time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1897.0,-29.83954048805952,4.853890636467414,35.01721041801874,30.45826539108532,4.988754678874329,-26.356710971373055,-39.86134829521177,1.5059251626328087,-7.2469903913251414,-7.249503884442618,40.0457251408804,35718.8466477969,14971.577765189064,14971.577765189064,50690.42441298596,86916.79334691635,86878.72284177676,14971.577765189064,101850.30060696583,101850.30060696583,101850.30060696583,129721.64349713783,125467.43857056115,4254.204926576684,0.0,98802.23460814384,47604.69444129646,56886.15574094154,27871.342890172004,84757.49863111354,21082.530438820522,1587.2287062583275,0.0,0.874774197276479,2.653342844354184,0.0014947306463915918,1.0,1.0,-6.21573458844864,324612.80732810614,1556505.7087954872,4.794960869249472,1556505.7087954872,4.794960869249472,0.75642320220798,0.09158962622261833,3.3951510417629485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951510417629485,1.284685376840322,1.2849903810378458,2.6427879564670596,5599.750553891887,14242.111088619295,6454.292337836619,0.0004756230305579276,29100.98354765398,2967.4744737146716,19292.3117190369,1967.2683045726014,0.662943631697018,0.662943631697018,30667.24618921421,30484.863174865135,1.0074840095068098,0.8,4350.305282986293,4324.433322199387,1.0074840095068098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.42296658651,2034.6934298245008,8.87771221207515,4.853890636467414,-0.9660817243309561,5.81997236079837,2.5596500086517873,3.5,0.7313285739005106,0.6,0.00023740312220951222,1.0001775096864098,0.000237360988334907,198.78976959186082,0.0,8.42100701781797e-06,23.86513388849613,0.020351989351618794,8.010197354936654e-05,0.00015730114866014568,0.0005340611587440021,0.09158962606715114,0.09158962606715114,0.09158962606715114,0.09177841054983044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489898.6370697317,594.9451111001122,0.0,0.09158962606715114,0.09158962622261833,0.09158962622261833,0.36702350296461683,0.36702350296461683,0.5,9.523301669968225,1.0313826788512301,1.0313826788512301,-2.7398527890909463e-11,0.002513493117476173,1.0337692959939773,-2.7398527890909463e-11,27871.342890172004,21082.530438820522,0.75642320220798,0.598064185843942,0.4214240300230486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505243453792183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.618349272096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72626074366013,260.72626074366013,-12.423739256339843,245.05912480734992,276.3933966799689,106928.2531232705,106981.15349421641,-52.90037094590828,0.0,nan,276.3933966799689,3.243396679968896,270.12654230545024,-3.023457694549734,263.8596879309244,-9.290312069075583,257.5928335563957,-15.557166443604274,251.3259791818716,-21.82402081812839,245.05912480734992,-28.09087519265006,1.0,1.0,25732.562594343566,25732.562594343566,275.9455952497938,2.7955952497938483,275.9455952497938,275.9455952497938,86905.22196552627,86878.72284177676,26.499123749512364,0.0,8648.866644398773,8648.866644398773,0.9207179573623627,3412.1267969717633,275.9455952497938,2.7955952497938483,1.0,0.002,0.14546276378307962,0.004711470474290418,0.00022434820317575587,0.0017756518011197357,0.11217410158787794,0.11217410158787794,0.0,4.295491479872071e-12,1.0,1.0020765379003513,1.0337692960213758,0.09158962622261833,0.0,0.00018972575379626232,244.16445917755522,0.0,1599261.567548602,265.90300960867484,0.002513493144874701,1.0,1286933.662362739,2578.7695424138706,,,,,,,,,,,,,,,,,,,3.0,14242.111088619295,1587.2287062583275,0.36702350296461683,6.175450102142607,2.5596500086517873
1898.0,-29.841242821300575,4.857813034662988,35.0176284585992,30.459530848916643,4.989671466631881,-26.35815139248911,-39.86274772379545,1.5065800378795653,-7.246106968497031,-7.248604644470358,40.04648296326021,35717.022537153665,14979.312211119273,14979.312211119273,50696.33474827294,86916.74837278646,86879.02552813663,14979.312211119273,101858.3377392559,101858.3377392559,101858.3377392559,129730.97753701702,125473.99616524592,4256.981371771115,0.0,98802.9145537124,47603.59392232873,56888.134034870745,27872.639797761116,84760.77383263186,21083.552799726243,1587.2633083074427,0.0,0.8747762591010584,2.6534324919726466,0.0014947306463915918,1.0,1.0,-6.218141578572272,324624.4030635648,1556538.4154935945,4.79489034343733,1556538.4154935945,4.79489034343733,0.7564246857385855,0.09159552540057041,3.3951030689774537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951030689774537,1.284682400708929,1.284987350068408,2.6427567366875477,5599.684402925372,14242.082285184382,6454.307629026398,0.0004756354306963514,29101.59501681053,2967.536826215938,19292.35742542644,1967.2729653272463,0.6629312728145043,0.6629312728145043,30666.89953122254,30484.863174865135,1.0074697739650968,0.8,4350.256107782127,4324.433322199387,1.0074697739650968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.7994865930934,2034.6934298245008,8.880315846771852,4.857813034662988,-0.9629998352763751,5.820812869939363,2.5606025486137454,3.5,0.7316007281753558,0.6,0.000237360988334907,1.0001769641718568,0.00023731899137613224,198.79117386199366,0.0,8.375783224786588e-06,23.73696965904519,0.02036036513484358,8.00893040767111e-05,0.0001572716842581959,0.000533953577888254,0.09159552518785526,0.09159552518785526,0.09159552518785526,0.09178372863224876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489875.06113442755,594.9528267961226,0.0,0.09159552518785526,0.09159552540057041,0.09159552540057041,0.36704161724542006,0.36704161724542006,0.5,9.528947794559786,1.030864889258794,1.030864889258794,-3.75734998669941e-11,0.0024976759733021936,1.0304630658980614,-3.75734998669941e-11,27872.639797761116,21083.552799726243,0.7564246857385855,0.5981108059298471,0.42138622528010766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345625900086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.49018504265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72588866710595,260.72588866710595,-12.424111332894029,245.05752082293532,276.3942565112761,106934.45382078346,106988.01626481496,-53.56244403151344,0.0,nan,276.3942565112761,3.2442565112761486,270.1269093736213,-3.023090626378689,263.8595622359624,-9.290437764037563,257.5922150982492,-15.557784901750779,251.32486796059146,-21.825132039408516,245.05752082293532,-28.09247917706466,1.0,1.0,25732.562594343566,25732.562594343566,275.94652948699434,2.796529486994359,275.94652948699434,275.94652948699434,86905.30257919272,86879.02552813663,26.277051056094933,0.0,8648.866644398773,8648.866644398773,0.9207207968701616,3412.078584322341,275.94652948699434,2.796529486994359,1.0,0.002,0.14527362810406697,0.004712402222240357,0.00022405691042492895,0.0017759430898868988,0.11202845521246448,0.11202845521246448,0.0,3.118278205094249e-13,1.0,1.00206992750414,1.0304630659356349,0.09159552540057041,0.0,0.00018913540510940923,243.40414141491948,0.0,1599262.5902026128,265.90389303150295,0.0024976760108756935,1.0,1286930.6054787436,2578.821455365587,,,,,,,,,,,,,,,,,,,3.0,14242.082285184382,1587.2633083074427,0.36704161724542006,6.175450102142607,2.5606025486137454
1899.0,-29.842933518799274,4.8616721708716435,35.01804380820357,30.46074971733617,4.990554770044788,-26.359584689898146,-39.86413845615459,1.5072059415364638,-7.245212179237058,-7.247695284886565,40.0472413940153,35715.22682926966,14986.903646547387,14986.903646547387,50702.130475817044,86916.69785269942,86879.51328481069,14986.903646547387,101866.41693135808,101866.41693135808,101866.41693135808,129740.35364654587,125480.6031985474,4259.750447998476,0.0,98803.57889635846,47602.51023785677,56890.0762872241,27873.936715187792,84764.0130024119,21084.575783289023,1587.2976845881074,0.0,0.8747783748632451,2.65352313254999,0.0014947306463915918,1.0,1.0,-6.2202876432779135,324636.1296244654,1556571.1489683446,4.794817972876169,1556571.1489683446,4.794817972876169,0.7564261912024999,0.0916014147249694,3.3950566285389683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3950566285389683,1.2846795598205203,1.2849844545502047,2.6427264313392547,5599.6201895288805,14242.053530425517,6454.322141416934,0.00047564740490838514,29102.188772290876,2967.597372424924,19292.40080393292,1967.2773887038816,0.6629192379612984,0.6629192379612984,30666.563945249356,30484.863174865135,1.0074559931351446,0.8,4350.208503200254,4324.433322199387,1.0074559931351446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.1708926003873,2034.6934298245008,8.882860480984537,4.8616721708716435,-0.9599541189858236,5.821626289857467,2.561542289796856,3.5,0.7318692256562446,0.6,0.00023731899137613224,1.000175756925786,0.00023727728824939065,198.79256855098336,0.0,8.348624733466912e-06,23.66000249464523,0.020368713759577047,8.007671516901582e-05,0.0001572422762071164,0.0005338464321235258,0.09160141452084232,0.09160141452084232,0.09160141452084232,0.09178907382577159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489851.5671743562,594.9605156837065,0.0,0.09160141452084232,0.0916014147249694,0.0916014147249694,0.36705971553230593,0.36705971553230593,0.5,9.534577591047594,1.0298358201811197,1.0298358201811197,5.3432813729159534e-11,0.002483105649503159,1.0274076416086473,5.3432813729159534e-11,27873.936715187792,21084.575783289023,0.7564261912024999,0.5981563245993834,0.42134893764708153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505447483990765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.413217878246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.725510841383,260.725510841383,-12.42448915861695,245.05592447251541,276.39509721025,106940.48123799733,106994.87130810859,-54.39007011122398,0.0,nan,276.39509721025,3.2450972102500373,270.12726266271403,-3.022737337285946,263.85942811517526,-9.290571884824715,257.59159356759085,-15.558406432409129,251.32375902005256,-21.826240979947414,245.05592447251541,-28.094075527484563,1.0,1.0,25732.562594343566,25732.562594343566,275.94749524202206,2.79749524202208,275.94749524202206,275.94749524202206,86905.168446992,86879.51328481069,25.655162181312335,0.0,8648.866644398773,8648.866644398773,0.9207235456579456,3412.031911681663,275.94749524202206,2.79749524202208,1.0,0.002,0.1450850370658648,0.004713333577685155,0.00022376646124505067,0.0017762335356933715,0.11188323062252534,0.11188323062252534,0.0,-3.0615779009202093e-12,1.0,1.0020638196663942,1.0274076415552145,0.0916014147249694,0.0,0.00018859076363260947,242.70264263865175,0.0,1599263.6280452684,265.9047878207629,0.002483105596070345,1.0,1286927.5141780365,2578.8704893080617,,,,,,,,,,,,,,,,,,,3.0,14242.053530425517,1587.2976845881074,0.36705971553230593,6.175450102142607,2.561542289796856
1900.0,-29.844616067858677,4.865468971318946,35.01845623975915,30.461973475199215,4.991447543310035,-26.361009706744326,-39.865520352590806,1.5078411823534654,-7.244334003748406,-7.246799839527333,40.04798789520192,35713.43176477254,14994.383937250695,14994.383937250695,50707.81570202323,86916.63620417535,86879.95492827788,14994.383937250695,101874.33886552857,101874.33886552857,101874.33886552857,129749.54077941645,125487.03030152227,4262.510477894176,0.0,98804.23317855023,47601.4290939863,56892.00453840437,27875.20191388788,84767.20645229224,21085.574837687902,1587.3309177846336,0.0,0.8747804594647401,2.6536124262183294,0.0014947306463915918,1.0,1.0,-6.223023089935339,324647.677079314,1556603.3680777655,4.79474666839361,1556603.3680777655,4.79474666839361,0.7564276988136444,0.09160728904287253,3.3950103688396154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3950103688396154,1.2846766746650045,1.2849815151321278,2.642696357606794,5599.556466898545,14242.024952024918,6454.33652399582,0.0004756592839474774,29102.77803137333,2967.6574601289262,19292.443794423692,1967.2817725139262,0.6629072926861512,0.6629072926861512,30666.229664413077,30484.863174865135,1.0074422659380893,0.8,4350.161083758708,4324.433322199387,1.0074422659380893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.5372864680226,2034.6934298245008,8.88536452349068,4.865468971318946,-0.9569554921653589,5.822424463484305,2.5624694842775724,3.5,0.7321341383650207,0.6,0.00023727728824939065,1.0001749121935253,0.00023723579281648643,198.7939565352716,0.0,8.290271681566975e-06,23.494629945560806,0.020377004031258614,8.006420805599555e-05,0.0001572130801933951,0.0005337400373737904,0.0916072876545548,0.0916072876545548,0.0916072876545548,0.09179430321367138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.10890532954,594.9681922208864,0.0,0.0916072876545548,0.09160728904287253,0.09160728904287253,0.3670778021238862,0.3670778021238862,0.5,9.540188076152443,1.0282915543701279,1.0282915543701279,-1.801936377887614e-11,0.0024658357789348884,1.0237767495920025,-1.801936377887614e-11,27875.20191388788,21085.574837687902,0.7564276988136444,0.5982008588493718,0.42131188769176187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505548647214865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.24784532916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72512991344837,260.72512991344837,-12.424870086551607,245.05433586163954,276.39592396525677,106946.70871444591,107001.54536513283,-54.83665068691994,0.0,nan,276.39592396525677,3.245923965256793,270.1276063445429,-3.0223936554570514,263.8592887238249,-9.290711276175102,257.59097110307096,-15.559028896929021,251.32265348235478,-21.827346517645196,245.05433586163954,-28.095664138360434,1.0,1.0,25732.562594343566,25732.562594343566,275.9484417511201,2.7984417511200945,275.9484417511201,275.9484417511201,86905.1137269803,86879.95492827788,25.158798702424974,0.0,8648.866644398773,8648.866644398773,0.9207262837278731,3411.9854206838136,275.9484417511201,2.7984417511200945,1.0,0.002,0.14489709595800157,0.004714259906544823,0.00022347700701634028,0.0017765229924716136,0.11173850350817013,0.11173850350817013,0.0,-5.12046134659716e-13,1.0,1.0020565582237384,1.0237767496100219,0.09160728904287253,0.0,0.00018794083917482644,241.86566487702532,0.0,1599264.6424227357,265.90566599625157,0.002465835796954252,1.0,1286924.4701628522,2578.926275720699,,,,,,,,,,,,,,,,,,,3.0,14242.024952024918,1587.3309177846336,0.3670778021238862,6.175450102142607,2.5624694842775724
1901.0,-29.846290244663578,4.8692042691493285,35.0188657556631,30.46316587077456,4.992321675110605,-26.362429052686927,-39.86689376235006,1.5084604833219832,-7.243478454830893,-7.245925961455211,40.048728621979755,35711.6505208987,15001.76425612414,15001.76425612414,50713.41477702284,86916.56257662059,86880.42231847231,15001.76425612414,101882.18657459645,101882.18657459645,101882.18657459645,129758.65402204705,125493.39279974277,4265.26122230428,0.0,98804.87050702011,47600.356744854136,56893.904180184414,27876.467447450603,84770.37162763502,21086.572391407353,1587.3647281693122,0.0,0.8747824463737656,2.653699590498255,0.0014947306463915918,1.0,1.0,-6.226015569481092,324658.946720769,1556635.3384608424,4.794678705711644,1556635.3384608424,4.794678705711644,0.756429143368228,0.09161315454721844,3.394965326754313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394965326754313,1.2846738636502544,1.2849786501394795,2.6426670790265057,5599.494429100248,14241.996480508134,6454.350256169572,0.00047567079769186507,29103.35187472459,2967.715975865825,19292.484840809993,1967.2859580804857,0.6628956322232062,0.6628956322232062,30665.904181397724,30484.863174865135,1.007428900058298,0.8,4350.1149123329305,4324.433322199387,1.007428900058298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.8987391098124,2034.6934298245008,8.887834269036768,4.8692042691493285,-0.9540070916837804,5.823211360833109,2.5633843060306276,3.5,0.7323955160087507,0.6,0.00023723579281648643,1.0001740441574662,0.0002371945104977512,198.79533762997596,0.0,8.249041285174517e-06,23.37778300218458,0.02038525307254379,8.005177954253355e-05,0.0001571840132739529,0.0005336342749851597,0.09161315422713193,0.09161315422713193,0.09161315422713193,0.0917994822205961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489804.7224674823,594.9758449415613,0.0,0.09161315422713193,0.09161315454721844,0.09161315454721844,0.36709586490312607,0.36709586490312607,0.5,9.545777932890202,1.0262908781559759,1.0262908781559759,5.189804141991772e-11,0.0024475066243212495,1.019910391974122,5.189804141991772e-11,27876.467447450603,21086.572391407353,0.756429143368228,0.5982445729952461,0.4212751440770699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505649324212246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.13099838579,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7247455137676,260.7247455137676,-12.425254486232404,245.05275485976415,276.39673616777293,106952.86479449972,107008.20122078831,-55.33642628859134,0.0,nan,276.39673616777293,3.2467361677729514,270.1279399061795,-3.022060093820471,263.85914364458284,-9.290856355417134,257.5903473829481,-15.559652617051881,251.321551121358,-21.82844887864198,245.05275485976415,-28.097245140235827,1.0,1.0,25732.562594343566,25732.562594343566,275.9493696698213,2.799369669821317,275.9493696698213,275.9493696698213,86905.04322334133,86880.42231847231,24.620904869021615,0.0,8648.866644398773,8648.866644398773,0.9207289497091489,3411.9401533880846,275.9493696698213,2.799369669821317,1.0,0.002,0.14470984795849093,0.004715179661263294,0.00022318861086637065,0.0017768113873957386,0.11159430543318533,0.11159430543318533,0.0,-1.7378906473630717e-12,1.0,1.002048824334218,1.0199103919222239,0.09161315454721844,0.0,0.00018724772501407032,240.97312304356086,0.0,1599265.6285338255,265.9065215451691,0.002447506572423208,1.0,1286921.4994492107,2578.984617310644,,,,,,,,,,,,,,,,,,,3.0,14241.996480508134,1587.3647281693122,0.36709586490312607,6.175450102142607,2.5633843060306276
1902.0,-29.84795883113496,4.872878702255786,35.01927197296284,30.464304203074448,4.993164189030099,-26.36384652911008,-39.868270594719775,1.5090518870589613,-7.242666623818195,-7.245091464595292,40.04945247345595,35709.923706567475,15009.068019875756,15009.068019875756,50718.99172644323,86916.4656740552,86880.7219046199,15009.068019875756,101889.78992449566,101889.78992449566,101889.78992449566,129767.4904847371,125499.4903608013,4268.000123935807,0.0,98805.47915777047,47599.334084921364,56895.716747610124,27877.700560241447,84773.41730785157,21087.54365844235,1587.397987146915,0.0,0.8747842795520225,2.6537828953020237,0.0014947306463915918,1.0,1.0,-6.229979198712158,324669.70878409425,1556666.5809700524,4.794616001596988,1556666.5809700524,4.794616001596988,0.756430524564746,0.09161900550711673,3.3949223726022617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949223726022617,1.284671182692719,1.2849759155089258,2.6426391580500597,5599.435267901585,14241.968120630549,6454.36284918013,0.00047568168238187474,29103.89938666978,2967.7718065465556,19292.522482161276,1967.2897964301037,0.6628844549606185,0.6628844549606185,30665.59378539639,30484.863174865135,1.0074161537560566,0.8,4350.07088107704,4324.433322199387,1.0074161537560566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.2553108873185,2034.6934298245008,8.890283313835537,4.872878702255786,-0.9511170546724079,5.823995756928194,2.5642869024949912,3.5,0.7326534007128547,0.6,0.0002371945104977512,1.0001734653203644,0.00023715337261199558,198.79671412980252,0.0,8.20673249111733e-06,23.25787987982651,0.020393459805034906,8.003932184677426e-05,0.00015715518865097694,0.0005335296659217307,0.09161900430890445,0.09161900430890445,0.09161900430890445,0.09180447984144724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489781.3779793657,594.9834830320559,0.0,0.09161900430890445,0.09161900550711673,0.09161900550711673,0.3671138984056284,0.3671138984056284,0.5,9.551342219963827,1.0237453264204532,1.0237453264204532,9.549694368615746e-11,0.0024248407771096936,1.0151122658831468,9.549694368615746e-11,27877.700560241447,21087.54365844235,0.756430524564746,0.5982888662168597,0.4212396390355268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45057495015711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.01109526343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72435590743686,260.72435590743686,-12.425644092563118,245.05118076160878,276.3975310532704,106958.84733482068,107014.93328737195,-56.08595255127534,0.0,nan,276.3975310532704,3.2475310532704498,270.12826099494976,-3.0217390050502217,263.8589909366202,-9.29100906337976,257.58972087824026,-15.56027912175972,251.32045081993186,-21.829549180068113,245.05118076160878,-28.0988192383912,1.0,1.0,25732.562594343566,25732.562594343566,275.9502388054564,2.800238805456445,275.9502388054564,275.9502388054564,86905.02930457027,86880.7219046199,24.307399950368563,0.0,8648.866644398773,8648.866644398773,0.9207314920908014,3411.896984465273,275.9502388054564,2.800238805456445,1.0,0.002,0.14452346356201837,0.0047160890334409355,0.00022290152766699355,0.0017770984730035876,0.11145076383349678,0.11145076383349678,0.0,6.705812120866295e-13,1.0,1.0020392222536303,1.01511226578765,0.09161900550711673,0.0,0.00018638412941244785,239.86121455275858,0.0,1599266.5568164904,265.9073333761818,0.00242484068161275,1.0,1286918.6625969196,2579.0536684051735,,,,,,,,,,,,,,,,,,,3.0,14241.968120630549,1587.397987146915,0.3671138984056284,6.175450102142607,2.5642869024949912
1903.0,-29.84961632771947,4.876493432668731,35.01967501431662,30.465461394656472,4.993984925692883,-26.365256202363508,-39.86963488915933,1.5096248004633745,-7.2418412074104594,-7.244244152018825,40.050173265550335,35708.16986248498,15016.232341461882,15016.232341461882,50724.40220394686,86916.44961439999,86881.1568736092,15016.232341461882,101897.38921507109,101897.38921507109,101897.38921507109,129776.3063579055,125505.57938842228,4270.726969483228,0.0,98806.14951595303,47598.263953075424,56897.65062541956,27878.917142834416,84776.56776825398,21088.50385883286,1587.4301686345902,0.0,0.8747861959380151,2.653867467168719,0.0014947306463915918,1.0,1.0,-6.233788186588981,324680.63641060836,1556697.6919041101,4.794550451525627,1556697.6919041101,4.794550451525627,0.7564319571950497,0.09162483009766388,3.3948771625077105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948771625077105,1.2846685879335553,1.2849732672829663,2.6426093035936344,5599.372009890856,14241.939816940083,6454.377151925887,0.00047569347931731345,29104.4844294064,2967.8314643029375,19292.565234025482,1967.2941559070105,0.6628725989226865,0.6628725989226865,30665.267086617776,30484.863174865135,1.0074027380208601,0.8,4350.024537189043,4324.433322199387,1.0074027380208601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.6070393838202,2034.6934298245008,8.892674252347883,4.876493432668731,-0.9482596350563073,5.824753067725038,2.565177363597355,3.5,0.7329078181706729,0.6,0.00023715337261199558,1.0001723146685846,0.00023711251464761683,198.79808149764574,0.0,8.178076514465286e-06,23.17666884199462,0.020401637881549372,8.002697936307684e-05,0.00015712639324891873,0.0005334248040679599,0.09162482848128228,0.09162482848128228,0.09162482848128228,0.09180946785253986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489758.13998462434,594.9910861539677,0.0,0.09162482848128228,0.09162483009766388,0.09162483009766388,0.3671318826226845,0.3671318826226845,0.5,9.556881416896955,1.0207728659482882,1.0207728659482882,2.9956481739645824e-11,0.002402944608377311,1.0104559654298555,2.9956481739645824e-11,27878.917142834416,21088.50385883286,0.7564319571950497,0.598330453087079,0.4212032971197556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505849345736153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.929884225596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72396106953244,260.72396106953244,-12.426038930467541,245.04961402949027,276.39830810957875,106964.65586432596,107021.49492958903,-56.8390652630703,0.0,nan,276.39830810957875,3.2483081095787725,270.1285692935686,-3.0214307064313743,263.85883047755874,-9.291169522441237,257.5890916614997,-15.560908338500269,251.31935284549883,-21.83064715450115,245.04961402949027,-28.100385970509706,1.0,1.0,25732.562594343566,25732.562594343566,275.95113641005463,2.801136410054653,275.95113641005463,275.95113641005463,86904.94002677503,86881.1568736092,23.7831531658303,0.0,8648.866644398773,8648.866644398773,0.9207341679791862,3411.851548320249,275.95113641005463,2.801136410054653,1.0,0.002,0.14433791704143684,0.004716997268460981,0.0002226157416041494,0.0017773842569457751,0.1113078708020747,0.1113078708020747,0.0,-1.4500753028889868e-12,1.0,1.002029904271628,1.010455965399899,0.09162483009766388,0.0,0.00018554625705370488,238.78240652400072,0.0,1599267.5022414285,265.9081587925895,0.002402944578420829,1.0,1286915.782164698,2579.1211942599475,,,,,,,,,,,,,,,,,,,3.0,14241.939816940083,1587.4301686345902,0.3671318826226845,6.175450102142607,2.565177363597355
1904.0,-29.85126607377037,4.8800493111531,35.020074730596605,30.466602800320857,4.994813010336402,-26.36665816535544,-39.87099415445698,1.5102051021155716,-7.241033389760446,-7.2434125424948865,40.050883398681215,35706.4420634634,15023.29457674058,15023.29457674058,50729.73664020398,86916.39173506474,86881.55689428098,15023.29457674058,101904.85147102155,101904.85147102155,101904.85147102155,129784.96190089158,125511.52111975565,4273.44078113593,0.0,98806.78297061655,47597.22557790868,56899.50821411986,27880.110429870027,84779.61864398989,21089.44600311389,1587.4616614179222,0.0,0.874788066277867,2.6539505033971973,0.0014947306463915918,1.0,1.0,-6.238038551136526,324691.36180024844,1556728.3432322924,4.794486476637462,1556728.3432322924,4.794486476637462,0.7564333741131529,0.09163063000476779,3.3948333999610503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948333999610503,1.2846659580502604,1.2849705842843848,2.6425806480568648,5599.311292247011,14241.91167979747,6454.390476810706,0.00047570472604889415,29105.046206906703,2967.888749665452,19292.605062997907,1967.2982173319033,0.6628611727962047,0.6628611727962047,30664.95084733195,30484.863174865135,1.007389751833962,0.8,4349.979677033445,4324.433322199387,1.007389751833962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.9540249951726,2034.6934298245008,8.895028730449617,4.8800493111531,-0.9454479407604275,5.825497251913528,2.5660559384423536,3.5,0.7331588395549582,0.6,0.00023711251464761683,1.0001715111696754,0.0002370718541766099,198.7994424880556,0.0,8.12248493239419e-06,23.019122298405136,0.020409760366481768,8.001468412673978e-05,0.00015709783052087704,0.0005333209621136938,0.09163062926474634,0.09163062926474634,0.09163062926474634,0.09181435821169066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.9824144112,594.9986624245893,0.0,0.09163062926474634,0.09163063000476779,0.09163063000476779,0.36714981923343504,0.36714981923343504,0.5,9.562393303832922,1.0173843286817146,1.0173843286817146,4.581579560181126e-11,0.0023791527344201313,1.00537399135834,4.581579560181126e-11,27880.110429870027,21089.44600311389,0.7564333741131529,0.5983718428037569,0.42116775982920357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505948527607855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.77233768201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7235633238544,260.7235633238544,-12.426436676145556,245.0480547296642,276.3990719180468,106970.675840003,107027.93349652659,-57.25765652358912,0.0,nan,276.3990719180468,3.249071918046809,270.1288684803765,-3.0211315196234523,263.8586650427081,-9.291334957291895,257.58846160499843,-15.561538395001548,251.31825816733237,-21.831741832667603,245.0480547296642,-28.10194527033579,1.0,1.0,25732.562594343566,25732.562594343566,275.952014270803,2.8020142708029994,275.952014270803,275.952014270803,86904.89212617412,86881.55689428098,23.335231893142918,0.0,8648.866644398773,8648.866644398773,0.9207367581721636,3411.8075669608556,275.952014270803,2.8020142708029994,1.0,0.002,0.14415328643214081,0.004717899059369655,0.00022233136003693235,0.0017776686396054023,0.11116568001846618,0.11116568001846618,0.0,-3.576652862768981e-13,1.0,1.0020197325896272,1.0053739913125241,0.09163063000476779,0.0,0.0001846303517558765,237.60319157954618,0.0,1599268.4241702084,265.90896661023953,0.0023791526886043357,1.0,1286912.9551012928,2579.1936531437623,,,,,,,,,,,,,,,,,,,3.0,14241.91167979747,1587.4616614179222,0.36714981923343504,6.175450102142607,2.5660559384423536
1905.0,-29.85291353690797,4.883546807294655,35.02047079461491,30.467633669637166,4.995573687579636,-26.368064814463292,-39.8723577853292,1.5107249651799093,-7.2402812391117095,-7.2426325756433965,40.05157744400094,35704.78092734987,15030.300458498075,15030.300458498075,50735.081385847945,86916.29118022531,86881.77271239553,15030.300458498075,101912.07317089361,101912.07317089361,101912.07317089361,129793.35950931185,125517.21965435444,4276.139854957411,0.0,98807.3642392262,47596.24565553454,56901.2428707685,27881.286338418246,84782.52920918674,21090.37171028017,1587.4936321392931,0.0,0.874789711571288,2.6540284557990845,0.0014947306463915918,1.0,1.0,-6.243229660279667,324701.4213993413,1556758.300607843,4.794430199593211,1556758.300607843,4.794430199593211,0.756434672858665,0.0916364138850515,3.3947937159683135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947937159683135,1.2846636104581155,1.2849681838978204,2.6425545865331377,5599.25607100553,14241.883642673993,6454.401579075737,0.0004757147622129519,29105.557658616937,2967.9409032255603,19292.638248411047,1967.3016013022846,0.6628506649725471,0.6628506649725471,30664.66408000859,30484.863174865135,1.0073779759254313,0.8,4349.938997626037,4324.433322199387,1.0073779759254313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.2963317228532,2034.6934298245008,8.89737352544252,4.883546807294655,-0.9426988968960401,5.826245704190695,2.5669227841729194,3.5,0.7334065097636913,0.6,0.0002370718541766099,1.0001712761243882,0.000237031256381658,198.8008016115037,0.0,8.083278967481318e-06,22.908012593842056,0.020417843645449248,8.000235115633021e-05,0.0001570695030202797,0.0005332185618235116,0.09163641297652673,0.09163641297652673,0.09163641297652673,0.09181907684655105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489711.9013988545,595.0062128384833,0.0,0.09163641297652673,0.0916364138850515,0.0916364138850515,0.3671676990983583,0.3671676990983583,0.5,9.567873237289733,1.0134984401145175,1.0134984401145175,6.139089236967266e-12,0.0023513365316603085,0.999402915363703,6.139089236967266e-12,27881.286338418246,21090.37171028017,0.756434672858665,0.5984143414814578,0.4211337083286851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506047246985578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.66122797744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7231572786705,260.7231572786705,-12.426842721329479,245.04650129232854,276.39981326501623,106976.22210352555,107034.67451868729,-58.45241516170921,0.0,nan,276.39981326501623,3.2498132650162574,270.12915087049,-3.0208491295099975,263.8584884759524,-9.291511524047564,257.58782608137676,-15.562173918623216,251.31716368685923,-21.832836313140746,245.04650129232854,-28.103498707671434,1.0,1.0,25732.562594343566,25732.562594343566,275.952819190995,2.8028191909950237,275.952819190995,275.952819190995,86904.80772380412,86881.77271239553,23.035011408588616,0.0,8648.866644398773,8648.866644398773,0.9207391069505438,3411.767684548155,275.952819190995,2.8028191909950237,1.0,0.002,0.14396973454362333,0.004718787411676494,0.0002220486177671093,0.0017779513815365789,0.11102430888355465,0.11102430888355465,0.0,-6.963119317249244e-13,1.0,1.0020077777432512,0.9994029153575639,0.0916364138850515,0.0,0.0001835516369508053,236.21449283202787,0.0,1599269.2745802572,265.90971876088827,0.0023513365255212193,1.0,1286910.3035857808,2579.276153665947,,,,,,,,,,,,,,,,,,,3.0,14241.883642673993,1587.4936321392931,0.3671676990983583,6.175450102142607,2.5669227841729194
1906.0,-29.854547260710408,4.886987222022312,35.02086329335968,30.468736902717524,4.996372027969311,-26.369455331860898,-39.87370772575957,1.51128009925706,-7.239497749904956,-7.241822356490005,40.052266693534946,35703.091497792724,15037.150227829214,15037.150227829214,50740.241725621934,86916.23464248814,86882.1340351832,15037.150227829214,101919.28426301242,101919.28426301242,101919.28426301242,129801.7086168172,125522.88537117867,4278.823245638528,0.0,98807.98750843508,47595.232701001,56903.06089714898,27882.424353804774,84785.48525095376,21091.27230473647,1587.52307560404,0.0,0.8747915439037899,2.6541094057529824,0.0014947306463915918,1.0,1.0,-6.248190376277989,324711.87143554137,1556788.0514111696,4.794367525057389,1556788.0514111696,4.794367525057389,0.7564360988523009,0.09164215321872313,3.394751131315509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394751131315509,1.2846610977738824,1.2849656184607465,2.6425266065875928,5599.196784858422,14241.855596293342,6454.414350700271,0.0004757256983899394,29106.10636431123,2967.996855634822,19292.676423651457,1967.3054940934426,0.6628394805602505,0.6628394805602505,30664.356350981016,30484.863174865135,1.0073653392691462,0.8,4349.895344693977,4324.433322199387,1.0073653392691462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.6339786685112,2034.6934298245008,8.899649520352924,4.886987222022312,-0.9399724525914479,5.82695967461376,2.567777944360877,3.5,0.7336508412459649,0.6,0.000237031256381658,1.0001698498942346,0.00023699100348478154,198.80214941643834,0.0,8.070874180095703e-06,22.87285742639122,0.020425914519629343,7.999014373616529e-05,0.00015704111264549272,0.0005331154948163327,0.09164215249889637,0.09164215249889637,0.09164215249889637,0.09182377276712637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489688.9484762204,595.01372116977,0.0,0.09164215249889637,0.09164215321872313,0.09164215321872313,0.36718550333920735,0.36718550333920735,0.5,9.573321860346066,1.0092243105397642,1.0092243105397642,-8.617462299298495e-11,0.0023246065850344166,0.993631980212001,-8.617462299298495e-11,27882.424353804774,21091.27230473647,0.7564360988523009,0.5984543412759574,0.4210990995937137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614583103532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.62607280999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72274911593684,260.72274911593684,-12.427250884063142,245.04495536712597,276.40054286475066,106982.19517997051,107040.95242790882,-58.75724793831151,0.0,nan,276.40054286475066,3.2505428647506847,270.1294253652337,-3.0205746347662625,263.8583078657165,-9.291692134283494,257.5871903661518,-15.56280963384819,251.31607286664226,-21.83392713335772,245.04495536712597,-28.105044632874012,1.0,1.0,25732.562594343566,25732.562594343566,275.9536711870427,2.80367118704271,275.9536711870427,275.9536711870427,86904.74468726112,86882.1340351832,22.610652077913983,0.0,8648.866644398773,8648.866644398773,0.9207416273940913,3411.7248869720866,275.9536711870427,2.80367118704271,1.0,0.002,0.14378722504262845,0.004719676860571563,0.00022176749603726215,0.0017782325024019907,0.11088374801863107,0.11088374801863107,0.0,-1.5607471912093551e-12,1.0,1.001996224037264,0.9936319802981757,0.09164215321872313,0.0,0.00018250925666079572,234.87254019835154,0.0,1599270.163576252,265.910502250095,0.0023246066712090396,1.0,1286907.549214756,2579.3566647570815,,,,,,,,,,,,,,,,,,,3.0,14241.855596293342,1587.52307560404,0.36718550333920735,6.175450102142607,2.567777944360877
1907.0,-29.85617593193251,4.890371060255878,35.02125216643527,30.469818447623425,4.99714451575062,-26.370843887137113,-39.87505344031376,1.5118124711990466,-7.238761469230667,-7.241057483930423,40.052947068593454,35701.408032837375,15043.939405640307,15043.939405640307,50745.34743847768,86916.19766180255,86882.42136477746,15043.939405640307,101926.36077041777,101926.36077041777,101926.36077041777,129809.93396436311,125528.44251547505,4281.491448888057,0.0,98808.62049062617,47594.217933032574,56904.89173065955,27883.573193945344,84788.4649246049,21092.177083888084,1587.5542030036204,0.0,0.8747931582209678,2.654185870124277,0.0014947306463915918,1.0,1.0,-6.253633311678641,324721.7368459851,1556817.4195787641,4.794312307824221,1556817.4195787641,4.794312307824221,0.7564373811484122,0.09164787854885295,3.3947087505815623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947087505815623,1.2846586908516011,1.2849631592539938,2.6424985677177864,5599.137373857875,14241.827770241936,6454.427264445207,0.0004757366793406621,29106.65619655849,2968.0529229205176,19292.71502369926,1967.3094302028992,0.6628282855101848,0.6628282855101848,30664.050094763625,30484.863174865135,1.0073527631241568,0.8,4349.851900687552,4324.433322199387,1.0073527631241568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.96708420696,2034.6934298245008,8.901912674056536,4.890371060255878,-0.9373044800946113,5.827675540350489,2.568621714149211,3.5,0.733891918328346,0.6,0.00023699100348478154,1.0001693268201137,0.00023695088134552015,198.80349306906334,0.0,8.002362419278698e-06,22.678695096235828,0.02043391688204862,7.997797624422838e-05,0.00015701302724055314,0.0005330134975288069,0.09164787834832983,0.09164787834832983,0.09164787834832983,0.0918283881382308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489666.1135856005,595.0211904961956,0.0,0.09164787834832983,0.09164787854885295,0.09164787854885295,0.36720323423010265,0.36720323423010265,0.5,9.578737166632289,1.0045802678571931,1.0045802678571931,6.707523425575346e-12,0.002296014699766147,0.9874241722517922,6.707523425575346e-12,27883.573193945344,21092.177083888084,0.7564373811484122,0.5984935271985542,0.42106444626145284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450624359418722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.431910479834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7223373297469,260.7223373297469,-12.427662670253085,245.04341622590982,276.4012584335914,106987.97121137955,107047.25007484741,-59.27886346788773,0.0,nan,276.4012584335914,3.251258433591431,270.1296899920563,-3.020310007943692,263.85812155052696,-9.291878449473018,257.5865531089559,-15.563446891044066,251.31498466744088,-21.835015332559095,245.04341622590982,-28.106583774090154,1.0,1.0,25732.562594343566,25732.562594343566,275.9544692812492,2.804469281249226,275.9544692812492,275.9544692812492,86904.78690120985,86882.42136477746,22.365536432393128,0.0,8648.866644398773,8648.866644398773,0.9207441357515667,3411.68229433447,275.9544692812492,2.804469281249226,1.0,0.002,0.14360583808842206,0.004720553791200159,0.00022148808415436354,0.0017785119115965675,0.11074404207718176,0.11074404207718176,0.0,-4.249068978612325e-12,1.0,1.0019837935035314,0.9874241722450847,0.09164787854885295,0.0,0.00018138670112377198,233.42744335699211,0.0,1599270.9941050475,265.9112385307693,0.0022960146930586234,1.0,1286904.9489891178,2579.4418537719835,,,,,,,,,,,,,,,,,,,3.0,14241.827770241936,1587.5542030036204,0.36720323423010265,6.175450102142607,2.568621714149211
1908.0,-29.85779400794274,4.8936993730010885,35.021637544951176,30.470834823232167,4.997886837557534,-26.37222592339298,-39.87639437019823,1.5123187531699345,-7.238015580235185,-7.240283906456804,40.05362397926681,35699.777318998116,15050.60246703155,15050.60246703155,50750.37978602966,86916.11606962325,86882.8242713462,15050.60246703155,101933.42673837775,101933.42673837775,101933.42673837775,129818.13455140279,125533.99064621981,4284.143905182985,0.0,98809.2051769756,47593.25091518225,56906.61584643706,27884.70781302505,84791.32365946211,21093.072135355844,1587.5844679628174,0.0,0.8747948344343318,2.654263190663283,0.0014947306463915918,1.0,1.0,-6.258907638115488,324731.7147712011,1556846.638622691,4.79425497358523,1556846.638622691,4.79425497358523,0.7564387002650677,0.09165357116525598,3.3946692929660998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946692929660998,1.284656405697231,1.284960822012188,2.642472553681532,5599.08225323665,14241.799990953097,6454.4384303167135,0.00047574671289776635,29107.16675162217,2968.1049850481227,19292.748399236414,1967.3128335605345,0.662817805795585,0.662817805795585,30663.764961211993,30484.863174865135,1.0073410543912777,0.8,4349.811453038997,4324.433322199387,1.0073410543912777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.2956727011547,2034.6934298245008,8.904124118699384,4.8936993730010885,-0.9346684317320175,5.828367804733106,2.5694541507197073,3.5,0.7341297573484878,0.6,0.00023695088134552015,1.000168227418946,0.0002369110264150265,198.804827996482,0.0,7.976421434566714e-06,22.605178345562067,0.02044189330348319,7.996585371553782e-05,0.00015698502762998234,0.0005329122527509358,0.0916535706358941,0.0916535706358941,0.0916535706358941,0.09183298986168856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.419980116,595.0286135141436,0.0,0.0916535706358941,0.09165357116525598,0.09165357116525598,0.3672208834282631,0.3672208834282631,0.5,9.584119761956668,0.9996522242104788,0.9996522242104788,-5.2295945351943374e-11,0.0022683262216105504,0.9813762683413074,-5.2295945351943374e-11,27884.70781302505,21093.072135355844,0.7564387002650677,0.5985326988154204,0.4210310180128232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506341056240941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.35839372916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72192079975844,260.72192079975844,-12.428079200241541,245.041884191076,276.4019574084481,106993.63341914945,107053.59517887885,-59.961759729388184,0.0,nan,276.4019574084481,3.2519574084481064,270.12994276497534,-3.0200572350246375,263.8579281215069,-9.292071878493061,257.5859134779988,-15.564086522001162,251.31389883454545,-21.836101165454522,245.041884191076,-28.10811580892397,1.0,1.0,25732.562594343566,25732.562594343566,275.95528944362064,2.8052894436206657,275.95528944362064,275.95528944362064,86904.61355864054,86882.8242713462,21.78928729434847,0.0,8648.866644398773,8648.866644398773,0.920746471085506,3411.64263943093,275.95528944362064,2.8052894436206657,1.0,0.002,0.14342554473288807,0.0047214278416487995,0.00022121036203603232,0.0017787896381128113,0.11060518101801615,0.11060518101801615,0.0,1.488436110475e-13,1.0,1.0019716831140186,0.9813762683936034,0.09165357116525598,0.0,0.0001802931151931187,232.01962807057467,0.0,1599271.8372616905,265.9119844197648,0.0022683262739064958,1.0,1286902.319159829,2579.525249194814,,,,,,,,,,,,,,,,,,,3.0,14241.799990953097,1587.5844679628174,0.3672208834282631,6.175450102142607,2.5694541507197073
1909.0,-29.859404860074786,4.896972997657286,35.02201929082567,30.471877462137513,4.998652279533472,-26.373599146105544,-39.87772258752955,1.5128465658380792,-7.237281537796321,-7.239520741683498,40.054289913315294,35698.12236847504,15057.165034634212,15057.165034634212,50755.28740310925,86916.03025858363,86883.19298359586,15057.165034634212,101940.35801823006,101940.35801823006,101940.35801823006,129826.17240308886,125539.3928345126,4286.779568576249,0.0,98809.78901208662,47592.263831005526,56908.36131231233,27885.81438485879,84794.17569717111,21093.946090526246,1587.6136912434401,0.0,0.8747964953022664,2.6543394954532613,0.0014947306463915918,1.0,1.0,-6.264543998187037,324741.5586265598,1556875.3842608249,4.794198164366056,1556875.3842608249,4.794198164366056,0.7564400235691041,0.09165922780657101,3.394629252308902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394629252308902,1.2846540192961153,1.2849583838431209,2.642446293959271,5599.02661203626,14241.772369632628,6454.449875470583,0.00047575687406023384,29107.68206715942,2968.157532608936,19292.78260956724,1967.3163220434337,0.6628072467279768,0.6628072467279768,30663.47561373371,30484.863174865135,1.0073291726454112,0.8,4349.770407623454,4324.433322199387,1.0073291726454112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.6198338229233,2034.6934298245008,8.90629858552299,4.896972997657286,-0.9320729162359198,5.829045913893206,2.570275476831606,3.5,0.7343644219518873,0.6,0.0002369110264150265,1.0001674785206827,0.00023687135555080672,198.80615697981483,0.0,7.923352601603512e-06,22.454781272944356,0.020449816656084793,7.995384778784821e-05,0.00015695717862717828,0.000532811429927693,0.09165922765558794,0.09165922765558794,0.09165922765558794,0.09183749469199298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.8402290024,595.0359987885321,0.0,0.09165922765558794,0.09165922780657101,0.09165922780657101,0.36723845304538877,0.36723845304538877,0.5,9.589467796397011,0.9944337479475394,0.9944337479475394,-1.921307557495311e-11,0.002239203887199892,0.9749767434964838,-1.921307557495311e-11,27885.81438485879,21093.946090526246,0.7564400235691041,0.5985704440877363,0.42099733943950574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45064378854994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.20799665654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7215031470293,260.7215031470293,-12.428496852970682,245.04035942850211,276.40264686556407,106999.58651985998,107059.70990472792,-60.12338486797367,0.0,nan,276.40264686556407,3.2526468655640883,270.1301893781494,-3.0198106218505814,263.85773189074666,-9.292268109253314,257.58527440330386,-15.564725596696121,251.3128169159095,-21.83718308409047,245.04035942850211,-28.109640571497863,1.0,1.0,25732.562594343566,25732.562594343566,275.95609523967323,2.8060952396732546,275.95609523967323,275.95609523967323,86904.55615607653,86883.19298359586,21.36317248067644,0.0,8648.866644398773,8648.866644398773,0.9207488409124385,3411.6023985704464,275.95609523967323,2.8060952396732546,1.0,0.002,0.14324640957857565,0.004722295359158813,0.00022093442066701882,0.0017790655805152678,0.11046721033350941,0.11046721033350941,0.0,1.182286473583316e-12,1.0,1.0019588672430464,0.9749767435156969,0.09165922780657101,0.0,0.0001791349225787071,230.52868255387102,0.0,1599272.6643782854,265.91271846220366,0.0022392039064129676,1.0,1286899.7247177355,2579.612767380443,,,,,,,,,,,,,,,,,,,3.0,14241.772369632628,1587.6136912434401,0.36723845304538877,6.175450102142607,2.570275476831606
