time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1910.0,-29.86100782132503,4.900192626531012,35.022397502897576,30.472873092535906,4.999384652148949,-26.374968573970914,-39.87905014129353,1.5133454050106092,-7.236570818914913,-7.238780838174547,40.05495143683392,35696.510469735374,15063.64453237061,15063.64453237061,50760.15500210598,86915.93675658459,86883.59290171631,15063.64453237061,101947.23743408693,101947.23743408693,101947.23743408693,129834.16843015114,125544.76931988775,4289.399110263386,0.0,98810.35662102416,47591.31110540851,56910.05057290627,27886.930996064217,84796.98156897048,21094.825323213892,1587.6440094290408,0.0,0.8747980437771996,2.6544134883625365,0.0014947306463915918,1.0,1.0,-6.270257847245318,324751.1026650549,1556903.9399125741,4.794145199618766,1556903.9399125741,4.794145199618766,0.7564412636941326,0.09166486370890678,3.394590768504642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394590768504642,1.2846517680385665,1.2849560810862974,2.6424209680476873,5598.97294946864,14241.744839094652,6454.460543030578,0.0004757666036718819,29108.17926502266,2968.2082326811565,19292.81449561794,1967.3195735157203,0.662797020726089,0.662797020726089,30663.197515963722,30484.863174865135,1.0073177528832444,0.8,4349.730958036409,4324.433322199387,1.0073177528832444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.9396324382026,2034.6934298245008,8.908446075422582,4.900192626531012,-0.9295236438621544,5.829716270393166,2.5710858525578937,3.5,0.7345959578736839,0.6,0.00023687135555080672,1.0001666602385746,0.00023683188509233515,198.80747946855178,0.0,7.886812059600745e-06,22.35122537690851,0.020457703468144395,7.994184952335855e-05,0.00015692950602744818,0.0005327114524667692,0.09166486338441045,0.09166486338441045,0.09166486338441045,0.09184197118383024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.40717139165,595.0433359514236,0.0,0.09166486338441045,0.09166486370890678,0.09166486370890678,0.3672559353526396,0.3672559353526396,0.5,9.594781048234616,0.9889768500551099,0.9889768500551099,-4.490630090003833e-12,0.0022100192596212764,0.9685229909292161,-4.490630090003833e-12,27886.930996064217,21094.825323213892,0.7564412636941326,0.5986080407923446,0.4209644000205509,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506534283690316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.10444076051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7210822867406,260.7210822867406,-12.428917713259352,245.03884167829588,276.40332289519256,107005.31271292234,107065.89784379581,-60.58513087346904,0.0,nan,276.40332289519256,3.253322895192582,270.1304266518105,-3.0195733481894536,263.8575304084432,-9.292469591556767,257.5846341650322,-15.565365834967793,251.31173792166933,-21.838262078330644,245.03884167829588,-28.111158321704096,1.0,1.0,25732.562594343566,25732.562594343566,275.9568813825494,2.8068813825494203,275.9568813825494,275.9568813825494,86904.44396453317,86883.59290171631,20.851062816858757,0.0,8648.866644398773,8648.866644398773,0.9207511185821302,3411.5637223471654,275.9568813825494,2.8068813825494203,1.0,0.002,0.14306844283062023,0.004723154043930567,0.00022066027000836578,0.001779339729883999,0.11033013500418289,0.11033013500418289,0.0,-1.0763525487567094e-13,1.0,1.0019459417719832,0.9685229909337068,0.09166486370890678,0.0,0.00017796651053062388,229.02460575849602,0.0,1599273.4638141124,265.91342918108506,0.0022100192641119065,1.0,1286897.2093436997,2579.7006473637925,,,,,,,,,,,,,,,,,,,3.0,14241.744839094652,1587.6440094290408,0.3672559353526396,6.175450102142607,2.5710858525578937
1911.0,-29.862603494473564,4.903359082012945,35.02277204707813,30.473891109600686,5.000117932648492,-26.376331351753596,-39.88037291038779,1.5138457900554956,-7.235870859355202,-7.238050421231618,40.05560202320929,35694.89352783867,15070.025338700994,15070.025338700994,50764.918866539665,86915.88056884645,86883.95973005607,15070.025338700994,101953.98506875706,101953.98506875706,101953.98506875706,129842.0027479234,125550.00192060319,4292.000827320211,0.0,98810.9544168223,47590.346353057306,56911.78673751665,27888.017679166347,84799.80441668301,21095.682207881655,1587.673167589693,0.0,0.8747995819133983,2.654486555390841,0.0014947306463915918,1.0,1.0,-6.276306650142715,324760.5245521932,1556932.0238314124,4.794092588618152,1556932.0238314124,4.794092588618152,0.7564425141497639,0.09167046147630464,3.394550875850111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394550875850111,1.2846495091451104,1.2849537709494014,2.642394561072978,5598.916996257982,14241.717412942271,6454.47219639564,0.0004757768489575277,29108.69744795817,2968.261072635219,19292.84932830595,1967.323125461391,0.6627864184853537,0.6627864184853537,30662.909236670865,30484.863174865135,1.0073059150559895,0.8,4349.690064148417,4324.433322199387,1.0073059150559895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.2551166383532,2034.6934298245008,8.910557130289806,4.903359082012945,-0.9270134975458273,5.830372579558772,2.5718853955975627,3.5,0.7348243987421608,0.6,0.00023683188509233515,1.0001659046024538,0.00023679260011014988,198.8087959597841,0.0,7.847022362200624e-06,22.238461374476568,0.020465550490506596,7.992989615762929e-05,0.00015690198893470586,0.0005326117839609301,0.09167046097034977,0.09167046097034977,0.09167046097034977,0.09184634756030176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.09820016276,595.0506320453718,0.0,0.09167046097034977,0.09167046147630464,0.09167046147630464,0.367273329131878,0.367273329131878,0.5,9.600057656367722,0.9832590080469572,0.9832590080469572,-9.663381206337363e-12,0.0021795618764031133,0.9617437710888908,-9.663381206337363e-12,27888.017679166347,21095.682207881655,0.7564425141497639,0.5986442918794336,0.4209313190446023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506630210881037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.99167675808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7206595471634,260.7206595471634,-12.429340452836584,245.03733093258515,276.40398816174934,107011.07033492975,107071.92599798499,-60.85566305522458,0.0,nan,276.40398816174934,3.253988161749362,270.1306567159103,-3.0193432840897003,263.85732527009236,-9.292674729907617,257.583993824231,-15.566006175768962,251.31066237841242,-21.83933762158756,245.03733093258515,-28.112669067414828,1.0,1.0,25732.562594343566,25732.562594343566,275.95765421295005,2.8076542129500695,275.95765421295005,275.95765421295005,86904.41569410102,86883.95973005607,20.455964044944267,0.0,8648.866644398773,8648.866644398773,0.9207534796202486,3411.5236302293615,275.95765421295005,2.8076542129500695,1.0,0.002,0.14289170435509538,0.004724006071547214,0.00022038800865672003,0.00177961198791433,0.11019400432836,0.11019400432836,0.0,-3.4289502660878046e-12,1.0,1.001932363162572,0.9617437710985541,0.09167046147630464,0.0,0.00017673824146146341,227.44351085638704,0.0,1599274.2487237682,265.9141291406448,0.0021795618860664945,1.0,1286894.7262100012,2579.792350956062,,,,,,,,,,,,,,,,,,,3.0,14241.717412942271,1587.673167589693,0.367273329131878,6.175450102142607,2.5718853955975627
1912.0,-29.864191583106567,4.906473099809437,35.023142944399964,30.474897915869974,5.000829218135108,-26.37768950298247,-39.88168736742807,1.5143271381108412,-7.235187874572034,-7.237336643462912,40.05624587988891,35693.27227082776,15076.317861551288,15076.317861551288,50769.590132379046,86915.85382417773,86884.33647585123,15076.317861551288,101960.65433740252,101960.65433740252,101960.65433740252,129849.75342362239,125555.16861241517,4294.584811207208,0.0,98811.57054790267,47589.366108444425,56913.56048828693,27889.09908621987,84802.6595745068,21096.53387522006,1587.7025250169302,0.0,0.874801053542305,2.6545579727238398,0.0014947306463915918,1.0,1.0,-6.282493648224033,324769.7320132294,1556959.8176261405,4.794042252566561,1556959.8176261405,4.794042252566561,0.7564437205375326,0.09167602843501252,3.394510697693125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394510697693125,1.2846473389158581,1.2849515497361677,2.642367749391694,5598.860185522654,14241.690079362817,6454.48424056632,0.00047578729136870583,29109.223492815625,2968.314714282209,19292.88532913811,1967.3267965246146,0.6627756777469429,0.6627756777469429,30662.61889354526,30484.863174865135,1.0072939925081568,0.8,4349.648877495223,4324.433322199387,1.0072939925081568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.566350404928,2034.6934298245008,8.91263760238687,4.906473099809437,-0.9245454300827953,5.831018529892233,2.572674264045497,3.5,0.7350497897272849,0.6,0.00023679260011014988,1.0001651181155118,0.0002367535078170983,198.81010620874497,0.0,7.810200007556017e-06,22.134106821413752,0.020473360690514152,7.9918019541575e-05,0.00015687458056857487,0.0005325124419361494,0.09167602808099154,0.09167602808099154,0.09167602808099154,0.09185067150798787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.93678704184,595.0578796369782,0.0,0.09167602808099154,0.09167602843501252,0.09167602843501252,0.3672906265897092,0.3672906265897092,0.5,9.605296974864194,0.9773107545094604,0.9773107545094604,1.0800249583553523e-11,0.002148768890890551,0.9548429952388915,1.0800249583553523e-11,27889.09908621987,21096.53387522006,0.7564437205375326,0.5986792205234244,0.4208980290231109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450672570312701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.88732220502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72023395995626,260.72023395995626,-12.429766040043717,245.0358270279269,276.4046408919922,107016.65826603535,107077.92386192534,-61.265595889989,0.0,nan,276.4046408919922,3.25464089199221,270.13087811917717,-3.0191218808228086,263.8571153463728,-9.292884653627198,257.58335257353326,-15.566647426466716,251.30958980073524,-21.84041019926474,245.0358270279269,-28.114172972073078,1.0,1.0,25732.562594343566,25732.562594343566,275.9584115508533,2.80841155085335,275.9584115508533,275.9584115508533,86904.39513786517,86884.33647585123,20.058662013936555,0.0,8648.866644398773,8648.866644398773,0.9207558575407582,3411.4832511815907,275.9584115508533,2.80841155085335,1.0,0.002,0.14271621672064885,0.004724850111355202,0.0002201176682216063,0.001779882331013241,0.11005883411080315,0.11005883411080315,0.0,-7.651526981455881e-13,1.0,1.0019185400251926,0.9548429952280912,0.09167602843501252,0.0,0.00017548740680631297,225.83339250162774,0.0,1599275.013077109,265.91481212542794,0.0021487688800903015,1.0,1286892.2996331132,2579.885321306014,,,,,,,,,,,,,,,,,,,3.0,14241.690079362817,1587.7025250169302,0.3672906265897092,6.175450102142607,2.572674264045497
1913.0,-29.86577221289401,4.909535450636764,35.02351010932268,30.47584748072552,5.001526448632711,-26.379042346735414,-39.88300091642884,1.514796582611892,-7.234517876348434,-7.236634932090949,40.05687997526472,35691.70858134244,15082.517897761543,15082.517897761543,50774.226479103985,86915.76067351064,86884.68873269258,15082.517897761543,101967.20663045412,101967.20663045412,101967.20663045412,129857.36496634051,125560.21490363414,4297.150062706371,0.0,98812.12400186839,47588.44719152037,56915.19645594224,27890.158335886383,84805.35479182862,21097.36856215314,1587.7311607070915,0.0,0.8748024959040204,2.654628202782437,0.0014947306463915918,1.0,1.0,-6.288949168635838,324778.78402207786,1556987.190415092,4.793992917681627,1556987.190415092,4.793992917681627,0.7564449189593545,0.09168155747879722,3.3944736821479213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944736821479213,1.2846452239709356,1.2849493840680737,2.642343285763634,5598.808350030349,14241.662844537388,6454.494276870053,0.00047579663879641644,29109.70396428086,2968.3637087365064,19292.915328321596,1967.3298555899923,0.6627657688307315,0.6627657688307315,30662.351404084904,30484.863174865135,1.0072830084401618,0.8,4349.610932751005,4324.433322199387,1.0072830084401618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.8733878919472,2034.6934298245008,8.914684754604584,4.909535450636764,-0.922116761065845,5.831652211702609,2.573452591217461,3.5,0.7352721689192745,0.6,0.0002367535078170983,1.0001643446660669,0.0002367146050343808,198.81141031890263,0.0,7.771942933528537e-06,22.025686273619876,0.020481132633447682,7.990615275972238e-05,0.0001568473550573759,0.0005324142188567732,0.09168155710150917,0.09168155710150917,0.09168155710150917,0.09185490965155009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.91515899706,595.0650811105126,0.0,0.09168155710150917,0.09168155747879722,0.09168155747879722,0.3673078247872652,0.3673078247872652,0.5,9.610497573345864,0.9711251825955856,0.9711251825955856,-2.7284841053187847e-12,0.002117055742530738,0.9476857634551266,-2.7284841053187847e-12,27890.158335886383,21097.36856215314,0.7564449189593545,0.5987148642174693,0.420866213801649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506820742672755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.77890165722,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7198054432195,260.7198054432195,-12.430194556780464,245.034329881068,276.40528100537534,107022.27382205137,107083.96114047489,-61.68731842350216,0.0,nan,276.40528100537534,3.255281005375366,270.13109078051644,-3.0189092194835325,263.85690055565897,-9.29309944434101,257.5827103307733,-15.567289669226682,251.30852010592486,-21.84147989407512,245.034329881068,-28.115670118931973,1.0,1.0,25732.562594343566,25732.562594343566,275.95915399089597,2.809153990895993,275.95915399089597,275.95915399089597,86904.30485644775,86884.68873269258,19.61612375517143,0.0,8648.866644398773,8648.866644398773,0.9207580482706238,3411.4460505586608,275.95915399089597,2.809153990895993,1.0,0.002,0.14254202719542522,0.0047256867581827325,0.0002198493237011892,0.0017801506788645693,0.10992466185059459,0.10992466185059459,0.0,2.5657583696547803e-12,1.0,1.0019042019565485,0.947685763457855,0.09168155747879722,0.0,0.00017418930716845392,224.16246253359347,0.0,1599275.760767752,265.91548212365154,0.002117055745259222,1.0,1286889.9140680996,2579.981251194725,,,,,,,,,,,,,,,,,,,3.0,14241.662844537388,1587.7311607070915,0.3673078247872652,6.175450102142607,2.573452591217461
1914.0,-29.867345644556828,4.912546871175296,35.02387348781503,30.47680993275719,5.002209035814536,-26.380390176511295,-39.88430615337563,1.5152535678855727,-7.233862757936777,-7.235947384090533,40.05750504710809,35690.12582552789,15088.62953212819,15088.62953212819,50778.755357656075,86915.72223210656,86885.02138624231,15088.62953212819,101973.6509183705,101973.6509183705,101973.6509183705,129864.85178590071,125565.15570512372,4299.696080776993,0.0,98812.7193217723,47587.49642731001,56916.91432718031,27891.200867530213,84808.11519471052,21098.19000184936,1587.7593891378028,0.0,0.8748038944597089,2.6546970342127856,0.0014947306463915918,1.0,1.0,-6.295634527562129,324787.65351727605,1557014.1740284045,4.793945081245473,1557014.1740284045,4.793945081245473,0.7564460957438016,0.09168704898592911,3.3944351319734474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944351319734474,1.2846431669152993,1.2849472765466012,2.642317508389669,5598.753730868118,14241.63570620121,6454.505498611223,0.0004758066105220078,29110.209940681594,2968.415303970428,19292.94887085691,1967.3332759767009,0.6627554012894619,0.6627554012894619,30662.072824145976,30484.863174865135,1.0072715689831633,0.8,4349.571414765837,4324.433322199387,1.0072715689831633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.1762878551867,2034.6934298245008,8.916700724634813,4.912546871175296,-0.9197280228893794,5.832274894064676,2.5742205222167205,3.5,0.7354915777762059,0.6,0.0002367146050343808,1.0001635982981176,0.00023667588526234639,198.81270850515781,0.0,7.734317097397586e-06,21.91905465402476,0.02048886695054508,7.989436268363033e-05,0.00015682024235075048,0.0005323161400399777,0.09168704847110411,0.09168704847110411,0.09168704847110411,0.09185907133856851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489510.04255435517,595.0722334966867,0.0,0.09168704847110411,0.09168704898592911,0.09168704898592911,0.3673249176342714,0.3673249176342714,0.5,9.615658275990905,0.9647073979211314,0.9647073979211314,-1.722355591482483e-11,0.0020846261537599275,0.9403128565284078,-1.722355591482483e-11,27891.200867530213,21098.19000184936,0.7564460957438016,0.5987487782398345,0.4208338523216453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506915337022168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.67227003763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7193738527506,260.7193738527506,-12.43062614724937,245.0328393735041,276.4059083320017,107027.76338640174,107089.89318456715,-62.12979816539481,0.0,nan,276.4059083320017,3.2559083320016953,270.1312945403038,-3.0187054596961502,263.8566807486069,-9.293319251393086,257.5820669568869,-15.5679330431131,251.30745316520046,-21.84254683479952,245.0328393735041,-28.117160626495888,1.0,1.0,25732.562594343566,25732.562594343566,275.9598800009936,2.809880000993644,275.9598800009936,275.9598800009936,86904.27592870414,86885.02138624231,19.25454246182926,0.0,8648.866644398773,8648.866644398773,0.9207603298124716,3411.4073076333148,275.9598800009936,2.809880000993644,1.0,0.002,0.1423691755933888,0.004726515461569174,0.00021958303558823367,0.0017804169646271689,0.10979151779411683,0.10979151779411683,0.0,2.1540234873551611e-13,1.0,1.0018894306303385,0.9403128565456313,0.09168704898592911,0.0,0.00017285138719192993,222.44030278303288,0.0,1599276.4898440142,265.9161372420632,0.0020846261709834835,1.0,1286887.5766443266,2580.0796218321784,,,,,,,,,,,,,,,,,,,3.0,14241.63570620121,1587.7593891378028,0.3673249176342714,6.175450102142607,2.5742205222167205
1915.0,-29.86891167615482,4.915508111834444,35.02423305274188,30.477712384331994,5.002878062146192,-26.381732702319162,-39.88560674535108,1.5156990884090213,-7.233219735844216,-7.235271495142602,40.058121764078706,35688.58939668876,15094.651116547715,15094.651116547715,50783.24051323647,86915.61156922909,86885.3480483216,15094.651116547715,101979.99916486931,101979.99916486931,101979.99916486931,129872.2265801765,125570.00416773159,4302.222412444907,0.0,98813.24706922985,47586.59659237496,56918.50052983877,27892.2274153072,84810.72794514598,21098.99890534043,1587.7871835219235,0.0,0.874805260554155,2.654764712535459,0.0014947306463915918,1.0,1.0,-6.302488072363872,324796.3727947503,1557040.797319359,4.793898355211328,1557040.797319359,4.793898355211328,0.7564472564769547,0.09169250151399021,3.3943999523622543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943999523622543,1.2846411631105232,1.284945222523868,2.6422942451441744,5598.704438842427,14241.608659379803,6454.514564813747,0.0004758154087644811,29110.667115247586,2968.4619228021384,19292.975970342966,1967.33603935523,0.6627459238210893,0.6627459238210893,30661.818600777122,30484.863174865135,1.007261129713952,0.8,4349.5353518843585,4324.433322199387,1.007261129713952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.4751054591902,2034.6934298245008,8.918684279525838,4.915508111834444,-0.9173775373236035,5.832885649158047,2.5749781931635725,3.5,0.7357080551895921,0.6,0.00023667588526234639,1.0001628309029178,0.00023663735338843005,198.81400060068916,0.0,7.697982750861835e-06,21.81608311594244,0.020496564933295942,7.988261616473255e-05,0.00015679326909761384,0.0005322190651556626,0.09169250060630635,0.09169250060630635,0.09169250060630635,0.09186316470097611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489488.3264136197,595.079334408347,0.0,0.09169250060630635,0.09169250151399021,0.09169250151399021,0.36734190004748,0.36734190004748,0.5,9.620778210255615,0.958071609549279,0.958071609549279,5.8548721426632255e-12,0.002051759298410616,0.9327834227787548,5.8548721426632255e-12,27892.2274153072,21098.99890534043,0.7564472564769547,0.5987832169779529,0.42080277178815734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507009501762003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.56929849954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71893918734173,260.71893918734173,-12.431060812658245,245.0313554530071,276.40652292167897,107033.2946640793,107095.86711641477,-62.572452335463005,0.0,nan,276.40652292167897,3.256522921678993,270.13148942794754,-3.018510572052435,263.85645593421754,-9.293544065782442,257.58142244046206,-15.568577559537914,251.30638894673712,-21.843611053262862,245.0313554530071,-28.11864454699287,1.0,1.0,25732.562594343566,25732.562594343566,275.96059365929244,2.810593659292465,275.96059365929244,275.96059365929244,86904.16478061285,86885.3480483216,18.816732291248627,0.0,8648.866644398773,8648.866644398773,0.9207624118598196,3411.3719521240655,275.96059365929244,2.810593659292465,1.0,0.002,0.14219769092222279,0.004727336557091688,0.0002193188497791431,0.0017806811481945264,0.10965942488957155,0.10965942488957155,0.0,-2.0263304922885084e-12,1.0,1.0018743446277933,0.9327834227728999,0.09169250151399021,0.0,0.0001714844601797211,220.6808273565409,0.0,1599277.2039914287,265.91678026415576,0.0020517592925557437,1.0,1286885.27884836,2580.1797538609053,,,,,,,,,,,,,,,,,,,3.0,14241.608659379803,1587.7871835219235,0.36734190004748,6.175450102142607,2.5749781931635725
1916.0,-29.870470398935268,4.91841988199259,35.02458875412878,30.478593985922657,5.003526774552272,-26.383070681588272,-39.88690279712898,1.5161270573397265,-7.232591776763627,-7.234610076513708,40.058729409241856,35687.06846316842,15100.587578306982,15100.587578306982,50787.656041475406,86915.51024373548,86885.65173588828,15100.587578306982,101986.23931419526,101986.23931419526,101986.23931419526,129879.47667383718,125574.74820496212,4304.7284688750715,0.0,98813.7762387268,47585.704360132986,56920.079865104235,27893.237359641924,84813.31722474616,21099.79461969365,1587.8145841445555,0.0,0.8748065813246828,2.6548309599271054,0.0014947306463915918,1.0,1.0,-6.309552302722977,324804.9055762059,1557067.029322699,4.79385317952773,1557067.029322699,4.79385317952773,0.7564483945568273,0.09169791310518709,3.394365206639042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394365206639042,1.2846392410147387,1.2849432504710119,2.642271151516302,5598.655506216126,14241.581708358637,6454.523522357202,0.0004758241347514305,29111.12099707387,2968.508205867842,19293.002745039794,1967.3387696144753,0.6627365104551984,0.6627365104551984,30661.56751235672,30484.863174865135,1.0072508191975407,0.8,4349.499733711307,4324.433322199387,1.0072508191975407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.7698979397508,2034.6934298245008,8.920638059954705,4.91841988199259,-0.9150661958224715,5.833486077815062,2.5757257455477074,3.5,0.7359216415850592,0.6,0.00023663735338843005,1.0001620729672833,0.00023659900708529545,198.8152866805747,0.0,7.660676003947082e-06,21.710355795186032,0.02050422560929989,7.98709122396338e-05,0.00015676644114879625,0.000532122553404101,0.0916979126860635,0.0916979126860635,0.0916979126860635,0.0918671811003112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489466.76854629134,595.0863832236868,0.0,0.0916979126860635,0.09169791310518709,0.09169791310518709,0.36735876814844604,0.36735876814844604,0.5,9.625856281033418,0.9512232168020205,0.9512232168020205,-1.1141310096718371e-11,0.002018299750091046,0.9250577737907406,-1.1141310096718371e-11,27893.237359641924,21099.79461969365,0.7564483945568273,0.5988169983599814,0.420771992311084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507103224790596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.463571178785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71850082379075,260.71850082379075,-12.431499176209229,245.02987799968432,276.4071236478977,107038.70982174033,107101.81464166443,-63.10481992411839,0.0,nan,276.4071236478977,3.2571236478977426,270.13167451826007,-3.0183254817399074,263.85622538861855,-9.293774611381423,257.5807762589608,-15.569223741039195,251.3053271293234,-21.84467287067659,245.02987799968432,-28.12012200031566,1.0,1.0,25732.562594343566,25732.562594343566,275.9612901909112,2.8112901909112225,275.9612901909112,275.9612901909112,86904.05060768043,86885.65173588828,18.398871792145655,0.0,8648.866644398773,8648.866644398773,0.920764468216884,3411.337032672237,275.9612901909112,2.8112901909112225,1.0,0.002,0.14202760947655632,0.004728149414503358,0.00021905682101979138,0.0017809431803930819,0.10952841050989569,0.10952841050989569,0.0,1.4128732905849262e-12,1.0,1.0018588642957138,0.9250577738018819,0.09169791310518709,0.0,0.00017008124378761972,218.8746663921169,0.0,1599277.8994829936,265.91740822323635,0.002018299761232356,1.0,1286883.030238334,2580.2820908963954,,,,,,,,,,,,,,,,,,,3.0,14241.581708358637,1587.8145841445555,0.36735876814844604,6.175450102142607,2.5757257455477074
1917.0,-29.872022215697015,4.9212829273215695,35.024940547250644,30.47950443523007,5.004175345671039,-26.38440245955599,-39.88819409916175,1.5165555896544045,-7.231974064397207,-7.233958464897813,40.059328037765276,35685.536285556394,15106.434558149036,15106.434558149036,50791.97084370543,86915.45944086206,86885.94164493892,15106.434558149036,101992.37620308796,101992.37620308796,101992.37620308796,129886.60354112192,125579.38981485358,4307.213726268344,0.0,98814.34689222588,47584.79194120584,56921.727723355594,27894.22733803396,84815.95506138956,21100.575070452775,1587.841316368477,0.0,0.8748078825184962,2.6548962383891377,0.0014947306463915918,1.0,1.0,-6.316791707190021,324813.3120126801,1557092.8724044077,4.793808673530048,1557092.8724044077,4.793808673530048,0.7564495268052112,0.09170328149243791,3.394328571600836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394328571600836,1.284637315906808,1.2849412756438485,2.642246593315581,5598.603470335701,14241.554851556397,6454.53379590945,0.0004758335556677577,29111.60331353042,2968.557388458895,19293.03345337497,1967.3419009932006,0.6627265851897618,0.6627265851897618,30661.302770328977,30484.863174865135,1.0072399480419643,0.8,4349.462178704418,4324.433322199387,1.0072399480419643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.0607180994853,2034.6934298245008,8.922559242356346,4.9212829273215695,-0.9127912900509036,5.834074217372473,2.5764633097318055,3.5,0.7361323742090873,0.6,0.00023659900708529545,1.0001613568895973,0.00023656083636453912,198.81656707695817,0.0,7.6238312508473085e-06,21.605937764901274,0.020511849440550737,7.985925278340041e-05,0.00015673975430189504,0.0005320262263326174,0.09170328124574617,0.09170328124574617,0.09170328124574617,0.0918711233323293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489445.3737066631,595.0933784001405,0.0,0.09170328124574617,0.09170328149243791,0.09170328149243791,0.3673755171580433,0.3673755171580433,0.5,9.630891557203258,0.9441699382717843,0.9441699382717843,-1.3130829756846651e-11,0.001984400500589345,0.9171667577077756,-1.3130829756846651e-11,27894.22733803396,21100.575070452775,0.7564495268052112,0.5988492472547452,0.4207408412689252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507196511552607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.3591531485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71806004946455,260.71806004946455,-12.431939950535423,245.02840702926568,276.40771306966474,107044.13626636534,107107.58813072155,-63.45186435617869,0.0,nan,276.40771306966474,3.25771306966476,270.131851861587,-3.0181481384129825,263.85599065350675,-9.294009346493226,257.5801294454187,-15.569870554581257,251.3042682373443,-21.845731762655674,245.02840702926568,-28.121592970734298,1.0,1.0,25732.562594343566,25732.562594343566,275.9619753224162,2.811975322416231,275.9619753224162,275.9619753224162,86904.02502106946,86885.94164493892,18.083376130540273,0.0,8648.866644398773,8648.866644398773,0.9207666363771239,3411.30021445884,275.9619753224162,2.811975322416231,1.0,0.002,0.14185896190273667,0.00472895469768373,0.00021879699869881223,0.0017812030005807146,0.10939849934940611,0.10939849934940611,0.0,-7.204731602983294e-13,1.0,1.0018430515132788,0.9171667577209064,0.09170328149243791,0.0,0.0001686473756222982,217.02907218182037,0.0,1599278.582230382,265.91802593560277,0.001984400513720175,1.0,1286880.8149607829,2580.386324543265,,,,,,,,,,,,,,,,,,,3.0,14241.554851556397,1587.841316368477,0.3673755171580433,6.175450102142607,2.5764633097318055
1918.0,-29.873556700556474,4.924095907336158,35.02528717143297,30.480197443999373,5.004685196527441,-26.38573251020931,-39.88948508687315,1.5168628167181881,-7.231512071623001,-7.233369751787113,40.05989523645624,35684.149238355756,15112.256943136019,15112.256943136019,50796.40618149177,86915.3421876819,86885.24647051361,15112.256943136019,101997.50341364963,101997.50341364963,101997.50341364963,129892.6867879018,125582.82988341966,4309.856904482134,0.0,98814.8193268175,47583.99658916618,56923.13637516813,27895.183374252167,84818.31974942029,21101.325502109827,1587.8681870678213,0.0,0.8748089556869456,2.654956454366922,0.0014947306463915918,1.0,1.0,-6.346284094976454,324820.90714246064,1557117.3589446035,4.793771966967877,1557117.3589446035,4.793771966967877,0.7564505032645452,0.09171247750939039,3.3942998261891426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942998261891426,1.2846359577951818,1.2849398681728443,2.6422270103779226,5598.561976440691,14241.528081147304,6454.539765557221,0.00047584064719659596,29111.989036560488,2968.596721261643,19293.051297051643,1967.3437205418409,0.6627184172411694,0.6627184172411694,30661.09504205541,30484.863174865135,1.0072314180701687,0.8,4349.432711389344,4324.433322199387,1.0072314180701687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.3476234802072,2034.6934298245008,8.924485872591807,4.924095907336158,-0.9105789074592829,5.834674814795441,2.5771910282093686,3.5,0.7363402937741054,0.6,0.00023656083636453912,1.00015955660188,0.00023652309754282908,198.81783318715526,0.0,7.5889716636261555e-06,21.507145694716524,0.020519438412214364,7.984759773813238e-05,0.00015671323862640672,0.00053193171863115,0.0917085965578372,0.0917085965578372,0.0917085965578372,0.09187487452863072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489424.06577633286,595.100343620084,0.0,0.0917085965578372,0.09171247750939039,0.09171247750939039,0.36739214294421985,0.36739214294421985,0.5,9.635877336127752,0.9325336558111417,0.9325336558111417,-6.957634468562901e-11,0.001857680164107478,0.8870856568106547,-6.957634468562901e-11,27895.183374252167,21101.325502109827,0.7564505032645452,0.5988848438823141,0.4207127580902078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507289386139195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.26036107832,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7176062698665,260.7176062698665,-12.43239373013347,245.02694310584928,276.4082694371054,107048.56957415199,107113.8940558279,-65.32448167590695,0.0,nan,276.4082694371054,3.2582694371054117,270.1320041700838,-3.017995829916174,263.8557389017931,-9.294261098206903,257.57947363490774,-15.570526365092235,251.30320836945953,-21.84679163054045,245.02694310584928,-28.123056894150693,1.0,1.0,25732.562594343566,25732.562594343566,275.96248365800994,2.812483658009967,275.96248365800994,275.96248365800994,86904.0296810253,86885.24647051361,18.78321051169769,0.0,8648.866644398773,8648.866644398773,0.920768337599244,3411.271325320088,275.96248365800994,2.812483658009967,1.0,0.002,0.14169600149715436,0.00472971359512753,0.00021854591918951644,0.0017814495359277575,0.10927295959475822,0.10927295959475822,0.0,-4.544882726241484e-09,1.0,1.0017827385050628,0.887085656880231,0.09171247750939039,0.0,0.00016315623568154906,209.96230299093747,0.0,1599278.9500284425,265.918487928377,0.0018576802336838227,1.0,1286878.813511886,2580.7583719609834,,,,,,,,,,,,,,,,,,,3.0,14241.528081147304,1587.8681870678213,0.36739214294421985,6.175450102142607,2.5771910282093686
1919.0,-29.87509560385558,4.926863029850421,35.025629835627406,30.481054982543014,5.005291237282152,-26.3870569197351,-39.8907674831338,1.5172525533204024,-7.2308471340767255,-7.232753348099388,40.06046145570011,35682.64808608712,15117.945294383724,15117.945294383724,50800.59338047085,86915.29216237369,86885.84051493318,15117.945294383724,102003.7858093169,102003.7858093169,102003.7858093169,129899.83194945751,125587.72169199586,4312.1102574616525,0.0,98815.38294171101,47583.10389132749,56924.754500426134,27896.046140140603,84820.80064056674,21102.01257682586,1587.8896222568612,0.0,0.8748101867894438,2.6550171698949727,0.0014947306463915918,1.0,1.0,-6.334038943759936,324828.8596666231,1557141.803490359,4.7937298585121955,1557141.803490359,4.7937298585121955,0.756451737669785,0.09171385361106336,3.394264600787125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394264600787125,1.2846342128929744,1.2849380743747345,2.642203178711315,5598.5114799988705,14241.501606226762,6454.549563000958,0.0004758497567125104,29112.45720760717,2968.644461422318,19293.08058226662,1967.346706802692,0.6627087656903548,0.6627087656903548,30660.840485752127,30484.863174865135,1.0072209652128954,0.8,4349.396601279419,4324.433322199387,1.0072209652128954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.6304239977796,2034.6934298245008,8.926354345181243,4.926863029850421,-0.9083836943477186,5.835246724198139,2.577908415392639,3.5,0.736545261540754,0.6,0.00023652309754282908,1.0001600180837686,0.00023648525562538434,198.8191029572891,0.0,7.503150759426939e-06,21.263929252215945,0.020526941562973793,7.983602181337604e-05,0.00015668707572945304,0.0005318373945493339,0.09171385347098875,0.09171385347098875,0.09171385347098875,0.09187834516991708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.9994043873,595.1072300340002,0.0,0.09171385347098875,0.09171385361106336,0.09171385361106336,0.3674086182250238,0.3674086182250238,0.5,9.640812101278671,0.925540948953369,0.925540948953369,1.48929757415317e-11,0.001906214022653785,0.8987144043394437,1.48929757415317e-11,27896.046140140603,21102.01257682586,0.756451737669785,0.598916692566266,0.4206827548975221,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507381224545786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.017144635814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71715018747545,260.71715018747545,-12.432849812524523,245.02548503900476,276.40881533858334,107053.87799369227,107119.53353710029,-65.65554340800918,0.0,nan,276.40881533858334,3.2588153385833607,270.1321492780346,-3.017850721965374,263.8554832164539,-9.2945167835461,257.5788171560172,-15.571182843982797,251.3021510967591,-21.847848903240873,245.02548503900476,-28.124514960995214,1.0,1.0,25732.562594343566,25732.562594343566,275.96316874635244,2.81316874635246,275.96316874635244,275.96316874635244,86903.8662249979,86885.84051493318,18.025710064714076,0.0,8648.866644398773,8648.866644398773,0.9207704223121511,3411.235923791061,275.96316874635244,2.81316874635246,1.0,0.002,0.1415307119977121,0.0047305110674766586,0.00021829125915133083,0.0017817087394215384,0.10914562957566541,0.10914562957566541,0.0,-1.4271309828339795e-12,1.0,1.0018060674306368,0.8987144043245507,0.09171385361106336,0.0,0.00016528930338947684,212.7069562524241,0.0,1599279.8047639811,265.91915286592325,0.0019062140077608092,1.0,1286876.7179157108,2580.625882083574,,,,,,,,,,,,,,,,,,,3.0,14241.501606226762,1587.8896222568612,0.3674086182250238,6.175450102142607,2.577908415392639
1920.0,-29.876626795065295,4.929583690900708,35.02596870748705,30.481902602501236,5.005919297417478,-26.38837218582118,-39.89204107839612,1.5176646882779123,-7.230249820827396,-7.232122837676199,40.06103735703608,35681.16389293895,15123.520671504493,15123.520671504493,50804.68456444344,86915.18118483265,86886.1681843042,15123.520671504493,102009.6888558087,102009.6888558087,102009.6888558087,129906.68318375907,125592.15757006095,4314.52561369812,0.0,98815.89087464547,47582.23672225448,56926.282391545545,27896.994327950382,84823.27671949593,21102.76068119975,1587.915039717557,0.0,0.8748114587768573,2.6550803430276226,0.0014947306463915918,1.0,1.0,-6.34135580057017,324836.99434543855,1557166.6663249922,4.793686351712355,1557166.6663249922,4.793686351712355,0.7564528433823641,0.09171907407631211,3.394231252333264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394231252333264,1.2846323634505228,1.2849361758793416,2.642181023072125,5598.464534858031,14241.47499164065,6454.557840294882,0.00047585806818893026,29112.89288457214,2968.6888881087975,19293.105323652075,1967.3492297218802,0.66269969803915,0.66269969803915,30660.59949272439,30484.863174865135,1.0072110693250267,0.8,4349.3624151893055,4324.433322199387,1.0072110693250267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.9095884457965,2034.6934298245008,8.928174664493572,4.929583690900708,-0.9062117279842834,5.835795418884992,2.5786166571966684,3.5,0.7367476163419052,0.6,0.00023648525562538434,1.0001592181033334,0.00023644760888555987,198.82036637824916,0.0,7.52369608054631e-06,21.322154692268242,0.02053446525905434,7.982452686892201e-05,0.00015666072875646233,0.000531742741558489,0.09171907372516501,0.09171907372516501,0.09171907372516501,0.09188213564724808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489382.1869934929,595.1140341322135,0.0,0.09171907372516501,0.09171907407631211,0.09171907407631211,0.3674249364484968,0.3674249364484968,0.5,9.645703973704302,0.9183520863709305,0.9183520863709305,-2.6489033189136535e-11,0.0018730168487763876,0.8907670371060021,-2.6489033189136535e-11,27896.994327950382,21102.76068119975,0.7564528433823641,0.5989474414251955,0.42065297725922357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747332850904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.075370075865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.716694926329,260.716694926329,-12.433305073670965,245.02403330637793,276.40935654843753,107059.51406348913,107125.05138399234,-65.53732050316758,0.0,nan,276.40935654843753,3.2593565484375517,270.13229189950823,-3.0177081004917454,263.85522724973373,-9.294772750266247,257.5781626008952,-15.571837399104766,251.30109795302144,-21.848902046978537,245.02403330637793,-28.125966693622047,1.0,1.0,25732.562594343566,25732.562594343566,275.96383714259173,2.813837142591751,275.96383714259173,275.96383714259173,86903.76160246074,86886.1681843042,17.593418156538974,0.0,8648.866644398773,8648.866644398773,0.9207723959326697,3411.2024085949306,275.96383714259173,2.813837142591751,1.0,0.002,0.1413668679293446,0.004731293083077873,0.00021803883414581702,0.0017819611664727348,0.1090194170729085,0.1090194170729085,0.0,6.185516508716571e-13,1.0,1.0017901388849446,0.8907670371324912,0.09171907407631211,0.0,0.00016384389063676816,210.84653702363164,0.0,1599280.4643582033,265.9197501791726,0.0018730168752654208,1.0,1286874.5743536172,2580.7306107256018,,,,,,,,,,,,,,,,,,,3.0,14241.47499164065,1587.915039717557,0.3674249364484968,6.175450102142607,2.5786166571966684
1921.0,-29.878151061521194,4.932258460838007,35.02630390974917,30.48274837145584,5.006523802397627,-26.38968357513487,-39.89331397516651,1.5180563161152367,-7.229674047313097,-7.231514369936009,40.06160921466589,35679.6923818925,15129.027605155326,15129.027605155326,50808.71998704782,86915.11894828263,86886.52173991017,15129.027605155326,102015.54934506549,102015.54934506549,102015.54934506549,129913.50108662681,125596.58035854065,4316.920728086154,0.0,98816.43367121606,47581.36854553603,56927.85013964447,27897.951741561315,84825.80188120579,21103.513600668393,1587.941477522396,0.0,0.874812623758119,2.655141317225758,0.0014947306463915918,1.0,1.0,-6.348641731285227,324844.8447874184,1557191.3548820026,4.793646504998544,1557191.3548820026,4.793646504998544,0.7564538714585693,0.09172426266520105,3.3941969147198683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941969147198683,1.2846306095230433,1.2849343731723903,2.642157900923802,5598.4155418003165,14241.44848025662,6454.5670028708755,0.00047586684143089434,29113.34732604093,2968.7352282421552,19293.13271120488,1967.352022475043,0.6626902944254647,0.6626902944254647,30660.351351027803,30484.863174865135,1.0072008799119503,0.8,4349.327215024056,4324.433322199387,1.0072008799119503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.185016099993,2034.6934298245008,8.92997368137648,4.932258460838007,-0.9040802268104899,5.836338687648497,2.5793154949965893,3.5,0.7369472842847398,0.6,0.00023644760888555987,1.0001584999710353,0.00023641013788555255,198.82162409948177,0.0,7.484938604847454e-06,21.212316006137684,0.020541950197659187,7.981303975755191e-05,0.00015663456912800796,0.0005316485712727606,0.09172426225780189,0.09172426225780189,0.09172426225780189,0.09188589790981215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489361.56162328686,595.1207770300143,0.0,0.09172426225780189,0.09172426266520105,0.09172426266520105,0.3674411296903298,0.3674411296903298,0.5,9.650553057378653,0.9110302938790369,0.9110302938790369,-5.917399903410114e-11,0.001840322622911117,0.882872638650781,-5.917399903410114e-11,27897.951741561315,21103.513600668393,0.7564538714585693,0.5989771845387662,0.4206231074816138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507564972008509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.96553138974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7162388252573,260.7162388252573,-12.433761174742699,245.0225877382496,276.4098899140304,107064.90564958223,107130.56388197902,-65.6582323967737,0.0,nan,276.4098899140304,3.2598899140303956,270.13242947845066,-3.0175705215493167,263.8549690421797,-9.295030957820302,257.5775086066747,-15.572491393325265,251.30004817195888,-21.8499518280411,245.0225877382496,-28.12741226175038,1.0,1.0,25732.562594343566,25732.562594343566,275.96448648916845,2.8144864891684733,275.96448648916845,275.96448648916845,86903.69118518566,86886.52173991017,17.169445275489124,0.0,8648.866644398773,8648.866644398773,0.9207744280825513,3411.1678992934676,275.96448648916845,2.8144864891684733,1.0,0.002,0.14120445994246292,0.004732065363351052,0.0002177886136198983,0.0017822113866914247,0.10889430680994916,0.10889430680994916,0.0,3.1132301597791567e-13,1.0,1.0017743155068541,0.882872638709955,0.09172426266520105,0.0,0.0001624078094724405,208.9981447248437,0.0,1599281.099182728,265.9203259526869,0.001840322682085116,1.0,1286872.5057233733,2580.8344300444055,,,,,,,,,,,,,,,,,,,3.0,14241.44848025662,1587.941477522396,0.3674411296903298,6.175450102142607,2.5793154949965893
1922.0,-29.87966862083145,4.93488802817437,35.026635369634725,30.483607097435765,5.007125198575655,-26.390989238900236,-39.89457845510913,1.5184458167170063,-7.22910838583482,-7.230915560995442,40.06217163193257,35678.20550999784,15134.451917316825,15134.451917316825,50812.65742731466,86915.08649737076,86886.84768383089,15134.451917316825,102021.29960114771,102021.29960114771,102021.29960114771,129920.18602234918,125600.89162448481,4319.294397864371,0.0,98816.99946260902,47580.478269293766,56929.4679925725,27898.886421201478,84828.35441377398,21104.249301485634,1587.9671074554683,0.0,0.8748137716400514,2.6552013371339096,0.0014947306463915918,1.0,1.0,-6.356116897056893,324852.5707579987,1557215.6361610952,4.793607243210504,1557215.6361610952,4.793607243210504,0.7564548986961599,0.09172940508064752,3.3941615986008364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941615986008364,1.2846288651868372,1.2849325802848843,2.6421339972827,5598.364892853179,14241.422056558786,6454.576882869161,0.0004758759883349358,29113.81694476303,2968.7831160246396,19293.162243180923,1967.3550338985203,0.6626806193013232,0.6626806193013232,30660.09613760991,30484.863174865135,1.0071904001351262,0.8,4349.291011699073,4324.433322199387,1.0071904001351262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.4567454627881,2034.6934298245008,8.931742847872652,4.93488802817437,-0.9019828305944557,5.836870858768826,2.580005023412509,3.5,0.737144292403574,0.6,0.00023641013788555255,1.0001578044424115,0.0002363728372017767,198.82287630035492,0.0,7.450045078087047e-06,21.11342775129869,0.020549400242737274,7.98016301159375e-05,0.00015660850776961507,0.0005315545830858082,0.09172940495768697,0.09172940495768697,0.09172940495768697,0.0918895786822896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.1023399137,595.127465286494,0.0,0.09172940495768697,0.09172940508064752,0.09172940508064752,0.367457197958907,0.367457197958907,0.5,9.655358282105515,0.9035616514360072,0.9035616514360072,-4.4792614062316716e-11,0.001807175160593033,0.8747986639385203,-4.4792614062316716e-11,27898.886421201478,21104.249301485634,0.7564548986961599,0.5990055775391061,0.4205929226914792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507656202151284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.8666431349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71578236409425,260.71578236409425,-12.434217635905725,245.02114834404554,276.4104163855872,107070.27062895751,107135.98069820945,-65.71006925190477,0.0,nan,276.4104163855872,3.2604163855872343,270.1325627769332,-3.0174372230667927,263.8547091677079,-9.295290832292096,257.57685555911974,-15.573144440880242,251.29900195117213,-21.850998048827847,245.02114834404554,-28.128851655954435,1.0,1.0,25732.562594343566,25732.562594343566,275.96512298442497,2.8151229844249883,275.96512298442497,275.96512298442497,86903.68222640076,86886.84768383089,16.834542569878977,0.0,8648.866644398773,8648.866644398773,0.9207765181303358,3411.1324065938406,275.96512298442497,2.8151229844249883,1.0,0.002,0.14104352131878936,0.00473282995796567,0.00021754065446408862,0.0017824593455128886,0.1087703272320443,0.1087703272320443,0.0,-2.302281629229519e-14,1.0,1.0017581310991528,0.874798663983313,0.09172940508064752,0.0,0.00016093845055371308,207.1069394928098,0.0,1599281.7214046612,265.92089161416516,0.0018071752053856471,1.0,1286870.469923457,2580.9403240724814,,,,,,,,,,,,,,,,,,,3.0,14241.422056558786,1587.9671074554683,0.367457197958907,6.175450102142607,2.580005023412509
