time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1923.0,-29.881181033726737,4.937472878296857,35.02696294677034,30.484386858902894,5.00769934351217,-26.392292995982668,-39.895838813949354,1.5188113058039208,-7.228572338773404,-7.230345100110749,40.062722515731615,35676.76457039204,15139.817983296445,15139.817983296445,50816.58255368849,86914.97875156946,86887.07679619595,15139.817983296445,102026.8947794924,102026.8947794924,102026.8947794924,129926.7005131381,125605.05455803678,4321.645955101329,0.0,98817.49274703108,47579.63708433643,56930.95073632739,27899.805733645695,84830.75646997309,21104.97167604558,1587.9927466800505,0.0,0.8748148065255517,2.6552585531853907,0.0014947306463915918,1.0,1.0,-6.3640054046358046,324859.93111033883,1557239.4197847287,4.793571846371572,1557239.4197847287,4.793571846371572,0.7564558648734281,0.09173450654995288,3.3941302324629277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941302324629277,1.2846272328058836,1.2849308995980306,2.642112938124055,5598.320271023041,14241.395716418552,6454.584316547482,0.0004758838061848797,29114.231328514707,2968.8253714076377,19293.184462942885,1967.3572996836724,0.6626719505401123,0.6626719505401123,30659.869468451227,30484.863174865135,1.0071810924837155,0.8,4349.258857522841,4324.433322199387,1.0071810924837155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.7248294231508,2034.6934298245008,8.933496294174036,4.937472878296857,-0.899928170092287,5.837401048389144,2.5806853736603754,3.5,0.7373386781886787,0.6,0.0002363728372017767,1.0001572711976738,0.0002363356684081531,198.82412426852966,0.0,7.41622923628475e-06,21.017593655630982,0.02055681647197356,7.979025916029982e-05,0.00015658257804147688,0.0005314616620075625,0.09173450626375747,0.09173450626375747,0.09173450626375747,0.09189315116351048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489320.80869503453,595.1340989472761,0.0,0.09173450626375747,0.09173450654995288,0.09173450654995288,0.36747313655573927,0.36747313655573927,0.5,9.660117640511407,0.8959054451473776,0.8959054451473776,3.808509063674137e-12,0.0017727613373494933,0.8663396954749487,3.808509063674137e-12,27899.805733645695,21104.97167604558,0.7564558648734281,0.5990348862641071,0.42056402718771324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507747031946951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.77080903923,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71532359878887,260.71532359878887,-12.434676401211107,245.0197146424309,276.41093255632757,107075.52073306772,107141.5624972233,-66.04176415559752,0.0,nan,276.41093255632757,3.260932556327589,270.13268897326833,-3.0173110267316474,263.85444538974303,-9.295554610256943,257.57620180672245,-15.573798193277526,251.2979582242409,-21.85204177575909,245.0197146424309,-28.13028535756908,1.0,1.0,25732.562594343566,25732.562594343566,275.9657199357591,2.815719935759148,275.9657199357591,275.9657199357591,86903.62850936764,86887.07679619595,16.551713171691517,0.0,8648.866644398773,8648.866644398773,0.920778374404015,3411.100883625242,275.9657199357591,2.815719935759148,1.0,0.002,0.14088412300351474,0.004733583280685403,0.00021729505780998098,0.0017827049415599994,0.10864752890499049,0.10864752890499049,0.0,-6.300194740904708e-13,1.0,1.0017411733596002,0.8663396954711402,0.09173450654995288,0.0,0.00015939814757006743,205.12445992685159,0.0,1599282.3068159164,265.9214276612266,0.0017727613335409842,1.0,1286868.5304933297,2581.050532140867,,,,,,,,,,,,,,,,,,,3.0,14241.395716418552,1587.9927466800505,0.36747313655573927,6.175450102142607,2.5806853736603754
1924.0,-29.882686539408276,4.940013718587007,35.02728659387961,30.485170112829678,5.008249092721093,-26.39359297618014,-39.89709854414684,1.519155529517695,-7.228042439283627,-7.229780649449469,40.06326427002714,35675.33222307219,15145.099162875655,15145.099162875655,50820.43138594784,86914.93073693178,86887.28982483274,15145.099162875655,102032.3889877084,102032.3889877084,102032.3889877084,129933.08991732929,125609.1152972158,4323.974620113483,0.0,98818.0302158281,47578.78852807442,56932.49076417075,27900.700929620885,84833.19169379162,21105.6761013041,1588.0174234427361,0.0,0.8748158434157572,2.655315173820897,0.0014947306463915918,1.0,1.0,-6.372014771712259,324867.2140443929,1557262.8095213925,4.793536381016871,1557262.8095213925,4.793536381016871,0.7564568415160201,0.09173955729309932,3.3940974813251654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940974813251654,1.2846256996149603,1.2849293182942103,2.642090596772644,5598.272932380289,14241.369428792856,6454.592889729248,0.00047589223002282604,29114.67061848982,2968.87016651862,19293.210088756903,1967.359912789475,0.6626628321360567,0.6626628321360567,30659.632790066156,30484.863174865135,1.007171373844638,0.8,4349.225283486797,4324.433322199387,1.007171373844638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.9892971425636,2034.6934298245008,8.935218168284294,4.940013718587007,-0.8979051154800448,5.837918834067052,2.581356616827616,3.5,0.7375304619507475,0.6,0.0002363356684081531,1.0001565548155986,0.00023629867471270725,198.82536655091775,0.0,7.390052842329153e-06,20.943409755160822,0.02056420652481589,7.977889537301657e-05,0.00015655677303513652,0.0005313689490429525,0.09173955682137412,0.09173955682137412,0.09173955682137412,0.09189664762444512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489300.6959736837,595.1406731572408,0.0,0.09173955682137412,0.09173955729309932,0.09173955729309932,0.3674889370145106,0.3674889370145106,0.5,9.664830374223316,0.8880679443506665,0.8880679443506665,-1.1368683772161603e-12,0.0017382101658540705,0.8577658777372221,-1.1368683772161603e-12,27900.700929620885,21105.6761013041,0.7564568415160201,0.5990630597677613,0.42053507018624914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507837554796523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.696625138764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7148613583965,260.7148613583965,-12.435138641603487,245.0182865696628,276.4114361480961,107080.54663029188,107147.08865061852,-66.54202032665204,0.0,nan,276.4114361480961,3.261436148096095,270.1328062321798,-3.0171937678201743,263.854176315874,-9.295823684125992,257.57554640000626,-15.574453599993717,251.2969164845598,-21.853083515440176,245.0182865696628,-28.131713430337186,1.0,1.0,25732.562594343566,25732.562594343566,275.9663090172357,2.81630901723571,275.9663090172357,275.9663090172357,86903.58274109395,86887.28982483274,16.292916261212667,0.0,8648.866644398773,8648.866644398773,0.9207803126333141,3411.067968731791,275.9663090172357,2.81630901723571,1.0,0.002,0.14072628644942323,0.004734329179158945,0.00021705186672373646,0.0017829481321363614,0.10852593336186823,0.10852593336186823,0.0,-1.1399019748947747e-12,1.0,1.001723984350458,0.857765877738359,0.09173955729309932,0.0,0.00015783639386020537,203.11438533677747,0.0,1599282.884758796,265.92195756071635,0.0017382101669909389,1.0,1286866.6114905952,2581.162084634393,,,,,,,,,,,,,,,,,,,3.0,14241.369428792856,1588.0174234427361,0.3674889370145106,6.175450102142607,2.581356616827616
1925.0,-29.88418388454706,4.942511371188348,35.02760641084319,30.48591372733938,5.008798897458517,-26.394885606354844,-39.89835331505162,1.5195006193061498,-7.227505195153299,-7.229209882876638,40.06380104547592,35673.94068098341,15150.281685786622,15150.281685786622,50824.22236677003,86914.81593373584,86887.56816836727,15150.281685786622,102037.8498541539,102037.8498541539,102037.8498541539,129939.43040030441,125613.14962677301,4326.2807735313945,0.0,98818.50752791628,47577.98711301985,56933.91157210714,27901.5805461505,84835.49211825765,21106.369578196565,1588.0412465428087,0.0,0.8748169347928589,2.6553724107467227,0.0014947306463915918,1.0,1.0,-6.379842762190947,324874.5786002939,1557285.9845628233,4.793499052072074,1557285.9845628233,4.793499052072074,0.7564578480880557,0.09174455649025619,3.3940674123140036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940674123140036,1.2846241620157473,1.2849277328061197,2.642070352303087,5598.230036778568,14241.34322912791,6454.599670524944,0.0004758996761914711,29115.069184952907,2968.9108089870556,19293.230357009008,1967.361979576003,0.6626544568535675,0.6626544568535675,30659.415493854158,30484.863174865135,1.0071624511052504,0.8,4349.194458910857,4324.433322199387,1.0071624511052504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.2502044546675,2034.6934298245008,8.936900078805893,4.942511371188348,-0.895907239161188,5.838418610349536,2.582018891778973,3.5,0.7377196833654208,0.6,0.00023629867471270725,1.0001557080636179,0.00023626188683180196,198.82660211311796,0.0,7.355285057095765e-06,20.844877851809397,0.020571561809872987,7.976757780993594e-05,0.0001565310969027713,0.0005312770950114615,0.09174455612701302,0.09174455612701302,0.09174455612701302,0.09190012180593056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489280.7800405848,595.1471829587205,0.0,0.09174455612701302,0.09174455649025619,0.09174455649025619,0.36750459585768414,0.36750459585768414,0.5,9.669497356521692,0.8801158654929395,0.8801158654929395,-8.532197171007283e-11,0.0017046877233610758,0.849367120685713,-8.532197171007283e-11,27901.5805461505,21106.369578196565,0.7564578480880557,0.5990915016550252,0.4205072640028446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507927665297597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.59809323541,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71439702167834,260.71439702167834,-12.43560297832164,245.01686451237052,276.4119295317777,107085.73141277776,107152.57521114168,-66.84379836389499,0.0,nan,276.4119295317777,3.261929531777696,270.1329165277052,-3.0170834722947575,263.85390352332234,-9.296096476677633,257.574890519289,-15.575109480710978,251.29587751560499,-21.854122484394992,245.01686451237052,-28.13313548762946,1.0,1.0,25732.562594343566,25732.562594343566,275.9669119664685,2.816911966468524,275.9669119664685,275.9669119664685,86903.42259646275,86887.56816836727,15.854428095481126,0.0,8648.866644398773,8648.866644398773,0.9207820921241523,3411.0377493755736,275.9669119664685,2.816911966468524,1.0,0.002,0.14056997996233705,0.004735069959964274,0.0002168110378102487,0.0017831889624003257,0.10840551890512434,0.10840551890512434,0.0,2.1057417962100367e-13,1.0,1.0017071457289857,0.8493671207710349,0.09174455649025619,0.0,0.00015630633552735334,201.14510104507676,0.0,1599283.472831677,265.9224948048467,0.0017046878086830475,1.0,1286864.6710092996,2581.2716332651416,,,,,,,,,,,,,,,,,,,3.0,14241.34322912791,1588.0412465428087,0.36750459585768414,6.175450102142607,2.582018891778973
1926.0,-29.885674767834974,4.944966438254206,35.027922434130275,30.486707563418918,5.009350631431908,-26.396172227915734,-39.89959963420404,1.5198480915758747,-7.2269814759822,-7.228652846332076,40.06433121246096,35672.50919323264,15155.391949970312,15155.391949970312,50827.90114320295,86914.78369460964,86887.84461844394,15155.391949970312,102043.23656841426,102043.23656841426,102043.23656841426,129945.69122083488,125617.12647519974,4328.5647456351435,0.0,98819.05457589644,47577.13332715487,56935.4680541573,27902.45465242063,84837.92270657793,21107.05784609292,1588.065194042852,0.0,0.874817975409747,2.655428279521035,0.0014947306463915918,1.0,1.0,-6.387713500231712,324881.76612719824,1557308.8745429672,4.793463459359695,1557308.8745429672,4.793463459359695,0.7564588172984205,0.09174951224878318,3.3940341289570886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940341289570886,1.2846226128526663,1.2849261360159505,2.642047629396939,5598.181889667114,14241.317142762317,6454.608659105577,0.0004759082947276013,29115.515879111485,2968.95635911463,19293.25722447804,1967.3647192953802,0.6626452131085101,0.6626452131085101,30659.17496845606,30484.863174865135,1.0071525745343815,0.8,4349.160339156394,4324.433322199387,1.0071525745343815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.507621255984,2034.6934298245008,8.938557255639834,4.944966438254206,-0.8939437334854707,5.838910171739677,2.5826723731780232,3.5,0.7379063923365781,0.6,0.00023626188683180196,1.0001550379440007,0.00023622526295271275,198.82783235663982,0.0,7.314409359340961e-06,20.729036124372282,0.020578876219232326,7.97563379477825e-05,0.00015650554888401946,0.000531185174283524,0.09174951213288966,0.09174951213288966,0.09174951213288966,0.09190355057054535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489261.0533378006,595.1536307348961,0.0,0.09174951213288966,0.09174951224878318,0.09174951224878318,0.367520116142654,0.367520116142654,0.5,9.674118518624525,0.8720737459107681,0.8720737459107681,-2.376054908381775e-11,0.0016713703498680843,0.840939346100356,-2.376054908381775e-11,27902.45465242063,21107.05784609292,0.7564588172984205,0.5991177002175938,0.42047834335371775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450801728841743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.48225150797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71393173260924,260.71393173260924,-12.436068267390738,245.01544851050767,276.41241495535905,107090.88305707657,107157.86395183225,-66.98089475568247,0.0,nan,276.41241495535905,3.262414955359077,270.1330216662305,-3.0169783337694867,263.8536283768511,-9.2963716231489,257.5742350877582,-15.575764912241766,251.294841798949,-21.855158201050983,245.01544851050767,-28.13455148949231,1.0,1.0,25732.562594343566,25732.562594343566,275.96750096674754,2.8175009667475592,275.96750096674754,275.96750096674754,86903.39963958676,86887.84461844394,15.555021142819896,0.0,8648.866644398773,8648.866644398773,0.9207840618308495,3411.004299601874,275.96750096674754,2.8175009667475592,1.0,0.002,0.14041520924554324,0.004735802052780923,0.00021657257097619647,0.0017834274277168328,0.10828628548809824,0.10828628548809824,0.0,-1.306970590780887e-12,1.0,1.0016902478997811,0.8409393461241166,0.09174951224878318,0.0,0.00015477056617607042,199.16848061824942,0.0,1599284.045194596,265.9230185240178,0.0016713703736286334,1.0,1286862.777200614,2581.381381202015,,,,,,,,,,,,,,,,,,,3.0,14241.317142762317,1588.065194042852,0.367520116142654,6.175450102142607,2.5826723731780232
1927.0,-29.8871590668547,4.947379512542589,35.02823472061439,30.487438954319828,5.009889330769917,-26.397454227091604,-39.900841378234304,1.5201844910538695,-7.226471097182582,-7.228109504688063,40.06485543425443,35671.123333731455,15160.431083613881,15160.431083613881,50831.55441734534,86914.67374890993,86888.12795545983,15160.431083613881,102048.5590390737,102048.5590390737,102048.5590390737,129951.88398346695,125621.05737264549,4330.826610821462,0.0,98819.52968133212,47576.33090549604,56936.88752870675,27903.32494439325,84840.2124731,21107.742148218957,1588.0893413198837,0.0,0.8748189628853422,2.6554827816217035,0.0014947306463915918,1.0,1.0,-6.395589465567696,324888.7770663116,1557331.508089809,4.793429684313007,1557331.508089809,4.793429684313007,0.7564597477283881,0.09175442574279052,3.394004399820591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394004399820591,1.284621115141886,1.284924590901042,2.6420275673623226,5598.13938062314,14241.29113593763,6454.615360119067,0.00047591567017574095,29115.910894681154,2968.996639492707,19293.27725425579,1967.3667617642918,0.6626369109331302,0.6626369109331302,30658.960127576735,30484.863174865135,1.0071437526500915,0.8,4349.129862881917,4324.433322199387,1.0071437526500915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.761591801945,2034.6934298245008,8.940190152263181,4.947379512542589,-0.8920142035954575,5.839393716138046,2.583317170694871,3.5,0.7380906201985347,0.6,0.00023622526295271275,1.0001543550688128,0.00023618880601330774,198.82905718029176,0.0,7.281846491797786e-06,20.636752957754926,0.020586158065724124,7.974514080221916e-05,0.0001564801221504936,0.0005310942230632389,0.09175442563566057,0.09175442563566057,0.09175442563566057,0.0919069380791461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489241.5188682097,595.1600155437015,0.0,0.09175442563566057,0.09175442574279052,0.09175442574279052,0.3675354971579094,0.3675354971579094,0.5,9.67869390224628,0.8639612757605732,0.8639612757605732,-3.518607627484016e-11,0.0016384075054816094,0.832520039120368,-3.518607627484016e-11,27903.32494439325,21107.742148218957,0.7564597477283881,0.5991445911744072,0.42045066005747667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508106525815228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.389968341355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7134650779448,260.7134650779448,-12.43653492205516,245.01403848187584,276.4128916745451,107096.05679339249,107163.23427295031,-67.17747955782744,0.0,nan,276.4128916745451,3.2628916745451306,270.1331210358801,-3.0168789641198828,263.85335039701056,-9.296649602989419,257.5735797583795,-15.576420241620497,251.29380911997816,-21.856190880021813,245.01403848187584,-28.135961518124134,1.0,1.0,25732.562594343566,25732.562594343566,275.96807706840826,2.818077068408286,275.96807706840826,275.96807706840826,86903.2922078045,86888.12795545983,15.164252344664419,0.0,8648.866644398773,8648.866644398773,0.9207858211902881,3410.9744218196943,275.96807706840826,2.818077068408286,1.0,0.002,0.14026197313905167,0.004736525481119289,0.0002163364644760622,0.0017836635351669572,0.1081682322380311,0.1081682322380311,0.0,-3.5698050418475624e-13,1.0,1.0016733660579027,0.8325200391555541,0.09175442574279052,0.0,0.00015323596089144377,197.19337113397722,0.0,1599284.6022771052,265.9235289028174,0.0016384075406676857,1.0,1286860.9299462936,2581.4908742491148,,,,,,,,,,,,,,,,,,,3.0,14241.29113593763,1588.0893413198837,0.3675354971579094,6.175450102142607,2.583317170694871
1928.0,-29.888636918984194,4.949751203835796,35.028543249203246,30.48816940225663,5.010415872584999,-26.398731639833695,-39.902078616991616,1.5205105935099326,-7.2259718551713945,-7.227577264247745,40.065371573904905,35669.740015973504,15165.39704303245,15165.39704303245,50835.13705900595,86914.58943612734,86888.39199287994,15165.39704303245,102053.7890359124,102053.7890359124,102053.7890359124,129957.96921641627,125624.90333413544,4333.065882280829,0.0,98820.02231480484,47575.52295403839,56938.33262307383,27904.180180503867,84842.5128035777,21108.414614829137,1588.113086922464,0.0,0.8748199199615967,2.6555361801709827,0.0014947306463915918,1.0,1.0,-6.403568997131231,324895.6448783919,1557353.7929272817,4.793396949073287,1557353.7929272817,4.793396949073287,0.7564606621045686,0.0917592921917341,3.3939741719432055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939741719432055,1.2846196652487358,1.2849230938296332,2.642007018696887,5598.0958404668545,14241.265211321675,6454.622519216293,0.0004759232804366012,29116.315360239132,2969.037883501413,19293.298653276484,1967.3689438571262,0.6626284409470014,0.6626284409470014,30658.741682105545,30484.863174865135,1.007134782768418,0.8,4349.098875277698,4324.433322199387,1.007134782768418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.0121595951277,2034.6934298245008,8.941797355186852,4.949751203835796,-0.8901170198837987,5.839868223719595,2.583953392168957,3.5,0.7382723977625592,0.6,0.00023618880601330774,1.000153686456693,0.00023615251257041165,198.83027669726164,0.0,7.248698889577634e-06,20.542812653063017,0.0205934067646137,7.973398572728188e-05,0.00015645482028602586,0.0005310036191267877,0.09175929207260268,0.09175929207260268,0.09175929207260268,0.09191026101743317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.16885095515,595.1663398157463,0.0,0.09175929207260268,0.0917592921917341,0.0917592921917341,0.3675507386343226,0.3675507386343226,0.5,9.683222976030953,0.855773070177122,0.855773070177122,-4.376943252282217e-12,0.0016054090763759632,0.8240082671165396,-4.376943252282217e-12,27904.180180503867,21108.414614829137,0.7564606621045686,0.5991705735625301,0.4204229558659342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508195370149934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.29602803666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7129967868278,260.7129967868278,-12.437003213172204,245.01263434346035,276.4133592306299,107101.1380690163,107168.5511249453,-67.41305592896634,0.0,nan,276.4133592306299,3.2633592306299306,270.13321425308754,-3.016785746912433,263.85306927537874,-9.296930724621234,257.5729242978682,-15.577075702131765,251.29277932054205,-21.857220679457924,245.01263434346035,-28.13736565653963,1.0,1.0,25732.562594343566,25732.562594343566,275.96863983740576,2.818639837405783,275.96863983740576,275.96863983740576,86903.2136939451,86888.39199287994,14.821701065156958,0.0,8648.866644398773,8648.866644398773,0.9207876100565673,3410.9440428029216,275.96863983740576,2.818639837405783,1.0,0.002,0.14011028898485003,0.004737240614842747,0.0002161027462331009,0.0017838972511569004,0.10805137311655044,0.10805137311655044,0.0,-2.609998588781748e-12,1.0,1.001656297761077,0.8240082671209166,0.0917592921917341,0.0,0.00015168401027384592,195.19595204403467,0.0,1599285.1461353856,265.9240281448286,0.0016054090807529064,1.0,1286859.1204282742,2581.601372476245,,,,,,,,,,,,,,,,,,,3.0,14241.265211321675,1588.113086922464,0.3675507386343226,6.175450102142607,2.583953392168957
1929.0,-29.890109734308986,4.9520819981153466,35.02884788373823,30.48887075800451,5.01092379941772,-26.400006380946415,-39.903315401729174,1.5208204460298278,-7.225495709364168,-7.2270672031247924,40.06587627033442,35668.38461345164,15170.304684432675,15170.304684432675,50838.68929788432,86914.49634782487,86888.56579927605,15170.304684432675,102058.87048370873,102058.87048370873,102058.87048370873,129963.88579332709,125628.60404797072,4335.281745356374,0.0,98820.50179205436,47574.738871397494,56939.736578507625,27905.01530961837,84844.75188812599,21109.07080976732,1588.1364632334194,0.0,0.874820798037603,2.655587383843832,0.0014947306463915918,1.0,1.0,-6.411896662731294,324902.22660490905,1557375.5839258593,4.793366915948148,1557375.5839258593,4.793366915948148,0.7564615383848721,0.0917641113577299,3.3939449976473144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939449976473144,1.2846182910213988,1.2849216726520543,2.641987134519774,5598.053708281587,14241.239366381786,6454.629131656186,0.00047593058489764253,29116.70691792496,2969.077811273469,19293.318418301827,1967.3709593288054,0.6626202088267196,0.6626202088267196,30658.53085010152,30484.863174865135,1.0071261255286554,0.8,4349.068967682629,4324.433322199387,1.0071261255286554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.2593705184465,2034.6934298245008,8.943387401772176,4.9520819981153466,-0.8882571696618129,5.8403391677771594,2.584581151563312,3.5,0.7384517575895178,0.6,0.00023615251257041165,1.0001531644737605,0.00023611634793423405,198.8314920709925,0.0,7.216235293326225e-06,20.45081082128652,0.020600622999907028,7.972283618759156e-05,0.0001564296763828201,0.0005309137176430605,0.09176411090572277,0.09176411090572277,0.09176411090572277,0.09191347837739315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.99536313105,595.1726059675358,0.0,0.09176411090572277,0.0917641113577299,0.0917641113577299,0.3675658380054235,0.3675658380054235,0.5,9.687704010334956,0.8474631765030267,0.8474631765030267,3.115019353572279e-11,0.0015714937606503554,0.8151705403935239,3.115019353572279e-11,27905.01530961837,21109.07080976732,0.7564615383848721,0.5991966287427989,0.42039588565811375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508283829630797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.20402620488,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7125259224112,260.7125259224112,-12.437474077588774,245.01123572508072,276.4138161200969,107106.11245593752,107173.8959517563,-67.78349581876523,0.0,nan,276.4138161200969,3.2638161200969193,270.1333000410069,-3.0166999589930583,263.85278396177625,-9.297216038223723,257.57226788271095,-15.577732117289031,251.29175180379582,-21.85824819620416,245.01123572508072,-28.138764274919254,1.0,1.0,25732.562594343566,25732.562594343566,275.96916999438673,2.8191699943867548,275.96916999438673,275.96916999438673,86903.16731659386,86888.56579927605,14.601517317802063,0.0,8648.866644398773,8648.866644398773,0.9207893365644808,3410.914722635551,275.96916999438673,2.8191699943867548,1.0,0.002,0.13996021697331257,0.004737945273246929,0.00021587150421079578,0.001784128495774162,0.10793575210539788,0.10793575210539788,0.0,-1.504222094106389e-14,1.0,1.0016385744145107,0.8151705403623737,0.0917641113577299,0.0,0.00015007187632130553,193.12110252157768,0.0,1599285.6613857702,265.9245042906358,0.0015714937295001619,1.0,1286857.386310699,2581.715562373783,,,,,,,,,,,,,,,,,,,3.0,14241.239366381786,1588.1364632334194,0.3675658380054235,6.175450102142607,2.584581151563312
1930.0,-29.8915759279892,4.954372638983638,35.02914873603731,30.489545326586835,5.011412581361534,-26.401277077054385,-39.90454397918654,1.5211137304947673,-7.225014838408526,-7.226553516802255,40.06637640426337,35667.03402593599,15175.123093846418,15175.123093846418,50842.15711978241,86914.39980457068,86888.79941959542,15175.123093846418,102063.92251344184,102063.92251344184,102063.92251344184,129969.76068513925,125632.28622753904,4337.474457600208,0.0,98820.97211495112,47573.95353038393,56941.131760630204,27905.838171697415,84846.96993232761,21109.71824893452,1588.1592078177098,0.0,0.8748217140073282,2.6556389349489042,0.0014947306463915918,1.0,1.0,-6.420023582086685,324908.8552152419,1557397.1781604632,4.79333558677167,1557397.1781604632,4.79333558677167,0.7564624333822865,0.09176887878216995,3.393916706962069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393916706962069,1.2846169940188175,1.2849203288830418,2.641967779318007,5598.012696931604,14241.213573084147,6454.635303998104,0.0004759376449843135,29117.0882043852,2969.116691671998,19293.336867844875,1967.3728406586222,0.6626121654891023,0.6626121654891023,30658.32640328345,30484.863174865135,1.0071177304933088,0.8,4349.039965858752,4324.433322199387,1.0071177304933088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.5032561187295,2034.6934298245008,8.944941920455939,4.954372638983638,-0.8864218425886214,5.840794481572259,2.5852005265107025,3.5,0.7386287218602007,0.6,0.00023611634793423405,1.0001524776422848,0.00023608035095893008,198.83270199351264,0.0,7.190668571396751e-06,20.378354731338394,0.020607813668478425,7.971176206304218e-05,0.00015640458587119185,0.0005308241370337216,0.09176887825735719,0.09176887825735719,0.09176887825735719,0.09191667524058514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489184.0272322702,595.178804956249,0.0,0.09176887825735719,0.09176887878216995,0.09176887878216995,0.3675807878951189,0.3675807878951189,0.5,9.692137929292068,0.8390858154363627,0.8390858154363627,-1.2221335055073723e-11,0.0015386783937287873,0.8065299347155701,-1.2221335055073723e-11,27905.838171697415,21109.71824893452,0.7564624333822865,0.599221836210924,0.42036897787137667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508371988649027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.131570114936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7120518140964,260.7120518140964,-12.437948185903565,245.00984259279,276.4142610356935,107110.9872670271,107179.23774001912,-68.2504729920286,0.0,nan,276.4142610356935,3.2642610356935506,270.13337734704197,-3.016622652958006,263.8524936582748,-9.297506341725182,257.5716099696428,-15.578390030357184,251.29072628113533,-21.859273718864642,245.00984259279,-28.140157407209983,1.0,1.0,25732.562594343566,25732.562594343566,275.9697106923779,2.819710692377896,275.9697106923779,275.9697106923779,86903.02138155492,86888.79941959542,14.221961959498003,0.0,8648.866644398773,8648.866644398773,0.9207910107735396,3410.886290496879,275.9697106923779,2.819710692377896,1.0,0.002,0.1398117213428093,0.0047386441333983585,0.0002156426946838173,0.0017843573052381849,0.10782134734190865,0.10782134734190865,0.0,-7.799793796947618e-14,1.0,1.0016212457207068,0.8065299347277914,0.09176887878216995,0.0,0.00014849550207244336,191.09227433626228,0.0,1599286.1837696645,265.92498516159145,0.0015386784059501224,1.0,1286855.6398633416,2581.827442645287,,,,,,,,,,,,,,,,,,,3.0,14241.213573084147,1588.1592078177098,0.3675807878951189,6.175450102142607,2.5852005265107025
1931.0,-29.893034646085816,4.956623746865298,35.02944578045124,30.4902508732863,5.011912284879149,-26.40253995299061,-39.9057675973512,1.5214175918150932,-7.224541015812292,-7.2260469487832895,40.066868232210716,35665.67767760033,15179.867052861002,15179.867052861002,50845.54473046133,86914.33357138974,86889.01482917827,15179.867052861002,102068.88188203928,102068.88188203928,102068.88188203928,129975.52448715092,125635.88066222859,4339.643824922329,0.0,98821.46869547499,47573.15817403315,56942.567246046485,27906.64260511164,84849.20985115813,21110.351706615413,1588.1812952246537,0.0,0.874822622618149,2.6556897774358905,0.0014947306463915918,1.0,1.0,-6.428229625831818,324915.39207573223,1557418.413988755,4.793304509334379,1557418.413988755,4.793304509334379,0.7564633268621372,0.09177359463722978,3.393886928169371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393886928169371,1.2846156472057606,1.2849189355072785,2.6419473681109245,5597.969448033074,14241.187863346277,6454.642431392914,0.00047594520728280623,29117.490000993734,2969.1576635236024,19293.358172104927,1967.37501308856,0.662603753669924,0.662603753669924,30658.111202068732,30484.863174865135,1.0071088938739372,0.8,4349.009438468863,4324.433322199387,1.0071088938739372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.7438788334036,2034.6934298245008,8.946469318220212,4.956623746865298,-0.8846157691262384,5.8412395159915365,2.585811673169496,3.5,0.7388033351912845,0.6,0.00023608035095893008,1.000151701972341,0.00023604454253626703,198.83390575995364,0.0,7.157375863282342e-06,20.28400319654216,0.020614971044341707,7.970073405394659e-05,0.00015637961690498348,0.0005307347376459574,0.09177359447550129,0.09177359447550129,0.09177359447550129,0.09191980882545361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489165.2480917937,595.1849419282231,0.0,0.09177359447550129,0.09177359463722978,0.09177359463722978,0.3675955915512263,0.3675955915512263,0.5,9.696524370131247,0.8306440545581495,0.8306440545581495,-8.924416761146858e-12,0.0015059329709856684,0.7978173229514596,-8.924416761146858e-12,27906.64260511164,21110.351706615413,0.7564633268621372,0.5992459425332801,0.4203418952299592,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508459752327987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.03721858014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7115767241516,260.7115767241516,-12.438423275848379,245.0084553396404,276.414698108901,107115.98840758887,107184.38019187377,-68.39178428494291,0.0,nan,276.414698108901,3.2646981089010296,270.1334495549891,-3.0165504450108642,263.8522010009856,-9.29779899901439,257.5709524470931,-15.5790475529069,251.2897038933004,-21.860296106699565,245.0084553396404,-28.141544660359585,1.0,1.0,25732.562594343566,25732.562594343566,275.9702421665021,2.820242166502112,275.9702421665021,275.9702421665021,86902.97190702704,86889.01482917827,13.957077848768677,0.0,8648.866644398773,8648.866644398773,0.9207927730389494,3410.856362810218,275.9702421665021,2.820242166502112,1.0,0.002,0.13966481569667677,0.004739335252437839,0.00021541633389771334,0.0017845836665856345,0.10770816694885667,0.10770816694885667,0.0,4.833477368348937e-13,1.0,1.0016037716187063,0.797817322960384,0.09177359463722978,0.0,0.00014690552318437705,189.0459480286473,0.0,1599286.697913277,265.9254589841877,0.0015059329799100851,1.0,1286853.91761194,2581.94013586868,,,,,,,,,,,,,,,,,,,3.0,14241.187863346277,1588.1812952246537,0.3675955915512263,6.175450102142607,2.585811673169496
1932.0,-29.894487184822435,4.958835860489293,35.029739126127346,30.490935744624608,5.012397493637114,-26.40379871697287,-39.9069867451675,1.5217090258445598,-7.224080547765425,-7.225554441840644,40.06735559516166,35664.33568036835,15184.546363850914,15184.546363850914,50848.88204421927,86914.26424288745,86889.25072953198,15184.546363850914,102073.79709338289,102073.79709338289,102073.79709338289,129981.24736493171,125639.45678747495,4341.790577456758,0.0,98821.95756887819,47572.372864883924,56943.98300443807,27907.450271548823,84851.4332759869,21110.986214467168,1588.203930539776,0.0,0.8748234703044006,2.655739212001286,0.0014947306463915918,1.0,1.0,-6.43635200973938,324921.7475873076,1557439.4572453685,4.79327551575131,1557439.4572453685,4.79327551575131,0.7564641702860782,0.09177826836552434,3.3938578472460224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938578472460224,1.2846143581276834,1.284917600122451,2.641927381375798,5597.927098539683,14241.162254496141,6454.649230232445,0.0004759525781343432,29117.88354632124,2969.1977939787025,19293.378494291264,1967.3770853748492,0.6625954961183569,0.6625954961183569,30657.90104375416,30484.863174865135,1.0071002643417322,0.8,4348.9796264400775,4324.433322199387,1.0071002643417322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.9812869232085,2034.6934298245008,8.947975137299228,4.958835860489293,-0.8828419215994847,5.8416777820887775,2.5864147117787692,3.5,0.7389756319367912,0.6,0.00023604454253626703,1.0001510610907958,0.0002360088907757889,198.8351044398079,0.0,7.119928537197425e-06,20.177877474417503,0.020622090972878905,7.968974773716123e-05,0.0001563547947991058,0.0005306459472834868,0.09177826821004756,0.09177826821004756,0.09177826821004756,0.09192291904371874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489146.6737623089,595.1910119253421,0.0,0.09177826821004756,0.09177826836552434,0.09177826836552434,0.367610247070489,0.367610247070489,0.5,9.70086390453222,0.822172890651359,0.822172890651359,-8.333245204994455e-11,0.0014738940752181406,0.7892024321012627,-8.333245204994455e-11,27907.450271548823,21110.986214467168,0.7564641702860782,0.5992695713085802,0.42031506485420106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547069537858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.931092858016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7111000751079,260.7111000751079,-12.438899924892098,245.00707383227072,276.41512631813976,107120.90644767336,107189.52267275026,-68.6162250768948,0.0,nan,276.41512631813976,3.265126318139778,270.1335158209174,-3.0164841790825676,263.8519053236215,-9.298094676378469,257.5702948264119,-15.579705173588081,251.28868432928616,-21.86131567071382,245.00707383227072,-28.142926167729257,1.0,1.0,25732.562594343566,25732.562594343566,275.9707619487356,2.820761948735651,275.9707619487356,275.9707619487356,86902.90817909034,86889.25072953198,13.657449558362714,0.0,8648.866644398773,8648.866644398773,0.9207944939974773,3410.8271364822526,275.9707619487356,2.820761948735651,1.0,0.002,0.13951948249162688,0.004740017471687811,0.00021519239175240594,0.001784807608306944,0.10759619587620296,0.10759619587620296,0.0,5.934966060272551e-14,1.0,1.001586492559834,0.7892024321845952,0.09177826836552434,0.0,0.0001453330835960198,187.0222046311237,0.0,1599287.1972571344,265.92591945223455,0.0014738941585505927,1.0,1286852.243161554,2582.051486030216,,,,,,,,,,,,,,,,,,,3.0,14241.162254496141,1588.203930539776,0.367610247070489,6.175450102142607,2.5864147117787692
1933.0,-29.895933501696092,4.961009562136287,35.03002876170544,30.491609929036372,5.012872269521959,-26.405052924570086,-39.90820135278625,1.5219916924933805,-7.223628910860327,-7.22507091158986,40.067835232571774,35663.003152283054,15189.15579979768,15189.15579979768,50852.15895208073,86914.20002568564,86889.47048413372,15189.15579979768,102078.6262839314,102078.6262839314,102078.6262839314,129986.86879953033,125642.95461165038,4343.914187879962,0.0,98822.44669274363,47571.59215469909,56945.3939311606,27908.24251559893,84853.63644675953,21111.60878245421,1588.2260938886807,0.0,0.8748242980356975,2.655787751929965,0.0014947306463915918,1.0,1.0,-6.444535887204495,324927.9873579074,1557460.1671403423,4.793247204725407,1557460.1671403423,4.793247204725407,0.7564650038659426,0.09178289266484274,3.393829002447416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393829002447416,1.284613109733042,1.284916305632014,2.641907494741895,5597.884961148773,14241.136720815248,6454.655972661403,0.0004759599077977911,29118.275146296142,2969.2377260630433,19293.398647862625,1967.3791404671958,0.6625872772658635,0.6625872772658635,30657.692591480034,30484.863174865135,1.0070917048776624,0.8,4348.950056421831,4324.433322199387,1.0070917048776624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.215519324526,2034.6934298245008,8.949456110230955,4.961009562136287,-0.8810974979366168,5.8421070600729035,2.5870097389667834,3.5,0.7391456397047953,0.6,0.0002360088907757889,1.000150415766115,0.00023597339665654807,198.83629799783813,0.0,7.088821518129224e-06,20.089720182378223,0.020629179794397035,7.967880372644498e-05,0.00015633008704934393,0.0005305575833831926,0.09178289257768922,0.09178289257768922,0.09178289257768922,0.09192596893604786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489128.29004819295,595.1970194108375,0.0,0.09178289257768922,0.09178289266484274,0.09178289266484274,0.367624756292898,0.367624756292898,0.5,9.70515620411229,0.8136658182938277,0.8136658182938277,6.161826604511589e-11,0.0014420007295257165,0.7805350243853582,6.161826604511589e-11,27908.24251559893,21111.60878245421,0.7564650038659426,0.5992926300098801,0.4202884477986917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634017855047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.842935565975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71062176761853,260.71062176761853,-12.439378232381443,245.00569800583366,276.4155455295635,107125.77356537637,107194.62853272253,-68.85496734614323,0.0,nan,276.4155455295635,3.2655455295634965,270.1335760247768,-3.0164239752231765,263.8516065199312,-9.298393480068796,257.56963701515565,-15.580362984844328,251.28766751045035,-21.86233248954963,245.00569800583366,-28.144301994166312,1.0,1.0,25732.562594343566,25732.562594343566,275.9712708874718,2.821270887471826,275.9712708874718,275.9712708874718,86902.84965987754,86889.47048413372,13.379175743815722,0.0,8648.866644398773,8648.866644398773,0.9207962009747493,3410.7981474596527,275.9712708874718,2.821270887471826,1.0,0.002,0.1393757317553781,0.0047406916468596795,0.00021497088597918225,0.0017850291129601335,0.10748544298959113,0.10748544298959113,0.0,-1.0606845263216869e-12,1.0,1.0015691071748916,0.7805350243237399,0.09178289266484274,0.0,0.000143750619961483,184.985571436449,0.0,1599287.6863593652,265.92637108913965,0.0014420006679074504,1.0,1286850.5992253432,2582.1633872867974,,,,,,,,,,,,,,,,,,,3.0,14241.136720815248,1588.2260938886807,0.367624756292898,6.175450102142607,2.5870097389667834
1934.0,-29.897373655707433,4.963145420792224,35.03031469755117,30.49223752403634,5.013337052842722,-26.406302584851815,-39.90941149005664,1.5222659820254665,-7.223186350072467,-7.224596717653984,40.06830775072423,35661.705144153166,15193.6969596186,15193.6969596186,50855.40210377177,86914.07867153833,86889.68043729564,15193.6969596186,102083.37739691423,102083.37739691423,102083.37739691423,129992.39987321802,125646.3852196258,4346.014653592227,0.0,98822.88242634165,47570.849725679334,56946.7030007359,27909.02247630378,84855.72547703968,21112.221628946572,1588.2479454284128,0.0,0.8748251014531631,2.655835359861138,0.0014947306463915918,1.0,1.0,-6.452751625724318,324934.1067358384,1557480.5698423926,4.793219725341351,1557480.5698423926,4.793219725341351,0.7564658220069138,0.09178746861578893,3.393802798029111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393802798029111,1.284611900194348,1.2849150502093016,2.641889583551005,5597.847009484562,14241.111263361052,6454.661024216814,0.000475966316006445,29118.62836689605,2969.273744540292,19293.413747299797,1967.380680181285,0.6625797583664279,0.6625797583664279,30657.503220095525,30484.863174865135,1.007083928925401,0.8,4348.923193125094,4324.433322199387,1.007083928925401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.4466204718506,2034.6934298245008,8.950912963257196,4.963145420792224,-0.8793823043127382,5.842527725104962,2.5875968653977752,3.5,0.73931339011365,0.6,0.00023597339665654807,1.0001497765554908,0.00023593805866681177,198.83748648257227,0.0,7.057519270542404e-06,20.001009612717173,0.020636237313667576,7.96679013768095e-05,0.00015630549527973858,0.0005304700272277027,0.09178746819736731,0.09178746819736731,0.09178746819736731,0.09192896601803996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.10046290385,595.20296327357,0.0,0.09178746819736731,0.09178746861578893,0.09178746861578893,0.36763911745506694,0.36763911745506694,0.5,9.70940114760292,0.8051256465463439,0.8051256465463439,-4.263256414560601e-12,0.001410367581513583,0.7718450919296629,-4.263256414560601e-12,27909.02247630378,21112.221628946572,0.7564658220069138,0.5993160958541596,0.4202628042323736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508720594722626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.754224996315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71014175506286,260.71014175506286,-12.439858244937113,245.00432780108412,276.4159557091718,107130.6710097312,107199.77143037568,-69.10042064447488,0.0,nan,276.4159557091718,3.2659557091718057,270.13363012752325,-3.01636987247673,263.8513045458202,-9.298695454179779,257.5689789641813,-15.581021035818651,251.28665338259643,-21.86334661740355,245.00432780108412,-28.14567219891586,1.0,1.0,25732.562594343566,25732.562594343566,275.97176935663015,2.8217693566301705,275.97176935663015,275.97176935663015,86902.73055503548,86889.68043729564,13.050117739840061,0.0,8648.866644398773,8648.866644398773,0.9207977516928783,3410.7718120192562,275.97176935663015,2.8217693566301705,1.0,0.002,0.1392335680068629,0.004741357703078317,0.0002147518234090878,0.0017852481768254713,0.1073759117045439,0.1073759117045439,0.0,2.34558900080728e-13,1.0,1.0015516756338283,0.7718450919339261,0.09178746861578893,0.0,0.0001421636366164174,182.94313177201008,0.0,1599288.165092673,265.9268136499275,0.0014103675857768394,1.0,1286848.9870276952,2582.2754705398465,,,,,,,,,,,,,,,,,,,3.0,14241.111263361052,1588.2479454284128,0.36763911745506694,6.175450102142607,2.5875968653977752
1935.0,-29.898807704424375,4.965243997361413,35.03059694754248,30.492883559223287,5.013792139739055,-26.407547720007152,-39.91061708712948,1.5225321553535502,-7.222752687500019,-7.224131730153795,40.06877326824838,35660.39622566796,15198.170810269188,15198.170810269188,50858.56703593714,86914.01058849915,86889.88143545567,15198.170810269188,102088.05224572486,102088.05224572486,102088.05224572486,129997.84278845729,125649.75089973462,4348.091888722679,0.0,98823.36019400295,47570.08516352474,56948.08336719801,27909.790542732437,84857.87390993044,21112.82504258009,1588.269500550764,0.0,0.8748258808210918,2.655882048094022,0.0014947306463915918,1.0,1.0,-6.460986577627466,324940.107395235,1557500.6704628766,4.793193068556597,1557500.6704628766,4.793193068556597,0.7564666245077845,0.09179199525010645,3.3937749294178956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937749294178956,1.2846107282942376,1.2849138326347156,2.6418702994363894,5597.8061487597215,14241.085881158968,6454.667303625608,0.00047597337453800795,29119.008257555033,2969.312482606704,19293.4325168729,1967.3825941450855,0.6625717588395941,0.6625717588395941,30657.30182177264,30484.863174865135,1.0070756591371586,0.8,4348.8946237458085,4324.433322199387,1.0070756591371586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.674633575338,2034.6934298245008,8.952346056005755,4.965243997361413,-0.8776959183167623,5.842939915678175,2.588176198695877,3.5,0.7394789139131077,0.6,0.00023593805866681177,1.0001491433102587,0.00023590287533108533,198.8386699413586,0.0,7.026517056513896e-06,19.91314933816038,0.02064326383072409,7.96570413019768e-05,0.00015628101736483497,0.0005303825986766997,0.09179199493746008,0.09179199493746008,0.09179199493746008,0.09193191163142066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.1059616386,595.2088432111412,0.0,0.09179199493746008,0.09179199525010645,0.09179199525010645,0.3676533296209114,0.3676533296209114,0.5,9.713598654985503,0.7965569457521724,0.7965569457521724,-1.8474111129762605e-11,0.001379042653752549,0.763145152526306,-1.8474111129762605e-11,27909.790542732437,21112.82504258009,0.7564666245077845,0.5993382192195774,0.42023673918013194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880680365975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.66636472176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7096600209895,260.7096600209895,-12.440339979010503,245.00296316230228,276.4163568797837,107135.46612069073,107204.81436341435,-69.34824272362158,0.0,nan,276.4163568797837,3.2663568797837,270.13367813626286,-3.0163218637371187,263.850999392694,-9.29900060730597,257.5683206491813,-15.58167935081866,251.28564190571302,-21.864358094286956,245.00296316230228,-28.147036837697698,1.0,1.0,25732.562594343566,25732.562594343566,275.97225758395683,2.822257583956855,275.97225758395683,275.97225758395683,86902.6682019162,86889.88143545567,12.78676646052918,0.0,8648.866644398773,8648.866644398773,0.920799400887136,3410.743804064985,275.97225758395683,2.822257583956855,1.0,0.002,0.1390929934674351,0.004742015640637675,0.0002145352075451367,0.001785464791691088,0.10726760377256835,0.10726760377256835,0.0,-7.637753277056625e-13,1.0,1.0015342230553879,0.7631451525447801,0.09179199525010645,0.0,0.00014057443082425493,180.8978416738869,0.0,1599288.6337349336,265.92724731249996,0.0013790426722266602,1.0,1286847.4061263956,2582.3875854586972,,,,,,,,,,,,,,,,,,,3.0,14241.085881158968,1588.269500550764,0.3676533296209114,6.175450102142607,2.588176198695877
