time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1936.0,-29.90023570684476,4.9673058444369,35.030875527857184,30.493514087889366,5.014237637865709,-26.408788372367315,-39.911822020634986,1.5227903034520502,-7.222327817168548,-7.223675856650942,40.06923188137896,35659.11315488856,15202.578349570656,15202.578349570656,50861.69150445922,86913.93758503576,86890.07372456211,15202.578349570656,102092.65207413277,102092.65207413277,102092.65207413277,130003.19904579161,125653.05315642839,4350.145889363229,0.0,98823.82978599574,47569.34320860576,56949.429530433306,27910.54697165885,84859.97650209215,21113.41921591412,1588.2907689465592,0.0,0.8748266362804716,2.6559278256165357,0.0014947306463915918,1.0,1.0,-6.469237232180433,324945.9905237882,1557520.4731510484,4.79316722954619,1557520.4731510484,4.79316722954619,0.7564674113106159,0.09179647300669373,3.3937476550712105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937476550712105,1.284609593610068,1.2849126524836134,2.641851401353735,5597.766105990285,14241.060573261148,6454.673277037318,0.0004759802575990301,29119.380646444126,2969.350455705478,19293.45037180024,1967.3844148409746,0.6625638988017499,0.6625638988017499,30657.104717705886,30484.863174865135,1.0070675656921788,0.8,4348.866663528657,4324.433322199387,1.0070675656921788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.8996012320383,2034.6934298245008,8.953755768915482,4.9673058444369,-0.8760379407278851,5.843343785164785,2.588747844995569,3.5,0.7396422414273055,0.6,0.00023590287533108533,1.0001485161795187,0.00023586784513985384,198.8398484227283,0.0,6.995807679945176e-06,19.82611896496463,0.020650259638404035,7.964618857205104e-05,0.0001562566867590343,0.0005302957642776692,0.09179647269654805,0.09179647269654805,0.09179647269654805,0.09193480666048733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.3072222896,595.2146590103071,0.0,0.09179647269654805,0.09179647300669373,0.09179647300669373,0.36766739201858445,0.36766739201858445,0.5,9.717748681276358,0.7879640695498438,0.7879640695498438,1.3301360013429075e-11,0.0013480394824227915,0.7544386244705379,1.3301360013429075e-11,27910.54697165885,21113.41921591412,0.7564674113106159,0.5993601884064306,0.4202112070347959,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450889264810001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.579334348564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7091765563566,260.7091765563566,-12.440823443643353,245.00160403468098,276.4167490781189,107140.2312586469,107209.82862471162,-69.59736606474041,0.0,nan,276.4167490781189,3.2667490781189485,270.13372006941313,-3.0162799305868475,263.85069106066373,-9.299308939336242,257.567662051964,-15.582337948035956,251.284633043299,-21.865366956700967,245.00160403468098,-28.148395965318997,1.0,1.0,25732.562594343566,25732.562594343566,275.97273569032717,2.8227356903271925,275.97273569032717,275.97273569032717,86902.60082353037,86890.07372456211,12.52709896826127,0.0,8648.866644398773,8648.866644398773,0.9208010149072893,3410.7163933465663,275.97273569032717,2.8227356903271925,1.0,0.002,0.1389540097310972,0.004742665478558466,0.00021432104090568106,0.0017856789589099724,0.10716052045284052,0.10716052045284052,0.0,-1.8434646170684132e-13,1.0,1.001516756301542,0.7544386244572365,0.09179647300669373,0.0,0.0001389836329272018,178.85051211302383,0.0,1599289.0924307394,265.92767218283143,0.0013480394691214315,1.0,1286845.8562074276,2582.4996917463773,,,,,,,,,,,,,,,,,,,3.0,14241.060573261148,1588.2907689465592,0.36766739201858445,6.175450102142607,2.588747844995569
1937.0,-29.901657723762245,4.9693315068085955,35.031150455266584,30.494128341693454,5.014673681845087,-26.41002458320293,-39.91301864208651,1.5230405413219472,-7.221911593302821,-7.22322896819327,40.06968363881778,35657.8298731966,15206.920514266287,15206.920514266287,50864.75038746289,86913.85810486825,86890.25702085432,15206.920514266287,102097.1775351206,102097.1775351206,102097.1775351206,130008.4694085367,125656.29278694077,4352.176621595924,0.0,98824.28990653994,47568.59806288711,56950.768715169805,27911.291873416096,84862.0605885859,21114.00423724864,1588.311752791151,0.0,0.8748273683600781,2.6559727049996136,0.0014947306463915918,1.0,1.0,-6.477498922124198,324951.75777937396,1557539.9799990444,4.793142190221776,1557539.9799990444,4.793142190221776,0.7564681825909505,0.09180090152413721,3.393721030020772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393721030020772,1.284608495606908,1.2849115092189936,2.6418329332450994,5597.726974284198,14241.035338689178,6454.678905762696,0.0004759869444909961,29119.74467917154,2969.387576712898,19293.467196437072,1967.3861304764698,0.6625561937099365,0.6625561937099365,30656.91230561571,30484.863174865135,1.0070596649206847,0.8,4348.839368892313,4324.433322199387,1.0070596649206847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.1215653941285,2034.6934298245008,8.955142449260874,4.9693315068085955,-0.8744079598545103,5.843739466663106,2.589311908858943,3.5,0.7398034025311266,0.6,0.00023586784513985384,1.0001478953504337,0.0002358329665406235,198.84102197669696,0.0,6.9653979146897306e-06,19.739937690230697,0.020657225036318724,7.963541206087916e-05,0.00015623243307897466,0.0005302092937114292,0.09180090132186841,0.09180090132186841,0.09180090132186841,0.09193765171939645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489056.7046025543,595.2204105596767,0.0,0.09180090132186841,0.09180090152413721,0.09180090152413721,0.3676813040159505,0.3676813040159505,0.5,9.72185120020434,0.7793513949868043,0.7793513949868043,-8.981260180007666e-12,0.0013173748904478089,0.7457300460690703,-8.981260180007666e-12,27911.291873416096,21114.00423724864,0.7564681825909505,0.5993815143619585,0.4201857652981931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508978131562813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.49315307383,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7086913604827,260.7086913604827,-12.441308639517274,245.00025036410574,276.4171323569308,107144.96936697947,107214.81595495358,-69.84658797412683,0.0,nan,276.4171323569308,3.2671323569308015,270.1337559583513,-3.01624404164869,263.85037955973627,-9.299620440263709,257.567003161159,-15.582996838840984,251.28362676261327,-21.86637323738671,245.00025036410574,-28.14974963589424,1.0,1.0,25732.562594343566,25732.562594343566,275.97320377188447,2.8232037718844936,275.97320377188447,275.97320377188447,86902.52680746224,86890.25702085432,12.269786607925198,0.0,8648.866644398773,8648.866644398773,0.9208025904971888,3410.6896351708756,275.97320377188447,2.8232037718844936,1.0,0.002,0.13881661755333347,0.004743307229550559,0.00021410932473128974,0.0017858906750124247,0.10705466236564487,0.10705466236564487,0.0,-2.562854442555995e-13,1.0,1.0014992844838488,0.7457300460780516,0.09180090152413721,0.0,0.0001373920780554979,176.8022175714271,0.0,1599289.5413765074,265.92808840669716,0.001317374899429069,1.0,1286844.3368329427,2582.6117359120904,,,,,,,,,,,,,,,,,,,3.0,14241.035338689178,1588.311752791151,0.3676813040159505,6.175450102142607,2.589311908858943
1938.0,-29.903074910188494,4.971321428071953,35.031421647803676,30.494723212346457,5.015095218856817,-26.411257897261983,-39.91421103766186,1.523278205997352,-7.22151365753848,-7.222800024817854,40.07012572548341,35656.55577412107,15211.209447396448,15211.209447396448,50867.76522151752,86913.77742153543,86890.37224278999,15211.209447396448,102101.58169018645,102101.58169018645,102101.58169018645,130013.60237839041,125659.41879434497,4354.183584045446,0.0,98824.7443650483,47567.85791494895,56952.09605566594,27912.020688203967,84864.1167438699,21114.57617997927,1588.3324553685138,0.0,0.874828038130127,2.656015803077543,0.0014947306463915918,1.0,1.0,-6.485977564460029,324957.2935232225,1557559.069443419,4.793119282094559,1557559.069443419,4.793119282094559,0.7564689212523622,0.09180528076741887,3.3936950158747363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936950158747363,1.2846074560957879,1.2849104246550322,2.6418148203723977,5597.688595280429,14241.010176426704,6454.684254554631,0.0004759934702234326,29120.10180725562,2969.423993642643,19293.483184334105,1967.3877607882514,0.6625486171729971,0.6625486171729971,30656.72430807602,30484.863174865135,1.0070519454302025,0.8,4348.812700482471,4324.433322199387,1.0070519454302025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.3405674245623,2034.6934298245008,8.95651304523885,4.971321428071953,-0.8728099735559702,5.844131401627923,2.589868493415133,3.5,0.739962426690038,0.6,0.0002358329665406235,1.000147394636684,0.00023579821114896047,198.84219155632726,0.0,6.935296316075742e-06,19.654629759758652,0.0206641603326348,7.962467494787069e-05,0.0001562082915927528,0.0005301233006166327,0.09180528065479386,0.09180528065479386,0.09180528065479386,0.09194041233290151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489039.28956956934,595.2261005007335,0.0,0.09180528065479386,0.09180528076741887,0.09180528076741887,0.3676950650554739,0.3676950650554739,0.5,9.725905156358106,0.7706863853350683,0.7706863853350683,-1.1027623258996755e-11,0.0012863672793628211,0.7368224603578142,-1.1027623258996755e-11,27912.020688203967,21114.57617997927,0.7564689212523622,0.5994025174979731,0.4201605713017298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509063257675268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.40784514336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70820386845804,260.70820386845804,-12.441796131541935,244.9989018608615,276.4175058761133,107149.62666129817,107219.80379280816,-70.17713150996308,0.0,nan,276.4175058761133,3.2675058761133187,270.1337850730502,-3.016214926949772,263.8500642699594,-9.299935730040602,257.5663434668993,-15.58365653310068,251.28262266386474,-21.867377336135235,244.9989018608615,-28.15109813913847,1.0,1.0,25732.562594343566,25732.562594343566,275.9736460374604,2.823646037460435,275.9736460374604,275.9736460374604,86902.48521706308,86890.37224278999,12.112974273084546,0.0,8648.866644398773,8648.866644398773,0.9208041299292178,3410.66349095411,275.9736460374604,2.823646037460435,1.0,0.002,0.13868085386264692,0.004743939159456834,0.00021390011207434142,0.0017860998872343185,0.10695005603717071,0.10695005603717071,0.0,-6.913402142427749e-13,1.0,1.0014814122025626,0.7368224603688418,0.09180528076741887,0.0,0.00013576359492620257,174.7064152857582,0.0,1599289.9682110741,265.9284863424615,0.0012863672903904444,1.0,1286842.8784662331,2582.725995022522,,,,,,,,,,,,,,,,,,,3.0,14241.010176426704,1588.3324553685138,0.3676950650554739,6.175450102142607,2.589868493415133
1939.0,-29.904485060833537,4.973276261395966,35.03168922725811,30.495313787274085,5.015505159846573,-26.412486038764765,-39.915402595046885,1.5235061378260248,-7.221111480381239,-7.222367980144609,40.07056385685833,35655.30199769066,15215.420000049417,15215.420000049417,50870.721997740075,86913.71553901762,86890.54294873639,15215.420000049417,102105.9629487858,102105.9629487858,102105.9629487858,130018.702965754,125662.5357657326,4356.167200021407,0.0,98825.21040099749,47567.13034508501,56953.422284347194,27912.740016968186,84866.16230131537,21115.14132718729,1588.3526713420622,0.0,0.8748287405207514,2.656059195740107,0.0014947306463915918,1.0,1.0,-6.494225932121481,324962.8693657881,1557577.9882710313,4.793095258270181,1557577.9882710313,4.793095258270181,0.7564696735021847,0.09180960812885894,3.393668756434758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393668756434758,1.2846064618511415,1.284909385526573,2.6417964234310474,5597.649614369279,14240.985063534506,6454.689871193113,0.00047600013309612713,29120.464457120146,2969.4609736372918,19293.499972842394,1967.3894727396607,0.6625409426848962,0.6625409426848962,30656.53453756782,30484.863174865135,1.0070441531506982,0.8,4348.785780568002,4324.433322199387,1.0070441531506982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.5566370087265,2034.6934298245008,8.957852607637978,4.973276261395966,-0.8712335084808407,5.844509769876806,2.5904176721742598,3.5,0.7401193349069314,0.6,0.00023579821114896047,1.000146664523541,0.00023576363298805994,198.84335534147948,0.0,6.9108382466758976e-06,19.585315591079492,0.020671071170881475,7.961394671939077e-05,0.00015618426442956968,0.0005300376584413751,0.0918096080629792,0.0918096080629792,0.0918096080629792,0.09194315844776729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489022.0843426972,595.2317218851371,0.0,0.0918096080629792,0.09180960812885894,0.09180960812885894,0.36770867045300665,0.36770867045300665,0.5,9.729911674827807,0.7620171715709603,0.7620171715709603,-2.660272002685815e-11,0.0012564997633717212,0.7281420480231304,-2.660272002685815e-11,27912.740016968186,21115.14132718729,0.7564696735021847,0.5994229103600176,0.4201356704583544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509148095568916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.33853097468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7077140831961,260.7077140831961,-12.442285916803883,244.99755869528695,276.4178694711538,107154.21913956,107224.7263949952,-70.50725543522749,0.0,nan,276.4178694711538,3.2678694711538014,270.1338073159689,-3.0161926840310684,263.849745160764,-9.300254839236004,257.56568300558143,-15.584316994418543,251.2816208504214,-21.868379149578573,244.99755869528695,-28.152441304713022,1.0,1.0,25732.562594343566,25732.562594343566,275.9740978195112,2.8240978195112234,275.9740978195112,275.9740978195112,86902.39532904526,86890.54294873639,11.852380308875581,0.0,8648.866644398773,8648.866644398773,0.9208056838705267,3410.6371002169317,275.9740978195112,2.8240978195112234,1.0,0.002,0.13854667731762815,0.0047445651578003935,0.0002136933484085982,0.0017863066515331023,0.10684667420429911,0.10684667420429911,0.0,-5.829971921889054e-14,1.0,1.0014639950486655,0.7281420480497331,0.09180960812885894,0.0,0.00013417645429131405,172.66381756891127,0.0,1599290.4016646587,265.92888851961874,0.0012564997899744412,1.0,1286841.4095519045,2582.83756484672,,,,,,,,,,,,,,,,,,,3.0,14240.985063534506,1588.3526713420622,0.36770867045300665,6.175450102142607,2.5904176721742598
1940.0,-29.905893917488456,4.975196396403326,35.031953050901244,30.49587149815636,5.015909004209807,-26.413713625324842,-39.9165902059525,1.5237287120190235,-7.220731418824016,-7.2219573478204895,40.07099064424054,35654.059153208094,15219.58379832673,15219.58379832673,50873.64295153483,86913.61075272203,86890.61193140753,15219.58379832673,102110.19572973426,102110.19572973426,102110.19572973426,130023.6352359083,125665.50846273787,4358.126773170421,0.0,98825.63765723523,47566.4191895204,56954.68718634981,27913.439506174036,84868.12669252385,21115.69043962733,1588.3725145727294,0.0,0.8748293678072311,2.6561004665060697,0.0014947306463915918,1.0,1.0,-6.502805461485423,324968.16893756134,1557596.417424329,4.793073803248718,1557596.417424329,4.793073803248718,0.7564703889306388,0.09181388526090854,3.3936443916920087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936443916920087,1.2846054922990402,1.284908371324233,2.641779450606623,5597.613650991007,14240.96004435291,6454.694285074806,0.00047600613475414524,29120.79942706153,2969.495131065301,19293.513166230154,1967.390818090801,0.6625337746841172,0.6625337746841172,30656.358459307397,30484.863174865135,1.0070369231074945,0.8,4348.760802968716,4324.433322199387,1.0070369231074945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.769828973279,2034.6934298245008,8.959179483147112,4.975196396403326,-0.869690022360742,5.844886418764068,2.5909595826071237,3.5,0.7402741664591782,0.6,0.00023576363298805994,1.0001465316218006,0.00023572909122201763,198.84451807069817,0.0,6.875637534997568e-06,19.48555677418311,0.020677946808416472,7.960325535283324e-05,0.00015616037763522671,0.0005299527897662934,0.09181388513303887,0.09181388513303887,0.09181388513303887,0.09194580168133835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.0607838965,595.2372835104433,0.0,0.09181388513303887,0.09181388526090854,0.09181388526090854,0.3677221242571219,0.3677221242571219,0.5,9.733869177522761,0.7532916929893076,0.7532916929893076,3.5072389437118545e-11,0.0012259289964617892,0.7191518863350552,3.5072389437118545e-11,27913.439506174036,21115.69043962733,0.7564703889306388,0.599443453439822,0.42011130141215797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509232513215276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.23877215778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7072219850403,260.7072219850403,-12.442778014959686,244.99622006497944,276.4182239051391,107158.84727851048,107229.68748657733,-70.84020806685075,0.0,nan,276.4182239051391,3.2682239051391093,270.13382313710076,-3.016176862899215,263.8494223690413,-9.300577630958685,257.56502160100194,-15.584978398998032,251.28062083297925,-21.869379167020725,244.99622006497944,-28.153779935020538,1.0,1.0,25732.562594343566,25732.562594343566,275.97451642775565,2.8245164277556682,275.97451642775565,275.97451642775565,86902.34434237695,86890.61193140753,11.732410969416378,0.0,8648.866644398773,8648.866644398773,0.9208071256845546,3410.6126136504686,275.97451642775565,2.8245164277556682,1.0,0.002,0.1384141451950007,0.0047451806542066705,0.00021348911136422747,0.0017865108885751653,0.10674455568211373,0.10674455568211373,0.0,-6.060733512280869e-14,1.0,1.0014459550872041,0.7191518862999828,0.09181388526090854,0.0,0.00013253203865523595,170.54753040355817,0.0,1599290.807973961,265.92926858117596,0.0012259289613893998,1.0,1286840.0134341428,2582.952653217408,,,,,,,,,,,,,,,,,,,3.0,14240.96004435291,1588.3725145727294,0.3677221242571219,6.175450102142607,2.5909595826071237
1941.0,-29.907292303566443,4.97708250195114,35.03221333469361,30.496432177629345,5.016299734212384,-26.414933099785962,-39.91777285756541,1.523940530464914,-7.220343383053148,-7.221540419190233,40.071416151727625,35652.82893071407,15223.667333281606,15223.667333281606,50876.49626399568,86913.54094973822,86890.77864676177,15223.667333281606,102114.44598004338,102114.44598004338,102114.44598004338,130028.58410558951,125668.52082036968,4360.0632852198305,0.0,98826.08910313365,47565.707693412616,56955.97934413448,27914.138125546135,84870.11746968061,21116.23917137209,1588.3922036815275,0.0,0.8748300351017888,2.656142342935412,0.0014947306463915918,1.0,1.0,-6.510987199462363,324973.54983703396,1557614.7914735957,4.793050979855746,1557614.7914735957,4.793050979855746,0.7564711142575875,0.09181811234964787,3.3936192463276345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936192463276345,1.2846045729762223,1.2849074074098403,2.6417617667864626,5597.5761810980875,14240.93500408923,6454.699309736028,0.0004760124684260431,29121.148228422255,2969.530698905565,19293.528185278796,1967.3923496075415,0.6625263548656471,0.6625263548656471,30656.176739413135,30484.863174865135,1.0070294614210455,0.8,4348.735025074896,4324.433322199387,1.0070294614210455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.980167271522,2034.6934298245008,8.960473833976566,4.97708250195114,-0.8681658513544894,5.84524835330563,2.591494283770004,3.5,0.7404269382200012,0.6,0.00023572909122201763,1.0001454441960276,0.0002356948107797559,198.8456721703979,0.0,6.8684408219945445e-06,19.46516128953254,0.020684815249238465,7.959260995088805e-05,0.00015613648127112958,0.0005298677678955795,0.09181811209414854,0.09181811209414854,0.09181811209414854,0.09194846120398516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.2579645176,595.2427731574057,0.0,0.09181811209414854,0.09181811234964787,0.09181811234964787,0.36773541968864004,0.36773541968864004,0.5,9.73777965728797,0.744589276834347,0.744589276834347,2.5011104298755527e-12,0.001197036137057239,0.7105532197278421,2.5011104298755527e-12,27914.138125546135,21116.23917137209,0.7564711142575875,0.5994630121982691,0.42008695161109977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509316854334213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.21837667313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7067277541833,260.7067277541833,-12.443272245816672,244.9948868346797,276.4185686737183,107163.39125326478,107234.53847608935,-71.14722282457882,0.0,nan,276.4185686737183,3.2685686737183346,270.13383230590495,-3.0161676940950315,263.84909593807663,-9.300904061923347,257.56435957025985,-15.585640429740124,251.27962320246039,-21.870376797539592,244.9948868346797,-28.155113165320273,1.0,1.0,25732.562594343566,25732.562594343566,275.9749526323629,2.8249526323629084,275.9749526323629,275.9749526323629,86902.2317796335,86890.77864676177,11.453132871727576,0.0,8648.866644398773,8648.866644398773,0.9208086136870236,3410.5873425592727,275.9749526323629,2.8249526323629084,1.0,0.002,0.13828318594511801,0.004745790838319936,0.00021328730271745583,0.0017867126973904568,0.10664365135872791,0.10664365135872791,0.0,1.0791237695095823e-13,1.0,1.0014287001613507,0.710553219725341,0.09181811234964787,0.0,0.0001309591680906916,168.52331198690473,0.0,1599291.226074354,265.92965661694683,0.0011970361345561287,1.0,1286838.595906468,2583.0630915051056,,,,,,,,,,,,,,,,,,,3.0,14240.93500408923,1588.3922036815275,0.36773541968864004,6.175450102142607,2.591494283770004
1942.0,-29.90868527280968,4.978935094848858,35.032470074841065,30.496984265651577,5.016696824142227,-26.41614706311019,-39.91894702250136,1.5241586144722596,-7.219962412487575,-7.221130832283496,40.07183446940836,35651.59841384667,15227.688851374769,15227.688851374769,50879.287265221436,86913.44339627345,86890.92794585737,15227.688851374769,102118.61679723214,102118.61679723214,102118.61679723214,130033.43961930517,125671.462996865,4361.976622440171,0.0,98826.51629570854,47565.00059556444,56957.23966682678,27914.822822073016,84872.0624888998,21116.777144985954,1588.411455044789,0.0,0.8748306894629952,2.6561834854639272,0.0014947306463915918,1.0,1.0,-6.519195045778133,324978.836052174,1557632.8552163546,4.79302859884169,1557632.8552163546,4.79302859884169,0.7564718314560943,0.091822288742474,3.393595006436153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393595006436153,1.2846036238123304,1.2849064139831183,2.6417448491737465,5597.5403347068,14240.910126624218,6454.703733843218,0.0004760184551513197,29121.482118012973,2969.564746168465,19293.54140923125,1967.393698075413,0.662519212828708,0.662519212828708,30656.001562912945,30484.863174865135,1.00702226842646,0.8,4348.710175394897,4324.433322199387,1.00702226842646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.187709226762,2034.6934298245008,8.961746114738748,4.978935094848858,-0.8666671706062603,5.845602265455119,2.592021919604267,3.5,0.7405776913155048,0.6,0.0002356948107797559,1.0001448824135526,0.0002356606676934411,198.84682181127337,0.0,6.81651758382995e-06,19.31801083257408,0.020691631766822295,7.958204224202547e-05,0.00015611276853773044,0.000529783511750565,0.0918222885628592,0.0918222885628592,0.0918222885628592,0.09195106866061736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.6475192273,595.2481997700862,0.0,0.0918222885628592,0.091822288742474,0.091822288742474,0.36774856427110364,0.36774856427110364,0.5,9.741643066444214,0.7359065943830387,0.7359065943830387,-2.6830093702301383e-11,0.001168419795931186,0.7019357865053735,-2.6830093702301383e-11,27914.822822073016,21116.777144985954,0.7564718314560943,0.5994821590658976,0.4200628259565325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509400569558224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.071226216176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7062328489986,260.7062328489986,-12.443767151001396,244.99355901601737,276.4189066820059,107168.07161620983,107239.31591209212,-71.24429588228143,0.0,nan,276.4189066820059,3.268906682005934,270.1338371488029,-3.016162851197066,263.8487676155873,-9.301232384412685,257.5636980823842,-15.586301917615799,251.27862854919374,-21.871371450806237,244.99355901601737,-28.156440983982606,1.0,1.0,25732.562594343566,25732.562594343566,275.9753794815424,2.825379481542427,275.9753794815424,275.9753794815424,86902.13973921182,86890.92794585737,11.211793354450492,0.0,8648.866644398773,8648.866644398773,0.9208100481016218,3410.5629814683334,275.9753794815424,2.825379481542427,1.0,0.002,0.13815380337820815,0.004746393283561546,0.00021308792239318797,0.00178691207771924,0.10654396119659398,0.10654396119659398,0.0,1.1242786215892586e-13,1.0,1.0014114066678719,0.7019357865322036,0.091822288742474,0.0,0.0001293824882491499,166.4941993393046,0.0,1599291.636207694,265.9300375875124,0.0011684198227612796,1.0,1286837.203336894,2583.173692696412,,,,,,,,,,,,,,,,,,,3.0,14240.910126624218,1588.411455044789,0.36774856427110364,6.175450102142607,2.592021919604267
1943.0,-29.91007250037464,4.980754651063542,35.032723372299515,30.497516691125952,5.017085099870446,-26.417356740349323,-39.92011678693814,1.5243693398707723,-7.219591156167496,-7.22073171742502,40.07224861272589,35650.3828424683,15231.653253293329,15231.653253293329,50882.03609576163,86913.33202452552,86891.09513364061,15231.653253293329,102122.74838693395,102122.74838693395,102122.74838693395,130038.25675263772,125674.38934207057,4363.8674105671535,0.0,98826.92789178196,47564.3065888366,56958.46811438373,27915.50836570378,84873.97648008751,21117.314735776792,1588.4310490473476,0.0,0.8748313017555086,2.6562235762450026,0.0014947306463915918,1.0,1.0,-6.5272853740289065,324983.98717877467,1557650.738857798,4.793007656715497,1557650.738857798,4.793007656715497,0.7564725119504161,0.09182642052154683,3.3935716759367094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935716759367094,1.2846027087812488,1.2849054548737728,2.6417285692603896,5597.505839523933,14240.885311063592,6454.707627583167,0.00047602414733410517,29121.803612562067,2969.5975294888744,19293.553047880523,1967.3948848873492,0.6625122985019375,0.6625122985019375,30655.83295815775,30484.863174865135,1.0070153452867134,0.8,4348.686257950444,4324.433322199387,1.0070153452867134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.3924945331128,2034.6934298245008,8.96299901423187,4.980754651063542,-0.8651951691767827,5.845949820240325,2.5925425892983305,3.5,0.7407264540852373,0.6,0.0002356606676934411,1.0001442868222306,0.0002356266698700128,198.84796672508543,0.0,6.789244200529297e-06,19.240718064300026,0.020698421011022823,7.957151542833807e-05,0.00015608915226510302,0.0005296997260478259,0.09182642046300137,0.09182642046300137,0.09182642046300137,0.09195365515939309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.24062017904,595.253559863084,0.0,0.09182642046300137,0.09182642052154683,0.09182642052154683,0.36776155736550425,0.36776155736550425,0.5,9.745460112271267,0.7272664556832069,0.7272664556832069,1.1539214028744027e-11,0.0011405612575003943,0.69344634339609,1.1539214028744027e-11,27915.50836570378,21117.314735776792,0.7564725119504161,0.5995010273578874,0.4200390310548525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509483961416922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.9939334479,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7057371127707,260.7057371127707,-12.444262887229286,244.99223653667627,276.41923768888716,107172.72467076573,107244.08859971739,-71.3639289516326,0.0,nan,276.41923768888716,3.2692376888871877,270.13383745843976,-3.0161625415602202,263.8484372279853,-9.301562772014677,257.56303699753556,-15.586963002464415,251.27763676710018,-21.8723632328998,244.99223653667627,-28.157763463323704,1.0,1.0,25732.562594343566,25732.562594343566,275.9757979270011,2.8257979270011333,275.9757979270011,275.9757979270011,86902.03054288519,86891.09513364061,10.935409244571929,0.0,8648.866644398773,8648.866644398773,0.9208114286970469,3410.5395343163927,275.9757979270011,2.8257979270011333,1.0,0.002,0.13802597433002206,0.004746987529317384,0.00021289093331351654,0.0017871090661045806,0.10644546665675826,0.10644546665675826,0.0,-5.819030153564331e-13,1.0,1.0013943691795177,0.6934463433845508,0.09182642052154683,0.0,0.00012782897029097346,164.49490117477518,0.0,1599292.0359201217,265.9304088438325,0.0011405612459611802,1.0,1286835.846368316,2583.282624642747,,,,,,,,,,,,,,,,,,,3.0,14240.885311063592,1588.4310490473476,0.36776155736550425,6.175450102142607,2.5925425892983305
1944.0,-29.911453967616367,4.98254165923384,35.032973242527675,30.49804220153021,5.017462345123883,-26.418562336340862,-39.92128585288299,1.5245707138891735,-7.219228021916479,-7.220341085710485,40.07265631767452,35649.185519766615,15235.559018781727,15235.559018781727,50884.744538548344,86913.23352584825,86891.25102271108,15235.559018781727,102126.8100414928,102126.8100414928,102126.8100414928,130042.99312202283,125677.25764674714,4365.735475275694,0.0,98827.34645405774,47563.62492013641,56959.69059324592,27916.18308053003,84875.87367377595,21117.843726709794,1588.4503767653364,0.0,0.8748318918439507,2.6562628183420514,0.0014947306463915918,1.0,1.0,-6.535374650088102,324989.02888071426,1557668.344628389,4.792987474048314,1557668.344628389,4.792987474048314,0.7564731777904947,0.09183050422225293,3.3935482957754846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935482957754846,1.2846018371863208,1.2849045393974934,2.641712161340525,5597.471073110636,14240.860564095614,6454.711661157794,0.00047602990492290223,29122.127590488286,2969.6305660432754,19293.56510450501,1967.3961143208958,0.6625053421854581,0.6625053421854581,30655.663994274437,30484.863174865135,1.007008407410229,0.8,4348.662289561836,4324.433322199387,1.007008407410229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.5945583562593,2034.6934298245008,8.964231465601182,4.98254165923384,-0.8637485839021553,5.8462902431359955,2.593056380581175,3.5,0.7408732515946214,0.6,0.0002356266698700128,1.0001436892715039,0.00023559281770966456,198.8491068963018,0.0,6.760398061795747e-06,19.158968107129148,0.02070518140908462,7.956099618656415e-05,0.00015606567368344864,0.00052961640095752,0.09183050406248838,0.09183050406248838,0.09183050406248838,0.09195619456636568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.0261271735,595.2588569532364,0.0,0.09183050406248838,0.09183050422225293,0.09183050422225293,0.36777440135940553,0.36777440135940553,0.5,9.749230832780352,0.7186615222248633,0.7186615222248633,3.348077370901592e-11,0.001113063793980018,0.684966435622357,3.348077370901592e-11,27916.18308053003,21117.843726709794,0.7564731777904947,0.5995195376029475,0.42001553535443753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509567010452162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.91218349073,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7052402174948,260.7052402174948,-12.444759782505173,244.9909193205578,276.41956111445023,107177.30093351786,107248.83171381094,-71.53078029307535,0.0,nan,276.41956111445023,3.269561114450255,270.13383275566736,-3.016167244332621,263.8481043968801,-9.301895603119874,257.5623760380928,-15.587623961907184,251.27664767932066,-21.873352320679317,244.9909193205578,-28.159080679442184,1.0,1.0,25732.562594343566,25732.562594343566,275.9762065829351,2.8262065829351286,275.9762065829351,275.9762065829351,86901.92937311766,86891.25102271108,10.678350406582467,0.0,8648.866644398773,8648.866644398773,0.920812812226133,3410.516037254362,275.9762065829351,2.8262065829351286,1.0,0.002,0.1378996974004402,0.004747573936887544,0.00021269633420357102,0.0017873036657074825,0.1063481671017855,0.1063481671017855,0.0,-8.89466451881038e-14,1.0,1.0013773499510277,0.6849664355888763,0.09183050422225293,0.0,0.00012627685596742154,162.4974171135816,0.0,1599292.426535386,265.9307719780835,0.0011130637604992444,1.0,1286834.518239072,2583.391357946425,,,,,,,,,,,,,,,,,,,3.0,14240.860564095614,1588.4503767653364,0.36777440135940553,6.175450102142607,2.593056380581175
1945.0,-29.91282993837874,4.984296615888444,35.033219700788514,30.498582345340424,5.01783636597192,-26.41976330794555,-39.92245037863029,1.524769735555055,-7.218871425784357,-7.219957384230859,40.07305760852973,35647.98097299389,15239.405200556112,15239.405200556112,50887.38617355,86913.16768468873,86891.3979966465,15239.405200556112,102130.80319720261,102130.80319720261,102130.80319720261,130047.64905260073,125680.06825051394,4367.58080208678,0.0,98827.79083871013,47562.92925488825,56960.95731535765,27916.845855398125,84877.80317075577,21118.363433303213,1588.4693470966126,0.0,0.8748324682768481,2.656301365918142,0.0014947306463915918,1.0,1.0,-6.543451295488751,324993.9811966389,1557685.673567479,4.7929677584551795,1557685.673567479,4.7929677584551795,0.7564738345689462,0.09183453881952004,3.393523817489148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393523817489148,1.2846009762934307,1.2849036348129612,2.6416948765528523,5597.434448719676,14240.835886285191,6454.716487495065,0.0004760360794663564,29122.468606049842,2969.665339952975,19293.579530750092,1967.3975853884958,0.6624980798070835,0.6624980798070835,30655.487094204782,30484.863174865135,1.0070011436738706,0.8,4348.637195384718,4324.433322199387,1.0070011436738706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.7939376570134,2034.6934298245008,8.965442729818195,4.984296615888444,-0.8623263536023726,5.8466229694908165,2.593563385797654,3.5,0.7410181102279011,0.6,0.00023559281770966456,1.0001431191461847,0.00023555910469172503,198.8502425425413,0.0,6.731471851756182e-06,19.07699122787702,0.020711912880936375,7.955051907555127e-05,0.0001560422986341133,0.0005295332569506178,0.09183453858727864,0.09183453858727864,0.09183453858727864,0.09195868784103876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.0037283342,595.2640911455937,0.0,0.09183453858727864,0.09183453881952004,0.09183453881952004,0.3677870959636588,0.3677870959636588,0.5,9.752955316125256,0.7100880902265772,0.7100880902265772,9.208633855450898e-12,0.0010859584464810723,0.6765060887420873,9.208633855450898e-12,27916.845855398125,21118.363433303213,0.7564738345689462,0.5995370317393299,0.41999179574991913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509649715536466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.83020661148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70474258045806,260.70474258045806,-12.445257419541917,244.98960733079045,276.4198778301403,107181.84569406384,107253.48325476049,-71.63756069665969,0.0,nan,276.4198778301403,3.269877830140331,270.13382373026735,-3.0161762697326253,263.847769630391,-9.302230369608992,257.5617155305122,-15.588284469487803,251.27566143064695,-21.87433856935303,244.98960733079045,-28.16039266920953,1.0,1.0,25732.562594343566,25732.562594343566,275.9766072778477,2.8266072778476996,275.9766072778477,275.9766072778477,86901.87716501483,86891.3979966465,10.479168368328828,0.0,8648.866644398773,8648.866644398773,0.9208142607316763,3410.4914365765935,275.9766072778477,2.8266072778476996,1.0,0.002,0.13777496933920538,0.004748152789599449,0.0002125041207417033,0.0017874958794698854,0.10625206037085165,0.10625206037085165,0.0,2.115885591735811e-13,1.0,1.001360369132587,0.6765060887328787,0.09183453881952004,0.0,0.0001247279912795089,160.50412185276693,0.0,1599292.80997029,265.9311285742156,0.0010859584372724385,1.0,1286833.2136696212,2583.4997911457044,,,,,,,,,,,,,,,,,,,3.0,14240.835886285191,1588.4693470966126,0.3677870959636588,6.175450102142607,2.593563385797654
1946.0,-29.914200317787966,4.986019995045655,35.033462799006244,30.49911110373216,5.0182001502374485,-26.420960270981585,-39.923606732021995,1.5249601034524407,-7.218522593050068,-7.219581994016616,40.0734535732933,35646.77118207994,15243.194500378366,15243.194500378366,50889.96568245831,86913.10534831465,86891.54723496518,15243.194500378366,102134.74173534354,102134.74173534354,102134.74173534354,130052.24422692282,125682.84055916178,4369.403667761047,0.0,98828.23432362075,47562.22391922348,56962.233782663636,27917.50249157927,84879.73627424291,21118.87791321435,1588.4882715674166,0.0,0.8748330191421447,2.656339079461648,0.0014947306463915918,1.0,1.0,-6.551466546409415,324998.8262992084,1557702.7726539262,4.792948917359584,1557702.7726539262,4.792948917359584,0.7564744704360433,0.0918385265172959,3.3934996239848596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934996239848596,1.2846001555864655,1.2849027706026306,2.641677730792121,5597.3981189101205,14240.811272538664,6454.72121900862,0.00047604219370995507,29122.806917411843,2969.699838111062,19293.593673560743,1967.3990275538276,0.6624908693820154,0.6624908693820154,30655.312251951807,30484.863174865135,1.006993964444315,0.8,4348.612393119392,4324.433322199387,1.006993964444315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.9906706321303,2034.6934298245008,8.966634207886733,4.986019995045655,-0.8609288323754827,5.846948827421138,2.5940637004871823,3.5,0.7411610572820521,0.6,0.00023555910469172503,1.0001425391328946,0.00023552553308646431,198.85137358536275,0.0,6.703841794117785e-06,18.998687644529802,0.020718616722730492,7.954011675242125e-05,0.00015601898793930378,0.0005294503769065257,0.09183852634506465,0.09183852634506465,0.09183852634506465,0.09196114693440018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.17686981405,595.2692613744381,0.0,0.09183852634506465,0.0918385265172959,0.0918385265172959,0.3677996410905253,0.3677996410905253,0.5,9.756633938220112,0.7015543107816598,0.7015543107816598,-4.945377440890297e-12,0.0010594009665396698,0.6681154476071924,-4.945377440890297e-12,27917.50249157927,21118.87791321435,0.7564744704360433,0.5995537676747126,0.4199679775972288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509732092454546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.75190302813,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70424391423325,260.70424391423325,-12.445756085766732,244.98830048984945,276.4201873386292,107186.33010418584,107258.11582213143,-71.78571794560668,0.0,nan,276.4201873386292,3.2701873386292277,270.1338099688695,-3.0161900311304635,263.8474325991094,-9.302567400890553,257.5610552293475,-15.58894477065246,251.27467785959433,-21.875322140405643,244.98830048984945,-28.161699510150527,1.0,1.0,25732.562594343566,25732.562594343566,275.9769999233076,2.8269999233075964,275.9769999233076,275.9769999233076,86901.82017555935,86891.54723496518,10.272940594164538,0.0,8648.866644398773,8648.866644398773,0.920815692379705,3410.467122104784,275.9769999233076,2.8269999233075964,1.0,0.002,0.1376517776726679,0.004748723891880135,0.00021231427310198074,0.0017876857265589322,0.10615713655099036,0.10615713655099036,0.0,-3.3908726521092447e-13,1.0,1.001343527394204,0.6681154476121378,0.0918385265172959,0.0,0.00012319159871831105,158.52688364459132,0.0,1599293.1849956503,265.9314774069499,0.0010594009714850472,1.0,1286831.9373553847,2583.6072931153594,,,,,,,,,,,,,,,,,,,3.0,14240.811272538664,1588.4882715674166,0.3677996410905253,6.175450102142607,2.5940637004871823
1947.0,-29.91556514133744,4.98771227300781,35.0337025499764,30.499614087771647,5.018556173529067,-26.422153009851964,-39.92476242184637,1.5251440420565214,-7.218180712854746,-7.219213929884613,40.073843187336514,35645.59364315536,15246.92664387932,15246.92664387932,50892.52028703468,86913.01655120139,86891.6851424651,15246.92664387932,102138.61178634441,102138.61178634441,102138.61178634441,130056.75938748936,125685.5553723144,4371.20401517497,0.0,98828.65157930674,47561.55107607467,56963.44500359119,27918.14760114496,84881.59260473614,21119.383380194085,1588.5068674158683,0.0,0.8748335539037554,2.6563760592702343,0.0014947306463915918,1.0,1.0,-6.5594729781275305,325003.5769004352,1557719.5976327925,4.792930627068143,1557719.5976327925,4.792930627068143,0.7564750957663091,0.0918424657340334,3.3934767915310746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934767915310746,1.2845993646571603,1.284901936358697,2.6416615832880637,5597.363904286671,14240.786724939886,6454.725107703483,0.00047604784451520126,29123.125823623817,2969.732357494539,19293.605297129918,1967.4002128280217,0.6624840140435584,0.6624840140435584,30655.147245545737,30484.863174865135,1.0069871890956479,0.8,4348.588986119115,4324.433322199387,1.0069871890956479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.1847931136842,2034.6934298245008,8.96780556186272,4.98771227300781,-0.8595552433163096,5.84726751632412,2.5945574142260885,3.5,0.741302118350311,0.6,0.00023552553308646431,1.0001419627925547,0.00023549210197004408,198.85250005392268,0.0,6.675759819558651e-06,18.919103328629216,0.02072529248255005,7.952972165503551e-05,0.0001559958114314288,0.0005293681656686115,0.09184246560787639,0.09184246560787639,0.09184246560787639,0.09196355994223519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.5402345225,595.2743693221389,0.0,0.09184246560787639,0.0918424657340334,0.0918424657340334,0.3678120378068878,0.3678120378068878,0.5,9.760266772939913,0.6930551170338504,0.6930551170338504,-1.1766587704187259e-11,0.0010332170298852361,0.6597409517571009,-1.1766587704187259e-11,27918.14760114496,21119.383380194085,0.7564750957663091,0.599570751741468,0.4199449203214695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509814135515697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.672318712226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7037442054816,260.7037442054816,-12.446255794518379,244.98699875067777,276.42048966029535,107190.81560990898,107262.75140547668,-71.93579556773892,0.0,nan,276.42048966029535,3.270489660295368,270.1337914783695,-3.0162085216304604,263.84709329644204,-9.302906703557937,257.56039511451297,-15.589604885487006,251.27369693259197,-21.876303067408003,244.98699875067777,-28.163001249322207,1.0,1.0,25732.562594343566,25732.562594343566,275.9773839325923,2.8273839325923404,275.9773839325923,275.9773839325923,86901.73661179475,86891.6851424651,10.051469329657266,0.0,8648.866644398773,8648.866644398773,0.9208170434826981,3410.44417548873,275.9773839325923,2.8273839325923404,1.0,0.002,0.13753011976946192,0.004749287432286235,0.0002121267876688241,0.001787873212240272,0.10606339383441205,0.10606339383441205,0.0,-9.090384694987463e-14,1.0,1.0013267172278781,0.6597409517688675,0.0918424657340334,0.0,0.00012165783864474195,156.55303995403702,0.0,1599293.552324662,265.93181928714523,0.0010332170416518238,1.0,1286830.685946953,2583.7145304230407,,,,,,,,,,,,,,,,,,,3.0,14240.786724939886,1588.5068674158683,0.3678120378068878,6.175450102142607,2.5945574142260885
1948.0,-29.916925155779953,4.989373832571487,35.03393889063264,30.500096920318924,5.018892095089409,-26.423343430686142,-39.925913920719154,1.5253103700318573,-7.217854581975416,-7.2188614970361,40.07422428774915,35644.42317378451,15250.612851692651,15250.612851692651,50895.036025477166,86912.93736626115,86891.7631994167,15250.612851692651,102142.37605110936,102142.37605110936,102142.37605110936,130061.15497355083,125688.1734504026,4372.981523148233,0.0,98829.07130937933,47560.87834174145,56964.658852930974,27918.778922441474,84883.43777537244,21119.877602089007,1588.5252319416506,0.0,0.8748340347450465,2.656411484827823,0.0014947306463915918,1.0,1.0,-6.567638471831913,325008.1258007507,1557736.0550936356,4.792914181009186,1557736.0550936356,4.792914181009186,0.7564756918903992,0.09184635723445086,3.3934543474831234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934543474831234,1.2845986558000604,1.2849011843868314,2.64164556934683,5597.329972666817,14240.762242964185,6454.7289070261295,0.00047605343771817506,29123.442129899122,2969.764611758258,19293.61665355956,1967.4013708615644,0.6624772088238866,0.6624772088238866,30654.985045868634,30484.863174865135,1.0069805290033158,0.8,4348.565977267657,4324.433322199387,1.0069805290033158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.3763414961827,2034.6934298245008,8.96896321097566,4.989373832571487,-0.858209307328587,5.847583139900074,2.595044618069748,3.5,0.7414413194484994,0.6,0.00023549210197004408,1.0001414641138013,0.00023545879300055554,198.85362256443204,0.0,6.6478610797578635e-06,18.840038300033786,0.02073194034362981,7.95193655031571e-05,0.00015597273646688698,0.0005292863606523971,0.09184635701610194,0.09184635701610194,0.09184635701610194,0.09196590011371873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.08697126067,595.2794171142712,0.0,0.09184635701610194,0.09184635723445086,0.09184635723445086,0.367824285972176,0.367824285972176,0.5,9.763853070574465,0.684557964449823,0.684557964449823,4.058620106661692e-11,0.0010069150606568655,0.6512230252041604,4.058620106661692e-11,27918.778922441474,21119.877602089007,0.7564756918903992,0.5995873560182731,0.41992200254790063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509895846834087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.59325368363,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70324225351396,260.70324225351396,-12.446757746486014,244.9857018336018,276.42078267343385,107195.15043436718,107267.40915313792,-72.25871877073317,0.0,nan,276.42078267343385,3.270782673433871,270.13376650546803,-3.016233494531946,263.84675033750057,-9.303249662499411,257.559734169521,-15.590265830478984,251.2727180015586,-21.87728199844139,244.9857018336018,-28.16429816639817,1.0,1.0,25732.562594343566,25732.562594343566,275.9777453905484,2.8277453905484435,275.9777453905484,275.9777453905484,86901.6683557848,86891.7631994167,9.905156368098687,0.0,8648.866644398773,8648.866644398773,0.9208183715971541,3410.421619220539,275.9777453905484,2.8277453905484435,1.0,0.002,0.1374100223387793,0.004749841829389772,0.0002119417020481591,0.001788058298006172,0.10597085102407955,0.10597085102407955,0.0,5.4331105586724604e-14,1.0,1.0013096181418446,0.6512230251635742,0.09184635723445086,0.0,0.0001200973698171177,154.54483687369952,0.0,1599293.9008634028,265.93214541802456,0.0010069150200706645,1.0,1286829.4876818524,2583.8233393822125,,,,,,,,,,,,,,,,,,,3.0,14240.762242964185,1588.5252319416506,0.367824285972176,6.175450102142607,2.595044618069748
