time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1949.0,-29.918279129739293,4.99100525708502,35.03417189959387,30.50057783201339,5.019233332067471,-26.424527883562316,-39.92706070477141,1.5254820859085099,-7.217523142401944,-7.218504644133837,40.074600835349045,35643.26271428383,15254.229057798604,15254.229057798604,50897.49177208244,86912.84425324776,86891.8784059481,15254.229057798604,102146.1074637467,102146.1074637467,102146.1074637467,130065.5038827758,125690.7674970331,4374.736385742703,0.0,98829.47832084914,47560.21653632776,56965.84642724598,27919.3964190291,84885.24284627508,21120.36202950106,1588.5428670474175,0.0,0.8748345578671146,2.6564473393436216,0.0014947306463915918,1.0,1.0,-6.5756164458748,325012.7318008458,1557752.316076404,4.792896288847322,1557752.316076404,4.792896288847322,0.7564763117552926,0.09185019618191118,3.393432319681086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393432319681086,1.2845979214935812,1.2849004071165593,2.6416299317498484,5597.296838475273,14240.737811836809,6454.732399262642,0.0004760588582050627,29123.751119968445,2969.796119976592,19293.627092088194,1967.4024352952533,0.6624705386546065,0.6624705386546065,30654.825854128012,30484.863174865135,1.0069739924286407,0.8,4348.543395107329,4324.433322199387,1.0069739924286407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.5653413785478,2034.6934298245008,8.97009287830887,4.99100525708502,-0.8568810757871557,5.847886332872176,2.5955253756598036,3.5,0.7415786787599439,0.6,0.00023545879300055554,1.000140837323908,0.00023542563628396198,198.8547401004208,0.0,6.623609246683265e-06,18.771308605100373,0.02073856395287649,7.950905299366871e-05,0.00015594974000688683,0.0005292048879852322,0.091850196079876,0.091850196079876,0.091850196079876,0.09196821738221371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.8319760163,595.2844001000217,0.0,0.091850196079876,0.09185019618191118,0.09185019618191118,0.3678363821443387,0.3678363821443387,0.5,9.767393714531325,0.6760916693654053,0.6760916693654053,-2.2168933355715126e-11,0.0009815017318715036,0.6428881982590156,-2.2168933355715126e-11,27919.3964190291,21120.36202950106,0.7564763117552926,0.5996035360852585,0.4198994020531087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509977271107453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.5245239887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70273949854055,260.70273949854055,-12.447260501459425,244.9844099535565,276.4210690435316,107199.59978147366,107271.9740970212,-72.37431554754421,0.0,nan,276.4210690435316,3.271069043531611,270.1337372255355,-3.016262774464451,263.8464054075408,-9.303594592459206,257.5590735895356,-15.590926410464363,251.27174177154376,-21.878258228456218,244.9844099535565,-28.16559004644347,1.0,1.0,25732.562594343566,25732.562594343566,275.9781155638701,2.828115563870142,275.9781155638701,275.9781155638701,86901.57502715747,86891.8784059481,9.696621209368459,0.0,8648.866644398773,8648.866644398773,0.9208196750759039,3410.3994812794913,275.9781155638701,2.828115563870142,1.0,0.002,0.13729145204326418,0.0047503907655974285,0.00021175897353737231,0.0017882410267127588,0.10587948676868615,0.10587948676868615,0.0,2.501310790437028e-13,1.0,1.0012928859786387,0.6428881982811845,0.09185019618191118,0.0,0.00011857023803332212,152.57953480203247,0.0,1599294.2569296702,265.93247685759803,0.000981501754040437,1.0,1286828.274386635,2583.930003781118,,,,,,,,,,,,,,,,,,,3.0,14240.737811836809,1588.5428670474175,0.3678363821443387,6.175450102142607,2.5955253756598036
1950.0,-29.919628463926305,4.992606912190142,35.03440159621371,30.50104445954787,5.019564921955739,-26.425709125346824,-39.92820699987931,1.5256455833794333,-7.217207157119333,-7.218163509010722,40.074971278574786,35642.12264272213,15257.801386809202,15257.801386809202,50899.924029531336,86912.74823231879,86891.9646572779,15257.801386809202,102149.7660440871,102149.7660440871,102149.7660440871,130069.77695778385,125693.30797105031,4376.468986733539,0.0,98829.87931041559,47559.572336228266,56967.00774909703,27920.01091369675,84887.01866279378,21120.842929025264,1588.560790600333,0.0,0.874835017229236,2.6564816260286697,0.0014947306463915918,1.0,1.0,-6.583628899436519,325017.13497652375,1557768.313569285,4.79288057745572,1557768.313569285,4.79288057745572,0.7564768865711291,0.09185399106246085,3.3934107939533846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934107939533846,1.28459722530934,1.2848996681731435,2.641614606583186,5597.264366286085,14240.713456386631,6454.735650433223,0.0004760641379297839,29124.054030392534,2969.8270082436443,19293.636810054628,1967.4034262520463,0.662463982175032,0.662463982175032,30654.670290606366,30484.863174865135,1.0069676048405232,0.8,4348.521327628369,4324.433322199387,1.0069676048405232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.751842376784,2034.6934298245008,8.97120967717817,4.992606912190142,-0.8555799244602316,5.848186836650374,2.5959998117756724,3.5,0.7417142319359064,0.6,0.00023542563628396198,1.0001403562249145,0.0002353925974676086,198.85585381786964,0.0,6.593370260796545e-06,18.685611319097408,0.020745157323137288,7.949874611661809e-05,0.0001559268901673439,0.0005291239921614486,0.09185399094025655,0.09185399094025655,0.09185399094025655,0.09197049039762364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.7677482554,595.2893206463019,0.0,0.09185399094025655,0.09185399106246085,0.09185399106246085,0.3678483294222093,0.3678483294222093,0.5,9.770888702927829,0.6676537370230449,0.6676537370230449,2.233946361229755e-11,0.0009563518913751068,0.6345346095741888,2.233946361229755e-11,27920.01091369675,21120.842929025264,0.7564768865711291,0.5996196453986306,0.41987718739784385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058334602693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.438826702695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7022356313546,260.7022356313546,-12.44776436864538,244.98312290842892,276.4213483542851,107203.99882035413,107276.53324517333,-72.53442481921046,0.0,nan,276.4213483542851,3.2713483542851236,270.13370326511244,-3.0162967348875327,263.84605817594064,-9.303941824059336,257.5584130867663,-15.591586913233698,251.27076799759422,-21.879232002405757,244.98312290842892,-28.166877091571052,1.0,1.0,25732.562594343566,25732.562594343566,275.97846667155187,2.828466671551894,275.97846667155187,275.97846667155187,86901.50676222773,86891.9646572779,9.542104949825443,0.0,8648.866644398773,8648.866644398773,0.920820948840398,3410.3778479231514,275.97846667155187,2.828466671551894,1.0,0.002,0.13717441265906,0.00475093066234776,0.00021157859923682368,0.0017884214009870867,0.10578929961841184,0.10578929961841184,0.0,2.2391030002344436e-13,1.0,1.0012761152275818,0.6345346095518494,0.09185399106246085,0.0,0.00011703932889698422,150.60938189092076,0.0,1599294.595092476,265.93279284288064,0.0009563518690356432,1.0,1286827.1145290337,2584.036715581426,,,,,,,,,,,,,,,,,,,3.0,14240.713456386631,1588.560790600333,0.3678483294222093,6.175450102142607,2.5959998117756724
1951.0,-29.920972405381587,4.994179262901369,35.034628016690576,30.501482099667214,5.019883623834212,-26.426886802451026,-39.92934512263162,1.5257980209241158,-7.21689616939841,-7.217827890380099,40.07533614181102,35640.98781500106,15261.317914091258,15261.317914091258,50902.30572909232,86912.6312319961,86892.0504456367,15261.317914091258,102153.36835972796,102153.36835972796,102153.36835972796,130073.9835607398,125695.80430384511,4378.179256894686,0.0,98830.25774565057,47558.93162794979,56968.140130778644,27920.61520101184,84888.75533179048,21121.31590447805,1588.5784019562982,0.0,0.8748354675653002,2.6565153571575157,0.0014947306463915918,1.0,1.0,-6.591579975002958,325021.466993878,1557784.0702137877,4.792865174788992,1557784.0702137877,4.792865174788992,0.7564774541111335,0.09185773757685678,3.393390596530397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393390596530397,1.2845965806072814,1.2848989808755373,2.6416002095585545,5597.2338607184865,14240.689148754092,6454.738112403426,0.0004760689857136959,29124.33889770911,2969.85605662577,19293.644169048323,1967.4041766605644,0.6624577552407873,0.6624577552407873,30654.5243263837,30484.863174865135,1.0069616114162416,0.8,4348.500621858928,4324.433322199387,1.0069616114162416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.935868653064,2034.6934298245008,8.972306478654238,4.994179262901369,-0.8543006868932084,5.848479949794577,2.5964679864941926,3.5,0.7418479961411979,0.6,0.0002353925974676086,1.0001397967814332,0.00023535969493977696,198.85696309517652,0.0,6.569962035082196e-06,18.619272407422944,0.02075172728517237,7.948851394305612e-05,0.00015590408352455249,0.000529043450992906,0.09185773739867528,0.09185773739867528,0.09185773739867528,0.09197272518397215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.89535034954,595.2941784353362,0.0,0.09185773739867528,0.09185773757685678,0.09185773757685678,0.36786012736344226,0.36786012736344226,0.5,9.77433834066187,0.6592481097905534,0.6592481097905534,3.376499080331996e-11,0.0009317209816686045,0.626247915377121,3.376499080331996e-11,27920.61520101184,21121.31590447805,0.7564774541111335,0.5996354349894634,0.41985522906652467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013912117126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.37248779102,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7017301727858,260.7017301727858,-12.448269827214176,244.98184063345568,276.42161971211976,107208.34917464599,107281.11268758636,-72.76351294034382,0.0,nan,276.42161971211976,3.2716197121197865,270.1336638963858,-3.016336103614151,263.84570808065257,-9.304291919347406,257.55775226491727,-15.592247735082708,251.2697964491837,-21.880203550816276,244.98184063345568,-28.1681593665443,1.0,1.0,25732.562594343566,25732.562594343566,275.97881220921147,2.828812209211492,275.97881220921147,275.97881220921147,86901.39155211413,86892.0504456367,9.341106477426365,0.0,8648.866644398773,8648.866644398773,0.9208221439997836,3410.357549513049,275.97881220921147,2.828812209211492,1.0,0.002,0.137058892204832,0.0047514633726304925,0.00021140056510446866,0.0017885994349909984,0.10570028255223433,0.10570028255223433,0.0,9.546703705343162e-14,1.0,1.001259478002787,0.626247915343356,0.09185773757685678,0.0,0.00011552040147733759,148.65465308157073,0.0,1599294.9280759508,265.93310383060157,0.0009317209479036137,1.0,1286825.973425424,2584.142566107322,,,,,,,,,,,,,,,,,,,3.0,14240.689148754092,1588.5784019562982,0.36786012736344226,6.175450102142607,2.5964679864941926
1952.0,-29.922310978379294,4.995722776049387,35.03485117898233,30.501944536250107,5.020197365673001,-26.42806014397092,-39.93048258181659,1.5259465312414668,-7.216589322227492,-7.217496853286642,40.07569497115761,35639.85063837237,15264.778421609835,15264.778421609835,50904.62905998221,86912.56812934446,86892.12965772732,15264.778421609835,102156.90807933715,102156.90807933715,102156.90807933715,130078.11503504266,125698.24779228296,4379.867242759698,0.0,98830.6800093123,47558.27850738014,56969.33500214684,27921.2069557055,84890.54195785234,21121.779348540866,1588.5955686145112,0.0,0.8748359158419671,2.656548626801724,0.0014947306463915918,1.0,1.0,-6.599492910995764,325025.7399188185,1557799.5664007326,4.792849842568848,1557799.5664007326,4.792849842568848,0.7564780198094115,0.09186143482769912,3.393368536233418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393368536233418,1.2845959539912897,1.2848983118433825,2.6415843251647257,5597.200203594039,14240.66490417814,6454.741896605631,0.00047607453651058823,29124.65267300813,2969.888052801735,19293.655480281952,1967.4053300853964,0.6624510066059172,0.6624510066059172,30654.364899207652,30484.863174865135,1.0069550651989516,0.8,4348.478006300885,4324.433322199387,1.0069550651989516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.1174563768466,2034.6934298245008,8.973382975048517,4.995722776049387,-0.8530426146403007,5.848765390689688,2.596929990479063,3.5,0.7419799972797323,0.6,0.00023535969493977696,1.0001392398450002,0.00023532692805479022,198.85806795224656,0.0,6.542896762755869e-06,18.542569425650132,0.020758270181935125,7.9478288951664e-05,0.00015588140598811294,0.0005289630584638899,0.0918614345501396,0.0918614345501396,0.0918614345501396,0.09197491805778105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.2115137194,595.2989745106389,0.0,0.0918614345501396,0.09186143482769912,0.09186143482769912,0.3678717767557181,0.3678717767557181,0.5,9.777742849406641,0.6508765256602942,0.6508765256602942,1.1596057447604835e-11,0.0009075310591697416,0.6180039422908976,1.1596057447604835e-11,27921.2069557055,21121.779348540866,0.7564780198094115,0.5996501834710404,0.41983299689696113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451021958572284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.29578480925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7012234493048,260.7012234493048,-12.448776550695186,244.98056314352428,276.42188375508636,107212.63238849935,107285.57799223225,-72.94560373291316,0.0,nan,276.42188375508636,3.271883755086378,270.1336196327761,-3.01638036722386,263.84535551046037,-9.304644489539612,257.55709138814876,-15.592908611851215,251.2688272658328,-21.881172734167166,244.98056314352428,-28.1694368564757,1.0,1.0,25732.562594343566,25732.562594343566,275.979152404972,2.829152404972035,275.979152404972,275.979152404972,86901.33367807562,86892.12965772732,9.204020348304766,0.0,8648.866644398773,8648.866644398773,0.920823449388248,3410.335378914585,275.979152404972,2.829152404972035,1.0,0.002,0.13694488313853911,0.004751989092261237,0.0002112248599226265,0.0017887751399667075,0.10561242996131325,0.10561242996131325,0.0,-1.1066581678820242e-13,1.0,1.0012429257864544,0.6180039422793016,0.09186143482769912,0.0,0.00011400901606015556,146.70963475050246,0.0,1599295.2567836216,265.9334106777725,0.0009075310475736842,1.0,1286824.847897054,2584.2478629142415,,,,,,,,,,,,,,,,,,,3.0,14240.66490417814,1588.5955686145112,0.3678717767557181,6.175450102142607,2.596929990479063
1953.0,-29.9236454837614,4.997237951573178,35.035071197818056,30.50238381782549,5.020508810672912,-26.429230054319927,-39.93161571035159,1.52609338124213,-7.216282153088059,-7.217166421491888,40.076050593773076,35638.728393507045,15268.178936646123,15268.178936646123,50906.90733015317,86912.47091192711,86892.24896017891,15268.178936646123,102160.42789682504,102160.42789682504,102160.42789682504,130082.2227472199,125700.68916916993,4381.5335780499745,0.0,98831.07107003465,47557.643538328986,56970.47503522852,27921.794850394854,84892.26988562338,21122.23977264281,1588.6126065915455,0.0,0.8748363732044778,2.656581824565846,0.0014947306463915918,1.0,1.0,-6.607193214599818,325030.00507516856,1557814.9242202602,4.792834199599479,1557814.9242202602,4.792834199599479,0.7564785819040609,0.09186508508848153,3.3933479243266924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933479243266924,1.2845953348608354,1.2848976504728236,2.6415695528695853,5597.168902873263,14240.64072235224,6454.744737501297,0.0004760795702010063,29124.94482558687,2969.917844073855,19293.66397190921,1967.4061959903954,0.6624446531125897,0.6624446531125897,30654.215939190588,30484.863174865135,1.0069489487799246,0.8,4348.456875562729,4324.433322199387,1.0069489487799246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.296642220099,2034.6934298245008,8.97443664893265,4.997237951573178,-0.851803484849639,5.849041436422817,2.597385915716884,3.5,0.7421102616333954,0.6,0.00023532692805479022,1.0001388182171183,0.00023529426492443527,198.85916946267943,0.0,6.515959441275851e-06,18.466229056575763,0.0207647861413764,7.94681040989113e-05,0.00015585882395587893,0.0005288832167586812,0.09186508494831852,0.09186508494831852,0.09186508494831852,0.09197710197492712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.72443805414,595.3037063449138,0.0,0.09186508494831852,0.09186508508848153,0.09186508508848153,0.36788327805592963,0.36788327805592963,0.5,9.781103363896783,0.642573362077826,0.642573362077826,1.659827830735594e-11,0.000884268403808619,0.6099732068920503,1.659827830735594e-11,27921.794850394854,21122.23977264281,0.7564785819040609,0.5996648151679865,0.4198112318297489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510299729700573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.219444440176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70071585187725,260.70071585187725,-12.449284148122729,244.97929025033147,276.42214145342444,107216.96992200988,107290.04133523823,-73.07141322832766,0.0,nan,276.42214145342444,3.2721414534244673,270.13357121280666,-3.0164287871933197,263.84500097218626,-9.304999027813722,257.55643073156807,-15.593569268431906,251.26786049094673,-21.882139509053246,244.97929025033147,-28.170709749668504,1.0,1.0,25732.562594343566,25732.562594343566,275.9794966307651,2.8294966307651066,275.9794966307651,275.9794966307651,86901.21943277943,86892.24896017891,8.970472600514768,0.0,8648.866644398773,8648.866644398773,0.9208246690660522,3410.3146639483257,275.9794966307651,2.8294966307651066,1.0,0.002,0.13683234653810167,0.004752508685009909,0.0002110514253855762,0.0017889485746526662,0.1055257126927881,0.1055257126927881,0.0,3.8242412708777707e-14,1.0,1.0012268010809662,0.609973206875452,0.09186508508848153,0.0,0.00011253655284018027,144.81470605969818,0.0,1599295.5871771693,265.9337178469119,0.0008842683872103407,1.0,1286823.7244245254,2584.3505735841723,,,,,,,,,,,,,,,,,,,3.0,14240.64072235224,1588.6126065915455,0.36788327805592963,6.175450102142607,2.597385915716884
1954.0,-29.92497347623222,4.998725150208638,35.03528805970551,30.50284080617132,5.020816431485073,-26.430394485451018,-39.932744193915255,1.5262374407117472,-7.215988104068231,-7.216849262381989,40.076399540580326,35637.599825367935,15271.536163280825,15271.536163280825,50909.13598864876,86912.41316057112,86892.33148875526,15271.536163280825,102163.86765203608,102163.86765203608,102163.86765203608,130086.24221444619,125703.06397905682,4383.178235389365,0.0,98831.4933992219,47556.99347148949,56971.66658636934,27922.374562410114,84894.04114877945,21122.693149629842,1588.6296219050248,0.0,0.8748367826352154,2.6566136992356553,0.0014947306463915918,1.0,1.0,-6.614957752483633,325034.09895108646,1557829.9938505935,4.7928201960281935,1557829.9938505935,4.7928201960281935,0.7564791132794918,0.09186869060600675,3.3933259836038103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933259836038103,1.284594728567474,1.284897002075708,2.641553719738446,5597.135354368303,14240.61657739514,6454.7485180045815,0.00047608510463897317,29125.257601764508,2969.949738367792,19293.67527208652,1967.4073482877966,0.6624379271041243,0.6624379271041243,30654.057375764274,30484.863174865135,1.006942438045295,0.8,4348.434382531991,4324.433322199387,1.006942438045295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.4734670682592,2034.6934298245008,8.97547711372461,4.998725150208638,-0.8505891103202181,5.849314260528856,2.597835864959977,3.5,0.7422388185599934,0.6,0.00023529426492443527,1.000138142188808,0.00023526176534922706,198.86026560798294,0.0,6.495362974436844e-06,18.407858669554017,0.020771281504350838,7.945796219553295e-05,0.00015583630272890232,0.0005288033752387336,0.09186869051218972,0.09186869051218972,0.09186869051218972,0.0919792337581417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.41839516646,595.3083788879989,0.0,0.09186869051218972,0.09186869060600675,0.09186869060600675,0.36789463538402256,0.36789463538402256,0.5,9.784419665029734,0.6343194098535605,0.6343194098535605,-3.183231456205249e-12,0.0008611583137394518,0.6018915098983371,-3.183231456205249e-12,27922.374562410114,21122.693149629842,0.7564791132794918,0.5996785557590423,0.419789178876665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510379630980448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.161074053154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7002077838309,260.7002077838309,-12.4497922161691,244.97802220830002,276.42239335936176,107221.26269571902,107294.40185703419,-73.13916131516056,0.0,nan,276.42239335936176,3.2723933593617858,270.13351912914953,-3.016480870850444,263.8446448989357,-9.305355101064265,257.55577066872826,-15.59422933127172,251.2668964385102,-21.883103561489776,244.97802220830002,-28.17197779169996,1.0,1.0,25732.562594343566,25732.562594343566,275.9798233320011,2.8298233320011263,275.9798233320011,275.9798233320011,86901.18920969374,86892.33148875526,8.857720938482089,0.0,8648.866644398773,8648.866644398773,0.9208259673701399,3410.2926135218295,275.9798233320011,2.8298233320011263,1.0,0.002,0.13672129208062905,0.004753019867932014,0.00021088027095481247,0.0017891197291692554,0.10544013547740623,0.10544013547740623,0.0,1.2406785668273024e-13,1.0,1.001210573199748,0.6018915099015203,0.09186869060600675,0.0,0.00011105441133699262,142.90733145524015,0.0,1599295.9022715033,265.93401189593175,0.0008611583169226833,1.0,1286822.6460774296,2584.453756696818,,,,,,,,,,,,,,,,,,,3.0,14240.61657739514,1588.6296219050248,0.36789463538402256,6.175450102142607,2.597835864959977
1955.0,-29.926295697885223,5.00018484962818,35.03550187729238,30.50324865560981,5.021114518910121,-26.43155467620447,-39.93386443527413,1.5263734972395513,-7.21569454185294,-7.216533475626142,40.07674542409338,35636.49322089251,15274.83606924391,15274.83606924391,50911.32929013642,86912.29281991962,86892.4523496535,15274.83606924391,102167.2884188974,102167.2884188974,102167.2884188974,130090.23941990736,125705.43772595633,4384.80169395103,0.0,98831.85785016205,47556.37025535094,56972.76399423456,27922.95100100997,84895.71499524453,21123.143885775236,1588.6465526111745,0.0,0.8748371963262958,2.6566454261609715,0.0014947306463915918,1.0,1.0,-6.622515452792754,325038.1751530088,1557844.9312981432,4.792806046750668,1557844.9312981432,4.792806046750668,0.7564796387391581,0.0918722508095752,3.393306871106459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393306871106459,1.2845941593648675,1.2848963909882265,2.64154001197093,5597.1063092538225,14240.592518429848,6454.750481884301,0.0004760896482280221,29125.529050054894,2969.9774183900613,19293.681142254423,1967.407946878335,0.6624319547671207,0.6624319547671207,30653.91925147601,30484.863174865135,1.006936766564048,0.8,4348.41478889723,4324.433322199387,1.006936766564048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.6479556151512,2034.6934298245008,8.976496001325968,5.00018484962818,-0.8493935045393108,5.849578354167491,2.5982798998009624,3.5,0.7423656856574178,0.6,0.00023526176534922706,1.0001375433404267,0.00023522941111025637,198.86135700054493,0.0,6.462874158049903e-06,18.315785363913424,0.020777744378508888,7.944789554996756e-05,0.0001558138697992595,0.0005287242750035145,0.09187225071067764,0.09187225071067764,0.09187225071067764,0.09198135600081699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.3056757882,595.3129883198463,0.0,0.09187225071067764,0.0918722508095752,0.0918722508095752,0.36790584744250704,0.36790584744250704,0.5,9.787692827017764,0.6261420843174506,0.6261420843174506,-2.3931079340400174e-11,0.0008389337731955493,0.5940180228333816,-2.3931079340400174e-11,27922.95100100997,21123.143885775236,0.7564796387391581,0.5996925674398083,0.4197678672343911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451045914314451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.06900074751,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69969898868226,260.69969898868226,-12.45030101131772,244.9767590455104,276.42263893185446,107225.5793709928,107298.82320280118,-73.24383180838069,0.0,nan,276.42263893185446,3.2726389318544875,270.1334629545847,-3.016537045415305,263.8442869773155,-9.305713022684472,257.55511100005106,-15.594888999948921,251.2659350227775,-21.884064977222465,244.9767590455104,-28.173240954489586,1.0,1.0,25732.562594343566,25732.562594343566,275.98015309294607,2.830153092946091,275.98015309294607,275.98015309294607,86901.05169857893,86892.4523496535,8.599348925432423,0.0,8648.866644398773,8648.866644398773,0.9208270983152369,3410.2734054619914,275.98015309294607,2.830153092946091,1.0,0.002,0.1366116817476869,0.004753524901743316,0.00021071134314315965,0.0017892886568383142,0.10535567157157982,0.10535567157157982,0.0,-1.852597936169431e-14,1.0,1.0011947627887106,0.5940180228573126,0.0918722508095752,0.0,0.00010961028918577025,141.04888468064448,0.0,1599296.2180368651,265.93430545814704,0.0008389337971266286,1.0,1286821.5723944611,2584.5544020887905,,,,,,,,,,,,,,,,,,,3.0,14240.592518429848,1588.6465526111745,0.36790584744250704,6.175450102142607,2.5982798998009624
1956.0,-29.927613447494227,5.001617419419705,35.03571260723305,30.50367358317601,5.0214090714950474,-26.432711195604025,-39.93498411783946,1.5265068195821583,-7.2154119787686,-7.2162287472621705,40.077083968185775,35635.38743092159,15278.091624626259,15278.091624626259,50913.47905554785,86912.20985894019,86892.5293202099,15278.091624626259,102170.62094483616,102170.62094483616,102170.62094483616,130094.13525315604,125707.73156922107,4386.403683934969,0.0,98832.2524453543,47555.74092500862,56973.90168927298,27923.514308319885,84897.41599759286,21123.584195379724,1588.6631682234897,0.0,0.8748375769871347,2.656676051612098,0.0014947306463915918,1.0,1.0,-6.630166213635789,325042.1086508998,1557859.5518877744,4.792793027198022,1557859.5518877744,4.792793027198022,0.756480146522456,0.09187576479371827,3.39328647714929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39328647714929,1.2845936026498646,1.2848957925780307,2.641525280952362,5597.075095993151,14240.568530806859,6454.7533669209715,0.0004760946776327614,29125.820384132014,2970.007126198245,19293.6897658221,1967.4088262375124,0.6624256248017467,0.6624256248017467,30653.77186602206,30484.863174865135,1.0069307148198148,0.8,4348.393881518883,4324.433322199387,1.0069307148198148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.8201466382282,2034.6934298245008,8.977500739315238,5.001617419419705,-0.8482210509152068,5.8498384703349116,2.598718117709539,3.5,0.742490890774154,0.6,0.00023522941111025637,1.0001370795885434,0.00023519717037891427,198.8624447122811,0.0,6.434007866431776e-06,18.233978293467654,0.02078417838637532,7.943783510395218e-05,0.0001557915760063042,0.0005286454481159678,0.09187576474374276,0.09187576474374276,0.09187576474374276,0.09198341841516262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.36756742565,595.3175405215534,0.0,0.09187576474374276,0.09187576479371827,0.09187576479371827,0.36791691811738314,0.36791691811738314,0.5,9.790922440145003,0.618013225364848,0.618013225364848,-5.343281372915953e-12,0.0008167684935642683,0.5860625336263752,-5.343281372915953e-12,27923.514308319885,21123.584195379724,0.756480146522456,0.5997058739336828,0.41974643176338816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510538310613306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.987193677065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6991896838309,260.6991896838309,-12.450810316169054,244.9755006151359,276.42287875252623,107229.84655458933,107303.1637608302,-73.31720624087076,0.0,nan,276.42287875252623,3.2728787525262533,270.13340312504846,-3.0165968749515173,263.843927497571,-9.306072502429004,257.5544518700925,-15.595548129907456,251.26497624261157,-21.88502375738841,244.9755006151359,-28.174499384864077,1.0,1.0,25732.562594343566,25732.562594343566,275.9804667208063,2.830466720806328,275.9804667208063,275.9804667208063,86900.99281383488,86892.5293202099,8.463493624978582,0.0,8648.866644398773,8648.866644398773,0.9208283050844761,3410.2529095350365,275.9804667208063,2.830466720806328,1.0,0.002,0.13650353091982823,0.0047540220092937855,0.0002105446615037143,0.001789455338406354,0.10527233075185716,0.10527233075185716,0.0,-8.993153444158963e-14,1.0,1.001178786899598,0.5860625336317185,0.09187576479371827,0.0,0.00010815078601275644,139.1706524591071,0.0,1599296.5208794072,265.9345880212314,0.0008167684989075497,1.0,1286820.5363083708,2584.6559291809594,,,,,,,,,,,,,,,,,,,3.0,14240.568530806859,1588.6631682234897,0.36791691811738314,6.175450102142607,2.598718117709539
1957.0,-29.928925311976748,5.003023329341988,35.03592036637485,30.504075774829857,5.021695328216151,-26.43386324795732,-39.93609929513184,1.526633264215445,-7.215129289229651,-7.215924782728548,40.077419708723895,35634.29938093389,15281.290808966414,15281.290808966414,50915.5901899003,86912.10689678977,86892.64716503758,15281.290808966414,102173.93797400399,102173.93797400399,102173.93797400399,130098.01282050113,125710.02799697756,4387.984823523565,0.0,98832.62617726567,47555.128139977605,56974.99781920896,27924.07484649714,84899.0726657061,21124.022272459013,1588.6797078983302,0.0,0.8748379642858148,2.6567065898159443,0.0014947306463915918,1.0,1.0,-6.637598960475543,325046.03232604876,1557874.0515036483,4.792779780621867,1557874.0515036483,4.792779780621867,0.7564806493529671,0.09187923408965594,3.393267215820893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393267215820893,1.2845930778663581,1.284895226252697,2.6415113659626224,5597.0456117996455,14240.544588699762,6454.755559594742,0.0004760993275584156,29126.095851356717,2970.035216037762,19293.696319870734,1967.4094945644777,0.6624195847715038,0.6624195847715038,30653.632665820573,30484.863174865135,1.0069249991741416,0.8,4348.374135260344,4324.433322199387,1.0069249991741416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.9900664004194,2034.6934298245008,8.978484134919302,5.003023329341988,-0.8470665339044432,5.850089863246431,2.599150584346029,3.5,0.742614452670294,0.6,0.00023519717037891427,1.0001364688128394,0.000235165077679942,198.8635275766658,0.0,6.411470654002463e-06,18.17010783344298,0.020790589857029324,7.94278163088444e-05,0.00015576935407006986,0.0005285670423955648,0.09187923404909076,0.09187923404909076,0.09187923404909076,0.09198547413372656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.6205043598,595.3220303700818,0.0,0.09187923404909076,0.09187923408965594,0.09187923408965594,0.3679278453550363,0.3679278453550363,0.5,9.794109645602544,0.6099631044387479,0.6099631044387479,-1.404032445861958e-11,0.000795493498912947,0.5783258222530208,-1.404032445861958e-11,27924.07484649714,21124.022272459013,0.7564806493529671,0.5997190380439456,0.4197254252852153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510617211140804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.923323217045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69867974279276,260.69867974279276,-12.451320257207215,244.97424699784403,276.4231124877417,107234.09685579553,107307.50564465024,-73.40878885469387,0.0,nan,276.4231124877417,3.2731124877417415,270.1333393897621,-3.0166606102378637,263.84356629178325,-9.30643370821673,257.5537931938035,-15.596206806196506,251.26402009582162,-21.885979904178356,244.97424699784403,-28.175753002155943,1.0,1.0,25732.562594343566,25732.562594343566,275.98078431080467,2.830784310804688,275.98078431080467,275.98078431080467,86900.87276721107,86892.64716503758,8.225602173493826,0.0,8648.866644398773,8648.866644398773,0.920829444829235,3410.2335518999976,275.98078431080467,2.830784310804688,1.0,0.002,0.13639679961272172,0.004754513176194327,0.00021038016881431051,0.0017896198311274502,0.10519008440715526,0.10519008440715526,0.0,-5.823943757810035e-14,1.0,1.0011632497701735,0.5783258222670611,0.09187923408965594,0.0,0.00010673126714499904,137.34387612262637,0.0,1599296.8251249148,265.9348707107703,0.0007954935129532714,1.0,1286819.5028176587,2584.7547950280855,,,,,,,,,,,,,,,,,,,3.0,14240.544588699762,1588.6797078983302,0.3679278453550363,6.175450102142607,2.599150584346029
1958.0,-29.93023213053258,5.004402980231624,35.03612516417764,30.504487186577194,5.021979335356756,-26.435010983947596,-39.93721000207586,1.5267581887768202,-7.214852924609374,-7.215627479920444,40.0777497809512,35633.20686660204,15284.441892875002,15284.441892875002,50917.648759477044,86912.02515485133,86892.75125253655,15284.441892875002,102177.19314541155,102177.19314541155,102177.19314541155,130101.81866933414,125712.27353926882,4389.545130065326,0.0,98833.01620333786,47554.506162779355,56976.122267287225,27924.625523922583,84900.74779120981,21124.452594842078,1588.6959793512224,0.0,0.8748383365301433,2.656736460682635,0.0014947306463915918,1.0,1.0,-6.6450161232618825,325049.87004588905,1557888.306421029,4.792767048948807,1557888.306421029,4.792767048948807,0.7564811415911413,0.09188265834786634,3.3932472613911706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932472613911706,1.2845925598866905,1.284894666923007,2.641496897421294,5597.014954696748,14240.52072056638,6454.758265189129,0.0004761042430495057,29126.382072969856,2970.0644025197043,19293.704407073412,1967.4103192296466,0.6624133529093041,0.6624133529093041,30653.4884564602,30484.863174865135,1.0069190778561747,0.8,4348.35367842707,4324.433322199387,1.0069190778561747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.1577532653387,2034.6934298245008,8.979450854983357,5.004402980231624,-0.8459325072250197,5.850335487456643,2.5995773962049507,3.5,0.7427363989157002,0.6,0.000235165077679942,1.0001359453241958,0.00023513311243274318,198.86460628627782,0.0,6.382067327080936e-06,18.08677880494737,0.020796971924356405,7.941783883665068e-05,0.0001557472388432913,0.0005284888916742348,0.09188265824584348,0.09188265824584348,0.09188265824584348,0.0919874896567201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.0499138554,595.3264624686034,0.0,0.09188265824584348,0.09188265834786634,0.09188265834786634,0.3679386333163484,0.3679386333163484,0.5,9.797254590976504,0.6019825948189919,0.6019825948189919,8.981260180007666e-12,0.0007745553110680703,0.57061135665856,8.981260180007666e-12,27924.625523922583,21124.452594842078,0.7564811415911413,0.5997314521268421,0.41970427580016345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510695760108767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.83999418855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69816953545063,260.69816953545063,-12.451830464549346,244.97299816964647,276.42334090125524,107238.32942149366,107311.7765461815,-73.44712468784792,0.0,nan,276.42334090125524,3.273340901255267,270.13327235493267,-3.0167276450673057,263.84320380861226,-9.306796191387718,257.55313526229077,-15.596864737709211,251.26306671596657,-21.886933284033404,244.97299816964647,-28.177001830353504,1.0,1.0,25732.562594343566,25732.562594343566,275.9810936484265,2.831093648426531,275.9810936484265,275.9810936484265,86900.79370441487,86892.75125253655,8.042451878325664,0.0,8648.866644398773,8648.866644398773,0.9208306255830108,3410.2134976981265,275.9810936484265,2.831093648426531,1.0,0.002,0.1362914840070304,0.004754997373603256,0.00021021785665009375,0.0017897821434333435,0.10510892832504687,0.10510892832504687,0.0,8.343716342840146e-14,1.0,1.0011477566212812,0.5706113566495787,0.09188265834786634,0.0,0.00010531556789712581,135.52202026289615,0.0,1599297.1223655085,265.9351470753906,0.0007745553020868101,1.0,1286818.4919752467,2584.853324797633,,,,,,,,,,,,,,,,,,,3.0,14240.52072056638,1588.6959793512224,0.3679386333163484,6.175450102142607,2.5995773962049507
1959.0,-29.931537232551758,5.005756710098738,35.03632699354279,30.504907329473667,5.022255833805287,-26.436157925910372,-39.938320534396894,1.5268765271917824,-7.214588465226086,-7.215342279207981,40.07807372550076,35632.11024752857,15287.552415744392,15287.552415744392,50919.66266327297,86911.97476828919,86892.82332826033,15287.552415744392,102180.37574400472,102180.37574400472,102180.37574400472,130105.54434969462,125714.45973109813,4391.084618596487,0.0,98833.43114778519,47553.874429516894,56977.285242520324,27925.16860568991,84902.45384821024,21124.87639418745,1588.7122239335927,0.0,0.874838665229569,2.656765124317165,0.0014947306463915918,1.0,1.0,-6.652474859337872,325053.55158002966,1557902.2967990453,4.792755806624321,1557902.2967990453,4.792755806624321,0.7564816059833257,0.09188603938712661,3.393226371402326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393226371402326,1.284592072446043,1.2848941383032835,2.641481637778714,5596.982621345228,14240.496909790912,6454.761683782291,0.00047610953428644295,29126.683672135932,2970.095157075651,19293.714625477147,1967.4113612168424,0.6624068446190631,0.6624068446190631,30653.337485693424,30484.863174865135,1.0069128789184953,0.8,4348.332262453812,4324.433322199387,1.0069128789184953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.3232377203099,2034.6934298245008,8.980405176291272,5.005756710098738,-0.8448213505411637,5.850578060639902,2.599998629772227,3.5,0.7428567513634935,0.6,0.00023513311243274318,1.0001357681967662,0.00023510119316768924,198.8656835892728,0.0,6.3567562990369525e-06,18.015047351470724,0.02080332868065544,7.940786409150131e-05,0.0001557252483412419,0.0005284110193646783,0.09188603929387387,0.09188603929387387,0.09188603929387387,0.09198945726802589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.65426290233,595.3308372951975,0.0,0.09188603929387387,0.09188603938712661,0.09188603938712661,0.3679492821891869,0.3679492821891869,0.5,9.800357132735567,0.5940538810194766,0.5940538810194766,4.354205884737894e-11,0.0007538139818734635,0.5628674198700878,4.354205884737894e-11,27925.16860568991,21124.87639418745,0.7564816059833257,0.5997431211388523,0.41968292590497025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774007754845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.76826273507,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6976585836637,260.6976585836637,-12.452341416336253,244.97175348803205,276.42356367929574,107242.4696220988,107316.0239135654,-73.5542914666214,0.0,nan,276.42356367929574,3.273563679295762,270.13320164104334,-3.0167983589566347,263.8428396027922,-9.307160397207781,257.55247756453673,-15.597522435463247,251.26211552628223,-21.887884473717747,244.97175348803205,-28.178246511967927,1.0,1.0,25732.562594343566,25732.562594343566,275.9813871826845,2.831387182684523,275.9813871826845,275.9813871826845,86900.7729452617,86892.82332826033,7.949617001373554,0.0,8648.866644398773,8648.866644398773,0.9208318616921833,3410.1925032593376,275.9813871826845,2.831387182684523,1.0,0.002,0.13618758980302068,0.004755473613179989,0.00021005773147382548,0.0017899422684690945,0.10502886573691274,0.10502886573691274,0.0,-5.708020861527885e-14,1.0,1.0011322035228654,0.5628674198265458,0.09188603938712661,0.0,0.00010389416903924776,133.69283718230554,0.0,1599297.4058062986,265.9354115347739,0.0007538139383314046,1.0,1286817.522278857,2584.9520779961035,,,,,,,,,,,,,,,,,,,3.0,14240.496909790912,1588.7122239335927,0.3679492821891869,6.175450102142607,2.599998629772227
1960.0,-29.932833781148172,5.007084975120577,35.03652594554956,30.50528165129947,5.022522060667178,-26.437298196966914,-39.9394263169728,1.5269864764881793,-7.214323364655968,-7.215057200308184,40.078394361415576,35631.05532595817,15290.608197075562,15290.608197075562,50921.663523033734,86911.86955185703,86892.92722125919,15290.608197075562,102183.53541833475,102183.53541833475,102183.53541833475,130109.24129126451,125716.63763392408,4392.6036573404335,0.0,98833.79392315006,47553.28544263652,56978.342756126156,27925.705872929764,84904.04862905592,21125.295832547345,1588.7282296123794,0.0,0.8748390061018463,2.6567937662238528,0.0014947306463915918,1.0,1.0,-6.659748852297298,325057.23157325125,1557916.1443761112,4.7927441479641,1557916.1443761112,4.7927441479641,0.7564820717038881,0.09188937564355033,3.3932080677015377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932080677015377,1.2845916241445727,1.284893648891042,2.641468310959229,5596.954383413914,14240.473089842777,6454.763414207333,0.00047611391760157373,29126.94769999685,2970.122080424697,19293.719797833397,1967.4118886503952,0.6624010176608888,0.6624010176608888,30653.20520573123,30484.863174865135,1.0069074474411819,0.8,4348.313497866511,4324.433322199387,1.0069074474411819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.4865430564412,2034.6934298245008,8.981338654004649,5.007084975120577,-0.8437270537300856,5.850812028850663,2.6004143432491924,3.5,0.7429755266426264,0.6,0.00023510119316768924,1.000134879771313,0.00023506948704903342,198.8667538419879,0.0,6.347646464619697e-06,17.98923008073222,0.02080967632712006,7.939793315909527e-05,0.00015570326000859396,0.0005283335580285912,0.09188937550425216,0.09188937550425216,0.09188937550425216,0.09199141159563275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.4426173937,595.3351520401677,0.0,0.09188937550425216,0.09188937564355033,0.09188937564355033,0.3679597909955825,0.3679597909955825,0.5,9.803418217915347,0.5861991651447056,0.5861991651447056,-1.978150976356119e-11,0.0007338356522268441,0.5553083480108967,-1.978150976356119e-11,27925.705872929764,21125.295832547345,0.7564820717038881,0.5997554220942921,0.4196626179939844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451085215342483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.74244546433,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69714686659023,260.69714686659023,-12.452853133409747,244.97051358310657,276.42378015007415,107246.63225679177,107320.29671556134,-73.66445876957788,0.0,nan,276.42378015007415,3.273780150074174,270.13312683668113,-3.0168731633188486,263.8424735232885,-9.307526476711473,257.55182020989304,-15.59817979010694,251.26116689649805,-21.888833103501923,244.97051358310657,-28.17948641689341,1.0,1.0,25732.562594343566,25732.562594343566,275.9816842739095,2.8316842739095023,275.9816842739095,275.9816842739095,86900.6489166276,86892.92722125919,7.7216953684110194,0.0,8648.866644398773,8648.866644398773,0.920832944761329,3410.174108040045,275.9816842739095,2.8316842739095023,1.0,0.002,0.13608508322848356,0.004755944155167517,0.00020989974635950856,0.0017901002535709446,0.10494987317975428,0.10494987317975428,0.0,-6.954679887538617e-14,1.0,1.0011170211524159,0.5553083480306782,0.09188937564355033,0.0,0.00010250654009420995,131.90711258351817,0.0,1599297.691079517,265.935676635344,0.0007338356720083539,1.0,1286816.552995421,2585.048590607292,,,,,,,,,,,,,,,,,,,3.0,14240.473089842777,1588.7282296123794,0.3679597909955825,6.175450102142607,2.6004143432491924
1961.0,-29.93412600935245,5.008388121369093,35.036721973888376,30.505651572626107,5.022782636541973,-26.438435144764696,-39.94052769904954,1.5270917719522048,-7.214068230292128,-7.214782150057182,40.07870790588438,35630.00140585077,15293.622449883607,15293.622449883607,50923.62385573438,86911.76953291004,86892.98736069488,15293.622449883607,102186.60981057849,102186.60981057849,102186.60981057849,130112.83962061873,125718.73760113837,4394.1020194803505,0.0,98834.15863332534,47552.695193419495,56979.4038221176,27926.229810040244,84905.63363215784,21125.704786161095,1588.7438835892256,0.0,0.8748393187127572,2.6568214090483253,0.0014947306463915918,1.0,1.0,-6.667110952593589,325060.78214214754,1557929.6857789808,4.792733455916271,1557929.6857789808,4.792733455916271,0.7564825230567224,0.09189266682166305,3.393189803652258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393189803652258,1.2845911971681203,1.2848931810826805,2.6414549711476623,5596.926117953937,14240.44939774481,6454.7652088779905,0.0004761183170113859,29127.21196054086,2970.149027500814,19293.72516222409,1967.4124356660116,0.6623951921097576,0.6623951921097576,30653.07321218633,30484.863174865135,1.0069020277301377,0.8,4348.294773908966,4324.433322199387,1.0069020277301377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.6477067764831,2034.6934298245008,8.982258860136175,5.008388121369093,-0.842654118981411,5.851042240350504,2.6008246310476117,3.5,0.743092751727889,0.6,0.00023506948704903342,1.0001344317163272,0.0002350378905020113,198.86782053848165,0.0,6.30529289401096e-06,17.869200061627062,0.02081598162001407,7.938804288851151e-05,0.0001556814441605219,0.0005282566889433413,0.09189266679829554,0.09189266679829554,0.09189266679829554,0.09199330801469208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.3985551949,595.3394118630753,0.0,0.09189266679829554,0.09189266682166305,0.09189266682166305,0.3679701631288532,0.3679701631288532,0.5,9.806437456867785,0.5783916770864153,0.5783916770864153,1.693933882052079e-11,0.0007139197650758433,0.5476711974636146,1.693933882052079e-11,27926.229810040244,21125.704786161095,0.7564825230567224,0.5997673143381049,0.41964237096695994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510929787736635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.62241544523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69663440241,260.69663440241,-12.453365597589993,244.9692782812592,276.42399052356086,107250.76679844466,107324.53880742977,-73.77200898511465,0.0,nan,276.42399052356086,3.273990523560883,270.13304807510315,-3.01695192489683,263.84210562664146,-9.307894373358522,257.5511631781775,-15.598836821822488,251.2602207297178,-21.88977927028219,244.9692782812592,-28.180721718740784,1.0,1.0,25732.562594343566,25732.562594343566,275.98196627760746,2.831966277607478,275.98196627760746,275.98196627760746,86900.55923788648,86892.98736069488,7.571877191599924,0.0,8648.866644398773,8648.866644398773,0.9208340254810877,3410.155752670519,275.98196627760746,2.831966277607478,1.0,0.002,0.13598397892519298,0.004756407184636208,0.00020974391964001738,0.0017902560803516295,0.10487195982000869,0.10487195982000869,0.0,-8.35312721769732e-15,1.0,1.0011016812255193,0.5476711974466753,0.09189266682166305,0.0,0.00010110427071539892,130.1025545836757,0.0,1599297.9646560983,265.93593176970785,0.0007139197481365045,1.0,1286815.6178081222,2585.1459498317377,,,,,,,,,,,,,,,,,,,3.0,14240.44939774481,1588.7438835892256,0.3679701631288532,6.175450102142607,2.6008246310476117
