time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.935412894940967,5.009666583626729,35.03691517051434,30.506050900463038,5.02304323668289,-26.439567281780683,-39.941620838921494,1.527197623527608,-7.21381324689861,-7.21450798473418,40.079018257037006,35628.91776630407,15296.584528802066,15296.584528802066,50925.50229510613,86911.7204599614,86893.07726522614,15296.584528802066,102189.6617940282,102189.6617940282,102189.6617940282,130116.41081577123,125720.83059073429,4395.580225036945,0.0,98834.56571336494,47552.066407911094,56980.5547838376,27926.749021743024,84907.30380558062,21126.110104458363,1588.7593694323377,0.0,0.8748396388020174,2.656848954525086,0.0014947306463915918,1.0,1.0,-6.674292531897265,325064.32131746993,1557943.0893571188,4.792722508095785,1557943.0893571188,4.792722508095785,0.7564829722217268,0.0918959143102628,3.393169616061999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393169616061999,1.284590767364991,1.2848927105877666,2.6414401397436613,5596.894691988579,14240.425748980411,6454.768321092589,0.0004761234198263777,29127.505222703567,2970.178931919011,19293.734464841797,1967.4133842690212,0.6623888423442186,0.6623888423442186,30652.9273171233,30484.863174865135,1.00689603722364,0.8,4348.274077950172,4324.433322199387,1.00689603722364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.8067536209815,2034.6934298245008,8.983159419748723,5.009666583626729,-0.8415979032873571,5.851264486914086,2.601229555124448,3.5,0.7432084443212709,0.6,0.0002350378905020113,1.0001338772956303,0.0002350064284769111,198.86888283482568,0.0,6.283536442830902e-06,17.807542278982776,0.0208222651564569,7.937822775806847e-05,0.00015565966274394284,0.0005281796380692048,0.09189591421707745,0.09189591421707745,0.09189591421707745,0.09199519213403141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.5363600992,595.3436123093504,0.0,0.09189591421707745,0.0918959143102628,0.0918959143102628,0.36798039663187126,0.36798039663187126,0.5,9.809415797023792,0.5706548869873131,0.5706548869873131,9.208633855450898e-12,0.0006947378355448564,0.5402154528368897,9.208633855450898e-12,27926.749021743024,21126.110104458363,0.7564829722217268,0.599777639998021,0.4196213537516936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511007164142475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.560757662584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6961218148578,260.6961218148578,-12.453878185142173,244.96804766860066,276.42419596111506,107254.86903901251,107328.6588079921,-73.78976897960518,0.0,nan,276.42419596111506,3.2741959611150833,270.1329663026141,-3.017033697385898,263.8417366441102,-9.308263355889778,257.5505069856044,-15.599493014395591,251.25927732710227,-21.89072267289771,244.96804766860066,-28.181952331399316,1.0,1.0,25732.562594343566,25732.562594343566,275.9822508378799,2.83225083787994,275.9822508378799,275.9822508378799,86900.51534748766,86893.07726522614,7.4380822615203215,0.0,8648.866644398773,8648.866644398773,0.9208352200169245,3410.135464142309,275.9822508378799,2.83225083787994,1.0,0.002,0.13588424374374025,0.004756864456373157,0.00020959020412247864,0.0017904097960289007,0.10479510206123932,0.10479510206123932,0.0,1.513793430885091e-13,1.0,1.0010867051176442,0.540215452827681,0.0918959143102628,0.0,9.973515086374308e-05,128.34065680482323,0.0,1599298.2390876187,265.93618675310137,0.0006947378263362225,1.0,1286814.6856283462,2585.241098538539,,,,,,,,,,,,,,,,,,,3.0,14240.425748980411,1588.7593694323377,0.36798039663187126,6.175450102142607,2.601229555124448
1963.0,-29.936695343250783,5.010920686107593,35.03710554834147,30.506426095403754,5.023295916222943,-26.440696217304176,-39.942713419999905,1.5272967902733439,-7.213568856794041,-7.2142446911856934,40.079323317155335,35627.861509924915,15299.507702046521,15299.507702046521,50927.36921197144,86911.64793395021,86893.14493543925,15299.507702046521,102192.65263748578,102192.65263748578,102192.65263748578,130119.91571365268,125722.87731546699,4397.038398185687,0.0,98834.94946814587,47551.46534731434,56981.64902314615,27927.26307616689,84908.91209931305,21126.510740526588,1588.7749141572372,0.0,0.8748399189444471,2.65687541414051,0.0014947306463915918,1.0,1.0,-6.6814767509159765,325067.72017869493,1557956.2645067878,4.792712926556824,1557956.2645067878,4.792712926556824,0.7564833934105035,0.09189912037967947,3.3931506652157646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3931506652157646,1.2845903685475717,1.2848922712586868,2.6414262073693164,5596.865170959181,14240.402164172143,6454.770676336154,0.0004761281056715033,29127.780997564732,2970.2070531287172,19293.741504822425,1967.4141021472599,0.6623828126981421,0.6623828126981421,30652.790359811435,30484.863174865135,1.0068904137110737,0.8,4348.254649856965,4324.433322199387,1.0068904137110737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.963719055784,2034.6934298245008,8.984047945853721,5.010920686107593,-0.8405629612805043,5.851483647388097,2.6016292047744507,3.5,0.7433226299355573,0.6,0.0002350064284769111,1.0001334170494636,0.00023497507879520078,198.8699414782425,0.0,6.256817783397851e-06,17.73182159814951,0.020828521974240295,7.936841876592866e-05,0.00015563800971098244,0.0005281032161836777,0.09189912029404526,0.09189912029404526,0.09189912029404526,0.09199703788301142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.845455284,595.347756719209,0.0,0.09189912029404526,0.09189912037967947,0.09189912037967947,0.3679904949048479,0.3679904949048479,0.5,9.81235332689392,0.5629799779186442,0.5629799779186442,1.1368683772161603e-11,0.0006758343916430931,0.5327679402697072,1.1368683772161603e-11,27927.26307616689,21126.510740526588,0.7564833934105035,0.5997882666592718,0.4196009656589766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511084221424542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.48503698175,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6956088096974,260.6956088096974,-12.454391190302601,244.9668215869866,276.42439603240797,107258.9512246309,107332.80111018832,-73.84988555739478,0.0,nan,276.42439603240797,3.274396032407992,270.1328811433261,-3.0171188566739033,263.8413662542393,-9.308633745760687,257.5498513651542,-15.600148634845766,251.2583364760702,-21.891663523929765,244.9668215869866,-28.183178413013366,1.0,1.0,25732.562594343566,25732.562594343566,275.98252195559957,2.8325219555995886,275.98252195559957,275.98252195559957,86900.46265027665,86893.14493543925,7.3177148373943055,0.0,8648.866644398773,8648.866644398773,0.9208363413689368,3410.1164185418434,275.98252195559957,2.8325219555995886,1.0,0.002,0.1357858764194294,0.004757314205071094,0.00020943859357769537,0.0017905614064061886,0.10471929678884768,0.10471929678884768,0.0,-1.6116014772693532e-14,1.0,1.0010717448617497,0.5327679402583385,0.09189912037967947,0.0,9.836729492217418e-05,126.58039163137045,0.0,1599298.5013859435,265.93643114320594,0.0006758343802744093,1.0,1286813.7904119228,2585.3360233900403,,,,,,,,,,,,,,,,,,,3.0,14240.402164172143,1588.7749141572372,0.3679904949048479,6.175450102142607,2.6016292047744507
1964.0,-29.937972357324405,5.0121508566025526,35.03729318526086,30.5067706265487,5.023541730652075,-26.441820948526846,-39.94380533751098,1.5273903218605729,-7.213324127114163,-7.213981726328431,40.079624987191664,35626.84100610212,15302.379540377839,15302.379540377839,50929.22054647996,86911.53848580486,86893.23847783943,15302.379540377839,102195.61801821727,102195.61801821727,102195.61801821727,130123.38880383674,125724.91197419699,4398.476829639746,0.0,98835.29819510327,47550.90169923624,56982.66277318559,27927.770785619476,84910.43355880506,21126.90662796363,1588.790198209111,0.0,0.8748402104250073,2.6569018326209,0.0014947306463915918,1.0,1.0,-6.688496109529353,325071.1148243874,1557969.2933291679,4.792702957230841,1557969.2933291679,4.792702957230841,0.7564838164183969,0.0919022829623964,3.3931334481156554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3931334481156554,1.2845899958525695,1.2848918582025102,2.641413570922033,5596.838395843721,14240.37862536117,6454.771921372349,0.00047613218687065604,29128.03156916523,2970.232604321071,19293.74522631893,1967.414481634292,0.6623772423655013,0.6623772423655013,30652.665932108663,30484.863174865135,1.0068853046738506,0.8,4348.236999152713,4324.433322199387,1.0068853046738506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.1186257182853,2034.6934298245008,8.984917027681561,5.0121508566025526,-0.8395439874977404,5.851694844100293,2.6020236366622225,3.5,0.743435324760635,0.6,0.00023497507879520078,1.0001328530639344,0.00023494386578277896,198.87099564564292,0.0,6.234509367092586e-06,17.66859954634039,0.020834756483607386,7.935861685073515e-05,0.00015561646194446564,0.0005280274221011834,0.0919022828855482,0.0919022828855482,0.0919022828855482,0.09199886832478545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.33095461933,595.351843523741,0.0,0.0919022828855482,0.0919022829623964,0.0919022829623964,0.368000457913156,0.368000457913156,0.5,9.815250892155818,0.5553837305332081,0.5553837305332081,-1.3812950783176348e-11,0.0006575992142643372,0.5254856167990738,-1.3812950783176348e-11,27927.770785619476,21126.90662796363,0.7564838164183969,0.5997993227912177,0.4195814284875675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511161013784524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.42181492994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6950953327826,260.6950953327826,-12.454904667217363,244.96560008882068,276.4245905767444,107263.04653784154,107336.96433542007,-73.91779757856649,0.0,nan,276.4245905767444,3.2745905767444015,270.13279247916194,-3.017207520838042,263.8409943815755,-9.309005618424465,257.5491962839891,-15.600803716010887,251.25739818640452,-21.892601813595462,244.96560008882068,-28.184399911179298,1.0,1.0,25732.562594343566,25732.562594343566,275.98279573602423,2.832795736024252,275.98279573602423,275.98279573602423,86900.34001967603,86893.23847783943,7.101541836600518,0.0,8648.866644398773,8648.866644398773,0.9208373601294942,3410.0991153562336,275.98279573602423,2.832795736024252,1.0,0.002,0.1356888467707547,0.004757758422841006,0.00020928904598488765,0.001790710953999633,0.10464452299244383,0.10464452299244383,0.0,-1.5479371257010044e-14,1.0,1.0010571159056667,0.5254856168128867,0.0919022829623964,0.0,9.702962091434846e-05,124.85896751683339,0.0,1599298.7650266727,265.9366758728858,0.000657599228077288,1.0,1286812.896311848,2585.428941803601,,,,,,,,,,,,,,,,,,,3.0,14240.37862536117,1588.790198209111,0.368000457913156,6.175450102142607,2.6020236366622225
1965.0,-29.93924462996295,5.0133574574736,35.037478096353674,30.507123364973836,5.023785496486229,-26.442941617317505,-39.944889082666464,1.5274824838501189,-7.213085008233634,-7.213724711690825,40.07992161043938,35625.80257078567,15305.207895242447,15305.207895242447,50931.01046602812,86911.44824520234,86893.3211135599,15305.207895242447,102198.52900880235,102198.52900880235,102198.52900880235,130126.79907580464,125726.90342760259,4399.895648202041,0.0,98835.66161537413,47550.31576910536,56983.71760696531,27928.270067002286,84911.9876739676,21127.29585394673,1588.8052622819766,0.0,0.8748404883976155,2.6569276544674647,0.0014947306463915918,1.0,1.0,-6.695483440475243,325074.4326852982,1557982.1042649122,4.792693449912689,1557982.1042649122,4.792693449912689,0.7564842291792709,0.09190540301993357,3.393115606075769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393115606075769,1.2845896292808765,1.284891451446678,2.6414004353867173,5596.810563220607,14240.355152667787,6454.773628593594,0.00047613650745325297,29128.291838449997,2970.2591444020127,19293.750329317478,1967.4150019953277,0.6623714990334344,0.6623714990334344,30652.536987843047,30484.863174865135,1.00688001019073,0.8,4348.218707750985,4324.433322199387,1.00688001019073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.2715087176625,2034.6934298245008,8.985771098094181,5.0133574574736,-0.8385434275518593,5.85190088502546,2.6024129392383815,3.5,0.743546554068109,0.6,0.00023494386578277896,1.0001323611418584,0.00023491277245997903,198.8720459088127,0.0,6.207362857428989e-06,17.591666337953754,0.020840963846464815,7.93488894036406e-05,0.00015559497637913835,0.0005279517425790449,0.09190540300049543,0.09190540300049543,0.09190540300049543,0.09200066396734671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.983730821,595.3558756130179,0.0,0.09190540300049543,0.09190540301993357,0.09190540301993357,0.3680102886588908,0.3680102886588908,0.5,9.818108723141233,0.5478600766541035,0.5478600766541035,-7.844391802791506e-12,0.0006397034571818949,0.5182412712155724,-7.844391802791506e-12,27928.270067002286,21127.29585394673,0.7564842291792709,0.5998094245724812,0.4195615194826945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511237481516153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.344881721554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69458171468796,260.69458171468796,-12.455418285312021,244.96438314110068,276.4247802882749,107267.1249956225,107341.06311675106,-73.93812112857421,0.0,nan,276.4247802882749,3.2747802882749397,270.1327008588425,-3.01729914115748,263.840621429406,-9.309378570593992,257.5485419999692,-15.601458000030789,251.2564625705347,-21.893537429465283,244.96438314110068,-28.185616858899294,1.0,1.0,25732.562594343566,25732.562594343566,275.9830623051762,2.833062305176213,275.9830623051762,275.9830623051762,86900.2532869054,86893.3211135599,6.932173345499905,0.0,8648.866644398773,8648.866644398773,0.9208384158657117,3410.0811841061477,275.9830623051762,2.833062305176213,1.0,0.002,0.13559314804039238,0.004758196140652168,0.00020914154851766966,0.0017908584514405126,0.10457077425883483,0.10457077425883483,0.0,-4.1817677792765906e-14,1.0,1.001042562640772,0.5182412712234168,0.09190540301993357,0.0,9.569870395309576e-05,123.14624277892118,0.0,1599299.0225110552,265.93691499176634,0.0006397034650262867,1.0,1286812.02244158,2585.521336989515,,,,,,,,,,,,,,,,,,,3.0,14240.355152667787,1588.8052622819766,0.3680102886588908,6.175450102142607,2.6024129392383815
1966.0,-29.940512078233848,5.014540842475382,35.037660328573246,30.507467372249835,5.024024423811177,-26.44405842802988,-39.945968392398186,1.5275707736091593,-7.212851632947206,-7.213473892075234,40.08021413725467,35624.77033261041,15307.993799580187,15307.993799580187,50932.7641321906,86911.35408286403,86893.4050199571,15307.993799580187,102201.3988195373,102201.3988195373,102201.3988195373,130130.16366523433,125728.86850752126,4401.295157713081,0.0,98836.01912823986,47549.734031327025,56984.76121879204,27928.76484569704,84913.52606448908,21127.681222368996,1588.8202985812286,0.0,0.8748407478083182,2.6569528538442087,0.0014947306463915918,1.0,1.0,-6.70239117301503,325077.67059898825,1557994.738356018,4.7926845774588465,1557994.738356018,4.7926845774588465,0.756484625764756,0.09190848242920156,3.393098137550558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393098137550558,1.2845892805716441,1.2848910627112857,2.6413875538807425,5596.783268855184,14240.33173239402,6454.775136115967,0.0004761407128874157,29128.547162973762,2970.2851802576583,19293.754835402735,1967.415461488147,0.6623658477525323,0.6623658477525323,30652.410742833326,30484.863174865135,1.006874826545112,0.8,4348.200799252474,4324.433322199387,1.006874826545112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.4223956792687,2034.6934298245008,8.986610624827359,5.014540842475382,-0.8375611700065528,5.852102012481935,2.6027971819288185,3.5,0.7436563376939481,0.6,0.00023491277245997903,1.000131860576005,0.00023488180081043109,198.87309219918095,0.0,6.1835927193247075e-06,17.52430176656622,0.02084714743918414,7.933920286343096e-05,0.00015557356959654807,0.0005278763892501393,0.09190848236583588,0.09190848236583588,0.09190848236583588,0.09200243451337109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.8061134309,595.3598522773187,0.0,0.09190848236583588,0.09190848242920156,0.09190848242920156,0.3680199876849576,0.3680199876849576,0.5,9.820927289448514,0.5404117459920599,0.5404117459920599,2.1600499167107046e-12,0.0006222591280220513,0.5110827190601981,2.1600499167107046e-12,27928.76484569704,21127.681222368996,0.756484625764756,0.5998192101162871,0.41954176188084036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131366609526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.27751715016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6940679797967,260.6940679797967,-12.45593202020325,244.9631707057859,276.4249652538073,107271.18731617999,107345.14225072203,-73.95493454201558,0.0,nan,276.4249652538073,3.274965253807295,270.1326063442054,-3.017393655794592,263.84024743459946,-9.309752565400515,257.54788852499325,-15.602111475006723,251.25552961538943,-21.894470384610543,244.9631707057859,-28.18682929421408,1.0,1.0,25732.562594343566,25732.562594343566,275.9833228262244,2.833322826224446,275.9833228262244,275.9833228262244,86900.16560581916,86893.4050199571,6.760585862051812,0.0,8648.866644398773,8648.866644398773,0.9208394494977061,3410.0636282383107,275.9833228262244,2.833322826224446,1.0,0.002,0.13549876465628005,0.004758627378681392,0.00020899607706121998,0.0017910039229226066,0.10449803853060999,0.10449803853060999,0.0,-1.6173260647400767e-14,1.0,1.0010281811520052,0.511082719058038,0.09190848242920156,0.0,9.438335879980141e-05,121.45356033112542,0.0,1599299.2738400886,265.93714836705277,0.0006222591258620014,1.0,1286811.1696336553,2585.61261822765,,,,,,,,,,,,,,,,,,,3.0,14240.33173239402,1588.8202985812286,0.3680199876849576,6.175450102142607,2.6027971819288185
1967.0,-29.941774767671806,5.015701365344276,35.03783991389103,30.50781183354559,5.024256920785754,-26.44517159882423,-39.94704714333636,1.5276537519472762,-7.212623481697278,-7.213228695309076,40.080502228662226,35623.75008243212,15310.7372555399,15310.7372555399,50934.487337972016,86911.27532077655,86893.48559253712,15310.7372555399,102204.22284807703,102204.22284807703,102204.22284807703,130133.47591979624,125730.80043401467,4402.675485781565,0.0,98836.3870938828,47549.15934996266,56985.80860435571,27929.253071719217,84915.06167607493,21128.0613082554,1588.8351944350734,0.0,0.8748409931578512,2.656977488387891,0.0014947306463915918,1.0,1.0,-6.7092372399675355,325080.8359500099,1558007.180960797,4.792676185932977,1558007.180960797,4.792676185932977,0.7564850106804105,0.09191152066814474,3.3930803478666083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930803478666083,1.284588956451427,1.2848906987270143,2.6413743717988343,5596.7553376054275,14240.308366359326,6454.776927917765,0.0004761450636031544,29128.808327815153,2970.3118116599608,19293.760191218214,1967.4160076293347,0.662360092939146,0.662360092939146,30652.282176676217,30484.863174865135,1.0068695475981984,0.8,4348.182561487367,4324.433322199387,1.0068695475981984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.571313434786,2034.6934298245008,8.987435474403462,5.015701365344276,-0.8365967136961077,5.852298079040383,2.603176432166812,3.5,0.7437646949048035,0.6,0.00023488180081043109,1.0001313668133494,0.000234850949189624,198.8741345707373,0.0,6.1594277161085015e-06,17.45581814745149,0.020853306866900248,7.932952243059158e-05,0.00015555227837983952,0.0005278013788365093,0.09191152061850044,0.09191152061850044,0.09191152061850044,0.09200417590675745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.794729698,595.3637745989448,0.0,0.09191152061850044,0.09191152066814474,0.09191152066814474,0.3680295564958005,0.3680295564958005,0.5,9.82370694989721,0.533036919948529,0.533036919948529,1.5234036254696548e-11,0.0006052136117773443,0.5039914553415201,1.5234036254696548e-11,27929.253071719217,21128.0613082554,0.7564850106804105,0.5998286562196887,0.4195221599005117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451138956254719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.20903353105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69355399738987,260.69355399738987,-12.456446002610107,244.96196272596168,276.4251452688176,107275.19568287805,107349.18624878251,-73.9905659044727,0.0,nan,276.4251452688176,3.275145268817596,270.1325087602485,-3.0174912397514504,263.83987225167584,-9.310127748324135,257.54723574310316,-15.602764256896819,251.2545992345323,-21.895400765467684,244.96196272596168,-28.188037274038294,1.0,1.0,25732.562594343566,25732.562594343566,275.98357733896034,2.8335773389603673,275.98357733896034,275.98357733896034,86900.0917819277,86893.48559253712,6.6061893905716715,0.0,8648.866644398773,8648.866644398773,0.9208405021300862,3410.045749605941,275.98357733896034,2.8335773389603673,1.0,0.002,0.13540568444959242,0.004759052287538243,0.00020885261309942747,0.0017911473868910022,0.10442630654971373,0.10442630654971373,0.0,-9.570469416964045e-15,1.0,1.001013934280818,0.5039914553262861,0.09191152066814474,0.0,9.308018269399228e-05,119.77654116206614,0.0,1599299.5195539508,265.9373765183027,0.0006052135965433081,1.0,1286810.335942722,2585.7030196911587,,,,,,,,,,,,,,,,,,,3.0,14240.308366359326,1588.8351944350734,0.3680295564958005,6.175450102142607,2.603176432166812
1968.0,-29.94303270888416,5.016839379456794,35.03801687741031,30.50815126569944,5.024483943551081,-26.446281043641065,-39.948121493775375,1.5277322783102842,-7.212400038966848,-7.212988580366697,40.08078575081887,35622.732879520256,15313.438306331684,15313.438306331684,50936.17118585194,86911.20040259926,86893.56107091531,15313.438306331684,102206.99937724699,102206.99937724699,102206.99937724699,130136.73304481058,125732.69627851983,4404.036766290756,0.0,98836.75574353336,47548.58455884419,56986.85687187685,27929.733667563585,84916.59053944044,21128.435379981904,1588.8498847408976,0.0,0.8748412279772741,2.6570016122916558,0.0014947306463915918,1.0,1.0,-6.7160291792704925,325083.93572168524,1558019.4262937051,4.792668154564166,1558019.4262937051,4.792668154564166,0.7564853869165096,0.09191451768340413,3.3930626518303546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930626518303546,1.2845886529041992,1.28489035547478,2.6413612203091748,5596.727471176974,14240.285053411644,6454.778714974679,0.00047614940408608115,29129.06889302997,2970.3383819173696,19293.76553285092,1967.4165523242823,0.662354351376729,0.662354351376729,30652.154287177837,30484.863174865135,1.006864296440492,0.8,4348.164419709751,4324.433322199387,1.006864296440492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.7182890343536,2034.6934298245008,8.988245536186122,5.016839379456794,-0.8356495722021959,5.85248895165899,2.6035507579697206,3.5,0.7438716451342059,0.6,0.000234850949189624,1.000130874139239,0.00023482021729580952,198.87517303212996,0.0,6.135589388114341e-06,17.388260325916043,0.020859442456288364,7.931988257196347e-05,0.00015553106661766054,0.0005277266533397228,0.09191451760150915,0.09191451760150915,0.09191451760150915,0.09200588662465332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.9473970408,595.3676432829652,0.0,0.09191451760150915,0.09191451768340413,0.09191451768340413,0.3680389961561657,0.3680389961561657,0.5,9.826448022281419,0.5257325392628331,0.5257325392628331,7.599965101690032e-11,0.0005885413998498734,0.4969594010962055,7.599965101690032e-11,27929.733667563585,21128.435379981904,0.7564853869165096,0.5998376861609167,0.4195026278519141,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465174787663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.14147570952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69303974647056,260.69303974647056,-12.456960253529417,244.96075916192078,276.42532033102003,107279.17407924567,107353.20329892151,-74.0292196758768,0.0,nan,276.42532033102003,3.2753203310200547,270.1324080972014,-3.0175919027985856,263.8394958633811,-9.310504136618874,257.5465836295599,-15.603416370440073,251.25367139573999,-21.896328604259992,244.96075916192078,-28.1892408380792,1.0,1.0,25732.562594343566,25732.562594343566,275.9838261808702,2.8338261808702327,275.9838261808702,275.9838261808702,86900.02184484382,86893.56107091531,6.4607739285129355,0.0,8648.866644398773,8648.866644398773,0.9208415492183072,3410.0279650895063,275.9838261808702,2.8338261808702327,1.0,0.002,0.13531389673381367,0.004759471006501027,0.0002087111403883845,0.0017912888595969921,0.10435557019419224,0.10435557019419224,0.0,-1.462328522161549e-14,1.0,1.0009998058132688,0.49695940102020586,0.09191451768340413,0.0,9.17876929903859e-05,118.1132771156496,0.0,1599299.7602261787,265.93759996103313,0.0005885413238502224,1.0,1286809.5195291718,2585.7926473163643,,,,,,,,,,,,,,,,,,,3.0,14240.285053411644,1588.8498847408976,0.3680389961561657,6.175450102142607,2.6035507579697206
1969.0,-29.94428592108673,5.0179552320497125,35.03819124907555,30.50848430665212,5.02470572149398,-26.447386756828156,-39.949191513564415,1.527806557239082,-7.212181310428207,-7.212753564523231,40.081064893405156,35621.71968878294,15316.097688712956,15316.097688712956,50937.8173774959,86911.12656744731,86893.63314579497,15316.097688712956,102209.73083450792,102209.73083450792,102209.73083450792,130139.93823811688,125734.55905610793,4405.379182008952,0.0,98837.12274860633,47548.01105728815,56987.90187924242,27930.207403608958,84918.10928285138,21128.803989788583,1588.8644065278554,0.0,0.8748414514325182,2.6570252236508023,0.0014947306463915918,1.0,1.0,-6.722759470312781,325086.9696867752,1558031.4825442538,4.792660511879126,1558031.4825442538,4.792660511879126,0.7564857533803511,0.09191747397829492,3.393045148300876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393045148300876,1.2845883689739723,1.2848900319979797,2.6413481783358916,5596.699836800582,14240.261793497102,6454.7804285024,0.0004761536972923827,29129.32732359918,2970.3647345015047,19293.77065469995,1967.4170746075317,0.6623486509099393,0.6623486509099393,30652.027788797357,30484.863174865135,1.0068591024076368,0.8,4348.1464752693055,4324.433322199387,1.0068591024076368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.863349706245,2034.6934298245008,8.989041105528525,5.0179552320497125,-0.8347195291852296,5.852674761234942,2.603920227835904,3.5,0.7439772079531154,0.6,0.00023482021729580952,1.0001303834494564,0.00023478960461726303,198.87620759911414,0.0,6.111810699958351e-06,17.32087152368197,0.020865554266988322,7.931028264749522e-05,0.0001555099346483143,0.0005276522292710491,0.0919174738744656,0.0919174738744656,0.0919174738744656,0.09200756865675898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.26329071,595.3714586085126,0.0,0.0919174738744656,0.09191747397829492,0.09191747397829492,0.3680483075697243,0.3680483075697243,0.5,9.829150867345337,0.5184978698520126,0.5184978698520126,-2.864908310584724e-11,0.0005722540950046096,0.48999409421043083,-2.864908310584724e-11,27930.207403608958,21128.803989788583,0.7564857533803511,0.5998463438208278,0.41948319374530046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511540503443388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.07408690728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69252522896767,260.69252522896767,-12.45747477103231,244.95955997994267,276.42549047799235,107283.128045971,107357.19564183182,-74.06759586082597,0.0,nan,276.42549047799235,3.2754904779923777,270.13230437838365,-3.017695621616326,263.83911827877273,-9.310881721227247,257.5459321791622,-15.60406782083777,251.2527460795523,-21.897253920447667,244.95955997994267,-28.19044002005731,1.0,1.0,25732.562594343566,25732.562594343566,275.9840695301616,2.834069530161628,275.9840695301616,275.9840695301616,86899.95293789449,86893.63314579497,6.319792099515325,0.0,8648.866644398773,8648.866644398773,0.9208425849128716,3410.01037404238,275.9840695301616,2.834069530161628,1.0,0.002,0.1352233894278312,0.004759883581627952,0.00020857164029378675,0.0017914283596909078,0.10428582014689337,0.10428582014689337,0.0,-1.530546522854337e-14,1.0,1.0009858109114387,0.4899940942390799,0.09191747397829492,0.0,9.050728445728775e-05,116.46556290411597,0.0,1599299.995866779,265.93781868957177,0.0005722541236536927,1.0,1286808.720452534,2585.8814076820286,,,,,,,,,,,,,,,,,,,3.0,14240.261793497102,1588.8644065278554,0.3680483075697243,6.175450102142607,2.603920227835904
1970.0,-29.94553442520902,5.019049265145851,35.03836305958872,30.508776904922,5.024922374068674,-26.44848874528051,-39.95025713285429,1.5278766941456279,-7.211967235161865,-7.2125235854962,40.081339737809685,35620.734239883546,15318.71602829967,15318.71602829967,50939.45026818322,86910.99530050938,86893.70216356857,15318.71602829967,102212.41819186823,102212.41819186823,102212.41819186823,130143.09267948475,125736.389770271,4406.702909213759,0.0,98837.43761171005,47547.470592946884,56988.85224307018,27930.67448761652,84919.5267306867,21129.167293152474,1588.8787678059034,0.0,0.8748416635560818,2.65704832870774,0.0014947306463915918,1.0,1.0,-6.729425993741472,325089.93865177775,1558043.3532212886,4.79265325676596,1558043.3532212886,4.79265325676596,0.7564861100121446,0.09192038986408867,3.393030104544305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393030104544305,1.2845881041687934,1.2848897278038858,2.641337011866385,5596.676176391637,14240.238586389016,6454.780529810568,0.0004761571144131786,29129.549272002183,2970.3873669400036,19293.77095751684,1967.417105486261,0.6623436146353633,0.6623436146353633,30651.919067143797,30484.863174865135,1.0068546382927854,0.8,4348.131052548239,4324.433322199387,1.0068546382927854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.0065221722766,2034.6934298245008,8.989822414981893,5.019049265145851,-0.8338063337431736,5.8528555988890245,2.604284909000529,3.5,0.7440814025715797,0.6,0.00023478960461726303,1.0001298949224735,0.0002347591106007916,198.87723828886095,0.0,6.088133413778418e-06,17.253770094648036,0.0208716424004021,7.930072327059733e-05,0.0001554888813466657,0.0005275784553311542,0.09192038984152671,0.09192038984152671,0.09192038984152671,0.09200922268566696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.741022278,595.3752210327623,0.0,0.09192038984152671,0.09192038986408867,0.09192038986408867,0.3680574918153833,0.3680574918153833,0.5,9.831815854112337,0.5113327068919489,0.5113327068919489,3.410605131648481e-12,0.0005563503343637421,0.4830975917547562,3.410605131648481e-12,27930.67448761652,21129.167293152474,0.7564861100121446,0.5998555600731537,0.4194645873716529,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511615549656627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.00698547825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6920104554155,260.6920104554155,-12.45798954458445,244.9583651499087,276.4256557609221,107287.130349985,107361.23480552922,-74.10445554422502,0.0,nan,276.4256557609221,3.2756557609221204,270.13219763872013,-3.0178023612798484,263.83873951651685,-9.311260483483125,257.5452813943139,-15.60471860568606,251.2518232721112,-21.898176727888767,244.9583651499087,-28.191634850091276,1.0,1.0,25732.562594343566,25732.562594343566,275.9843074891675,2.834307489167543,275.9843074891675,275.9843074891675,86899.82322321748,86893.70216356857,6.121059648910887,0.0,8648.866644398773,8648.866644398773,0.9208434750588762,3409.995255067027,275.9843074891675,2.834307489167543,1.0,0.002,0.13513415006552865,0.004760290074607374,0.00020843409362152656,0.0017915659063268516,0.10421704681076328,0.10421704681076328,0.0,-5.1621901198117826e-14,1.0,1.000971953724725,0.4830975917513456,0.09192038986408867,0.0,8.923934200179592e-05,114.83389371443477,0.0,1599300.226545489,265.9380327648381,0.000556350330953137,1.0,1286807.9385000817,2585.9692757276684,,,,,,,,,,,,,,,,,,,3.0,14240.238586389016,1588.8787678059034,0.3680574918153833,6.175450102142607,2.604284909000529
1971.0,-29.946780584075384,5.020121788050246,35.03853231014093,30.509105615224712,5.025132478954564,-26.44958927777045,-39.951322542596586,1.5279411726602925,-7.211760563408063,-7.212301252015977,40.08160949468626,35619.728058789166,15321.297251321048,15321.297251321048,50941.02531011021,86910.94030811262,86893.75072213107,15321.297251321048,102215.0479734521,102215.0479734521,102215.0479734521,130146.18162672705,125738.17363574363,4408.007990983412,0.0,98837.81620164154,47546.89740526597,56989.90977375064,27931.13365327494,84921.04342702558,21129.52419233815,1588.8929722142398,0.0,0.8748418528965435,2.6570706694957438,0.0014947306463915918,1.0,1.0,-6.736091062721528,325092.80893528886,1558055.0042339005,4.792646780889078,1558055.0042339005,4.792646780889078,0.7564864518078986,0.09192326589965205,3.3930123544926767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930123544926767,1.2845878655813918,1.2848894499861807,2.641323684742291,5596.647937814892,14240.21543182573,6454.782535275186,0.00047616154963369214,29129.81323830746,2970.4142840121203,19293.776951984793,1967.417716751877,0.6623378184454789,0.6623378184454789,30651.790786895446,30484.863174865135,1.006849371106447,0.8,4348.112855340747,4324.433322199387,1.006849371106447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.1478327537698,2034.6934298245008,8.990591635799007,5.020121788050246,-0.8329110306989422,5.853032818749188,2.6046448677046135,3.5,0.7441842479156039,0.6,0.0002347591106007916,1.0001296522296474,0.00023472867750439093,198.87826705189622,0.0,6.064565780173544e-06,17.186979421011824,0.020877706966182272,7.929116683836823e-05,0.00015546794376242336,0.0005275046539134752,0.09192326586514322,0.09192326586514322,0.09192326586514322,0.0920108387838771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.37647954054,595.3789318562917,0.0,0.09192326586514322,0.09192326589965205,0.09192326589965205,0.36806655000868094,0.36806655000868094,0.5,9.834443043079462,0.5042259266838869,0.5042259266838869,4.297362465877086e-11,0.0005406886079413198,0.476210189294477,4.297362465877086e-11,27931.13365327494,21129.52419233815,0.7564864518078986,0.5998633937403854,0.4194452472713426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169031467235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.940194804614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69149509032843,260.69149509032843,-12.458504909671547,244.95717422612165,276.42581595453504,107290.99556862247,107365.18517871344,-74.18961009099189,0.0,nan,276.42581595453504,3.2758159545350622,270.1320876088541,-3.0179123911458987,263.83835926317,-9.311640736829986,257.5446309174858,-15.605369082514187,251.25090257180415,-21.89909742819583,244.95717422612165,-28.192825773878326,1.0,1.0,25732.562594343566,25732.562594343566,275.98453543709,2.8345354370900395,275.98453543709,275.98453543709,86899.7841354347,86893.75072213107,6.033413303637644,0.0,8648.866644398773,8648.866644398773,0.9208445253348835,3409.97741626514,275.98453543709,2.8345354370900395,1.0,0.002,0.1350461771806851,0.004760690028824591,0.00020829849700433335,0.0017917015029641913,0.10414924850216667,0.10414924850216667,0.0,-3.147525642899218e-14,1.0,1.000958114263291,0.4762101892515034,0.09192326589965205,0.0,8.797286535397368e-05,113.20411500631936,0.0,1599300.4488115134,265.9382394365919,0.0005406885649676951,1.0,1286807.1825422929,2586.0569491276356,,,,,,,,,,,,,,,,,,,3.0,14240.21543182573,1588.8929722142398,0.36806655000868094,6.175450102142607,2.6046448677046135
1972.0,-29.94801962160047,5.021173165380768,35.038699057416956,30.509399505704664,5.025336302049711,-26.450684029236115,-39.95238323751835,1.528000709687612,-7.211555186938369,-7.212080714295145,40.0818757673314,35618.75309686293,15323.834720237037,15323.834720237037,50942.587817099964,86910.84032316826,86893.81285981681,15323.834720237037,102217.64758005385,102217.64758005385,102217.64758005385,130149.23429799768,125739.93958933196,4409.294708665728,0.0,98838.1524151225,47546.35692869291,56990.88387381066,27931.58671794384,84922.47059175449,21129.87642289016,1588.9069614049986,0.0,0.8748420457774609,2.657092825156044,0.0014947306463915918,1.0,1.0,-6.74263238969553,325095.65605433483,1558066.5048245897,4.792640183922305,1558066.5048245897,4.792640183922305,0.7564867916836204,0.0919261016378934,3.3929966500754944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929966500754944,1.2845876499782016,1.284889195236358,2.6413119027985914,5596.622973289987,14240.192282628936,6454.783196659015,0.00047616526007078475,29130.047155491106,2970.438136926586,19293.778928905314,1967.4179183416677,0.6623325676720841,0.6623325676720841,30651.6772904074,30484.863174865135,1.0068447109458254,0.8,4348.096755285055,4324.433322199387,1.0068447109458254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.2873041115254,2034.6934298245008,8.991344759342452,5.021173165380768,-0.8320305946330997,5.8532037600138676,2.6050001608893485,3.5,0.7442857602540995,0.6,0.00023472867750439093,1.0001289125788222,0.00023469842192557503,198.87928994522932,0.0,6.052481473186493e-06,17.15273249501052,0.02088375944765546,7.928165375438636e-05,0.00015544702375000459,0.0005274312308479714,0.09192610157144931,0.09192610157144931,0.09192610157144931,0.09201243639510369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.1742578218,595.3825896640961,0.0,0.09192610157144931,0.0919261016378934,0.0919261016378934,0.3680754820316264,0.3680754820316264,0.5,9.837033088967026,0.49718880896978135,0.49718880896978135,-1.4381384971784428e-11,0.0005255273567854601,0.46944832459962527,-1.4381384971784428e-11,27931.58671794384,21129.87642289016,0.7564867916836204,0.599871711952363,0.4194267176716043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764939978948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.90594787861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6909793175821,260.6909793175821,-12.459020682417872,244.95598767129616,276.4259709638676,107294.8975520059,107369.14584692907,-74.24829492318524,0.0,nan,276.4259709638676,3.2759709638676213,270.1319743053552,-3.018025694644791,263.8379776468389,-9.312022353161069,257.5439809883241,-15.606019011675869,251.2499843298105,-21.900015670189475,244.95598767129616,-28.19401232870382,1.0,1.0,25732.562594343566,25732.562594343566,275.9847631592997,2.834763159299712,275.9847631592997,275.9847631592997,86899.67738587564,86893.81285981681,5.864526058823685,0.0,8648.866644398773,8648.866644398773,0.9208454545676152,3409.961633325872,275.9847631592997,2.834763159299712,1.0,0.002,0.13495944783852354,0.004761084574498324,0.0002081648175695035,0.0017918351823293216,0.10408240878475175,0.10408240878475175,0.0,-1.0117471097026431e-13,1.0,1.0009445265848504,0.46944832461400665,0.0919261016378934,0.0,8.672932402674375e-05,111.60385206044091,0.0,1599300.6702510042,265.9384448130616,0.0005255273711668451,1.0,1286806.4326896735,2586.1430758913366,,,,,,,,,,,,,,,,,,,3.0,14240.192282628936,1588.9069614049986,0.3680754820316264,6.175450102142607,2.6050001608893485
1973.0,-29.949254269430785,5.022203727054892,35.038863324481305,30.50969779668378,5.025538722466523,-26.451774970240738,-39.953439531940944,1.528059423283143,-7.211354014589176,-7.211864723561272,40.082137698644544,35617.77519273642,15326.33259896895,15326.33259896895,50944.10779170537,86910.75149654724,86893.86944478485,15326.33259896895,102220.2020437538,102220.2020437538,102220.2020437538,130152.23448450178,125741.67126029322,4410.5632242085585,0.0,98838.49661392573,47545.81098061728,56991.87292589828,27932.032440747982,84923.90536664626,21130.222890460802,1588.9207446181488,0.0,0.874842230219768,2.6571145237758187,0.0014947306463915918,1.0,1.0,-6.749119207995818,325098.44449204864,1558077.8179699592,4.792633875576932,1558077.8179699592,4.792633875576932,0.7564871240674731,0.09192889762330343,3.3929806051975038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929806051975038,1.2845874378595432,1.2848889441999467,2.641299848651091,5596.597431997891,14240.169234557714,6454.784137057273,0.00047616910615971885,29130.286351333973,2970.4625281144913,19293.78173981864,1967.418204975057,0.6623272255933425,0.6623272255933425,30651.561333286158,30484.863174865135,1.0068399497561724,0.8,4348.080306175995,4324.433322199387,1.0068399497561724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.4249656493519,2034.6934298245008,8.992084079881993,5.022203727054892,-0.8311661228084377,5.85336984986333,2.605350862697473,3.5,0.7443859607707066,0.6,0.00023469842192557503,1.0001284571358362,0.00023466827711082574,198.88030922385488,0.0,6.017208031789671e-06,17.052767562091926,0.02088977665568725,7.927218118587876e-05,0.00015542624073969626,0.0005273582203685475,0.09192889760991878,0.09192889760991878,0.09192889760991878,0.09201400537787481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.12861103285,595.3861962849505,0.0,0.09192889760991878,0.09192889762330343,0.09192889762330343,0.3680842901493573,0.3680842901493573,0.5,9.839586323149424,0.4902202439172356,0.4902202439172356,-9.72022462519817e-12,0.000510708972115026,0.46274551556547294,-9.72022462519817e-12,27932.032440747982,21130.222890460802,0.7564871240674731,0.5998794752992318,0.4194081164656996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511839139555738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.80598294569,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6904634828431,260.6904634828431,-12.459536517156891,244.9548054365447,276.42612152914086,107298.79582782586,107373.05304695417,-74.25721912835073,0.0,nan,276.42612152914086,3.2761215291408803,270.13185831062356,-3.018141689376421,263.8375950921023,-9.312404907897701,257.54333187358304,-15.606668126416935,251.24906865506398,-21.900931344935998,244.9548054365447,-28.19519456345529,1.0,1.0,25732.562594343566,25732.562594343566,275.9849856925056,2.8349856925055974,275.9849856925056,275.9849856925056,86899.59392650434,86893.86944478485,5.724481719487812,0.0,8648.866644398773,8648.866644398773,0.920846403943082,3409.9455082234913,275.9849856925056,2.8349856925055974,1.0,0.002,0.13487395135236427,0.004761473267871202,0.00020803303766578942,0.0017919669622402357,0.10401651883289471,0.10401651883289471,0.0,-9.397474118322258e-14,1.0,1.0009310570788423,0.46274551557519317,0.09192889762330343,0.0,8.549646884215284e-05,110.01734329028635,0.0,1599300.8872025467,265.9386459854108,0.0005107089818352506,1.0,1286805.6982962065,2586.2284349767165,,,,,,,,,,,,,,,,,,,3.0,14240.169234557714,1588.9207446181488,0.3680842901493573,6.175450102142607,2.605350862697473
1974.0,-29.95048678426034,5.0232137590725445,35.039025127025425,30.510001989919715,5.025734093077675,-26.452864696528795,-39.95449187988413,1.5281120053510877,-7.211160829115897,-7.211656989826402,40.08239512257241,35616.78353271647,15328.796157757479,15328.796157757479,50945.579690473955,86910.68824355569,86893.90973650271,15328.796157757479,102222.70589426019,102222.70589426019,102222.70589426019,130155.17889336709,125743.3651913902,4411.813701976891,0.0,98838.86071394935,47545.24613572901,56992.905086911494,27932.4729991069,84925.37808601839,21130.56488859183,1588.9345167064805,0.0,0.8748423862232597,2.657135396839669,0.0014947306463915918,1.0,1.0,-6.755586265852514,325101.12634934334,1558088.93649708,4.792628539904864,1558088.93649708,4.792628539904864,0.7564874362992295,0.09193165580138922,3.39296383824281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39296383824281,1.284587254187609,1.284888721759242,2.6412871739012913,5596.570575723995,14240.146233125459,6454.7856373806335,0.0004761732471205406,29130.53761431694,2970.4881498082364,19293.786224385567,1967.4186622736172,0.6623216666932761,0.6623216666932761,30651.44015756394,30484.863174865135,1.0068349742960134,0.8,4348.06311678177,4324.433322199387,1.0068349742960134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.560842890669,2034.6934298245008,8.992812560308632,5.0232137590725445,-0.8303192001766266,5.853532959249171,2.6056970374114683,3.5,0.7444848678318481,0.6,0.00023466827711082574,1.0001282364922282,0.0002346381879326625,198.8813267507416,0.0,5.9952100788342115e-06,16.990425363416154,0.020895771865766084,7.926274504880711e-05,0.00015540553206201864,0.0005272853505493128,0.09193165578137241,0.09193165578137241,0.09193165578137241,0.0920155421502382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.2379139931,595.3897522407606,0.0,0.09193165578137241,0.09193165580138922,0.09193165580138922,0.36809297533678353,0.36809297533678353,0.5,9.842102915612669,0.4833134874482994,0.4833134874482994,-3.745981302927248e-11,0.0004961607104974064,0.4560707239738804,-3.745981302927248e-11,27932.4729991069,21130.56488859183,0.7564874362992295,0.5998864042603695,0.41938916652971847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191307697687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.743640747016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6899471504004,260.6899471504004,-12.460052849599549,244.95362704073733,276.4262672600635,107302.61167539739,107376.94054168151,-74.32886628410148,0.0,nan,276.4262672600635,3.2762672600635483,270.13173921619864,-3.018260783801338,263.8372111723326,-9.312788827667362,257.54268312846796,-15.60731687153202,251.24815508460273,-21.90184491539725,244.95362704073733,-28.196372959262646,1.0,1.0,25732.562594343566,25732.562594343566,275.9851980848529,2.835198084852948,275.9851980848529,275.9851980848529,86899.54637839885,86893.90973650271,5.636641896140645,0.0,8648.866644398773,8648.866644398773,0.920847396041256,3409.928657434024,275.9851980848529,2.835198084852948,1.0,0.002,0.13478968275463016,0.004761855471316054,0.00020790314805780753,0.0017920968520186685,0.10395157402890376,0.10395157402890376,0.0,7.647615180017553e-14,1.0,1.0009176433489089,0.4560707240113402,0.09193165580138922,0.0,8.426858142637552e-05,108.43723124626048,0.0,1599301.0950915404,265.9388391708841,0.0004961607479572194,1.0,1286804.9919767645,2586.3133570698005,,,,,,,,,,,,,,,,,,,3.0,14240.146233125459,1588.9345167064805,0.36809297533678353,6.175450102142607,2.6056970374114683
