time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1975.0,-29.951712217613416,5.024203612570479,35.03918451703555,30.51026811534541,5.025923744790533,-26.453948621372422,-39.95554331978781,1.5281601485519334,-7.210968677552842,-7.211450754714749,40.0826491174336,35615.83868305314,15331.217580139451,15331.217580139451,50947.056263192586,86910.5732632948,86893.96229472502,15331.217580139451,102225.17987486447,102225.17987486447,102225.17987486447,130158.08702312973,125745.04067322532,4413.0463499044145,0.0,98839.17675651197,47544.73060672968,56993.82905531365,27932.90714826527,84926.73620357891,21130.902025486303,1588.9480502182773,0.0,0.8748425472077273,2.657156114825535,0.0014947306463915918,1.0,1.0,-6.761934515534165,325103.78887791105,1558099.9069757941,4.792623033873409,1558099.9069757941,4.792623033873409,0.756487748064512,0.09193437461075964,3.3929493578274927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929493578274927,1.284587091160126,1.2848885200393174,2.6412762366802855,5596.547401065114,14240.123233269393,6454.785624545039,0.0004761765727457038,29130.7550843608,2970.510325581193,19293.78618601912,1967.4186583613282,0.6623167209413402,0.6623167209413402,30651.335506693693,30484.863174865135,1.0068306773481888,0.8,4348.048271522079,4324.433322199387,1.0068306773481888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.6949563657447,2034.6934298245008,8.993525511933361,5.024203612570479,-0.8294863773273153,5.853689989897794,2.6060387366152185,3.5,0.7445824961757767,0.6,0.0002346381879326625,1.0001275009393236,0.00023460827515720686,198.88233844047522,0.0,5.984175673944201e-06,16.959153859957866,0.02090175604144003,7.92533180909525e-05,0.00015538486984171,0.0005272129943455385,0.09193437459912447,0.09193437459912447,0.09193437459912447,0.09201706027311399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.5043873652,595.3932568632749,0.0,0.09193437459912447,0.09193437461075964,0.09193437461075964,0.36810153792488043,0.36810153792488043,0.5,9.844583486966211,0.4764777543301193,0.4764777543301193,4.3655745685100555e-11,0.00048207716190518113,0.44951623918058203,4.3655745685100555e-11,27932.90714826527,21130.902025486303,0.756487748064512,0.599894197524167,0.4193713343425559,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511986887379764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.712369243556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68943053461646,260.68943053461646,-12.460569465383514,244.95245295705922,276.42640811217376,107306.47596550507,107380.84562031976,-74.36965481466906,0.0,nan,276.42640811217376,3.276408112173783,270.1316170811508,-3.01838291884917,263.83682605012757,-9.313173949872407,257.5420350191051,-15.607964980894849,251.24724398808223,-21.902756011917745,244.95245295705922,-28.197547042940755,1.0,1.0,25732.562594343566,25732.562594343566,275.98541039685585,2.8354103968558775,275.98541039685585,275.98541039685585,86899.42534060792,86893.96229472502,5.463045882905135,0.0,8648.866644398773,8648.866644398773,0.9208482528431245,3409.91410461663,275.98541039685585,2.8354103968558775,1.0,0.002,0.13470662005441922,0.004762232471803664,0.00020777511771064459,0.0017922248822481517,0.10388755885532229,0.10388755885532229,0.0,-4.1203585682270116e-14,1.0,1.0009044709473258,0.4495162391369263,0.09193437461075964,0.0,8.306268496269945e-05,106.88541941135277,0.0,1599301.302412436,265.93903132244714,0.00048207711824943544,1.0,1286804.2907516328,2586.3967985237214,,,,,,,,,,,,,,,,,,,3.0,14240.123233269393,1588.9480502182773,0.36810153792488043,6.175450102142607,2.6060387366152185
1976.0,-29.952933500396565,5.025173591810967,35.0393415068271,30.51057740757244,5.02611109825353,-26.45502904052871,-39.95658658733589,1.5282066383855486,-7.210781695110256,-7.2112499677565784,40.08289864264803,35614.84948046473,15333.602491029616,15333.602491029616,50948.451971494345,86910.53764214012,86894.00294394477,15333.602491029616,102227.60543497438,102227.60543497438,102227.60543497438,130160.93935146251,125746.6780532048,4414.261298257712,0.0,98839.55955704,47544.15881374306,56994.889714774385,27933.333916488136,84928.22363126252,21131.23331063504,1588.9613971189674,0.0,0.8748426952363411,2.6571762868065245,0.0014947306463915918,1.0,1.0,-6.7682508368753815,325106.3810845668,1558110.6844604632,4.792617970962455,1558110.6844604632,4.792617970962455,0.7564880502202411,0.09193705498244116,3.3929319189196137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929319189196137,1.2845869355007942,1.284888325915899,2.641262981237533,5596.519314372531,14240.100334195078,6454.787673028767,0.00047618099418244095,29131.0176328303,2970.5370980742964,19293.792309074062,1967.4192827391682,0.6623109618844965,0.6623109618844965,30651.20947449347,30484.863174865135,1.006825502491278,0.8,4348.03039321168,4324.433322199387,1.006825502491278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.8273344955915,2034.6934298245008,8.99422609009632,5.025173591810967,-0.8286693395384406,5.853842931349408,2.6063760320188827,3.5,0.7446788662911094,0.6,0.00023460827515720686,1.0001270703365437,0.0002345784671924348,198.8833467126207,0.0,5.949122731862193e-06,16.859813822097454,0.02090770516417189,7.924396542892925e-05,0.0001553643097282776,0.0005271405255379861,0.09193705497123798,0.09193705497123798,0.09193705497123798,0.09201854733090811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.9219273991,595.3967120884819,0.0,0.09193705497123798,0.09193705498244116,0.09193705498244116,0.36810998005302764,0.36810998005302764,0.5,9.847028258773248,0.4697077663120126,0.4697077663120126,-2.063416104647331e-11,0.0004682726463443032,0.4429991308812191,-2.063416104647331e-11,27933.333916488136,21131.23331063504,0.7564880502202411,0.5999001249890732,0.4193523419858121,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45120602744119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.6130292057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6889138554009,260.6889138554009,-12.46108614459905,244.95128309750933,276.4265446132923,107310.24265386259,107384.62144007684,-74.37878621423872,0.0,nan,276.4265446132923,3.2765446132923444,270.1314923101358,-3.0185076898641796,263.8364400069777,-9.313559993022295,257.5413877038239,-15.60861229617609,251.24633540066657,-21.90366459933341,244.95128309750933,-28.198716902490645,1.0,1.0,25732.562594343566,25732.562594343566,275.98561588376157,2.835615883761591,275.98561588376157,275.98561588376157,86899.40202243472,86894.00294394477,5.399078489950625,0.0,8648.866644398773,8648.866644398773,0.920849284695515,3409.896578514212,275.98561588376157,2.835615883761591,1.0,0.002,0.13462475654691047,0.0047626035971353705,0.00020764893460669182,0.0017923510653241302,0.10382446730334591,0.10382446730334591,0.0,-6.91781701367411e-14,1.0,1.0008913731806706,0.4429991309018533,0.09193705498244116,0.0,8.186349283162783e-05,105.34223794336418,0.0,1599301.5040149493,265.9392183048897,0.00046827266697846426,1.0,1286803.608050613,2586.4797250046913,,,,,,,,,,,,,,,,,,,3.0,14240.100334195078,1588.9613971189674,0.36810998005302764,6.175450102142607,2.6063760320188827
1977.0,-29.954150106698062,5.02612402045313,35.039496159331684,30.51084552370014,5.026293472543039,-26.4561057487735,-39.95762929609043,1.5282491146209127,-7.210597326242407,-7.211052257383311,40.08314518341186,35613.901728602075,15335.948562885384,15335.948562885384,50949.850291487455,86910.44299382519,86894.05683891758,15335.948562885384,102230.00540180296,102230.00540180296,102230.00540180296,130163.76280807315,125748.30388170188,4415.458926371273,0.0,98839.88888092861,47543.63389884267,56995.83886898438,27933.757406270193,84929.59627525457,21131.56186523941,1588.9746937237658,0.0,0.8748428377381816,2.65719614658656,0.0014947306463915918,1.0,1.0,-6.774442639120025,325108.93358881224,1558121.3330956362,4.7926130970805625,1558121.3330956362,4.7926130970805625,0.7564883434011668,0.09193969823690046,3.3929169959803613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929169959803613,1.284586798395503,1.2848881504855287,2.6412516462244837,5596.495296840044,14240.077477422736,6454.788065936526,0.00047618451765510817,29131.24282086054,2970.5600608628374,19293.79348350165,1967.4194024974533,0.6623058824557114,0.6623058824557114,30651.10162527065,30484.863174865135,1.006821074228003,0.8,4348.015094249363,4324.433322199387,1.006821074228003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.9580003721414,2034.6934298245008,8.994912812830583,5.02612402045313,-0.8278667464501899,5.85399076690332,2.6067089817773805,3.5,0.7447739947935373,0.6,0.0002345784671924348,1.0001265849974132,0.0002345487768361257,198.88435113289594,0.0,5.928307792560908e-06,16.800824284117613,0.02091363347196445,7.923461879590199e-05,0.0001553438483965328,0.0005270687834455928,0.09193969819110212,0.09193969819110212,0.09193969819110212,0.09202002009521572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.4944072791,595.4001167304265,0.0,0.09193969819110212,0.09193969823690046,0.09193969823690046,0.3681183022665298,0.3681183022665298,0.5,9.849437917083211,0.4630150225389116,0.4630150225389116,3.751665644813329e-12,0.00045493114089367737,0.43660961826327593,3.751665644813329e-12,27933.757406270193,21131.56186523941,0.7564883434011668,0.5999068937801181,0.41933440508981534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512133413585566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.55403966772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68839709676865,260.68839709676865,-12.461602903231324,244.95011745655557,276.4266767369818,107314.05811988858,107388.44833852454,-74.39021863595744,0.0,nan,276.4266767369818,3.2766767369818126,270.1313648808964,-3.0186351191035783,263.8360530248099,-9.31394697519005,257.54074116872704,-15.609258831272939,251.24542931264142,-21.904570687358557,244.95011745655557,-28.199882543444403,1.0,1.0,25732.562594343566,25732.562594343566,275.98581982558403,2.8358198255840534,275.98581982558403,275.98581982558403,86899.30464991108,86894.05683891758,5.247810993503663,0.0,8648.866644398773,8648.866644398773,0.9208501676769065,3409.8815809602634,275.98581982558403,2.8358198255840534,1.0,0.002,0.1345440688836434,0.004762969363529846,0.00020752456374700605,0.0017924754363211036,0.10376228187350303,0.10376228187350303,0.0,6.810958047553939e-14,1.0,1.0008785314206534,0.43660961825952427,0.09193969823690046,0.0,8.068764952505838e-05,103.82910429239853,0.0,1599301.7031794752,265.93940267375757,0.0004549311371420117,1.0,1286802.935809319,2586.561058004241,,,,,,,,,,,,,,,,,,,3.0,14240.077477422736,1588.9746937237658,0.3681183022665298,6.175450102142607,2.6067089817773805
1978.0,-29.955362267201938,5.027055204849749,35.039648502549106,30.51112446645277,5.026473411812848,-26.457178699301124,-39.958667674195,1.5282898439115786,-7.210416842451991,-7.210858762550134,40.08338785733677,35612.94636513085,15338.257872330707,15338.257872330707,50951.204237461556,86910.37274195116,86894.10802181452,15338.257872330707,102232.36589414523,102232.36589414523,102232.36589414523,130166.54065899197,125749.90127908622,4416.6393799057605,0.0,98840.23738718999,47543.09621284997,56996.82352704447,27934.174764846746,84930.99829189121,21131.885561158448,1588.9878316892446,0.0,0.874842971802423,2.6572155824391865,0.0014947306463915918,1.0,1.0,-6.780570301169462,325111.4316840626,1558131.8147674368,4.792608511784357,1558131.8147674368,4.792608511784357,0.7564886286797161,0.09194230416508833,3.3929012579744446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929012579744446,1.2845866692173675,1.2848879831352678,2.641239660412765,5596.46990034327,14240.054673626482,6454.789047691295,0.0004761883506663497,29131.480662716785,2970.584313982531,19293.796418032354,1967.419701736307,0.662300575841483,0.662300575841483,30650.987885395956,30484.863174865135,1.0068164041001921,0.8,4347.998959668034,4324.433322199387,1.0068164041001921,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.0869795743185,2034.6934298245008,8.995586768341848,5.027055204849749,-0.8270789421222311,5.8541341469719805,2.6070376504041177,3.5,0.7448679001154622,0.6,0.0002345487768361257,1.0001261236479797,0.0002345191984192998,198.88535189165145,0.0,5.904947249437514e-06,16.734620504905916,0.020919538419213887,7.922531199477516e-05,0.00015532346484135054,0.0005269971792531677,0.09194230413637497,0.09194230413637497,0.09194230413637497,0.09202146811592651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.2157442927,595.4034727259335,0.0,0.09194230413637497,0.09194230416508833,0.09194230416508833,0.36812650697517046,0.36812650697517046,0.5,9.85181283779449,0.4563981633297658,0.4563981633297658,5.343281372915953e-12,0.0004419200981260474,0.43028846138065546,5.343281372915953e-12,27934.174764846746,21131.885561158448,0.7564886286797161,0.5999129324060485,0.41931623413557584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512206273397776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.4878358885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68788045595716,260.68788045595716,-12.462119544042821,244.94895601295443,276.4268048989598,107317.84083886204,107392.21409652453,-74.3732576625025,0.0,nan,276.4268048989598,3.276804898959824,270.131235121759,-3.0187648782409724,263.8356653445567,-9.314334655443304,257.54009556735724,-15.609904432642736,251.24452579015593,-21.905474209844044,244.94895601295443,-28.20104398704555,1.0,1.0,25732.562594343566,25732.562594343566,275.9860192382905,2.8360192382905325,275.9860192382905,275.9860192382905,86899.23916732127,86894.10802181452,5.131145506747998,0.0,8648.866644398773,8648.866644398773,0.9208510988830484,3409.865764264317,275.9860192382905,2.8360192382905325,1.0,0.002,0.13446454463475252,0.004763329619088262,0.0002074019854801996,0.001792598014681759,0.10370099274009979,0.10370099274009979,0.0,1.6195855420675365e-13,1.0,1.0008658266050634,0.4302884613753122,0.09194230416508833,0.0,7.952423598456481e-05,102.33196801325653,0.0,1599301.8982161058,265.939583157548,0.000441920092782766,1.0,1286802.277900772,2586.6415102437018,,,,,,,,,,,,,,,,,,,3.0,14240.054673626482,1588.9878316892446,0.36812650697517046,6.175450102142607,2.6070376504041177
1979.0,-29.95657009519119,5.027967430000869,35.039798563722144,30.511363874562107,5.026648118999085,-26.458248273773087,-39.9597016518004,1.5283262975820877,-7.210241832098518,-7.21067104624715,40.083626698798206,35612.01685257412,15340.532981788223,15340.532981788223,50952.54983436234,86910.24675171259,86894.15293286573,15340.532981788223,102234.68591465396,102234.68591465396,102234.68591465396,130169.27322832102,125751.4703690661,4417.802859254921,0.0,98840.53530573916,47542.58955566643,56997.717500080806,27934.58731366705,84932.30481374785,21132.205234015215,1589.00091224044,0.0,0.8748430885984277,2.6572344390419373,0.0014947306463915918,1.0,1.0,-6.786645012080896,325113.8551904511,1558142.1309579054,4.79260451710109,1558142.1309579054,4.79260451710109,0.7564889001841901,0.09194487396358206,3.3928879129761293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928879129761293,1.2845865598039274,1.2848878356981486,2.641229496822699,5596.448364915517,14240.03191834083,6454.788462065231,0.0004761913323030921,29131.683050218864,2970.604951764248,19293.794667556856,1967.4195232374825,0.6622959145304824,0.6622959145304824,30650.891439903084,30484.863174865135,1.0068124440783126,0.8,4347.985278382974,4324.433322199387,1.0068124440783126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.214295835556,2034.6934298245008,8.996249339014222,5.027967430000869,-0.8263064874805552,5.854273917481424,2.6073620977311864,3.5,0.7449605993517675,0.6,0.0002345191984192998,1.000125674072854,0.00023448972913999634,198.88634908231745,0.0,5.8827138388183414e-06,16.67161101921118,0.020925421133052704,7.92160456387476e-05,0.00015530315278055218,0.0005269261899162206,0.09194487394224943,0.09194487394224943,0.09194487394224943,0.09202289094674926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.08452582546,595.4067805374195,0.0,0.09194487394224943,0.09194487396358206,0.09194487396358206,0.36813459535170884,0.36813459535170884,0.5,9.854153347908555,0.44985433132831076,0.44985433132831076,-6.139089236967266e-12,0.0004292141486530454,0.4240260341662747,-6.139089236967266e-12,27934.58731366705,21132.205234015215,0.7564889001841901,0.599919547056902,0.41929883959548053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512278867655835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.424826402814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6873638297656,260.6873638297656,-12.462636170234362,244.94779870432956,276.42692895520145,107321.66245788595,107396.03361091604,-74.37115303012146,0.0,nan,276.42692895520145,3.2769289552014698,270.1311029050275,-3.0188970949724876,263.8352768548517,-9.314723145148264,257.5394508046789,-15.610549195321084,251.2436247545044,-21.906375245495582,244.94779870432956,-28.20220129567042,1.0,1.0,25732.562594343566,25732.562594343566,275.98621214730287,2.836212147302888,275.98621214730287,275.98621214730287,86899.11789406282,86894.15293286573,4.9649611970817205,0.0,8648.866644398773,8648.866644398773,0.9208518884948893,3409.85235254101,275.98621214730287,2.836212147302888,1.0,0.002,0.13438617314031917,0.004763684128140612,0.0002072811827060001,0.0017927188168232202,0.10364059135300005,0.10364059135300005,0.0,-4.707796652514418e-13,1.0,1.0008532393872496,0.4240260341724138,0.09194487396358206,0.0,7.837148159060935e-05,100.84855101176268,0.0,1599302.0872112587,265.93975816790146,0.00042921415479213465,1.0,1286801.6396393683,2586.721178362999,,,,,,,,,,,,,,,,,,,3.0,14240.03191834083,1589.00091224044,0.36813459535170884,6.175450102142607,2.6073620977311864
1980.0,-29.957773487363053,5.028860994976746,35.03994637055072,30.511628882400714,5.0268178659732135,-26.45931435202964,-39.96073514046145,1.5283587306405773,-7.21007045603875,-7.210487285564008,40.08386177551462,35611.081471513724,15342.772202829678,15342.772202829678,50953.8536743434,86910.17589094854,86894.19559840247,15342.772202829678,102236.96780123215,102236.96780123215,102236.96780123215,130171.96144742303,125753.01194487837,4418.949502544663,0.0,98840.87840283255,47542.067054949606,56998.679275425486,27934.99364619088,84933.67292161637,21132.52001303792,1589.0138223321112,0.0,0.8748431980070168,2.657252897706729,0.0014947306463915918,1.0,1.0,-6.792654242437322,325116.2276419458,1558152.2845893316,4.7926007750844795,1558152.2845893316,4.7926007750844795,0.7564891648335663,0.09194740714392048,3.392872649741442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392872649741442,1.2845864689683604,1.2848877069834697,2.641217801761704,5596.423584484638,14240.009209444539,6454.789229747444,0.0004761950362503269,29131.915225396046,2970.6286270434907,19293.796962210363,1967.419757227021,0.6622907149403894,0.6622907149403894,30650.781131051892,30484.863174865135,1.0068079148350795,0.8,4347.969630509827,4324.433322199387,1.0068079148350795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.3399705541367,2034.6934298245008,8.996899426361395,5.028860994976746,-0.8255483202082381,5.854409315184984,2.6076823776598577,3.5,0.7450521079028165,0.6,0.00023448972913999634,1.000125213735124,0.00023446037148114465,198.88734261951066,0.0,5.861037370751263e-06,16.610179908709082,0.020931282170423456,7.920678466582202e-05,0.00015528294447417432,0.000526855255277745,0.0919474071208402,0.0919474071208402,0.0919474071208402,0.09202428935869242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.0993016643,595.4100406411475,0.0,0.0919474071208402,0.09194740714392048,0.09194740714392048,0.3681425683764309,0.3681425683764309,0.5,9.856459815677695,0.4433821375569096,0.4433821375569096,3.865352482534945e-12,0.00041682952524979555,0.41783304312667724,3.865352482534945e-12,27934.99364619088,21132.52001303792,0.7564891648335663,0.5999252348519971,0.419281072471439,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512351203136553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.36339529231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6868471678635,260.6868471678635,-12.463152832136473,244.94664549996114,276.42704883576573,107325.39088597878,107399.76717971524,-74.37629373647064,0.0,nan,276.42704883576573,3.277048835765754,270.13096816860497,-3.0190318313950115,263.834887501443,-9.31511249855697,257.5388068342836,-15.611193165716372,251.2427261671225,-21.90727383287748,244.94664549996114,-28.20335450003884,1.0,1.0,25732.562594343566,25732.562594343566,275.9864008410644,2.8364008410644033,275.9864008410644,275.9864008410644,86899.05181744126,86894.19559840247,4.856219038789277,0.0,8648.866644398773,8648.866644398773,0.9208527916050507,3409.837012990149,275.9864008410644,2.8364008410644033,1.0,0.002,0.13430894176204936,0.00476403327007817,0.00020716213671035497,0.0017928378631654478,0.10358106835517748,0.10358106835517748,0.0,-1.241970935816905e-13,1.0,1.000840791314849,0.4178330431228119,0.09194740714392048,0.0,7.723136644401719e-05,99.38140071662937,0.0,1599302.2723621496,265.9399295439612,0.00041682952138444307,1.0,1286801.0148268982,2586.7999548357534,,,,,,,,,,,,,,,,,,,3.0,14240.009209444539,1589.0138223321112,0.3681425683764309,6.175450102142607,2.6076823776598577
1981.0,-29.958972456531164,5.029736201725205,35.040091958722456,30.51191037464889,5.02698421769937,-26.460376789107524,-39.96176045676691,1.5283885502781134,-7.209901919570143,-7.210306710622419,40.08409337324935,35610.12082533987,15344.975190111381,15344.975190111381,50955.09601545126,86910.14116707399,86894.24068911979,15344.975190111381,102239.21587923117,102239.21587923117,102239.21587923117,130174.61024201012,125754.5307095401,4420.079532470027,0.0,98841.25062022168,47541.5122758168,56999.70927156097,27935.394362778963,84935.10363433993,21132.83038463339,1589.0265717368482,0.0,0.8748433032021415,2.657271034773042,0.0014947306463915918,1.0,1.0,-6.798581497501857,325118.5589773585,1558162.2880031504,4.792597177178255,1558162.2880031504,4.792597177178255,0.7564894237824225,0.09194990408503782,3.3928561499020837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928561499020837,1.2845863901245291,1.284887590406737,2.641205119395027,5596.3967120714915,14239.986549151523,6454.790877573556,0.0004761992073044754,29132.166603371672,2970.6542604632236,19293.801887672886,1967.4202594844198,0.6622851691861421,0.6622851691861421,30650.6618850293,30484.863174865135,1.0068030186392671,0.8,4347.952714853336,4324.433322199387,1.0068030186392671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.4640269726917,2034.6934298245008,8.997536709906276,5.029736201725205,-0.8248038772649142,5.854540078990119,2.607998548810915,3.5,0.7451424425174044,0.6,0.00023446037148114465,1.0001247547173457,0.00023443112509239668,198.88833251371386,0.0,5.838866754543865e-06,16.547348382377315,0.020937121037178,7.919759791351103e-05,0.00015526277356763362,0.0005267842561498005,0.0919499040698731,0.0919499040698731,0.0919499040698731,0.0920256668947656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.25923319237,595.4132533250792,0.0,0.0919499040698731,0.09194990408503782,0.09194990408503782,0.36815042719813296,0.36815042719813296,0.5,9.858732701238218,0.43698400345908794,0.43698400345908794,3.865352482534945e-11,0.0004047910522899656,0.411725213120576,3.865352482534945e-11,27935.394362778963,21132.83038463339,0.7564894237824225,0.5999297561915226,0.41926269942104855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423273645758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.30056376598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6863305701765,260.6863305701765,-12.463669429823483,244.94549638672845,276.42716475362437,107329.06334347255,107403.4303931564,-74.36704968385874,0.0,nan,276.42716475362437,3.2771647536243904,270.1308310802453,-3.0191689197546907,263.83449740686524,-9.315502593134738,257.5381637334874,-15.611836266512569,251.241830060108,-21.90816993989199,244.94549638672845,-28.204503613271527,1.0,1.0,25732.562594343566,25732.562594343566,275.9865866294887,2.8365866294887496,275.9865866294887,275.9865866294887,86899.02185333119,86894.24068911979,4.781164211395662,0.0,8648.866644398773,8648.866644398773,0.9208537678814085,3409.820430651594,275.9865866294887,2.8365866294887496,1.0,0.002,0.13423283495388488,0.004764377241721321,0.00020704482384582322,0.0017929551761411216,0.1035224119229116,0.1035224119229116,0.0,-1.3055095199332456e-14,1.0,1.0008285140189164,0.41172521308192245,0.09194990408503782,0.0,7.61067971499337e-05,97.93425707961624,0.0,1599302.4546433417,265.94009808042983,0.00040479101363644077,1.0,1286800.4008456892,2586.8776558525096,,,,,,,,,,,,,,,,,,,3.0,14239.986549151523,1589.0265717368482,0.36815042719813296,6.175450102142607,2.607998548810915
1982.0,-29.960167261739834,5.030593320024841,35.04023534387911,30.512147896830015,5.027146115015072,-26.461435924064105,-39.96278524920342,1.5284147773335788,-7.209738928703757,-7.210131933632908,40.0843209851141,35609.2021326877,15347.145804013018,15347.145804013018,50956.34793670072,86910.04143087826,86894.27477207457,15347.145804013018,102241.42057608759,102241.42057608759,102241.42057608759,130177.2099884532,125756.01689852607,4421.193089927139,0.0,98841.56446122623,47541.00614762302,57000.62034844801,27935.78941236562,84936.40976081362,21133.1361219652,1589.0392222987164,0.0,0.8748433916167713,2.6572885913036886,0.0014947306463915918,1.0,1.0,-6.804474213673359,325120.81546907185,1558172.1193015154,4.792594153202539,1558172.1193015154,4.792594153202539,0.7564896702940758,0.09195236572569862,3.3928423734008266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928423734008266,1.2845863278523857,1.2848874905485252,2.641194522966077,5596.374259510084,14239.963937352944,6454.79072832695,0.0004762024032346118,29132.377394282557,2970.675755154162,19293.801441564792,1967.4202139940544,0.6622803618269528,0.6622803618269528,30650.562320760193,30484.863174865135,1.0067989305723293,0.8,4347.938591153959,4324.433322199387,1.0067989305723293,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.5864888623778,2034.6934298245008,8.998163332221006,5.030593320024841,-0.8240742291936671,5.854667549218508,2.6083106711716617,3.5,0.7452316203347605,0.6,0.00023443112509239668,1.000124322642301,0.00023440198361843268,198.88931897870643,0.0,5.816765490131367e-06,16.484713399032294,0.02094293780266813,7.918841683932395e-05,0.00015524270825307271,0.0005267140387225273,0.09195236569717181,0.09195236569717181,0.09195236569717181,0.09202701684664602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.560747896,595.4164197276413,0.0,0.09195236569717181,0.09195236572569862,0.09195236572569862,0.3681581733375297,0.3681581733375297,0.5,9.860972236638728,0.430654143165782,0.430654143165782,-7.105427357601002e-12,0.000393004929151175,0.40565771995954947,-7.105427357601002e-12,27935.78941236562,21133.1361219652,0.7564896702940758,0.5999352701650218,0.4192454358850992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512495079943317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.23792878263,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68581399862336,260.68581399862336,-12.464186001376618,244.94435129952262,276.4272766977241,107332.79275388079,107407.15604131775,-74.36328743699393,0.0,nan,276.4272766977241,3.277276697724119,270.1306916180838,-3.0193083819161757,263.83410653844214,-9.315893461557835,257.53752145880395,-15.612478541196026,251.24093637916354,-21.909063620836434,244.94435129952262,-28.205648700477354,1.0,1.0,25732.562594343566,25732.562594343566,275.98676534722057,2.8367653472205916,275.98676534722057,275.98676534722057,86898.93056945998,86894.27477207457,4.655797385406913,0.0,8648.866644398773,8648.866644398773,0.9208545830190584,3409.8065852678305,275.98676534722057,2.8367653472205916,1.0,0.002,0.1341578454353668,0.004764715609704742,0.00020692923178010524,0.0017930707682813944,0.10346461589005261,0.10346461589005261,0.0,6.149941667032977e-14,1.0,1.0008163173856843,0.4056577199666549,0.09195236572569862,0.0,7.498950826125879e-05,96.49648472597043,0.0,1599302.6307236073,265.9402610712962,0.0003930049362566024,1.0,1286799.8065780438,2586.9547974212574,,,,,,,,,,,,,,,,,,,3.0,14239.963937352944,1589.0392222987164,0.3681581733375297,6.175450102142607,2.6083106711716617
1983.0,-29.961357568796146,5.031432650520039,35.04037657234495,30.512374836858385,5.027303525603987,-26.4624914593561,-39.963809482846386,1.528437416164947,-7.209577940520774,-7.2099595330116415,40.08454552745737,35608.30319279394,15349.280340508378,15349.280340508378,50957.58353330231,86909.93394953324,86894.3172157136,15349.280340508378,102243.59755622198,102243.59755622198,102243.59755622198,130179.77723009474,125757.48680600402,4422.29042409073,0.0,98841.86927038219,47540.51840734965,57001.50095892504,27936.179673872753,84937.6806327978,21133.43811027502,1589.0517306613478,0.0,0.8748434787319971,2.6573059064816484,0.0014947306463915918,1.0,1.0,-6.810263489411682,325123.0412942649,1558181.8180635376,4.792591173669682,1558181.8180635376,4.792591173669682,0.7564899122566862,0.09195479195061171,3.392829102723278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392829102723278,1.2845862821446634,1.2848874073934007,2.6411842862425923,5596.352569121393,14239.941369006712,6454.790283703059,0.0004762054337424454,29132.58118160035,2970.696535677357,19293.80011255423,1967.4200784726925,0.6622756834447566,0.6622756834447566,30650.46641205744,30484.863174865135,1.006794992604545,0.8,4347.924986015315,4324.433322199387,1.006794992604545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.707376376946,2034.6934298245008,8.998777019485857,5.031432650520039,-0.8233575502869837,5.854790200807023,2.6086187955282605,3.5,0.7453196558652173,0.6,0.00023440198361843268,1.0001238557784107,0.00023437295517363127,198.89030173847564,0.0,5.795927910734821e-06,16.425659699022482,0.020948733730578865,7.917924175449325e-05,0.00015522274186393942,0.0005266442360004766,0.0919547919428735,0.0919547919428735,0.0919547919428735,0.09202835007788618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.00557857315,595.4195393311486,0.0,0.0919547919428735,0.09195479195061171,0.09195479195061171,0.368165807405195,0.368165807405195,0.5,9.863178981274235,0.4243988083705972,0.4243988083705972,9.936229616869241e-11,0.00038159249089630976,0.3996960435999881,9.936229616869241e-11,27936.179673872753,21133.43811027502,0.7564899122566862,0.5999408407865752,0.4192285794420923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512566637536128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.17887508262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68529744949257,260.68529744949257,-12.464702550507411,244.94321024250465,276.42738465648057,107336.51029821669,107410.87035794546,-74.36005972874638,0.0,nan,276.42738465648057,3.277384656480592,270.1305497736852,-3.0194502263148024,263.83371489088887,-9.316285109111107,257.5368800080957,-15.613119991904284,251.2400451253004,-21.909954874699565,244.94321024250465,-28.20678975749533,1.0,1.0,25732.562594343566,25732.562594343566,275.9869426552639,2.836942655263897,275.9869426552639,275.9869426552639,86898.82061386351,86894.3172157136,4.503398149914574,0.0,8648.866644398773,8648.866644398773,0.9208553682260988,3409.7932482368947,275.9869426552639,2.836942655263897,1.0,0.002,0.13408395383828298,0.00476504905980251,0.00020681533209413868,0.0017931846678273865,0.10340766604706934,0.10340766604706934,0.0,-7.84749869253698e-14,1.0,1.0008043330889247,0.3996960435006258,0.09195479195061171,0.0,7.389158716726086e-05,95.08363676016045,0.0,1599302.8049623081,265.9404220594792,0.0003815923915340136,1.0,1286799.2203893159,2587.03061883542,,,,,,,,,,,,,,,,,,,3.0,14239.941369006712,1589.0517306613478,0.368165807405195,6.175450102142607,2.6086187955282605
1984.0,-29.962543752478176,5.032254461773037,35.04051565793652,30.512617772351973,5.027457656434617,-26.463543611586374,-39.96482561398295,1.5284575155422402,-7.209421688349437,-7.209792111549555,40.08476615549475,35607.378410613564,15351.3826497458,15351.3826497458,50958.761060359364,86909.8614674708,86894.34965621818,15351.3826497458,102245.73230596399,102245.73230596399,102245.73230596399,130182.29605541528,125758.92439480081,4423.371660614474,0.0,98842.20233329647,47539.998167623766,57002.44907296968,27936.56374945129,84939.01282242096,21133.735155481645,1589.0640945350387,0.0,0.8748435533440846,2.6573227227508003,0.0014947306463915918,1.0,1.0,-6.816016721062965,325125.20284340554,1558191.3477986273,4.792588621772026,1558191.3477986273,4.792588621772026,0.7564901447801268,0.09195718338913106,3.3928146322022856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928146322022856,1.2845862480798296,1.284887336029099,2.6411730915489624,5596.328848908917,14239.918850946626,6454.790694367152,0.00047620891772343435,29132.803600631054,2970.7192161065254,19293.801340056685,1967.4202036431082,0.6622706693302514,0.6622706693302514,30650.361831863534,30484.863174865135,1.0067906985927821,0.8,4347.910150781423,4324.433322199387,1.0067906985927821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8267134926223,2034.6934298245008,8.999379906716527,5.032254461773037,-0.8226549067946314,5.854909368567668,2.6089229824276865,3.5,0.7454065664079105,0.6,0.00023437295517363127,1.0001234279010798,0.00023434403058180599,198.8912811023588,0.0,5.7734761455520385e-06,16.362031396494476,0.020954507206724416,7.917014022306523e-05,0.00015520281495056602,0.0005265743815232641,0.09195718330791748,0.09195718330791748,0.09195718330791748,0.0920296563571215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.5884884571,595.4226137987993,0.0,0.09195718330791748,0.09195718338913106,0.09195718338913106,0.36817333132641583,0.36817333132641583,0.5,9.865353173428954,0.4182122536365114,0.4182122536365114,-8.810729923425242e-12,0.0003704232001382479,0.3937753904866099,-8.810729923425242e-12,27936.56374945129,21133.735155481645,0.7564901447801268,0.5999452944773102,0.41921111662854704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512637926401868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.11524678009,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.684780995399,260.684780995399,-12.465219004600954,244.94207316531612,276.42748882548204,107340.1723449717,107414.51872356494,-74.3463785932831,0.0,nan,276.42748882548204,3.2774888254820667,270.1304056934485,-3.0195943065514825,263.8333225614146,-9.316677438585373,257.53623942938316,-15.613760570616819,251.2391562973498,-21.91084370265017,244.94207316531612,-28.20792683468386,1.0,1.0,25732.562594343566,25732.562594343566,275.98711382756477,2.8371138275647922,275.98711382756477,275.98711382756477,86898.75611503983,86894.34965621818,4.406458821642445,0.0,8648.866644398773,8648.866644398773,0.9208562244242845,3409.778705363297,275.98711382756477,2.8371138275647922,1.0,0.002,0.13401115274643474,0.00476537716138688,0.00020670311225056797,0.001793296887733749,0.10335155612528399,0.10335155612528399,0.0,-1.568320126543732e-14,1.0,1.0007924308653207,0.39377539049542065,0.09195718338913106,0.0,7.280108264171186e-05,93.68033494420752,0.0,1599302.973944507,265.94057831165054,0.00037042320894897784,1.0,1286798.6511306737,2587.105882480671,,,,,,,,,,,,,,,,,,,3.0,14239.918850946626,1589.0640945350387,0.36817333132641583,6.175450102142607,2.6089229824276865
1985.0,-29.963728430025725,5.033058985175096,35.04065258828682,30.512818379234545,5.0276016217467525,-26.464595424847975,-39.96584544712675,1.528468616575571,-7.209273432854275,-7.209632825342455,40.084982140407256,35606.496428658276,15353.457191784146,15353.457191784146,50959.95362044242,86909.73875462446,86894.35487160906,15353.457191784146,102247.81206339321,102247.81206339321,102247.81206339321,130184.75307849242,125760.31630239569,4424.436776096724,0.0,98842.48935411953,47539.525532626736,57003.293134991996,27936.9410150992,84940.2341500912,21134.026581849273,1589.076361469694,0.0,0.8748436007243313,2.6573387271942916,0.0014947306463915918,1.0,1.0,-6.82179209623564,325127.2593716731,1558200.6770210795,4.792587001263415,1558200.6770210795,4.792587001263415,0.7564903605740827,0.09195954038377531,3.392802484814424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392802484814424,1.284586255883056,1.284887306676087,2.6411636192402885,5596.3087782234825,14239.89637581457,6454.789622420254,0.0004762115967667392,29132.992502959078,2970.7384787831807,19293.79813593567,1967.4198769136935,0.6622662650936382,0.6622662650936382,30650.274041163026,30484.863174865135,1.006787093952259,0.8,4347.897697222799,4324.433322199387,1.006787093952259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.9445205782597,2034.6934298245008,8.999974504786255,5.033058985175096,-0.8219676546498755,5.855026639824971,2.6092232832398743,3.5,0.7454923666399641,0.6,0.00023434403058180599,1.0001232723680287,0.00023431514599889374,198.89225923120043,0.0,5.752849123493275e-06,16.30357441597994,0.02096026005584791,7.916100650508777e-05,0.00015518302407671822,0.0005265053496885062,0.09195954037478525,0.09195954037478525,0.09195954037478525,0.09203092605098376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.30628540437,595.4256441342515,0.0,0.09195954037478525,0.09195954038377531,0.09195954038377531,0.3681807457443055,0.3681807457443055,0.5,9.867494743711772,0.4120790784874657,0.4120790784874657,3.581135388230905e-12,0.0003593924881784005,0.3878407291068129,3.581135388230905e-12,27936.9410150992,21134.026581849273,0.7564903605740827,0.5999507080519121,0.419194705370612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270896897917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.05678979958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68426383184726,260.68426383184726,-12.465736168152716,244.9409395120891,276.4275881516051,107343.81415936722,107418.26266845972,-74.44850909249082,0.0,nan,276.4275881516051,3.27758815160513,270.1302584237038,-3.0197415762961555,263.8329286957997,-9.317071304200283,257.5355989678944,-15.614401032105604,251.23826923999144,-21.91173076000854,244.9409395120891,-28.209060487910875,1.0,1.0,25732.562594343566,25732.562594343566,275.98727371678626,2.837273716786285,275.98727371678626,275.98727371678626,86898.64066408998,86894.35487160906,4.285792480921373,0.0,8648.866644398773,8648.866644398773,0.9208569431647892,3409.766497238496,275.98727371678626,2.837273716786285,1.0,0.002,0.13393944489764134,0.00476569934135781,0.00020659257514244223,0.0017934074245249932,0.10329628757122111,0.10329628757122111,0.0,-3.325647049412517e-13,1.0,1.0007805000593015,0.38784072910323175,0.09195954038377531,0.0,7.170784037455802e-05,92.27351343262207,0.0,1599303.1336674711,265.9407265671457,0.00035939248459726514,1.0,1286798.1095322564,2587.1812235024254,,,,,,,,,,,,,,,,,,,3.0,14239.89637581457,1589.076361469694,0.3681807457443055,6.175450102142607,2.6092232832398743
1986.0,-29.964905929250676,5.033846554634061,35.04078741876529,30.51307360818612,5.027746894149231,-26.46564064690935,-39.9668567237444,1.5284816118110178,-7.209122612162503,-7.209471398385709,40.08519541280668,35605.573803856445,15355.491664908395,15355.491664908395,50961.06546876484,86909.70768224179,86894.3809161566,15355.491664908395,102249.87258106499,102249.87258106499,102249.87258106499,130187.18357001682,125761.69755025694,4425.486019759872,0.0,98842.85361458894,47538.996520531444,57004.28566006388,27937.31098895182,84941.5966490157,21134.312801329015,1589.088253775901,0.0,0.8748436705528051,2.657354939424151,0.0014947306463915918,1.0,1.0,-6.8274226890198975,325129.34354906273,1558209.8891203194,4.792584612976288,1558209.8891203194,4.792584612976288,0.7564905874329444,0.09196186104084898,3.3927868129716825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927868129716825,1.2845862547450864,1.2848872684311807,2.641151421665296,5596.282933025742,14239.87389131595,6454.790920463811,0.0004762155539427397,29133.234436269875,2970.7631491151287,19293.802015874728,1967.4202725573696,0.6622608985652004,0.6622608985652004,30650.160778690766,30484.863174865135,1.0067824434578427,0.8,4347.88163036344,4324.433322199387,1.0067824434578427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.0608137731433,2034.6934298245008,9.000553521271037,5.033846554634061,-0.8212906793025061,5.855137233936567,2.609519738569117,3.5,0.7455770681626049,0.6,0.00023431514599889374,1.000122526562677,0.0002342864396867571,198.89323144166636,0.0,5.7449199523670365e-06,16.28110314500818,0.020966004975800277,7.915195038207377e-05,0.00015516319561682,0.0005264356439472924,0.09196186101932487,0.09196186101932487,0.09196186101932487,0.092032183614688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.1647850664,595.4286285413181,0.0,0.09196186101932487,0.09196186104084898,0.09196186104084898,0.36818805007061495,0.36818805007061495,0.5,9.869604422172136,0.4060133617791166,0.4060133617791166,-8.924416761146858e-12,0.00034878622318501584,0.3820487093657903,-8.924416761146858e-12,27937.31098895182,21134.312801329015,0.7564905874329444,0.5999541741526162,0.41917711943867775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277992201431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.03431852861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68374685922964,260.68374685922964,-12.466253140770334,244.93980991205862,276.4276838064005,107347.39118334204,107421.81220633864,-74.42102299656372,0.0,nan,276.4276838064005,3.277683806400546,270.13010902753365,-3.019890972466328,263.8325342486647,-9.317465751335305,257.5349594697944,-15.61504053020559,251.23738469092626,-21.912615309073715,244.93980991205862,-28.210190087941356,1.0,1.0,25732.562594343566,25732.562594343566,275.98743815506793,2.8374381550679573,275.98743815506793,275.98743815506793,86898.61184385823,86894.3809161566,4.230927701632027,0.0,8648.866644398773,8648.866644398773,0.9208578704393204,3409.750747036541,275.98743815506793,2.8374381550679573,1.0,0.002,0.13386880411223834,0.004766017533128553,0.00020648368474134474,0.0017935163152508935,0.10324184237067237,0.10324184237067237,0.0,-7.761586512389229e-15,1.0,1.0007688556963734,0.3820487093747147,0.09196186104084898,0.0,7.064077728338552e-05,90.9003798910014,0.0,1599303.2970210973,265.9408773878375,0.0003487862321094326,1.0,1286797.5606545438,2587.2548502854224,,,,,,,,,,,,,,,,,,,3.0,14239.87389131595,1589.088253775901,0.36818805007061495,6.175450102142607,2.609519738569117
1987.0,-29.966081757166158,5.034617430799288,35.04092020480752,30.513270233664684,5.027890415140428,-26.46668453993449,-39.967863949108846,1.5284931979093126,-7.208975814310747,-7.209314342304838,40.08540608491644,35604.683168586,15357.494860140272,15357.494860140272,50962.17802872627,86909.58030904885,86894.41426529389,15357.494860140272,102251.90912543416,102251.90912543416,102251.90912543416,130189.58900901266,125763.0691559864,4426.519853026253,0.0,98843.13381452356,47538.513033407435,57005.134201240144,27937.679883578505,84942.81408481864,21134.597783562185,1589.1002306484777,0.0,0.8748437261601708,2.6573707119766428,0.0014947306463915918,1.0,1.0,-6.832951212591354,325131.37130456243,1558218.988944775,4.792582711082451,1558218.988944775,4.792582711082451,0.7564907992229124,0.09196414928397063,3.3927749530294147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927749530294147,1.2845862598291522,1.284887236638784,2.6411421787125824,5596.263348318066,14239.851511133811,6454.789688012277,0.00047621813275213035,29133.418863006624,2970.781955408486,19293.798331994618,1967.4198969061422,0.6622565797278851,0.6622565797278851,30650.075065255896,30484.863174865135,1.0067789241145082,0.8,4347.869471475544,4324.433322199387,1.0067789241145082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.175621492917,2034.6934298245008,9.001121963460218,5.034617430799288,-0.8206269132120951,5.855244344011383,2.6098124203311968,3.5,0.745660691523199,0.6,0.0002342864396867571,1.0001223538204302,0.00023425777735273248,198.89420228056608,0.0,5.709491183628156e-06,16.180698014402196,0.020971714466983905,7.91429314906442e-05,0.0001551435081961129,0.0005263670087328855,0.09196414927152374,0.09196414927152374,0.09196414927152374,0.09203342936117226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.1615544104,595.4315678179915,0.0,0.09196414927152374,0.09196414928397063,0.09196414928397063,0.36819524692181044,0.36819524692181044,0.5,9.871682825585843,0.40002529251029273,0.40002529251029273,-2.8990143619012088e-12,0.00033852799407441125,0.37636312971346797,-2.8990143619012088e-12,27937.679883578505,21134.597783562185,0.7564907992229124,0.5999586731119902,0.41916062650141733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512850445779761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.933913398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68323003554923,260.68323003554923,-12.466769964450748,244.93868390103862,276.4277761700596,107351.0752978858,107425.47488053115,-74.39958264532196,0.0,nan,276.4277761700596,3.27777617005961,270.12995771625685,-3.0200422837431233,263.8321392624519,-9.317860737548074,257.53432080864604,-15.615679191353934,251.23650235484223,-21.913497645157747,244.93868390103862,-28.211316098961362,1.0,1.0,25732.562594343566,25732.562594343566,275.9875990670456,2.8375990670456304,275.9875990670456,275.9875990670456,86898.48643436136,86894.41426529389,4.072169067469076,0.0,8648.866644398773,8648.866644398773,0.920858572169082,3409.7388277945615,275.9875990670456,2.8375990670456304,1.0,0.002,0.13379921088631572,0.004766330658503105,0.00020637640821221517,0.001793623591856388,0.10318820410610759,0.10318820410610759,0.0,6.860310930445479e-14,1.0,1.0007574249720508,0.376363129716367,0.09196414928397063,0.0,6.959321835597484e-05,89.55234645463584,0.0,1599303.4561089922,265.94102418568923,0.0003385279969734256,1.0,1286797.0266379758,2587.327119434269,,,,,,,,,,,,,,,,,,,3.0,14239.851511133811,1589.1002306484777,0.36819524692181044,6.175450102142607,2.6098124203311968
