time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1988.0,-29.967251043257438,5.03537185947919,35.04105096994439,30.513493331987434,5.028028674565564,-26.46772307147553,-39.96887040613217,1.5285007027817625,-7.208834149061488,-7.209162665228775,40.085613347168135,35603.79284848721,15359.468558386025,15359.468558386025,50963.26140687324,86909.51053659682,86894.44083866644,15359.468558386025,102253.90939705247,102253.90939705247,102253.90939705247,130191.95404662366,125764.41565403156,4427.538392592101,0.0,98843.46062990326,47538.0177315991,57006.047664782396,27938.044649571195,84944.09231435359,21134.87927795871,1589.1121693581567,0.0,0.8748437650814632,2.657385945756967,0.0014947306463915918,1.0,1.0,-6.838431447550079,325133.3296207618,1558227.9415217754,4.792581379889,1558227.9415217754,4.792581379889,0.7564909979583376,0.09196640499820995,3.3927611149839585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927611149839585,1.2845862839090525,1.2848872239031683,2.6411313568284704,5596.240418044224,14239.829125183594,6454.7898284727125,0.00047622145202623934,29133.634016661563,2970.803894975508,19293.79875184026,1967.419939718483,0.6622517033338893,0.6622517033338893,30649.975055721316,30484.863174865135,1.0067748177848197,0.8,4347.855284612989,4324.433322199387,1.0067748177848197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2889636955254,2034.6934298245008,9.00168077341372,5.03537185947919,-0.8199766781222575,5.855348537601447,2.6101013788987633,3.5,0.7457432511139324,0.6,0.00023425777735273248,1.0001216742211152,0.00023422927768780745,198.89516772640326,0.0,5.700772061327619e-06,16.15598802180247,0.020977415239045234,7.913392042804887e-05,0.00015512385692468362,0.0005262981897804017,0.09196640498515854,0.09196640498515854,0.09196640498515854,0.09203465249083687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.2912418194,595.4344636664184,0.0,0.09196640498515854,0.09196640499820995,0.09196640499820995,0.3682023384671375,0.3682023384671375,0.5,9.873730251427256,0.3941104439151104,0.3941104439151104,-1.688249540165998e-11,0.00032851616731477407,0.3707312176787241,-1.688249540165998e-11,27938.044649571195,21134.87927795871,0.7564909979583376,0.5999623990126695,0.41914383776952774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451292087009877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.909203405405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6827134501135,260.6827134501135,-12.467286549886467,244.93756190860134,276.42786499162537,107354.66697722311,107429.03226319863,-74.36528597554897,0.0,nan,276.42786499162537,3.2778649916253926,270.1298043750219,-3.0201956249781006,263.8317437584162,-9.318256241583754,257.53368314181034,-15.616316858189634,251.23562252520574,-21.914377474794236,244.93756190860134,-28.21243809139864,1.0,1.0,25732.562594343566,25732.562594343566,275.9877538165904,2.837753816590407,275.9877538165904,275.9877538165904,86898.42387422765,86894.44083866644,3.983035561206634,0.0,8648.866644398773,8648.866644398773,0.9208593909377054,3409.7249205588782,275.9877538165904,2.837753816590407,1.0,0.002,0.1337306554516738,0.004766638578759602,0.00020627073006685277,0.0017937292699931199,0.10313536503342638,0.10313536503342638,0.0,5.997242633060118e-14,1.0,1.0007461017886545,0.3707312176956066,0.09196640499820995,0.0,6.85554274763154e-05,88.21688488050266,0.0,1599303.6094759675,265.9411658509385,0.00032851618419726947,1.0,1286796.510910532,2587.3986674585644,,,,,,,,,,,,,,,,,,,3.0,14239.829125183594,1589.1121693581567,0.3682023384671375,6.175450102142607,2.6101013788987633
1989.0,-29.96841619958398,5.036110112406139,35.04117974485195,30.513734102156036,5.02816329687139,-26.468758249938578,-39.96987249758092,1.5285053472267913,-7.208694670579916,-7.209013463033139,40.085817452712135,35602.88849527243,15361.409648721681,15361.409648721681,50964.298143994114,86909.47943153736,86894.46956409879,15361.409648721681,102255.87921282047,102255.87921282047,102255.87921282047,130194.28304935602,125765.74126009515,4428.541789260875,0.0,98843.81878255228,47537.50163374642,57007.01905422873,27938.403836535545,84945.42289076428,21135.15646014895,1589.1239283295101,0.0,0.8748438024933526,2.6574009294348,0.0014947306463915918,1.0,1.0,-6.843834127581715,325135.25599309936,1558236.7577851412,4.792580100320505,1558236.7577851412,4.792580100320505,0.7564911934056209,0.09196862741932428,3.3927459460887257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927459460887257,1.2845863210304342,1.2848872244210607,2.6411194721170825,5596.215235766919,14239.806831093661,6454.790932746909,0.0004762252772365917,29133.869836762413,2970.8279419335263,19293.80205258973,1967.420276301258,0.6622464561245466,0.6622464561245466,30649.865427851248,30484.863174865135,1.006770316536068,0.8,4347.839733340488,4324.433322199387,1.006770316536068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.4008587472479,2034.6934298245008,9.002228034507228,5.036110112406139,-0.8193384139711775,5.855448526377317,2.6103866606018657,3.5,0.7458247601719616,0.6,0.00023422927768780745,1.0001212456168356,0.0002342008818574232,198.89612977063294,0.0,5.6684456354100786e-06,16.064374930752162,0.020983083684680645,7.912494939388123e-05,0.0001551043282939262,0.000526229581040033,0.09196862741383066,0.09196862741383066,0.09196862741383066,0.09203585639800461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.55303687195,595.4373163635598,0.0,0.09196862741383066,0.09196862741932428,0.09196862741932428,0.36820932560146913,0.36820932560146913,0.5,9.875747121357527,0.38826911095014793,0.38826911095014793,7.16227077646181e-12,0.0003187924532426223,0.3651793354514439,7.16227077646181e-12,27938.403836535545,21135.15646014895,0.7564911934056209,0.5999652060068232,0.4191266260579576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512990903252894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.81759031435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68219710439166,260.68219710439166,-12.467802895608315,244.93644388435348,276.4279503244295,107358.19276773112,107432.52354561856,-74.33077788746994,0.0,nan,276.4279503244295,3.2779503244295256,270.1296490364154,-3.020350963584576,263.8313477483993,-9.318652251600668,257.53304646038345,-15.616953539616532,251.2347451723685,-21.915254827631486,244.93644388435348,-28.213556115646497,1.0,1.0,25732.562594343566,25732.562594343566,275.98790634008043,2.837906340080451,275.98790634008043,275.98790634008043,86898.39713237975,86894.46956409879,3.9275682809529826,0.0,8648.866644398773,8648.866644398773,0.9208602884479082,3409.709675819169,275.98790634008043,2.837906340080451,1.0,0.002,0.1336631231689727,0.004766941869115545,0.00020616662895606334,0.0017938333709864335,0.10308331447803167,0.10308331447803167,0.0,-5.75030474625482e-14,1.0,1.00073493918215,0.3651793354442816,0.09196862741932428,0.0,6.753227583756738e-05,86.90026266162829,0.0,1599303.7606634335,265.94130532942006,0.0003187924460803515,1.0,1286796.0035975382,2587.469208274909,,,,,,,,,,,,,,,,,,,3.0,14239.806831093661,1589.1239283295101,0.36820932560146913,6.175450102142607,2.6103866606018657
1990.0,-29.96957956862682,5.0368324482369236,35.04130655978137,30.513921367842727,5.028295374545334,-26.46979207430813,-39.970870572701074,1.5285078802286742,-7.208558207692363,-7.2088675481282305,40.08601845072116,35602.01270725899,15363.319700273665,15363.319700273665,50965.33240753265,86909.36249629651,86894.49851628472,15363.319700273665,102257.81821655839,102257.81821655839,102257.81821655839,130196.57658043523,125767.04631480256,4429.5302656326685,0.0,98844.10171682497,47537.02526384923,57007.8627255286,27938.75836387684,84946.62108940544,21135.429928975253,1589.135571732159,0.0,0.8748438336839781,2.6574155823049606,0.0014947306463915918,1.0,1.0,-6.849165978074268,325137.13993087865,1558245.4398555837,4.792579033532906,1558245.4398555837,4.792579033532906,0.756491382104586,0.09197081742617379,3.3927342142764036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927342142764036,1.2845863678120037,1.2848872347347928,2.641110243179011,5596.195680754588,14239.784580760479,6454.789741800493,0.0004762278595788534,29134.053973604965,2970.846718665902,19293.798492771195,1967.4199133007903,0.6622421483206937,0.6622421483206937,30649.78064022519,30484.863174865135,1.0067668352142736,0.8,4347.827705783293,4324.433322199387,1.0067668352142736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.5113282365114,2034.6934298245008,9.00276455600792,5.0368324482369236,-0.818712339582186,5.85554478781911,2.6106683200006273,3.5,0.7459052342858935,0.6,0.0002342008818574232,1.0001210607761344,0.0002341725327488593,198.8970903473283,0.0,5.6478207650482404e-06,16.005924048146714,0.020988731505445692,7.911601524969538e-05,0.00015508486660772785,0.0005261617330565304,0.0919708174195542,0.0919708174195542,0.0919708174195542,0.0920370415079202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.9452011479,595.4401264782306,0.0,0.0919708174195542,0.09197081742617379,0.09197081742617379,0.3682162097204412,0.3682162097204412,0.5,9.877733844901547,0.38250171180629877,0.38250171180629877,-1.0459189070388675e-11,0.00030934043587649285,0.3597015700539714,-1.0459189070388675e-11,27938.75836387684,21135.429928975253,0.756491382104586,0.5999689187624329,0.41911040428304075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513060689701054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.75913943175,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68168088594933,260.68168088594933,-12.468319114050644,244.93532939238597,276.4280323795127,107361.80593920582,107436.11839451475,-74.31245530892048,0.0,nan,276.4280323795127,3.2780323795126947,270.129491782088,-3.0205082179119813,263.830951184662,-9.319048815337965,257.5324105872364,-15.61758941276355,251.23386998981118,-21.916130010188795,244.93532939238597,-28.21467060761401,1.0,1.0,25732.562594343566,25732.562594343566,275.98805560249747,2.838055602497491,275.98805560249747,275.98805560249747,86898.28147409501,86894.49851628472,3.7829578102973755,0.0,8648.866644398773,8648.866644398773,0.9208609825919906,3409.697885347786,275.98805560249747,2.838055602497491,1.0,0.002,0.13359660048622496,0.004767240442004047,0.0002060640836369765,0.0017939359165634779,0.10303204181848824,0.10303204181848824,0.0,2.0045423654302397e-13,1.0,1.0007239252719298,0.3597015700644306,0.09197081742617379,0.0,6.652267661245218e-05,85.60108140922604,0.0,1599303.9086685183,265.9414417923076,0.0003093404463356819,1.0,1286795.5074616258,2587.53880317543,,,,,,,,,,,,,,,,,,,3.0,14239.784580760479,1589.135571732159,0.3682162097204412,6.175450102142607,2.6106683200006273
1991.0,-29.97073633176822,5.037539115714745,35.04143144538098,30.514120926987403,5.028424610716873,-26.47082023751931,-39.97186780963091,1.5285085164695638,-7.208425301077227,-7.208725451691344,40.08621641308945,35601.148411597904,15365.199902658173,15365.199902658173,50966.34831425607,86909.27370376035,86894.52686496782,15365.199902658173,102259.726767626,102259.726767626,102259.726767626,130198.83563734638,125768.33160597163,4430.504031374747,0.0,98844.40633287112,47536.552793488285,57008.726154869815,27939.10886972039,84947.8350245902,21135.700105479056,1589.147142700127,0.0,0.8748438554186428,2.657429851593785,0.0014947306463915918,1.0,1.0,-6.85442983260765,325138.97457603435,1558253.9908379437,4.792578290159868,1558253.9908379437,4.792578290159868,0.7564915618473904,0.09197297575586356,3.392721562251134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392721562251134,1.2845864233676774,1.2848872538847025,2.6411002798525307,5596.1745696613425,14239.762327394003,6454.789189232605,0.0004762307862770443,29134.252404516807,2970.866952987698,19293.7968411088,1967.419744878098,0.6622375811543941,0.6622375811543941,30649.689202011807,30484.863174865135,1.0067630808266217,0.8,4347.814734806365,4324.433322199387,1.0067630808266217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6203923762605,2034.6934298245008,9.003290931771891,5.037539115714745,-0.818098546645885,5.85563766236063,2.6109464081635907,3.5,0.7459846880467402,0.6,0.0002341725327488593,1.0001203744650393,0.00023414434774825712,198.8980454777395,0.0,5.638555207304862e-06,15.979665457501978,0.020994370060653,7.910708953988436e-05,0.0001550654432089749,0.0005260938727351178,0.09197297575005163,0.09197297575005163,0.09197297575005163,0.0920382081502898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.4661757486,595.4428945219303,0.0,0.09197297575005163,0.09197297575586356,0.09197297575586356,0.36822299217504495,0.36822299217504495,0.5,9.879690817155211,0.3768080172148416,0.3768080172148416,-1.4949819160392508e-11,0.00030015061412314026,0.35429561908370033,-1.4949819160392508e-11,27939.10886972039,21135.700105479056,0.7564915618473904,0.5999723041735276,0.4190942406159297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513130369740084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.732880841104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6811651138631,260.6811651138631,-12.468834886136904,244.93421890565332,276.4281113220728,107365.38392721875,107439.63212717397,-74.24819995525075,0.0,nan,276.4281113220728,3.2781113220728457,270.12933283878954,-3.02066716121044,263.8305543555051,-9.319445644494863,257.53177587222075,-15.618224127779229,251.23299738893712,-21.917002611062856,244.93421890565332,-28.215781094346653,1.0,1.0,25732.562594343566,25732.562594343566,275.9882009766682,2.838200976668247,275.9882009766682,275.9882009766682,86898.19819110296,86894.52686496782,3.6713261351396795,0.0,8648.866644398773,8648.866644398773,0.9208617311814918,3409.6851700623897,275.9882009766682,2.838200976668247,1.0,0.002,0.1335310742708082,0.004767534254206439,0.00020596307363282928,0.0017940369262350712,0.10298153681641464,0.10298153681641464,0.0,-1.3209962637650285e-13,1.0,1.0007130554379917,0.35429561909865015,0.09197297575586356,0.0,6.552620922357153e-05,84.31879999070466,0.0,1599304.0528385683,265.94157469892275,0.0003001506290729594,1.0,1286795.0243087301,2587.6074727831306,,,,,,,,,,,,,,,,,,,3.0,14239.762327394003,1589.147142700127,0.36822299217504495,6.175450102142607,2.6109464081635907
1992.0,-29.97188924246406,5.038230355121858,35.04155442466269,30.51434716852384,5.028548696168684,-26.47184544860063,-39.972860750835366,1.528504902305425,-7.208296388137114,-7.208587582683122,40.08641118079877,35600.262231803696,15367.05127110945,15367.05127110945,50967.313502913144,86909.24218521107,86894.55082664872,15367.05127110945,102261.60209775816,102261.60209775816,102261.60209775816,130201.05698997925,125769.59375001298,4431.463239966271,0.0,98844.75810994103,47536.048973144956,57009.6768186623,27939.454892221078,84949.13171088338,21135.96663129162,1589.1586287271477,0.0,0.8748438660394972,2.6574436969377473,0.0014947306463915918,1.0,1.0,-6.859639956648266,325140.7546478729,1558262.403862125,4.792577926903447,1558262.403862125,4.792577926903447,0.7564917323127986,0.09197510273217345,3.392706908201303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392706908201303,1.2845864984623603,1.2848872927890151,2.641088717857728,5596.150071181756,14239.740167586782,6454.7900679007935,0.00047623447049441103,29134.48192975359,2970.8903580482215,19293.799467506815,1967.4200126961618,0.6622324541080314,0.6622324541080314,30649.583294760978,30484.863174865135,1.0067587323541392,0.8,4347.79971132268,4324.433322199387,1.0067587323541392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7280703698939,2034.6934298245008,9.003807658579728,5.038230355121858,-0.8174970744229029,5.8557274295447606,2.6112209735997953,3.5,0.7460631353142272,0.6,0.00023414434774825712,1.0001199746847131,0.00023411625972381055,198.89899743526425,0.0,5.605941531559665e-06,15.88723830044009,0.020999976002184558,7.909820320363925e-05,0.00015504614454461786,0.0005260261256865027,0.09197510272665275,0.09197510272665275,0.09197510272665275,0.09203935402800162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.1136558482,595.4456212374537,0.0,0.09197510272665275,0.09197510273217345,0.09197510273217345,0.36822967426231823,0.36822967426231823,0.5,9.881618356308083,0.37118502723325264,0.37118502723325264,8.640199666842818e-12,0.0002911945459800336,0.3489476260348283,8.640199666842818e-12,27939.454892221078,21135.96663129162,0.7564917323127986,0.5999745079958645,0.4190774115616148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513199654751783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.64045368404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68064958895206,260.68064958895206,-12.469350411047913,244.93311231452856,276.4281868633756,107368.85654129366,107443.06915901291,-74.2126177192547,0.0,nan,276.4281868633756,3.278186863375595,270.1291719536067,-3.0208280463932624,263.8301570438367,-9.319842956163257,257.5311421340672,-15.618857865932796,251.23212722429787,-21.917872775702108,244.93311231452856,-28.21688768547142,1.0,1.0,25732.562594343566,25732.562594343566,275.988341616176,2.8383416161760238,275.988341616176,275.988341616176,86898.17345074202,86894.55082664872,3.622624093302875,0.0,8648.866644398773,8648.866644398773,0.9208625982240353,3409.6704427423097,275.988341616176,2.8383416161760238,1.0,0.002,0.1334665339457195,0.004767823278659163,0.00020586358246058926,0.0017941364173835385,0.10293179123029463,0.10293179123029463,0.0,-1.5587227689128902e-13,1.0,1.0007023018259216,0.3489476260261881,0.09197510273217345,0.0,6.454031921809704e-05,83.0501313819751,0.0,1599304.1926163866,265.94170361186286,0.0002911945373398339,1.0,1286794.5555293742,2587.6753820751946,,,,,,,,,,,,,,,,,,,3.0,14239.740167586782,1589.1586287271477,0.36822967426231823,6.175450102142607,2.6112209735997953
1993.0,-29.973038072305812,5.038906419495575,35.041675521681086,30.514516273420327,5.028670607881841,-26.472867204288313,-39.97384939631445,1.5284997398604068,-7.208169831723012,-7.208452315644037,40.08660283007071,35599.41473606781,15368.872275236843,15368.872275236843,50968.28701130465,86909.11818310928,86894.57418117742,15368.872275236843,102263.44645641427,102263.44645641427,102263.44645641427,130203.24177886639,125770.83374465002,4432.40803421636,0.0,98845.02830898286,47535.594689337326,57010.48179960615,27939.795322452115,84950.27712205827,21136.22883235683,1589.1699362999243,0.0,0.8748438742948226,2.657457280047863,0.0014947306463915918,1.0,1.0,-6.864784910958008,325142.5011317753,1558270.6822182878,4.792577644553286,1558270.6822182878,4.792577644553286,0.7564918994009947,0.09197719800202955,3.3926959606916456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926959606916456,1.2845865805976597,1.2848873388601694,2.64108002678432,5596.131655840106,14239.718046398117,6454.788461893316,0.00047623681049311755,29134.655581937852,2970.908065642993,19293.794667042992,1967.4195231850829,0.6622283422153876,0.6622283422153876,30649.504175231592,30484.863174865135,1.006755483767909,0.8,4347.788487813907,4324.433322199387,1.006755483767909,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.834380576954,2034.6934298245008,9.004313746036551,5.038906419495575,-0.8169069841339027,5.855813403629478,2.6114920626804654,3.5,0.7461405893372758,0.6,0.00023411625972381055,1.0001195511226915,0.0002340882742078201,198.89994603122318,0.0,5.586679902360244e-06,15.832650843288933,0.02100556268208692,7.908935622889607e-05,0.00015502690349491447,0.0005259591492857298,0.09197719797163235,0.09197719797163235,0.09197719797163235,0.09204048024579146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.8862610443,595.4483070783912,0.0,0.09197719797163235,0.09197719800202955,0.09197719800202955,0.3682362569747041,0.3682362569747041,0.5,9.883516824798908,0.3656315580523142,0.3656315580523142,-7.503331289626658e-12,0.00028248392101204445,0.3436674046860162,-7.503331289626658e-12,27939.795322452115,21136.22883235683,0.7564918994009947,0.5999778780953521,0.41906178463570937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513268709647456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.58586622689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6801344396496,260.6801344396496,-12.4698655603504,244.93200959583302,276.42825928346593,107372.43651795949,107446.59506479095,-74.1585468314461,0.0,nan,276.42825928346593,3.2782592834659567,270.1290093459399,-3.0209906540600855,263.82975940841254,-9.320240591587435,257.5305094708863,-15.619490529113705,251.23125953335966,-21.918740466640315,244.93200959583302,-28.217990404166954,1.0,1.0,25732.562594343566,25732.562594343566,275.9884795835144,2.838479583514413,275.9884795835144,275.9884795835144,86898.05194030737,86894.57418117742,3.4777591299498454,0.0,8648.866644398773,8648.866644398773,0.920863245958792,3409.659440495104,275.9884795835144,2.838479583514413,1.0,0.002,0.13340296711743943,0.004768107854026546,0.00020576559169276464,0.0017942344082339807,0.10288279584638232,0.10288279584638232,0.0,-7.32547703052866e-14,1.0,1.0006916841906133,0.34366740469351953,0.09197719800202955,0.0,6.35668229209051e-05,81.79741241047824,0.0,1599304.329954046,265.94183016827697,0.00028248392851537574,1.0,1286794.0955969607,2587.742431631604,,,,,,,,,,,,,,,,,,,3.0,14239.718046398117,1589.1699362999243,0.3682362569747041,6.175450102142607,2.6114920626804654
1994.0,-29.97418285731046,5.039567543886944,35.0417947645063,30.514709546137624,5.028787860118126,-26.47388578556851,-39.97483374606816,1.5284907883744179,-7.208046956587452,-7.208320968281405,40.086791524639146,35598.54806146137,15370.665073112265,15370.665073112265,50969.213134573634,86909.04611835067,86894.59571149746,15370.665073112265,102265.26078460972,102265.26078460972,102265.26078460972,130205.39274484322,125772.05411067497,4433.338634168248,0.0,98845.3411147118,47535.111904664845,57011.36578894106,27940.131960233502,84951.49774917457,21136.487902358876,1589.1811840146465,0.0,0.8748438722166241,2.657470469787456,0.0014947306463915918,1.0,1.0,-6.869867291522951,325144.197014106,1558278.8329769338,4.792577715632212,1558278.8329769338,4.792577715632212,0.7564920571041653,0.09197926273092538,3.3926832049445435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926832049445435,1.2845866802414996,1.284887402575646,2.641069892073555,5596.110181604126,14239.695968532205,6454.788131244078,0.00047623983131228934,29134.85732197254,2970.9286374014105,19293.79367871029,1967.419422403195,0.6622237227899364,0.6622237227899364,30649.41198719575,30484.863174865135,1.0067516986016303,0.8,4347.775410470838,4324.433322199387,1.0067516986016303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.939343017602,2034.6934298245008,9.004810356025498,5.039567543886944,-0.8163287509364805,5.855896294823425,2.611759726025073,3.5,0.7462170645785923,0.6,0.0002340882742078201,1.0001191312972144,0.00023406039028989837,198.9008912952711,0.0,5.566317620156035e-06,15.774944135522203,0.021011128999707075,7.908054860364235e-05,0.00015500772560417774,0.0005258921072939461,0.09197926270102709,0.09197926270102709,0.09197926270102709,0.09204158829187675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.7829997817,595.4509523761154,0.0,0.09197926270102709,0.09197926273092538,0.09197926273092538,0.36824274148509406,0.36824274148509406,0.5,9.885386592209834,0.36014748749886394,0.36014748749886394,-3.956301952712238e-11,0.0002740116939321524,0.33845367675843363,-3.956301952712238e-11,27940.131960233502,21136.487902358876,0.7564920571041653,0.5999801590910606,0.4190455613457064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513337520739853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.52815951912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67961954178656,260.67961954178656,-12.470380458213413,244.93091070178343,276.42832838178947,107375.92357215392,107450.04592286599,-74.12235071206182,0.0,nan,276.42832838178947,3.2783283817894926,270.1288448457887,-3.0211551542112716,263.8293613097869,-9.320638690213059,257.52987777378615,-15.620122226213823,251.23039423778462,-21.919605762215355,244.93091070178343,-28.219089298216545,1.0,1.0,25732.562594343566,25732.562594343566,275.98861342025754,2.838613420257559,275.98861342025754,275.98861342025754,86897.98306188168,86894.59571149746,3.3873503842187347,0.0,8648.866644398773,8648.866644398773,0.9208640006806892,3409.646620969266,275.98861342025754,2.838613420257559,1.0,0.002,0.1333403616238099,0.004768387794798558,0.00020566908201786305,0.00179433091763628,0.10283454100893152,0.10283454100893152,0.0,-3.4585702357592396e-13,1.0,1.0006811999655532,0.33845367679799665,0.09197926273092538,0.0,6.26054882293227e-05,80.56034464552816,0.0,1599304.4632754503,265.9419530434125,0.00027401173349517194,1.0,1286793.6489918772,2587.8086187604054,,,,,,,,,,,,,,,,,,,3.0,14239.695968532205,1589.1811840146465,0.36824274148509406,6.175450102142607,2.611759726025073
1995.0,-29.97532373369292,5.040213965441587,35.041912170020595,30.514912912063323,5.028902880989433,-26.474901072224466,-39.97581376517189,1.5284802195204406,-7.207927201688619,-7.208192952754305,40.086976997867254,35597.67266736665,15372.429413421105,15372.429413421105,50970.10208078775,86908.99667711396,86894.6122851593,15372.429413421105,102267.0416985804,102267.0416985804,102267.0416985804,130207.50472024336,125773.24957594379,4434.255144299574,0.0,98845.6717807336,47534.615669518666,57012.284568016585,27940.463021662963,84952.74758967955,21136.742608891247,1589.1922714063464,0.0,0.8748438641120595,2.6574833250506873,0.0014947306463915918,1.0,1.0,-6.874900395809107,325145.84988548275,1558286.8446198797,4.792577992826027,1558286.8446198797,4.792577992826027,0.7564922096138272,0.09198129656900227,3.3926696907711755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926696907711755,1.2845867872395194,1.2848874737775369,2.641059151839611,5596.087424337192,14239.673933403536,6454.78834567766,0.000476243139605967,29135.07084100054,2970.9504102828732,19293.794319666617,1967.4194877625507,0.6622188916223702,0.6622188916223702,30649.31431780378,30484.863174865135,1.0067476883784023,0.8,4347.761555569448,4324.433322199387,1.0067476883784023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.042975744344,2034.6934298245008,9.00529724901511,5.040213965441587,-0.8157619409566426,5.855975906398229,2.612024009248962,3.5,0.746292574071132,0.6,0.00023406039028989837,1.0001187256362334,0.0002340326046200155,198.90183333980025,0.0,5.546136127436534e-06,15.717749785155137,0.021016675135834512,7.907178062836653e-05,0.00015498860966153184,0.0005258251584134437,0.09198129656823201,0.09198129656823201,0.09198129656823201,0.09204267484013137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.80121683655,595.4535579820415,0.0,0.09198129656823201,0.09198129656900227,0.09198129656900227,0.3682491289984731,0.3682491289984731,0.5,9.887227941483673,0.35472924101179615,0.35472924101179615,1.5575096767861396e-11,0.00026575106568316187,0.3332925569451959,1.5575096767861396e-11,27940.463021662963,21136.742608891247,0.7564922096138272,0.5999817960800109,0.41902909178762354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513406090179664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.47096516875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67910500212486,260.67910500212486,-12.47089499787512,244.92981559183036,276.4283944124192,107379.37542730899,107453.44621298522,-74.07078567624576,0.0,nan,276.4283944124192,3.2783944124192317,270.1286786483018,-3.021321351698191,263.8289628841838,-9.321037115816182,257.529247120066,-15.620752879934003,251.229531355948,-21.920468644051965,244.92981559183036,-28.220184408169615,1.0,1.0,25732.562594343566,25732.562594343566,275.98874335206597,2.8387433520659897,275.98874335206597,275.98874335206597,86897.94294185094,86894.6122851593,3.330656691643526,0.0,8648.866644398773,8648.866644398773,0.9208648002748872,3409.6330392250316,275.98874335206597,2.8387433520659897,1.0,0.002,0.13327870786517548,0.004768663248109327,0.00020557403888003397,0.0017944259614874284,0.10278701944001697,0.10278701944001697,0.0,3.674621371074771e-13,1.0,1.0006708212402042,0.3332925569296208,0.09198129656900227,0.0,6.165375442761942e-05,79.33563279751408,0.0,1599304.593205972,265.94207279831136,0.0002657510501080651,1.0,1286793.213715037,2587.874122563313,,,,,,,,,,,,,,,,,,,3.0,14239.673933403536,1589.1922714063464,0.3682491289984731,6.175450102142607,2.612024009248962
1996.0,-29.976460490812098,5.040845926961839,35.0420277806526,30.51507108556109,5.029013671847713,-26.475913074545584,-39.97679333025587,1.5284662555796618,-7.207809566563981,-7.208067331790968,40.08716002085993,35596.84003192473,15374.164617614442,15374.164617614442,50971.00464953917,86908.87962610378,86894.63595170713,15374.164617614442,102268.80056932157,102268.80056932157,102268.80056932157,130209.59158304939,125774.43373111593,4435.157851933457,0.0,98845.94189122289,47534.169198337324,57013.080769872846,27940.79101372783,84953.87178360068,21136.994818234278,1589.2032951036408,0.0,0.874843852200635,2.6574959383463614,0.0014947306463915918,1.0,1.0,-6.8798404017484245,325147.4718454423,1558294.7504535073,4.792578400222768,1558294.7504535073,4.792578400222768,0.756492355848096,0.09198330056931202,3.3926589910561384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926589910561384,1.2845869099124823,1.284887560784248,2.6410505703248037,5596.069241137068,14239.651938418096,6454.786696473101,0.00047624543802342003,29135.24234289519,2970.9678986091267,19293.789390083828,1967.4189850850014,0.6622148243358867,0.6622148243358867,30649.236988959517,30484.863174865135,1.0067445133232507,0.8,4347.750586078492,4324.433322199387,1.0067445133232507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.1452972060295,2034.6934298245008,9.005773933112964,5.040845926961839,-0.8152059496835422,5.856051876645381,2.612284958991091,3.5,0.7463671311403116,0.6,0.0002340326046200155,1.0001182980419987,0.0002340049222958898,198.90277199079722,0.0,5.526620680278587e-06,15.662443007909514,0.021022201756514793,7.906301761319246e-05,0.00015496958700682303,0.0005257589626989547,0.09198330055088823,0.09198330055088823,0.09198330055088823,0.092043748924317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.94213304186,595.4561235376274,0.0,0.09198330055088823,0.09198330056931202,0.09198330056931202,0.36825542037596354,0.36825542037596354,0.5,9.889041392603914,0.34938240858298286,0.34938240858298286,3.47313289239537e-11,0.0002577652269906139,0.3282269300425469,3.47313289239537e-11,27940.79101372783,21136.994818234278,0.756492355848096,0.5999844807470978,0.4190137457489756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513474426119355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.41565839151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6785907454689,260.6785907454689,-12.471409254531068,244.9287242510105,276.42845723992724,107382.88533092712,107456.91537639614,-74.03004546900085,0.0,nan,276.42845723992724,3.2784572399272633,270.12851064214425,-3.021489357855728,263.82856404436046,-9.321435955639515,257.5286174465773,-15.621382553422677,251.22867084879383,-21.92132915120615,244.9287242510105,-28.221275748989484,1.0,1.0,25732.562594343566,25732.562594343566,275.9888717094049,2.838871709404941,275.9888717094049,275.9888717094049,86897.82224201383,86894.63595170713,3.1862903067085426,0.0,8648.866644398773,8648.866644398773,0.9208654333445874,3409.622286011419,275.9888717094049,2.838871709404941,1.0,0.002,0.1332179883137685,0.004768934446019526,0.00020548043564120596,0.0017945195641476635,0.10274021782060298,0.10274021782060298,0.0,-2.1113059217592323e-13,1.0,1.0006606342765796,0.32822693000781555,0.09198330056931202,0.0,6.071954674535213e-05,78.13347475632479,0.0,1599304.7210176524,265.942190433436,0.00025776519225928496,1.0,1286792.786579976,2587.9384255775158,,,,,,,,,,,,,,,,,,,3.0,14239.651938418096,1589.2032951036408,0.36825542037596354,6.175450102142607,2.612284958991091
1997.0,-29.977593339133506,5.041463655074816,35.04214161026903,30.515270924102538,5.029122542586974,-26.476921750961598,-39.977768529765285,1.5284509544145717,-7.207695293159702,-7.207945264071577,40.087339854097124,35595.9768288146,15375.872626426197,15375.872626426197,50971.849455240794,86908.83855554296,86894.65312406066,15375.872626426197,102270.52575048685,102270.52575048685,102270.52575048685,130211.63940342239,125775.59254862944,4436.046854792944,0.0,98846.27600476395,47533.6802316074,57013.99530350727,27941.113652935546,84955.10895644281,21137.242810224714,1589.214174220605,0.0,0.8748438329073537,2.6575081953507342,0.0014947306463915918,1.0,1.0,-6.884738067885223,325149.04793282,1558302.5185327101,4.792579060095159,1558302.5185327101,4.792579060095159,0.7564924960678507,0.09198527459023119,3.392645452371886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392645452371886,1.2845870386258782,1.2848876539655627,2.641039766368028,5596.0463488491,14239.629987926017,6454.787001404334,0.00047624878280720293,29135.457091650398,2970.9897968878668,19293.790301543686,1967.419078028041,0.662209974631662,0.662209974631662,30649.139142283184,30484.863174865135,1.006740495826613,0.8,4347.7367060284105,4324.433322199387,1.006740495826613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.2463266705665,2034.6934298245008,9.006241446371643,5.041463655074816,-0.8146611817745466,5.856124836849363,2.612542623992103,3.5,0.7464407497120293,0.6,0.0002340049222958898,1.0001178923399514,0.00023397733815999855,198.9037074219664,0.0,5.5060910037466114e-06,15.604261904617896,0.021027707847518538,7.905429454349382e-05,0.000154950627752396,0.0005256925425863353,0.091985274586141,0.091985274586141,0.091985274586141,0.09204480152358191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.20093992277,595.4586505714732,0.0,0.091985274586141,0.09198527459023119,0.09198527459023119,0.36826161743180263,0.36826161743180263,0.5,9.890827200775949,0.3441023103741827,0.3441023103741827,-1.1027623258996755e-11,0.00024997091185241516,0.3232071961863312,-1.1027623258996755e-11,27941.113652935546,21137.242810224714,0.7564924960678507,0.5999856875161502,0.41899748309504203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513542515935522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.35747728822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6780769011522,260.6780769011522,-12.471923098847753,244.92763665172717,276.42851715057714,107386.2967406963,107460.26742771939,-73.97068702310668,0.0,nan,276.42851715057714,3.2785171505771586,270.1283410508075,-3.021658949192499,263.828164951037,-9.321835048962953,257.5279888512675,-15.622011148732497,251.2278127514972,-21.92218724850278,244.92763665172717,-28.222363348272808,1.0,1.0,25732.562594343566,25732.562594343566,275.98899576262767,2.8389957626276896,275.98899576262767,275.98899576262767,86897.78900964721,86894.65312406066,3.13588558655465,0.0,8648.866644398773,8648.866644398773,0.9208662343859535,3409.6086796337454,275.98899576262767,2.8389957626276896,1.0,0.002,0.1331581946020786,0.004769201222061372,0.00020538825891017401,0.0017946117409493552,0.102694129455087,0.102694129455087,0.0,-1.4047096819069793e-13,1.0,1.0006505393283556,0.3232071961973588,0.09198527459023119,0.0,5.979370738038318e-05,76.9420865223679,0.0,1599304.845124913,265.9423047068403,0.0002499709228800384,1.0,1286792.371526551,2588.002124300999,,,,,,,,,,,,,,,,,,,3.0,14239.629987926017,1589.214174220605,0.36826161743180263,6.175450102142607,2.612542623992103
1998.0,-29.978722190029142,5.042067376080789,35.04225369209322,30.51542225237938,5.029227760772054,-26.47792719494934,-39.978743240330346,1.528432765688206,-7.207583996580354,-7.207826408567545,40.087517083984494,35595.15854238053,15377.553479260123,15377.553479260123,50972.712021640655,86908.72297514466,86894.6721862463,15377.553479260123,102272.22566550643,102272.22566550643,102272.22566550643,130213.65871575102,125776.73632474209,4436.9223910089395,0.0,98846.54376633876,47533.24431915363,57014.77716353903,27941.43305024459,84956.21021378362,21137.488125813423,1589.2250007263058,0.0,0.8748438058532372,2.657520129479239,0.0014947306463915918,1.0,1.0,-6.889562162224877,325150.58255288977,1558310.1741857894,4.792579985405104,1558310.1741857894,4.792579985405104,0.7564926282701306,0.09198721962615226,3.392634973802597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392634973802597,1.2845871806408105,1.2848877605776567,2.641031317244032,5596.028446169219,14239.608077848283,6454.785272032284,0.0004762510257146855,29135.626004452733,2971.0070212001788,19293.785132334902,1967.4185509154404,0.6622059580729885,0.6622059580729885,30649.063411592935,30484.863174865135,1.0067373863946993,0.8,4347.725963243752,4324.433322199387,1.0067373863946993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.3460816463705,2034.6934298245008,9.00669972219795,5.042067376080789,-0.8141273278859433,5.856194703966732,2.612797048517787,3.5,0.7465134424336535,0.6,0.00023397733815999855,1.0001174774028203,0.00023394985433872062,198.90463956004376,0.0,5.4865868948029485e-06,15.548987259871556,0.02103319443441334,7.90455767364348e-05,0.00015493176142356376,0.0005256269123584225,0.09198721962477711,0.09198721962477711,0.09198721962477711,0.0920458390817625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.5784509424,595.4611388484445,0.0,0.09198721962477711,0.09198721962615226,0.09198721962615226,0.36826772092354576,0.36826772092354576,0.5,9.892585785224485,0.33889083113439256,0.33889083113439256,7.565859050373547e-11,0.00024241198718755186,0.3182642463426646,7.565859050373547e-11,27941.43305024459,21137.488125813423,0.7564926282701306,0.5999880631842338,0.41898241991737806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361037222824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.30220264347,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6775634255558,260.6775634255558,-12.472436574444203,244.92655277096077,276.4285740801508,107389.77840306982,107463.69601080251,-73.91760773270961,0.0,nan,276.4285740801508,3.278574080150804,270.1281698183128,-3.0218301816871644,263.82776555647445,-9.32223444352553,257.527361294637,-15.622638705362988,251.22695703279888,-21.9230429672011,244.92655277096077,-28.22344722903921,1.0,1.0,25732.562594343566,25732.562594343566,275.98911682214134,2.8391168221413636,275.98911682214134,275.98911682214134,86897.67415809502,86894.6721862463,3.0019718487164937,0.0,8648.866644398773,8648.866644398773,0.9208668543687641,3409.59814867161,275.98911682214134,2.8391168221413636,1.0,0.002,0.1330993126522094,0.004769463693423785,0.00020529748711917845,0.0017947025130992228,0.10264874355958922,0.10264874355958922,0.0,2.1840125194461102e-13,1.0,1.0006405985341484,0.318264246267006,0.09198721962615226,0.0,5.8881946285015936e-05,75.76881550411555,0.0,1599304.9660443678,265.9424160034196,0.00024241191152896135,1.0,1286791.9673945445,2588.0648412508117,,,,,,,,,,,,,,,,,,,3.0,14239.608077848283,1589.2250007263058,0.36826772092354576,6.175450102142607,2.612797048517787
1999.0,-29.97984707346504,5.042657321724549,35.04236405542045,30.515616957005136,5.0293307664871385,-26.4789292894702,-39.97971365517003,1.5284129824884543,-7.207474785542956,-7.207709866005398,40.08769166357418,35594.30857573629,15379.206522725794,15379.206522725794,50973.515098462085,86908.68690725934,86894.6935922446,15379.206522725794,102273.9001149704,102273.9001149704,102273.9001149704,130215.6483228812,125777.86368857288,4437.784634308319,0.0,98846.87850027886,47532.76419347042,57015.68256312049,27941.748207910798,84957.43077103129,21137.73011666903,1589.2357045116585,0.0,0.8748437762230197,2.657531830361489,0.0014947306463915918,1.0,1.0,-6.894313405502601,325152.08731314255,1558317.7153847262,4.792580998823376,1558317.7153847262,4.792580998823376,0.756492756265142,0.0919891355729489,3.392621530546976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392621530546976,1.284587329905518,1.284887874570084,2.641020545326805,5596.005621769211,14239.586210090703,6454.785583264257,0.00047625436190232734,29135.84011958513,2971.028854867374,19293.786062628096,1967.4186457789456,0.6622011235453891,0.6622011235453891,30648.966254460393,30484.863174865135,1.0067333972157475,0.8,4347.712181008974,4324.433322199387,1.0067333972157475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.4445797466321,2034.6934298245008,9.007148287652134,5.042657321724549,-0.813603808798975,5.856261130523524,2.613048277113047,3.5,0.7465852220322992,0.6,0.00023394985433872062,1.0001170655730465,0.00023392247007071335,198.905568429692,0.0,5.466659565018814e-06,15.492513207263318,0.02103866109397836,7.903689823322964e-05,0.000154912956105491,0.0005255610302441673,0.09198913556666,0.09198913556666,0.09198913556666,0.09204686118786243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.07247453684,595.463589079822,0.0,0.09198913556666,0.0919891355729489,0.0919891355729489,0.3682737322688182,0.3682737322688182,0.5,9.89431755312132,0.3337489496096282,0.3337489496096282,4.757794158649631e-11,0.0002350804624597913,0.31339646050281544,4.757794158649631e-11,27941.748207910798,21137.73011666903,0.756492756265142,0.5999888960371315,0.41896639590792817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513677989682465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.24572859086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67705041118325,260.67705041118325,-12.472949588816732,244.92547259779155,276.428628224575,107393.15385724496,107467.00506913979,-73.85121189486337,0.0,nan,276.428628224575,3.278628224575016,270.1279970992182,-3.0220029007817857,263.82736597386133,-9.322634026138644,257.5267348485051,-15.623265151494877,251.22610372314836,-21.92389627685162,244.92547259779155,-28.224527402208423,1.0,1.0,25732.562594343566,25732.562594343566,275.98923583970964,2.8392358397096586,275.98923583970964,275.98923583970964,86897.642524976,86894.6935922446,2.9489327314076945,0.0,8648.866644398773,8648.866644398773,0.9208676497609027,3409.5846381997108,275.98923583970964,2.8392358397096586,1.0,0.002,0.13304132867948293,0.0047697220725074225,0.00020520809938679208,0.001794791900107814,0.10260404969339604,0.10260404969339604,0.0,-5.05393903810214e-13,1.0,1.0006308086527207,0.3133964604552375,0.0919891355729489,0.0,5.79839684288149e-05,74.61328183470005,0.0,1599305.0848188042,265.942525214457,0.00023508041488184972,1.0,1286791.57112712,2588.1266082289067,,,,,,,,,,,,,,,,,,,3.0,14239.586210090703,1589.2357045116585,0.3682737322688182,6.175450102142607,2.613048277113047
2000.0,-29.980968153947007,5.04323370068686,35.042472717780974,30.51576028754937,5.029430637265317,-26.479928274826715,-39.98067973935974,1.5283907581420186,-7.207369548474958,-7.207597478485961,40.08786331205794,35593.49193845329,15380.834524595079,15380.834524595079,50974.32646304837,86908.57020585581,86894.70887607918,15380.834524595079,102275.54340067426,102275.54340067426,102275.54340067426,130217.60277684714,125778.96903728948,4438.633739557653,0.0,98847.14176513576,47532.326600756365,57016.46129375488,27942.059376172878,84958.52066992776,21137.968828988778,1589.2463426883703,0.0,0.8748437348580368,2.657543115148575,0.0014947306463915918,1.0,1.0,-6.899021677441738,325153.5384296832,1558325.1299967328,4.792582413596375,1558325.1299967328,4.792582413596375,0.7564928749315387,0.09199102326946897,3.392611364201182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392611364201182,1.284587490381211,1.2848879999040026,2.641012301306468,5595.988153679372,14239.564384186204,6454.783710094542,0.0004762565151226646,29136.00502791752,2971.045670837393,19293.780463598465,1967.4180748368165,0.6621971833513745,0.6621971833513745,30648.892780168087,30484.863174865135,1.0067303804336674,0.8,4347.701758305872,4324.433322199387,1.0067303804336674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5418393717282,2034.6934298245008,9.007588669249996,5.04323370068686,-0.8130913665612685,5.856325067248129,2.613296356342383,3.5,0.7466561018121095,0.6,0.00023392247007071335,1.000116670853281,0.0002338951813203304,198.9064941666724,0.0,5.446883394017263e-06,15.436467538644925,0.021044107977372377,7.902825933438363e-05,0.00015489421073632974,0.000525495859593045,0.09199102325428003,0.09199102325428003,0.09199102325428003,0.09204786385260262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.6803634707,595.4660021135995,0.0,0.09199102325428003,0.09199102326946897,0.09199102326946897,0.36827965284091146,0.36827965284091146,0.5,9.89602277158198,0.3286728466610498,0.3286728466610498,-4.320099833421409e-12,0.00022793001102172639,0.30857580104424187,-4.320099833421409e-12,27942.059376172878,21137.968828988778,0.7564928749315387,0.5999907491455584,0.4189514089674127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513745370086784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.189682922246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6765378349061,260.6765378349061,-12.47346216509385,244.92439608648635,276.4286795833262,107396.61009656895,107470.39824237752,-73.7881458085455,0.0,nan,276.4286795833262,3.278679583326209,270.1278228839578,-3.022177116042201,263.82696618459005,-9.323033815409929,257.52610948522226,-15.623890514777713,251.22525278585434,-21.92474721414564,244.92439608648635,-28.225603913513623,1.0,1.0,25732.562594343566,25732.562594343566,275.9893499943779,2.839349994377926,275.9893499943779,275.9893499943779,86897.53049363851,86894.70887607918,2.821617559326114,0.0,8648.866644398773,8648.866644398773,0.9208682512682052,3409.574421022188,275.9893499943779,2.839349994377926,1.0,0.002,0.13298423407907817,0.004769976073720534,0.00020512008166916556,0.0017948799184506615,0.10256004083458278,0.10256004083458278,0.0,1.1982689146483594e-13,1.0,1.000621113292792,0.30857580104856197,0.09199102326946897,0.0,5.709459716055812e-05,73.46882456499627,0.0,1599305.1991502778,265.942630451525,0.00022793001534182622,1.0,1286791.1889874884,2588.187746247821,,,,,,,,,,,,,,,,,,,3.0,14239.564384186204,1589.2463426883703,0.36827965284091146,6.175450102142607,2.613296356342383
