time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2001.0,-29.98208540386605,5.043796729669379,35.042579702214816,30.51592338541525,5.029526630246954,-26.48092420045492,-39.98164163259787,1.5283654268378626,-7.207267152032841,-7.207488130395974,40.08803222329528,35592.65884161057,15382.436522131404,15382.436522131404,50975.09536374197,86908.49625050454,86894.72256950567,15382.436522131404,102277.15909163708,102277.15909163708,102277.15909163708,130219.52544606727,125780.05559379702,4439.4698522702465,0.0,98847.43993470845,47531.86470086347,57017.30581538331,27942.366354430204,84959.67216981351,21138.204202992783,1589.256877661112,0.0,0.8748436872133013,2.657554094721992,0.0014947306463915918,1.0,1.0,-6.9036715072643915,325154.9503077232,1558332.4263962754,4.792584043150769,1558332.4263962754,4.792584043150769,0.7564929875612115,0.09199288268674341,3.3925997166998063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925997166998063,1.2845876651900248,1.2848881396970933,2.641002874800258,5595.968180043862,14239.542596971432,6454.782882836332,0.00047625922624102156,29136.192946117302,2971.0648331608963,19293.777990868315,1967.417822688514,0.6621928275443896,0.6621928275443896,30648.80860120267,30484.863174865135,1.0067269241304742,0.8,4347.689817090292,4324.433322199387,1.0067269241304742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6378763412422,2034.6934298245008,9.008020222114991,5.043796729669379,-0.8125893292632371,5.856386058932616,2.613541326198888,3.5,0.7467260931996823,0.6,0.0002338951813203304,1.0001162732492805,0.00023386798872937812,198.9074167481092,0.0,5.427909668860706e-06,15.38269600155124,0.021049535887041237,7.901965877905801e-05,0.00015487552254127242,0.0005254306538972553,0.09199288268308184,0.09199288268308184,0.09199288268308184,0.09204884931263684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.40146324906,595.4683781728321,0.0,0.09199288268308184,0.09199288268674341,0.09199288268674341,0.3682854834554358,0.3682854834554358,0.5,9.897701770559209,0.323661253213686,0.323661253213686,1.3983481039758772e-11,0.00022097836313150765,0.3038166231315813,1.3983481039758772e-11,27942.366354430204,21138.204202992783,0.7564929875612115,0.5999916673625492,0.41893592492293985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513812523288898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.13591138515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6760256127763,260.6760256127763,-12.473974387223677,244.92332319764157,276.42872802791123,107399.98971191303,107473.72687634372,-73.73716443068558,0.0,nan,276.42872802791123,3.2787280279112565,270.1276470618568,-3.0223529381431717,263.8265660958032,-9.323433904196804,257.52548512974954,-15.624514870250437,251.22440416369557,-21.92559583630441,244.92332319764157,-28.226676802358412,1.0,1.0,25732.562594343566,25732.562594343566,275.98946092573044,2.8394609257304637,275.98946092573044,275.98946092573044,86897.46097810614,86894.72256950567,2.7384086004749406,0.0,8648.866644398773,8648.866644398773,0.92086894040914,3409.5627152833054,275.98946092573044,2.8394609257304637,1.0,0.002,0.13292801758788253,0.00477022593545248,0.00020503341706525188,0.0017949665828433411,0.10251670853262594,0.10251670853262594,0.0,-9.140691675790791e-14,1.0,1.0006115413412549,0.30381662311759783,0.09199288268674341,0.0,5.621648793599626e-05,72.33886045026533,0.0,1599305.3104035237,265.94273284796714,0.0002209783491480266,1.0,1286790.8171820473,2588.248092717513,,,,,,,,,,,,,,,,,,,3.0,14239.542596971432,1589.256877661112,0.3682854834554358,6.175450102142607,2.613541326198888
2002.0,-29.983198805888655,5.0443466196110105,35.04268502317315,30.5161029676907,5.029619302284778,-26.481916995071376,-39.98260296704245,1.5283374914634713,-7.207167820199004,-7.207382020392823,40.0881981957446,35591.82507904921,15384.013207051938,15384.013207051938,50975.83828610115,86908.45826003276,86894.73078184808,15384.013207051938,102278.74398890001,102278.74398890001,102278.74398890001,130221.41239286441,125781.11930386222,4440.293089002198,0.0,98847.76726852027,47531.39533070909,57018.19104201242,27942.668403964395,84960.85944597682,21138.435695429995,1589.2672788537657,0.0,0.8748436329658293,2.657564749609266,0.0014947306463915918,1.0,1.0,-6.908277887239365,325156.32038049004,1558339.5958745317,4.79258589853336,1558339.5958745317,4.79258589853336,0.7564930947121341,0.09199471395069507,3.392586831611242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392586831611242,1.2845878519787914,1.2848882915964606,2.6409924602550685,5595.946112872317,14239.520849126257,6454.782932392218,0.00047626240406195916,29136.400090775118,2971.085956037497,19293.778138994174,1967.417837793148,0.6621881247815093,0.6621881247815093,30648.715477864534,30484.863174865135,1.0067231005831474,0.8,4347.676607069825,4324.433322199387,1.0067231005831474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.732707555488,2034.6934298245008,9.00844326456286,5.0443466196110105,-0.8120976545279257,5.856444274138936,2.6137832294430923,3.5,0.7467952084123121,0.6,0.00023386798872937812,1.0001158738304838,0.00023384089268941842,198.90833615961157,0.0,5.408808021008404e-06,15.328561931537818,0.021054944695062246,7.901106408461742e-05,0.0001548569246447607,0.0005253655633336296,0.09199471394556269,0.09199471394556269,0.09199471394556269,0.09204981508825379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.23356180656,595.4707179678029,0.0,0.09199471394556269,0.09199471395069507,0.09199471395069507,0.3682912251824929,0.3682912251824929,0.5,9.899354806440707,0.31871067713927914,0.31871067713927914,-2.3874235921539366e-12,0.0002142001937954774,0.29910413315343476,-2.3874235921539366e-12,27942.668403964395,21138.435695429995,0.7564930947121341,0.5999920271347375,0.41892025705884733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451387944762897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.081777315136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6755137283072,260.6755137283072,-12.474486271692797,244.92225390707398,276.42877354954067,107403.3069235709,107476.99547979167,-73.68855622074638,0.0,nan,276.42877354954067,3.278773549540688,270.1274696210467,-3.022530378953263,263.8261656925539,-9.323834307446077,257.5248617640607,-15.62513823593929,251.22355783556736,-21.926442164432615,244.92225390707398,-28.227746092925997,1.0,1.0,25732.562594343566,25732.562594343566,275.9895679852618,2.8395679852617945,275.9895679852618,275.9895679852618,86897.43058488358,86894.73078184808,2.699803035502555,0.0,8648.866644398773,8648.866644398773,0.9208697027721966,3409.5497657692986,275.9895679852618,2.8395679852617945,1.0,0.002,0.13287267067541203,0.004770471662041674,0.00020494809233640278,0.0017950519083368508,0.10247404616820138,0.10247404616820138,0.0,6.732535536013717e-13,1.0,1.0006020630502515,0.2991041331558222,0.09199471395069507,0.0,5.5346910355772396e-05,71.21987603629539,0.0,1599305.418278205,265.942832179801,0.00021420019618290098,1.0,1286790.4563866504,2588.307827505415,,,,,,,,,,,,,,,,,,,3.0,14239.520849126257,1589.2672788537657,0.3682912251824929,6.175450102142607,2.6137832294430923
2003.0,-29.984308363966143,5.044883584665532,35.04278870524119,30.51623065201568,5.029708929563281,-26.482906634613222,-39.98356004068626,1.5283072002076254,-7.207070871731105,-7.207278490257366,40.088361550574994,35591.025194252856,15385.564193477936,15385.564193477936,50976.58938773079,86908.33852193119,86894.73882156945,15385.564193477936,102280.3030150474,102280.3030150474,102280.3030150474,130223.2693335787,125782.16570675884,4441.10362681987,0.0,98848.0221785953,47530.96916371811,57018.94779430799,27942.96631853132,84961.91411283931,21138.663924331722,1589.277567802453,0.0,0.8748435745309445,2.657575145069584,0.0014947306463915918,1.0,1.0,-6.912821629117161,325157.6571471894,1558346.6523043336,4.792587897134821,1558346.6523043336,4.792587897134821,0.756493197012978,0.09199651744184167,3.3925772636001703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925772636001703,1.2845880495860067,1.284888454440831,2.640984605682359,5595.929469975268,14239.499141125607,6454.780768838905,0.00047626438371733905,29136.557401112437,2971.1019972276404,19293.771671988536,1967.4171783420982,0.6621843276258813,0.6621843276258813,30648.64632772129,30484.863174865135,1.0067202613521269,0.8,4347.666797769321,4324.433322199387,1.0067202613521269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.8263493706681,2034.6934298245008,9.008857486680364,5.044883584665532,-0.8116158895771157,5.856499474242648,2.6140221074582666,3.5,0.7468634592737905,0.6,0.00023384089268941842,1.0001154748121353,0.0002338138930740411,198.90925240436485,0.0,5.38962822489727e-06,15.274206389358865,0.021060334323287144,7.90025083418401e-05,0.0001548383843475783,0.0005253011822701787,0.09199651744110317,0.09199651744110317,0.09199651744110317,0.0920507649410208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.1765063895,595.473021564572,0.0,0.09199651744110317,0.09199651744184167,0.09199651744184167,0.36829687880036593,0.36829687880036593,0.5,9.900982232829639,0.31382171693974215,0.31382171693974215,7.617018127348274e-12,0.00020761852624673338,0.29445686114019054,7.617018127348274e-12,27942.96631853132,21138.663924331722,0.756493197012978,0.5999934196400983,0.4189056422032092,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513946142062641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.02742177296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6750021927602,260.6750021927602,-12.474997807239788,244.9211881968261,276.42881618869455,107406.7088314731,107480.3471585189,-73.63832704580201,0.0,nan,276.42881618869455,3.2788161886945772,270.1272905903203,-3.022709409679692,263.82576499194676,-9.324235008053222,257.52423939357357,-15.625760606426411,251.22271379519992,-21.927286204800055,244.9211881968261,-28.22881180317387,1.0,1.0,25732.562594343566,25732.562594343566,275.9896724449666,2.8396724449665953,275.9896724449666,275.9896724449666,86897.31184990096,86894.73882156945,2.573028331506066,0.0,8648.866644398773,8648.866644398773,0.9208702688750352,3409.540149918171,275.9896724449666,2.8396724449665953,1.0,0.002,0.13281818138173818,0.004770713414457025,0.00020486408931386584,0.0017951359112667754,0.10243204465693292,0.10243204465693292,0.0,5.806410040276599e-13,1.0,1.0005927157030208,0.2944568611325735,0.09199651744184167,0.0,5.448929162963313e-05,70.11628126276308,0.0,1599305.523612081,265.9429291282689,0.00020761851862971525,1.0,1286790.104363028,2588.366730076629,,,,,,,,,,,,,,,,,,,3.0,14239.499141125607,1589.277567802453,0.36829687880036593,6.175450102142607,2.6140221074582666
2004.0,-29.985414199928634,5.045407829855579,35.042890767677775,30.516405344847612,5.029795746181068,-26.483893205317827,-39.98451285352928,1.5282747515711956,-7.206976853163098,-7.207178066370748,40.088522183332586,35590.190013641215,15387.09057718757,15387.09057718757,50977.280590828785,86908.3058491104,86894.74347581402,15387.09057718757,102281.83405300158,102281.83405300158,102281.83405300158,130225.09409983762,125783.19248342366,4441.901616413966,0.0,98848.35052847426,47530.49410406876,57019.840471561656,27943.260046836036,84963.1005183977,21138.888815278668,1589.2877548779404,0.0,0.8748435093852405,2.6575852289324806,0.0014947306463915918,1.0,1.0,-6.9173147117473945,325158.95381031523,1558353.5911715918,4.792590125261238,1558353.5911715918,4.792590125261238,0.756493293189396,0.09199829359858197,3.392564457150551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392564457150551,1.2845882570836111,1.2848886273017648,2.640974209785055,5595.907442316355,14239.477473018593,6454.780835130339,0.00047626755899456055,29136.764172639476,2971.1230820554906,19293.77187013807,1967.4171985477274,0.6621796351791065,0.6621796351791065,30648.55377260162,30484.863174865135,1.0067164611402801,0.8,4347.6536683535405,4324.433322199387,1.0067164611402801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9188186568797,2034.6934298245008,9.00926344338081,5.045407829855579,-0.8111441518070839,5.856551981662663,2.614258002949066,3.5,0.7469308579854473,0.6,0.0002338138930740411,1.0001150884631673,0.00023378698688901155,198.91016558289732,0.0,5.3704733099079525e-06,15.219921360279137,0.02106570479659705,7.899399153920853e-05,0.00015481990153483257,0.000525236495206621,0.09199829359507128,0.09199829359507128,0.09199829359507128,0.09205169739879106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.2283585089,595.4752895891601,0.0,0.09199829359507128,0.09199829359858197,0.09199829359858197,0.36830244547956764,0.36830244547956764,0.5,9.902584346772029,0.30899299516005385,0.30899299516005385,-1.8758328224066645e-12,0.00020121320767430007,0.2898633546233782,-1.8758328224066645e-12,27943.260046836036,21138.888815278668,0.756493293189396,0.5999931768002075,0.4188899627778368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012606820548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.97313674388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.674491025554,260.674491025554,-12.475508974445972,244.9201260332897,276.42885601781836,107409.98950461874,107483.57480699211,-73.58530237336277,0.0,nan,276.42885601781836,3.2788560178183843,270.1271100209123,-3.0228899790876653,263.82536402400655,-9.32463597599343,257.5236180271013,-15.626381972898685,251.22187203019558,-21.928127969804393,244.9201260332897,-28.229873966710272,1.0,1.0,25732.562594343566,25732.562594343566,275.9897734069866,2.8397734069866374,275.9897734069866,275.9897734069866,86897.2868216193,86894.74347581402,2.5433458052866627,0.0,8648.866644398773,8648.866644398773,0.9208710265826295,3409.5272794363036,275.9897734069866,2.8397734069866374,1.0,0.002,0.13276453986040346,0.004770951139914533,0.00020478139259148828,0.001795218607227866,0.10239069629574414,0.10239069629574414,0.0,-1.806458628517138e-13,1.0,1.0005834762697579,0.28986335462525403,0.09199829359858197,0.0,5.364151852066406e-05,69.02535689886324,0.0,1599305.6257307031,265.9430231468369,0.0002012132095501329,1.0,1286789.7629011553,2588.424934525704,,,,,,,,,,,,,,,,,,,3.0,14239.477473018593,1589.2877548779404,0.36830244547956764,6.175450102142607,2.614258002949066
2005.0,-29.986516076323728,5.045919572070967,35.04299124722473,30.51655775578695,5.029880159140034,-26.484876452777485,-39.985465177427955,1.528240535594642,-7.206884237225438,-7.207079264715497,40.08868063698501,35589.381973511765,15388.590934176933,15388.590934176933,50977.9729076887,86908.2407487243,86894.75488765557,15388.590934176933,102283.3458218325,102283.3458218325,102283.3458218325,130226.89637231214,125784.20908102157,4442.687291290575,0.0,98848.64914833546,47530.0488271355,57020.667023555514,27943.55055047965,84964.21757403517,21139.111169270815,1589.2978488195808,0.0,0.8748434436770712,2.6575951484355698,0.0014947306463915918,1.0,1.0,-6.921721381109762,325160.22953142424,1558360.435933433,4.792592372625415,1558360.435933433,4.792592372625415,0.7564933858738994,0.09200004280330858,3.3925530339294845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925530339294845,1.2845884726536916,1.2848888083570766,2.640964874082342,5595.887661082559,14239.455842492678,6454.779993602739,0.00047627023970085833,29136.950302540226,2971.142062023242,19293.769354755757,1967.4169420501148,0.6621753187763677,0.6621753187763677,30648.471214329868,30484.863174865135,1.006713071390481,0.8,4347.641957041624,4324.433322199387,1.006713071390481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0101313403486,2034.6934298245008,9.009660219111726,5.045919572070967,-0.8106815929982112,5.856601165069178,2.6144909562225056,3.5,0.7469974160635731,0.6,0.00023378698688901155,1.0001146773895389,0.00023376017988180456,198.91107549904834,0.0,5.351913719432035e-06,15.167323480870387,0.02107105671031648,7.898547995521342e-05,0.00015480150693379815,0.0005251723220051131,0.09200004279751586,0.09200004279751586,0.09200004279751586,0.09205261871435098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.3894499659,595.4775219608717,0.0,0.09200004279751586,0.09200004280330858,0.09200004280330858,0.3683079261672112,0.3683079261672112,0.5,9.904161623857972,0.3042295272327351,0.3042295272327351,-3.808509063674137e-12,0.00019502749006505837,0.2853578836057409,-3.808509063674137e-12,27943.55055047965,21139.111169270815,0.7564933858738994,0.5999934368049478,0.418874945120283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514078849194625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.92053886447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6739803011639,260.6739803011639,-12.476019698836069,244.9190674336827,276.4288931686453,107413.29979479637,107486.821351396,-73.52155659964772,0.0,nan,276.4288931686453,3.278893168645311,270.1269280216523,-3.023071978347673,263.82496287465983,-9.325037125340145,257.52299772766753,-15.627002272332447,251.22103258067554,-21.928967419324437,244.9190674336827,-28.23093256631728,1.0,1.0,25732.562594343566,25732.562594343566,275.9898735281028,2.839873528102828,275.9898735281028,275.9898735281028,86897.22217987802,86894.75488765557,2.467292222456308,0.0,8648.866644398773,8648.866644398773,0.9208717024486989,3409.515799099132,275.9898735281028,2.839873528102828,1.0,0.002,0.132711729929447,0.004771185171794197,0.00020469997783400328,0.001795300021867119,0.10234998891700163,0.10234998891700163,0.0,-2.9887767608038907e-13,1.0,1.0005744137021206,0.2853578836095494,0.09200004280330858,0.0,5.280992812255488e-05,67.9552571463567,0.0,1599305.7265005633,265.94311576277454,0.00019502749387356744,1.0,1286789.4269549919,2588.482036722385,,,,,,,,,,,,,,,,,,,3.0,14239.455842492678,1589.2978488195808,0.3683079261672112,6.175450102142607,2.6144909562225056
2006.0,-29.987616742171266,5.046419006176843,35.04309016151988,30.516685579810314,5.02996285921179,-26.485858782031325,-39.98641729177905,1.528204899068193,-7.206794845178081,-7.206983848480224,40.08883643381427,35588.59406590618,15390.067907388742,15390.067907388742,50978.661973294926,86908.13741846403,86894.76190362635,15390.067907388742,102284.8298110151,102284.8298110151,102284.8298110151,130228.66705885647,125785.2062615964,4443.460797260085,0.0,98848.91400996724,47529.628799477716,57021.42801165502,27943.837247841377,84965.2652594964,21139.330440188933,1589.307865373304,0.0,0.8748433694515355,2.657604728726691,0.0014947306463915918,1.0,1.0,-6.926082512622941,325161.46154391964,1558367.1659470878,4.792594911302547,1558367.1659470878,4.792594911302547,0.7564934712687649,0.0920017656482299,3.3925431645470274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925431645470274,1.2845886946625533,1.2848889959800727,2.6409567347455205,5595.870414804528,14239.4342544289,6454.778127710472,0.0004762723623263081,29137.11313770876,2971.158666589382,19293.763777478907,1967.416373326152,0.6621714267399142,0.6621714267399142,30648.39988596586,30484.863174865135,1.0067101427299041,0.8,4347.631838749396,4324.433322199387,1.0067101427299041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1003048805605,2034.6934298245008,9.010049271354061,5.046419006176843,-0.8102289260377518,5.856647932214595,2.6147210115072403,3.5,0.7470631461449259,0.6,0.00023376017988180456,1.0001145524283632,0.00023373340515265472,198.9119844228736,0.0,5.332210634453854e-06,15.11148493804222,0.021076388920950935,7.897697109168066e-05,0.0001547832087901239,0.0005251087169675902,0.09200176563316231,0.09200176563316231,0.09200176563316231,0.0920535229060169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.6561324742,595.4797198435283,0.0,0.09200176563316231,0.0920017656482299,0.0920017656482299,0.3683133225291155,0.3683133225291155,0.5,9.905714341354766,0.29952869307106766,0.29952869307106766,-6.195932655828074e-12,0.00018900330212545668,0.2809013358572656,-6.195932655828074e-12,27943.837247841377,21139.330440188933,0.7564934712687649,0.5999941484040402,0.4188605067872546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514144854954862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.86470032164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67346989341024,260.67346989341024,-12.476530106589735,244.91801194354025,276.42892784328046,107416.6412230073,107490.11719800984,-73.47597500255469,0.0,nan,276.42892784328046,3.278927843280485,270.1267446633318,-3.0232553366681714,263.82456148338366,-9.325438516616316,257.52237830343637,-15.627621696563608,251.22019512348868,-21.929804876511298,244.91801194354025,-28.231988056459727,1.0,1.0,25732.562594343566,25732.562594343566,275.9899697555393,2.8399697555393004,275.9899697555393,275.9899697555393,86897.1236907924,86894.76190362635,2.3617871660535457,0.0,8648.866644398773,8648.866644398773,0.9208722863794007,3409.5058803697625,275.9899697555393,2.8399697555393004,1.0,0.002,0.13265974263167535,0.0047714152316846595,0.00020461983048826725,0.0017953801690828394,0.10230991524413363,0.10230991524413363,0.0,-4.288934658813748e-13,1.0,1.0005654493252094,0.28090133586346155,0.0920017656482299,0.0,5.198729495870287e-05,66.89668462234054,0.0,1599305.82368672,265.9432051548219,0.00018900330832138934,1.0,1286789.1025197837,2588.5384961129607,,,,,,,,,,,,,,,,,,,3.0,14239.4342544289,1589.307865373304,0.3683133225291155,6.175450102142607,2.6147210115072403
2007.0,-29.98871114691045,5.046906321482234,35.04318753067303,30.5168253480457,5.030042829639543,-26.486835749255874,-39.98736102422697,1.5281674319831873,-7.206708892112715,-7.206892033503026,40.088989680325106,35587.79041641128,15391.522163407597,15391.522163407597,50979.31257981887,86908.06137268226,86894.76513281214,15391.522163407597,102286.28729621974,102286.28729621974,102286.28729621974,130230.40790867155,125786.1856249303,4444.222283741255,0.0,98849.19994271005,47529.185632280205,57022.238122699826,27944.120612451803,84966.35873515163,21139.54695531919,1589.3178317893323,0.0,0.8748432850938453,2.6576139483029046,0.0014947306463915918,1.0,1.0,-6.930395474370755,325162.6470611044,1558373.7858163258,4.792597796522049,1558373.7858163258,4.792597796522049,0.7564935482671615,0.09200346261999202,3.3925324014055063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925324014055063,1.2845889251658178,1.2848891921409114,2.6409478821932004,5595.851657308439,14239.412653887208,6454.7768777619885,0.00047627481861740363,29137.289861036377,2971.1766873536203,19293.760041299243,1967.4159923418542,0.6621672823147385,0.6621672823147385,30648.32209814616,30484.863174865135,1.0067069488534488,0.8,4347.620804150432,4324.433322199387,1.0067069488534488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1893542705661,2034.6934298245008,9.01043091325207,5.046906321482234,-0.8097861310671721,5.856692452549406,2.6149482067492977,3.5,0.7471280590712279,0.6,0.00023373340515265472,1.0001139017868308,0.0002337067855321881,198.91288818357344,0.0,5.325814507579748e-06,15.093358314481005,0.021081714735458515,7.896853797187166e-05,0.00015476486718078307,0.0005250448265100262,0.09200346261775232,0.09200346261775232,0.09200346261775232,0.09205441063711486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.0275506678,595.4818835211329,0.0,0.09200346261775232,0.09200346261999202,0.09200346261999202,0.36831863544044896,0.36831863544044896,0.5,9.907242783292995,0.29488839879201123,0.29488839879201123,3.8198777474462986e-11,0.00018314139032327148,0.27649655913228344,3.8198777474462986e-11,27944.120612451803,21139.54695531919,0.7564935482671615,0.5999940839965417,0.4188456578131336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210788771913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.84657369808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6729600657656,260.6729600657656,-12.47703993423437,244.91696005415417,276.42896007737727,107419.94569631266,107493.33816151695,-73.39246520429734,0.0,nan,276.42896007737727,3.278960077377292,270.1265600727322,-3.0234399272677592,263.82416006808745,-9.325839931912526,257.5217600634434,-15.628239936556554,251.2193600587991,-21.930639941200866,244.91696005415417,-28.233039945845803,1.0,1.0,25732.562594343566,25732.562594343566,275.99006194388164,2.8400619438816648,275.99006194388164,275.99006194388164,86897.0574808448,86894.76513281214,2.2923480326571735,0.0,8648.866644398773,8648.866644398773,0.9208729231891051,3409.495063412534,275.99006194388164,2.8400619438816648,1.0,0.002,0.13260856848223634,0.004771641323069601,0.00020454093583647867,0.0017954590647510237,0.10227046791823934,0.10227046791823934,0.0,5.875022690560172e-13,1.0,1.0005565888739227,0.27649655909408466,0.09200346261999202,0.0,5.117414801439519e-05,65.85032001957546,0.0,1599305.9170358928,265.94329110788726,0.000183141352124494,1.0,1286788.7903292868,2588.594274194977,,,,,,,,,,,,,,,,,,,3.0,14239.412653887208,1589.3178317893323,0.36831863544044896,6.175450102142607,2.6149482067492977
2008.0,-29.9898018152732,5.047381728342374,35.043283392369666,30.516956734377914,5.030117955382046,-26.48780983820863,-39.988304337579734,1.528125978312088,-7.206623989327454,-7.206801477896453,40.08914092394743,35587.00228924253,15392.951176868519,15392.951176868519,50979.95346611105,86907.98191669196,86894.7765244093,15392.951176868519,102287.72770127782,102287.72770127782,102287.72770127782,130232.12869630255,125787.15672584655,4444.971970456001,0.0,98849.48073627033,47528.7568508891,57023.02653931248,27944.400995024727,84967.42753433721,21139.761138691883,1589.3277067908068,0.0,0.8748432015081795,2.6576230397792577,0.0014947306463915918,1.0,1.0,-6.9346193739547175,325163.81631988083,1558380.3191865261,4.792600655336955,1558380.3191865261,4.792600655336955,0.7564936225491341,0.09200513373120928,3.3925219781046665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925219781046665,1.2845891739929984,1.2848894068291978,2.6409392565246366,5595.833380551804,14239.391142087527,6454.775466992617,0.00047627717539199893,29137.46215182828,2971.1942561250053,19293.755824415184,1967.41556233935,0.6621632221735744,0.6621632221735744,30648.24676638998,30484.863174865135,1.0067038558220067,0.8,4347.610117956607,4324.433322199387,1.0067038558220067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2772939702108,2034.6934298245008,9.010803592134465,5.047381728342374,-0.8093519556535167,5.85673368399589,2.615172578543385,3.5,0.7471921652981101,0.6,0.0002337067855321881,1.0001135139117359,0.00023368025957182866,198.91378886597516,0.0,5.294985589365732e-06,15.005989160262486,0.02108700972104788,7.896010942899901e-05,0.0001547466761031891,0.0005249814997187132,0.09200513372528135,0.09200513372528135,0.09200513372528135,0.09205528872131886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.5040155369,595.4840129199274,0.0,0.09200513372528135,0.09200513373120928,0.09200513373120928,0.368323865806138,0.368323865806138,0.5,9.908747434072184,0.29031374228998175,0.29031374228998175,2.5863755581667647e-11,0.0001774885690224437,0.2721821039417591,2.5863755581667647e-11,27944.400995024727,21139.761138691883,0.7564936225491341,0.5999940794430775,0.41883111354478797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276348093342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.759204543865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6724506119994,260.6724506119994,-12.477549388000568,244.9159117121733,276.42898951182605,107423.21973615495,107496.55837942375,-73.3386432687864,0.0,nan,276.42898951182605,3.278989511826069,270.126373951894,-3.023626048105996,263.82375839196504,-9.326241608034934,257.5211428320342,-15.628857167965805,251.2185272721039,-21.93147272789608,244.9159117121733,-28.234088287826665,1.0,1.0,25732.562594343566,25732.562594343566,275.9901538166084,2.8401538166084492,275.9901538166084,275.9901538166084,86896.97275132981,86894.7765244093,2.196226920510526,0.0,8648.866644398773,8648.866644398773,0.9208735398908356,3409.48458799519,275.9901538166084,2.8401538166084492,1.0,0.002,0.1325581908640782,0.004771863923757592,0.000204463269230726,0.0017955367311367702,0.102231634615363,0.102231634615363,0.0,3.6749596421525865e-13,1.0,1.000547909918757,0.27218210391589537,0.09200513373120928,0.0,5.037761669859966e-05,64.82533693957551,0.0,1599306.0094381573,265.9433760106725,0.00017748854315868812,1.0,1286788.4824209528,2588.648925407331,,,,,,,,,,,,,,,,,,,3.0,14239.391142087527,1589.3277067908068,0.368323865806138,6.175450102142607,2.615172578543385
2009.0,-29.99088876893043,5.0478454351516255,35.04337776904062,30.51709933150562,5.0301964240891275,-26.48878024962935,-39.98924325043333,1.5280879047918083,-7.206540007451338,-7.206712017347835,40.089289799831924,35586.206617102085,15394.355182919993,15394.355182919993,50980.56180002208,86907.91486883082,86894.79049389456,15394.355182919993,102289.14567681454,102289.14567681454,102289.14567681454,130233.82236548777,125788.11235817964,4445.710007308119,0.0,98849.77183520107,47528.318427132166,57023.83712007656,27944.676688673226,84968.51380874979,21139.971778829058,1589.3374046994809,0.0,0.8748431210264588,2.657632019979885,0.0014947306463915918,1.0,1.0,-6.938777119320832,325164.9714429293,1558386.750296478,4.792603407990382,1558386.750296478,4.792603407990382,0.7564936969694014,0.09200677880200925,3.3925109935786812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925109935786812,1.2845894068189012,1.2848896056327748,2.6409302268650503,5595.81424778667,14239.369668659761,6454.774423940468,0.0004762797247252904,29137.642301617638,2971.2126262911024,19293.75270666251,1967.415244417055,0.6621590212050678,0.6621590212050678,30648.167378471684,30484.863174865135,1.0067005962514763,0.8,4347.598856375497,4324.433322199387,1.0067005962514763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3641410478124,2034.6934298245008,9.01116735772619,5.0478454351516255,-0.8089261849722647,5.85677162012389,2.6153941701486647,3.5,0.7472554771853328,0.6,0.00023368025957182866,1.0001131282820097,0.0002336538267158273,198.91468648790135,0.0,5.2763792784053675e-06,14.953258875000811,0.021092286100326287,7.895172103062755e-05,0.0001547285385412011,0.0005249182680213874,0.0920067788031428,0.0920067788031428,0.0920067788031428,0.09205615302405945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.0819879554,595.4861091737107,0.0,0.0920067788031428,0.09200677880200925,0.09200677880200925,0.3683290153371983,0.3683290153371983,0.5,9.910228661553003,0.2858049855094009,0.2858049855094009,5.019273885409348e-11,0.00017200989651655618,0.267934898027022,5.019273885409348e-11,27944.676688673226,21139.971778829058,0.7564936969694014,0.599993568379588,0.41881639470828935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434168415317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.7064742586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67194210574155,260.67194210574155,-12.478057894258427,244.91486694463623,276.42901726684704,107426.51612407935,107499.71836851387,-73.20224443452872,0.0,nan,276.42901726684704,3.279017266847063,270.12618720240374,-3.0238127975962357,263.82335713796215,-9.32664286203783,257.52052707352107,-15.629472926478911,251.21769700907876,-21.932302990921215,244.91486694463623,-28.235133055363747,1.0,1.0,25732.562594343566,25732.562594343566,275.99024489233807,2.8402448923380916,275.99024489233807,275.99024489233807,86896.91447953969,86894.79049389456,2.123985645128414,0.0,8648.866644398773,8648.866644398773,0.9208741897967356,3409.473548546575,275.99024489233807,2.8402448923380916,1.0,0.002,0.13250859742301968,0.00477208311732961,0.00020438681168549492,0.0017956131886510197,0.10219340584274746,0.10219340584274746,0.0,3.3651467029605087e-13,1.0,1.000539366056367,0.26793489797682923,0.09200677880200925,0.0,4.959343956517879e-05,63.81625175052211,0.0,1599306.100997068,265.94345999254864,0.00017200984632381733,1.0,1286788.1782357688,2588.702737181077,,,,,,,,,,,,,,,,,,,3.0,14239.369668659761,1589.3374046994809,0.3683290153371983,6.175450102142607,2.6153941701486647
2010.0,-29.991972199417795,5.048297594769462,35.04347068300935,30.517245979886525,5.030268011347744,-26.48974817834057,-39.990177972335346,1.5280439902667051,-7.206461994381129,-7.20662866142921,40.08943634981455,35585.40304749193,15395.74084588963,15395.74084588963,50981.14389338156,86907.87016274697,86894.79661624756,15395.74084588963,102290.53746213719,102290.53746213719,102290.53746213719,130235.48943975849,125789.05279967941,4446.436640079069,0.0,98850.07966249497,47527.866537570735,57024.68124991582,27944.951977621295,84969.63322753711,21140.181581448338,1589.3472537642283,0.0,0.8748430156108831,2.657640390471544,0.0014947306463915918,1.0,1.0,-6.942900847852002,325166.0477445707,1558393.0809523677,4.792607013437454,1558393.0809523677,4.792607013437454,0.7564937523735124,0.0920084006701733,3.3924994224177856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924994224177856,1.2845896667693315,1.284889831686812,2.6409206847737807,5595.79402924029,14239.348233294319,6454.773842908177,0.0004762825174763918,29137.83242210427,2971.232013185366,19293.75096991811,1967.4150673184126,0.6621546411009511,0.6621546411009511,30648.083750740476,30484.863174865135,1.006697162601712,0.8,4347.586993355302,4324.433322199387,1.006697162601712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4499124735341,2034.6934298245008,9.011526023375959,5.048297594769462,-0.8085111060238717,5.856808700793334,2.61561302458336,3.5,0.7473180070238171,0.6,0.0002336538267158273,1.0001127625782005,0.0002336274822785871,198.91558120745364,0.0,5.257883264487071e-06,14.90084117155636,0.021097543983590775,7.894337089324267e-05,0.00015471045582258466,0.0005248551320201108,0.09200840066807812,0.09200840066807812,0.09200840066807812,0.09205700234239747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.7604817241,595.4881726058127,0.0,0.09200840066807812,0.0920084006701733,0.0920084006701733,0.3683340852819935,0.3683340852819935,0.5,9.911686712054584,0.2813588085232368,0.2813588085232368,1.4722445484949276e-11,0.00016666704806311827,0.2637278135771908,1.4722445484949276e-11,27944.951977621295,21140.181581448338,0.7564937523735124,0.5999925144652678,0.4188014199402163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514406798243835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.654056555155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67143406941847,260.67143406941847,-12.47856593058151,244.91382564763347,276.42904249120375,107429.72760436118,107502.86219905833,-73.13459469714608,0.0,nan,276.42904249120375,3.279042491203768,270.12599912248885,-3.024000877511128,263.82295575377503,-9.327044246224943,257.5199123850621,-15.63008761493785,251.21686901634786,-21.93313098365212,244.91382564763347,-28.236174352366504,1.0,1.0,25732.562594343566,25732.562594343566,275.99032895613595,2.840328956135977,275.99032895613595,275.99032895613595,86896.87919028294,86894.79661624756,2.0825740353757283,0.0,8648.866644398773,8648.866644398773,0.9208748744100115,3409.4619195298746,275.99032895613595,2.840328956135977,1.0,0.002,0.1324597808173806,0.004772298042330578,0.00020431154978192717,0.0017956884502822832,0.10215577489096359,0.10215577489096359,0.0,6.421035578241252e-14,1.0,1.0005309026989084,0.2637278135624683,0.0920084006701733,0.0,4.8816603997646773e-05,62.816615089793295,0.0,1599306.1856911436,265.94353800561885,0.0001666670333406728,1.0,1286787.8948077052,2588.7559765477827,,,,,,,,,,,,,,,,,,,3.0,14239.348233294319,1589.3472537642283,0.3683340852819935,6.175450102142607,2.61561302458336
2011.0,-29.99305193552268,5.04873840148532,35.04356213418547,30.517351591866486,5.030334707501834,-26.490713271220834,-39.9911122751422,1.5279960431935713,-7.206385726103974,-7.206547170437046,40.08957997180065,35584.63765172701,15397.103194138937,15397.103194138937,50981.74084586595,86907.7663286422,86894.7950243046,15397.103194138937,102291.89821844354,102291.89821844354,102291.89821844354,130237.1187075782,125789.96691765203,4447.151789926189,0.0,98850.33424541913,47527.45866584343,57025.41731063967,27945.220489134663,84970.63779977433,21140.3862945062,1589.356843479317,0.0,0.8748429111916071,2.6576485737044897,0.0014947306463915918,1.0,1.0,-6.946997134962032,325167.09996902006,1558399.2851433018,4.7926105848094,1558399.2851433018,4.7926105848094,0.7564938091193719,0.09200999658779463,3.3924903544542566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924903544542566,1.2845899453963607,1.284890076535386,2.6409130529256184,5595.77785826983,14239.326832277924,6454.77161247955,0.0004762844165357222,29137.985349208455,2971.2476074101205,19293.74430301768,1967.4143874837669,0.6621509370599571,0.6621509370599571,30648.01821421525,30484.863174865135,1.006694471755814,0.8,4347.5776966649455,4324.433322199387,1.006694471755814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.5346187846426,2034.6934298245008,9.011876625064575,5.04873840148532,-0.8081045741227122,5.856842975608032,2.6158291684599932,3.5,0.7473797624171409,0.6,0.0002336274822785871,1.0001123790438635,0.00023360123039566988,198.91647288317031,0.0,5.2403190452190436e-06,14.85106417415077,0.021102784302635992,7.893502531565253e-05,0.00015469245696293456,0.0005247926681535857,0.09200999658572226,0.09200999658572226,0.09200999658572226,0.09205783026063223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.5359235898,595.4902043494349,0.0,0.09200999658572226,0.09200999658779463,0.09200999658779463,0.368339076405067,0.368339076405067,0.5,9.913121722569304,0.2769670016400596,0.2769670016400596,-3.410605131648481e-13,0.00016144433305953498,0.25955003547500155,-3.410605131648481e-13,27945.220489134663,21140.3862945062,0.7564938091193719,0.5999924464024836,0.4187874608588794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447170183375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.60427955775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67092630879506,260.67092630879506,-12.479073691204917,244.91278778381448,276.429064833776,107432.97803313257,107506.07293937738,-73.09490624480401,0.0,nan,276.429064833776,3.279064833776033,270.12580942378264,-3.024190576217336,263.8225540137908,-9.32744598620917,257.51929860379965,-15.630701396200323,251.21604319380694,-21.933956806193038,244.91278778381448,-28.237212216185497,1.0,1.0,25732.562594343566,25732.562594343566,275.99041026306435,2.8404102630643706,275.99041026306435,275.99041026306435,86896.7738565655,86894.7950243046,1.9788322608947055,0.0,8648.866644398773,8648.866644398773,0.9208754109195404,3409.452806226528,275.99041026306435,2.8404102630643706,1.0,0.002,0.13241173570323925,0.004772509475406894,0.0002042374770539407,0.00179576252301323,0.10211873852697034,0.10211873852697034,0.0,6.717066139416694e-14,1.0,1.0005224981117808,0.2595500354753426,0.09200999658779463,0.0,4.8045112660883604e-05,61.82385606401622,0.0,1599306.2684917685,265.943614273896,0.0001614443334005955,1.0,1286787.6177205993,2588.8088352473133,,,,,,,,,,,,,,,,,,,3.0,14239.326832277924,1589.356843479317,0.368339076405067,6.175450102142607,2.6158291684599932
2012.0,-29.994128075147298,5.049168041605589,35.04365212922843,30.517495970148616,5.030400032126635,-26.491675264418884,-39.99204228222368,1.5279472213973582,-7.206311642376477,-7.206467990165119,40.08972086036372,35583.84298799995,15398.443185612103,15398.443185612103,50982.286173612054,86907.73226733568,86894.78691591907,15398.443185612103,102293.23010153118,102293.23010153118,102293.23010153118,130238.71371953703,125790.85814441864,4447.855575118385,0.0,98850.64768562753,47527.01063369432,57026.26339103689,27945.483618005845,84971.74700904274,21140.58688099717,1589.366252371592,0.0,0.8748428045322053,2.657656525199368,0.0014947306463915918,1.0,1.0,-6.951060059571546,325168.1223596558,1558405.3712734731,4.792614232799185,1558405.3712734731,4.792614232799185,0.7564938639092242,0.09201156717199062,3.3924786670832727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924786670832727,1.2845902279232284,1.284890325403595,2.6409033739637158,5595.7573497110025,14239.305469157976,6454.77118053212,0.00047628727913483476,29138.178124673555,2971.267265036843,19293.743011897906,1967.4142558261901,0.6621465120209556,0.6621465120209556,30647.93374650104,30484.863174865135,1.0066910036216326,0.8,4347.565714488876,4324.433322199387,1.0066910036216326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6182755132224,2034.6934298245008,9.012219643376362,5.049168041605589,-0.8077066799909955,5.856874721596585,2.616042641143893,3.5,0.7474407546125408,0.6,0.00023360123039566988,1.0001120056898622,0.0002335750686589701,198.91736159583056,0.0,5.221931956435947e-06,14.798955164539473,0.021108006234592427,7.892671891927786e-05,0.00015467451147639202,0.0005247299805251868,0.0920115671669916,0.0920115671669916,0.0920115671669916,0.09205863944563214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.4083022502,595.4922044182629,0.0,0.0920115671669916,0.09201156717199062,0.09201156717199062,0.3683439890349599,0.3683439890349599,0.5,9.914533890438966,0.27262598837791074,0.27262598837791074,-1.4665602066088468e-11,0.00015634778861794985,0.2554079305935488,-1.4665602066088468e-11,27945.483618005845,21140.58688099717,0.7564938639092242,0.5999910319389631,0.41877264197255004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514536384660779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.55217054814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6704189760122,260.6704189760122,-12.479581023987805,244.91175333770624,276.42908461431824,107436.14116752986,107509.174483781,-73.03331625111224,0.0,nan,276.42908461431824,3.279084614318265,270.1256183589953,-3.024381641004652,263.82215210367366,-9.327847896326318,257.518685848351,-15.63131415164895,251.21521959302856,-21.934780406971413,244.91175333770624,-28.238246662293733,1.0,1.0,25732.562594343566,25732.562594343566,275.99048850582784,2.8404885058278637,275.99048850582784,275.99048850582784,86896.74738556145,86894.78691591907,1.960469642377575,0.0,8648.866644398773,8648.866644398773,0.9208761024061775,3409.441060418689,275.99048850582784,2.8404885058278637,1.0,0.002,0.13236445555686943,0.004772717362274284,0.0002041645832541219,0.0017958354164475474,0.10208229162706095,0.10208229162706095,0.0,-2.983308045045874e-13,1.0,1.000514165106582,0.25540793060821443,0.09201156717199062,0.0,4.728014449841189e-05,60.839491775350794,0.0,1599306.3488876133,265.9436883576235,0.0001563478032835519,1.0,1286787.3484903236,2588.8612281372384,,,,,,,,,,,,,,,,,,,3.0,14239.305469157976,1589.366252371592,0.3683439890349599,6.175450102142607,2.616042641143893
2013.0,-29.995203241656647,5.049586659883143,35.04374065921193,30.517598299216502,5.030460935936234,-26.492636823895673,-39.992972219455964,1.527894518188539,-7.206243497382161,-7.2063948209811,40.089858579157635,35583.07858357923,15399.76580688607,15399.76580688607,50982.844390465296,86907.63597544417,86894.75822752129,15399.76580688607,102294.52403440737,102294.52403440737,102294.52403440737,130240.26644073904,125791.71839596344,4448.548044775595,0.0,98850.90612881546,47526.6007096776,57027.006021264286,27945.742406331665,84972.74842759594,21140.783820609635,1589.3756209192788,0.0,0.8748426767377182,2.6576638771206156,0.0014947306463915918,1.0,1.0,-6.9551364160870435,325169.0671366321,1558411.3204927605,4.792618603656832,1558411.3204927605,4.792618603656832,0.7564939056984855,0.09201311368558576,3.3924695570489205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924695570489205,1.2845905284163435,1.2848905923580405,2.640895664419379,5595.7410141116725,14239.284142096312,6454.769048387145,0.0004762892204135113,29138.33255288074,2971.283012331504,19293.736638773895,1967.413605948402,0.6621427840374632,0.6621427840374632,30647.86790583841,30484.863174865135,1.006688300291553,0.8,4347.556374655078,4324.433322199387,1.006688300291553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.700897371217,2034.6934298245008,9.012557920802946,5.049586659883143,-0.8073190926493421,5.8569057525324855,2.616253479915983,3.5,0.7475009942617094,0.6,0.0002335750686589701,1.000111905387415,0.00023354893327511158,198.91824951185373,0.0,5.204023639083794e-06,14.748202993163472,0.021113210258231513,7.891841395476091e-05,0.0001546566547042092,0.0005246679928790565,0.09201311368310344,0.09201311368310344,0.09201311368310344,0.09205942330405692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.37557978585,595.4941734541973,0.0,0.09201311368310344,0.09201311368558576,0.09201311368558576,0.3683488237434904,0.3683488237434904,0.5,9.915923200495548,0.26832548088015074,0.26832548088015074,2.4442670110147446e-12,0.00015132359891367742,0.2512584048940312,2.4442670110147446e-12,27945.742406331665,21140.783820609635,0.7564939056984855,0.5999905303040426,0.41875871078713023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514600852584305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.50141837676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6699116798533,260.6699116798533,-12.480088320146649,244.91072181579915,276.4291015439069,107439.34121958492,107512.36926358107,-73.02804399614712,0.0,nan,276.4291015439069,3.2791015439069042,270.1254255982888,-3.0245744017111633,263.8217496526629,-9.328250347337075,257.51807370704097,-15.631926292959008,251.21439776142122,-21.935602238578753,244.91072181579915,-28.239278184200828,1.0,1.0,25732.562594343566,25732.562594343566,275.9905583579995,2.840558357999498,275.9905583579995,275.9905583579995,86896.6668642196,86894.75822752129,1.908636698310147,0.0,8648.866644398773,8648.866644398773,0.920876641403071,3409.431904834165,275.9905583579995,2.840558357999498,1.0,0.002,0.1323179415461666,0.004772921044684166,0.0002040928686390177,0.0017959071319681925,0.10204643431950886,0.10204643431950886,0.0,6.072100287857207e-13,1.0,1.0005058169714391,0.2512584048915869,0.09201311368558576,0.0,4.6513732468859823e-05,59.853270899772504,0.0,1599306.4223646114,265.9437565026178,0.0001513235964694104,1.0,1286787.099698853,2588.913638298593,,,,,,,,,,,,,,,,,,,3.0,14239.284142096312,1589.3756209192788,0.3683488237434904,6.175450102142607,2.616253479915983
