time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2014.0,-29.996274610103196,5.049994440219353,35.04382773494116,30.517708765715383,5.030514322477876,-26.493595716847015,-39.99389793081207,1.52783542916764,-7.20617386101992,-7.20632365780564,40.089993679880465,35582.30418312035,15401.066360823801,15401.066360823801,50983.370543944155,86907.57035632519,86894.72435878102,15401.066360823801,102295.79071960482,102295.79071960482,102295.79071960482,130241.78703037123,125792.557803525,4449.229226846229,0.0,98851.18828027323,47526.173162909196,57027.79457484892,27945.9963107664,84973.79088561532,21140.977007661382,1589.3848261685375,0.0,0.8748425479503832,2.6576709841779187,0.0014947306463915918,1.0,1.0,-6.959173298452299,325169.98601337697,1558417.1566325238,4.792623008472907,1558417.1566325238,4.792623008472907,0.7564939454141653,0.09201463503625658,3.392459565108263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392459565108263,1.2845908587198125,1.2848908891636412,2.6408872070669207,5595.7230939966685,14239.26279865807,6454.767560665856,0.00047629151127933354,29138.50154529951,2971.300244762433,19293.732191875402,1967.4131524909528,0.6621387912443212,0.6621387912443212,30647.795691361625,30484.863174865135,1.0066853352628067,0.8,4347.546130663232,4324.433322199387,1.0066853352628067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.7824942770749,2034.6934298245008,9.012888657511352,5.049994440219353,-0.8069397860815855,5.856934226300939,2.6164617098323877,3.5,0.7475604885235393,0.6,0.00023354893327511158,1.0001115110361085,0.00023352289289536973,198.91913429823745,0.0,5.198804807459549e-06,14.73341282434036,0.02111840906303897,7.89101475325542e-05,0.00015463878574255738,0.0005246058278290661,0.09201463497990524,0.09201463497990524,0.09201463497990524,0.09206018912027117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.43959393416,595.4961108869961,0.0,0.09201463497990524,0.09201463503625658,0.09201463503625658,0.36835358025229287,0.36835358025229287,0.5,9.917289824806144,0.26406420592417135,0.26406420592417135,-1.5916157281026244e-12,0.00014979678570625765,0.24715035935332708,-1.5916157281026244e-12,27945.9963107664,21140.977007661382,0.7564939454141653,0.5999893615735439,0.41874446005378646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514665262757867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.48662820794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6694040755502,260.6694040755502,-12.480595924449801,244.9096932741135,276.42911487698564,107442.45377607724,107515.52617912031,-73.07240304307498,0.0,nan,276.42911487698564,3.279114876985659,270.1252305564147,-3.024769443585285,263.82134623583886,-9.328653764161118,257.5174619152606,-15.632538084739394,251.21357759468756,-21.936422405312413,244.9096932741135,-28.240306725886484,1.0,1.0,25732.562594343566,25732.562594343566,275.99062560520053,2.8406256052005574,275.99062560520053,275.99062560520053,86896.6024035516,86894.72435878102,1.8780447705794359,0.0,8648.866644398773,8648.866644398773,0.9208772325772234,3409.4218629338043,275.99062560520053,2.8406256052005574,1.0,0.002,0.1322721872510464,0.0047731212532961635,0.0002040223249824228,0.0017959776750129382,0.1020111624912114,0.1020111624912114,0.0,-4.639084255630976e-15,1.0,1.0004975521094224,0.2471503593549187,0.09201463503625658,0.0,4.5754296245518625e-05,58.876027093337456,0.0,1599306.5025354112,265.94382613898006,0.00014979678729787338,1.0,1286786.8577282298,2588.930204331444,,,,,,,,,,,,,,,,,,,3.0,14239.26279865807,1589.3848261685375,0.36835358025229287,6.175450102142607,2.6164617098323877
2015.0,-29.99733979920889,5.050391629969298,35.043913419116265,30.51781259654092,5.030573831866103,-26.49454843610169,-39.99482273412866,1.5277824687252437,-7.206098363807769,-7.206248069568349,40.09012768100325,35581.5571052627,15402.337231123773,15402.337231123773,50983.89433638647,86907.48096818104,86894.71974914215,15402.337231123773,102297.05698026593,102297.05698026593,102297.05698026593,130243.30304818321,125793.40358068753,4449.899467495675,0.0,98851.44935117004,47525.77506992131,57028.52697916526,27946.246067917287,84974.77304708255,21141.16745083893,1589.3937425907538,0.0,0.8748424480562172,2.6576785134388534,0.0014947306463915918,1.0,1.0,-6.963050093266986,325170.9620290532,1558422.9452885634,4.792626425078271,1558422.9452885634,4.792626425078271,0.7564939992104811,0.09201613053007172,3.392450342379487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392450342379487,1.2845911601656277,1.2848911572268793,2.6408794078437254,5595.706568378599,14239.241495468801,6454.765516470108,0.00047629349646422046,29138.657717782535,2971.316169923729,19293.726081637516,1967.4125294200892,0.6621350327288095,0.6621350327288095,30647.72903615088,30484.863174865135,1.0066825984915553,0.8,4347.53667528163,4324.433322199387,1.0066825984915553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.863080868838,2034.6934298245008,9.013207321029343,5.050391629969298,-0.8065655343635934,5.856957164332892,2.6166673680002828,3.5,0.7476192480000808,0.6,0.00023352289289536973,1.00011086880751,0.0002334970053608282,198.92001398831383,0.0,5.179929795044893e-06,14.679921039157225,0.021123588992834015,7.890189001828334e-05,0.0001546210028770864,0.0005245440741494314,0.09201613044537486,0.09201613044537486,0.09201613044537486,0.09206095587509491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.60371100414,595.4980156966946,0.0,0.09201613044537486,0.09201613053007172,0.09201613053007172,0.36835825903358105,0.36835825903358105,0.5,9.918634588109647,0.2598630945823288,0.2598630945823288,-6.838263288955204e-11,0.00014970576057748985,0.24319797630136009,-6.838263288955204e-11,27946.246067917287,21141.16745083893,0.7564939992104811,0.5999885908272738,0.41873082833122466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514729445943253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.433136422755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6688973375101,260.6688973375101,-12.481102662489889,244.9086682937918,276.42912638122726,107445.67504075982,107518.62274059851,-72.94769983869195,0.0,nan,276.42912638122726,3.279126381227286,270.1250347637436,-3.024965236256378,263.8209431462546,-9.329056853745385,257.5168515287647,-15.633148471235302,251.2127599112787,-21.937240088721268,244.9086682937918,-28.24133170620817,1.0,1.0,25732.562594343566,25732.562594343566,275.99070066046175,2.8407006604617777,275.99070066046175,275.99070066046175,86896.50800217778,86894.71974914215,1.7882530356291682,0.0,8648.866644398773,8648.866644398773,0.9208777782400497,3409.4125940913846,275.99070066046175,2.8407006604617777,1.0,0.002,0.1322271638920011,0.004773319255344624,0.00020395291058081965,0.0017960470895879628,0.10197645529040983,0.10197645529040983,0.0,1.687825226803774e-13,1.0,1.0004896002860342,0.24319797636974272,0.09201613053007172,0.0,4.5023360703896465e-05,57.935457272775515,0.0,1599306.5916591005,265.9439016361922,0.00014970582896012274,1.0,1286786.600711519,2588.9312390182913,,,,,,,,,,,,,,,,,,,3.0,14239.241495468801,1589.3937425907538,0.36835825903358105,6.175450102142607,2.6166673680002828
2016.0,-29.998401363108503,5.050778396963476,35.04399778263377,30.517919500730954,5.030632266839936,-26.495498000114132,-39.99573946986345,1.5277289038555146,-7.206025748115792,-7.206175294855672,40.09026094406487,35580.79247757442,15403.587960780622,15403.587960780622,50984.38043835504,86907.39970796384,86894.73310937203,15403.587960780622,102298.32107015266,102298.32107015266,102298.32107015266,130244.82043989054,125794.26110765124,4450.559332239302,0.0,98851.71609654839,47525.35757253219,57029.28724890688,27946.49936973788,84975.78661864476,21141.360131474416,1589.4029171511422,0.0,0.8748423353745004,2.6576857633991278,0.0014947306463915918,1.0,1.0,-6.9668012018898935,325171.9017196565,1558428.702077002,4.792630279047249,1558428.702077002,4.792630279047249,0.7564940371160592,0.09201760497139104,3.392440877628364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392440877628364,1.2845914641227283,1.2848914279983275,2.6408714150573354,5595.689632623346,14239.220280360047,6454.763677349642,0.00047629557937417554,29138.8176426099,2971.3324777176613,19293.72058438337,1967.4119688561711,0.6621312100244597,0.6621312100244597,30647.660631740026,30484.863174865135,1.0066797899021012,0.8,4347.526971767069,4324.433322199387,1.0066797899021012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.942679401933,2034.6934298245008,9.01351938039918,5.050778396963476,-0.8061996730346355,5.856978069998111,2.6168705109752155,3.5,0.7476772888500616,0.6,0.0002334970053608282,1.0001104924243205,0.00023347120856098526,198.92089069132916,0.0,5.14954873312497e-06,14.593821109676163,0.02112873854156714,7.889370532740979e-05,0.00015460330003341842,0.0005244825548496113,0.09201760496831961,0.09201760496831961,0.09201760496831961,0.09206172656401633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.86608653876,595.4998885014188,0.0,0.09201760496831961,0.09201760497139104,0.09201760497139104,0.3683628631781104,0.3683628631781104,0.5,9.919958235422131,0.255738467700553,0.255738467700553,1.3073986337985843e-12,0.00014954673986267153,0.23937409296576106,1.3073986337985843e-12,27946.49936973788,21141.360131474416,0.7564940371160592,0.5999871547781402,0.4187168356234732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514793259476093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.34703649327,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66839154012104,260.66839154012104,-12.481608459878942,244.90764684371908,276.42913623652186,107448.87955214914,107521.69184026176,-72.81228811260516,0.0,nan,276.42913623652186,3.279136236521879,270.12483835796485,-3.0251616420351297,263.8205404794013,-9.329459520598675,257.51624260083923,-15.633757399160743,251.21194472228,-21.938055277719968,244.90764684371908,-28.2423531562809,1.0,1.0,25732.562594343566,25732.562594343566,275.9907749799121,2.840774979912112,275.9907749799121,275.9907749799121,86896.42071138945,86894.73310937203,1.6876020174240693,0.0,8648.866644398773,8648.866644398773,0.9208783382213023,3409.403082016506,275.9907749799121,2.840774979912112,1.0,0.002,0.13218284771399286,0.004773513857849495,0.00020388458577000419,0.0017961154139844921,0.10194229288500209,0.10194229288500209,0.0,-2.4550370417153466e-13,1.0,1.000481906838101,0.23937409296445367,0.09201760497139104,0.0,4.431617896538382e-05,57.025454321321675,0.0,1599306.6772801569,265.9439742518842,0.0001495467385552729,1.0,1286786.3532608554,2588.9322351951455,,,,,,,,,,,,,,,,,,,3.0,14239.220280360047,1589.4029171511422,0.3683628631781104,6.175450102142607,2.6168705109752155
2017.0,-29.999462248621086,5.051154847260522,35.04408078415322,30.51804316872733,5.03068770232038,-26.496447253522415,-39.99665613574905,1.5276727072229819,-7.205961705236518,-7.206111017971595,40.090390373477845,35580.01692765448,15404.825964489562,15404.825964489562,50984.842892144035,86907.35363727986,86894.70873608378,15404.825964489562,102299.53470057333,102299.53470057333,102299.53470057333,130246.28198759987,125795.07341016308,4451.208577436781,0.0,98852.0123678852,47524.92417961535,57030.097986966495,27946.74728702653,84976.84527399302,21141.548240560824,1589.4120617205042,0.0,0.8748421902989079,2.657692168002114,0.0014947306463915918,1.0,1.0,-6.970632622489745,325172.7316846317,1558434.293271251,4.792635240960783,1558434.293271251,4.792635240960783,0.7564940571948127,0.09201905731419645,3.3924301605193468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924301605193468,1.2845917802006446,1.2848917110099685,2.6408624224494663,5595.670578366355,14239.19910236995,6454.762724290028,0.00047629813432749157,29138.997028829606,2971.350770021323,19293.717735624403,1967.4116783636007,0.6621270360313205,0.6621270360313205,30647.583176141365,30484.863174865135,1.0066766096854245,0.8,4347.515984295355,4324.433322199387,1.0066766096854245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0213028897342,2034.6934298245008,9.013829107011125,5.051154847260522,-0.8058448418731778,5.8569996891336995,2.6170711717350743,3.5,0.7477346204957355,0.6,0.00023347120856098526,1.0001104227707303,0.0002334454308696943,198.92176684090165,0.0,5.131522401744374e-06,14.542734486543557,0.021133870063968885,7.888552204497606e-05,0.00015458568651600919,0.0005244211453214985,0.09201905731228947,0.09201905731228947,0.09201905731228947,0.09206246282639302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.2135114963,595.5017334460499,0.0,0.09201905731228947,0.09201905731419645,0.09201905731419645,0.36836739546484054,0.36836739546484054,0.5,9.921260401191109,0.25166274557676616,0.25166274557676616,9.265477274311706e-12,0.00014931273506135767,0.23547839548183447,9.265477274311706e-12,27946.74728702653,21141.548240560824,0.7564940571948127,0.5999851221559508,0.4187024925782184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856856362544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.295949870146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66788630134636,260.66788630134636,-12.48211369865362,244.9066283719388,276.42914423075314,107452.00558011219,107524.73745283806,-72.73187272586536,0.0,nan,276.42914423075314,3.279144230753161,270.1246410589892,-3.0253589410107793,263.82013788722907,-9.329862112770911,257.5156347154668,-15.634365284533203,251.2111315437013,-21.938868456298678,244.9066283719388,-28.24337162806117,1.0,1.0,25732.562594343566,25732.562594343566,275.99083643870574,2.8408364387057645,275.99083643870574,275.99083643870574,86896.40134283234,86894.70873608378,1.692606748561957,0.0,8648.866644398773,8648.866644398773,0.9208789722971984,3409.3923113219435,275.99083643870574,2.8408364387057645,1.0,0.002,0.13213925205026059,0.00477370399929548,0.00020381736874490914,0.0017961826314455145,0.10190868437245457,0.10190868437245457,0.0,1.9042363172405707e-13,1.0,1.0004740687129674,0.235478395472569,0.09201905731419645,0.0,4.3595664897878175e-05,56.098297123828594,0.0,1599306.7526608512,265.94403829476346,0.0001493127257958804,1.0,1286786.1347048506,2588.933115049512,,,,,,,,,,,,,,,,,,,3.0,14239.19910236995,1589.4120617205042,0.36836739546484054,6.175450102142607,2.6170711717350743
2018.0,-30.00051680882425,5.05152119184119,35.044162486624955,30.51813180735337,5.030737010307534,-26.497391426911882,-39.997571998368926,1.527611628390428,-7.205895942058078,-7.20604496064681,40.090518895183635,35579.28342828509,15406.038650357177,15406.038650357177,50985.32207864227,86907.26178610737,86894.70930022461,15406.038650357177,102300.74795058179,102300.74795058179,102300.74795058179,130247.74148224623,125795.89397466269,4451.847507583544,0.0,98852.2658625768,47524.53451866997,57030.812604340914,27946.993531664433,84977.80613600535,21141.735198345243,1589.4210986291266,0.0,0.8748420586556063,2.657698750708241,0.0014947306463915918,1.0,1.0,-6.9743198714944015,325173.58464030514,1558439.8452706318,4.792639743460465,1558439.8452706318,4.792639743460465,0.7564940813540922,0.0920204865702871,3.392421503023913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392421503023913,1.2845921190719556,1.2848920168448572,2.6408549863086064,5595.654822076185,14239.177902584745,6454.760406717282,0.000476299957193518,29139.146115676533,2971.365972648818,19293.710808244374,1967.4109719674277,0.6621234106055213,0.6621234106055213,30647.52060592084,30484.863174865135,1.006674040642662,0.8,4347.5071083904495,4324.433322199387,1.006674040642662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.098957151394,2034.6934298245008,9.01412910346331,5.05152119184119,-0.8054960099270652,5.857017201768255,2.6172693649029557,3.5,0.7477912471151302,0.6,0.0002334454308696943,1.0001097653128403,0.00023341980947128455,198.92263777336137,0.0,5.127743896677834e-06,14.532026203184982,0.021138997807865562,7.887734671716852e-05,0.00015456808415252577,0.0005243600923602381,0.09202048656910435,0.09202048656910435,0.09202048656910435,0.09206320043815965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.6566071227,595.503547219902,0.0,0.09202048656910435,0.0920204865702871,0.0920204865702871,0.36837185422697544,0.36837185422697544,0.5,9.922541817229858,0.24765086082555854,0.24765086082555854,-3.643663148977794e-11,0.00014901858872917728,0.23172508915240542,-3.643663148977794e-11,27946.993531664433,21141.735198345243,0.7564940813540922,0.599983976957951,0.4186891265625418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920413139394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.28524158678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6673815376002,260.6673815376002,-12.482618462399785,244.90561337379222,276.4291497014075,107455.15262008853,107527.81610955675,-72.66348946823342,0.0,nan,276.4291497014075,3.279149701407505,270.1244424358835,-3.0255575641164683,263.8197351703633,-9.33026482963669,257.51502790483977,-15.634972095160208,251.2103206393148,-21.939679360685176,244.90561337379222,-28.244386626207756,1.0,1.0,25732.562594343566,25732.562594343566,275.99090256125766,2.8409025612576784,275.99090256125766,275.99090256125766,86896.2986091056,86894.70930022461,1.5893088809825713,0.0,8648.866644398773,8648.866644398773,0.920879484515629,3409.3836105390324,275.99090256125766,2.8409025612576784,1.0,0.002,0.132096350571832,0.004773891610877105,0.0002037512231869051,0.0017962487768327334,0.10187561159345256,0.10187561159345256,0.0,1.963837079066444e-14,1.0,1.0004665169477318,0.23172508918884205,0.0920204865702871,0.0,4.2901479422376427e-05,55.205019242946435,0.0,1599306.8299904827,265.9441040579419,0.00014901862516580877,1.0,1286785.9100950435,2588.9340192755,,,,,,,,,,,,,,,,,,,3.0,14239.177902584745,1589.4210986291266,0.36837185422697544,6.175450102142607,2.6172693649029557
2019.0,-30.001567776610774,5.051877639834284,35.04424292629148,30.518275207746797,5.0307935839378315,-26.498331640555605,-39.99847968863321,1.5275574478734035,-7.205828269261588,-7.205976936926132,40.090645864529804,35578.500154529684,15407.226240890053,15407.226240890053,50985.72639541974,86907.24840375558,86894.72473936646,15407.226240890053,102301.95098025652,102301.95098025652,102301.95098025652,130249.18650283197,125796.71015676399,4452.476346067977,0.0,98852.58758866407,47524.085486178934,57031.669002761264,27947.235522575455,84978.90452533672,21141.91916056068,1589.4299013953478,0.0,0.8748419439843075,2.6577055300095362,0.0014947306463915918,1.0,1.0,-6.9779049903821715,325174.462989586,1558445.3302228416,4.792643665479821,1558445.3302228416,4.792643665479821,0.7564941134690221,0.09202189243907377,3.3924095820232854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924095820232854,1.2845924253591783,1.2848922902888174,2.6408450766590432,5595.6338247178865,14239.15679415372,6454.760281032199,0.00047630294786774963,29139.34334830727,2971.3860847799474,19293.71043256325,1967.4109336586143,0.6621189160628096,0.6621189160628096,30647.434449353215,30484.863174865135,1.0066705031807457,0.8,4347.49488664191,4324.433322199387,1.0066705031807457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1756604743555,2034.6934298245008,9.014419405325494,5.051877639834284,-0.805152949692391,5.857030589526675,2.6174651369302246,3.5,0.7478471819800642,0.6,0.00023341980947128455,1.0001093923142803,0.0002333942779310819,198.92350574563505,0.0,5.096676155107443e-06,14.443980223574492,0.02114409448402067,7.886924511165056e-05,0.000154550564359634,0.0005242988154407288,0.09202189243437298,0.09202189243437298,0.09202189243437298,0.09206393308633369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.1895927692,595.5053316719462,0.0,0.09202189243437298,0.09202189243907377,0.09202189243907377,0.36837624219415166,0.36837624219415166,0.5,9.923803035702388,0.24371001117674496,0.24371001117674496,-8.640199666842818e-12,0.00014866766451859803,0.2280719465439347,-8.640199666842818e-12,27947.235522575455,21141.91916056068,0.7564941134690221,0.5999809797526654,0.4186744975504108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514983591498933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.19719560717,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6668781496114,260.6668781496114,-12.483121850388557,244.90460190426904,276.4291543949538,107458.27233619402,107530.73777781938,-72.46544162537069,0.0,nan,276.4291543949538,3.279154394953821,270.12424389681536,-3.0257561031846194,263.8193333986824,-9.330666601317603,257.5144229005429,-15.635577099457066,251.209512402405,-21.940487597594966,244.90460190426904,-28.245398095730934,1.0,1.0,25732.562594343566,25732.562594343566,275.99097237008414,2.8409723700841596,275.99097237008414,275.99097237008414,86896.2908581187,86894.72473936646,1.5661187522346154,0.0,8648.866644398773,8648.866644398773,0.920880189817334,3409.371629933402,275.99097237008414,2.8409723700841596,1.0,0.002,0.13205412476599201,0.004774076802239791,0.00020368612061848814,0.0017963138788697427,0.10184306030924407,0.10184306030924407,0.0,-5.117690125844288e-13,1.0,1.0004591665904219,0.2280719465525749,0.09202189243907377,0.0,4.2225806111228715e-05,54.335562579659936,0.0,1599306.9094974198,265.9441717307384,0.0001486676731587977,1.0,1286785.6787987046,2588.9349504203624,,,,,,,,,,,,,,,,,,,3.0,14239.15679415372,1589.4299013953478,0.36837624219415166,6.175450102142607,2.6174651369302246
2020.0,-30.002615436597697,5.052224299562935,35.044322126698724,30.51836007451641,5.0308425752958055,-26.49926963540944,-39.99938702965153,1.5274967741074668,-7.205768051976349,-7.205916308660451,40.090770987637555,35577.76474319781,15408.400832593257,15408.400832593257,50986.16557579107,86907.15167220694,86894.73079507984,15408.400832593257,102303.1316276731,102303.1316276731,102303.1316276731,130250.61130182914,125797.51589261457,4453.095409214574,0.0,98852.8346890702,47523.69310684165,57032.37953580949,27947.479674156046,84979.85920996554,21142.104042312505,1589.4390073592126,0.0,0.8748417953338316,2.6577115735536445,0.0014947306463915918,1.0,1.0,-6.981466487603484,325175.2458476562,1558450.7354338788,4.792648749665308,1558450.7354338788,4.792648749665308,0.7564941199997832,0.09202327951164674,3.3924011931086144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924011931086144,1.2845927618281756,1.284892594037018,2.6408378545436446,5595.618521921987,14239.13572253877,6454.757830189104,0.00047630468033092125,29139.4882450465,2971.4008601353676,19293.703106829227,1967.410186641639,0.6621153722598068,0.6621153722598068,30647.373820170367,30484.863174865135,1.0066680138371837,0.8,4347.486286083099,4324.433322199387,1.0066680138371837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2514310616878,2034.6934298245008,9.014706995460845,5.052224299562935,-0.8048200484623402,5.857044348025275,2.6176585340612104,3.5,0.747902438303203,0.6,0.0002333942779310819,1.0001090489331936,0.00023336882930920507,198.92437099271623,0.0,5.078823484197719e-06,14.393385754216336,0.021149173307504866,7.8861147392186e-05,0.0001545331305388959,0.0005242383764149598,0.09202327950918517,0.09202327950918517,0.09202327950918517,0.09206465423607872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.8099838509,595.5070875962658,0.0,0.09202327950918517,0.09202327951164674,0.09202327951164674,0.3683805613826675,0.3683805613826675,0.5,9.92504427701488,0.23983562181001616,0.23983562181001616,3.6777692002942786e-11,0.00014825668409912396,0.22444982105696454,3.6777692002942786e-11,27947.479674156046,21142.104042312505,0.7564941199997832,0.5999794074713171,0.4186611401096041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515046555160476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.146601137814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6663754986551,260.6663754986551,-12.483624501344877,244.90359382421937,276.4291571730907,107461.424562891,107533.78390481607,-72.35934192507783,0.0,nan,276.4291571730907,3.2791571730907094,270.12404450331525,-3.0259554966847304,263.8189318335442,-9.331068166455793,257.5138191637683,-15.636180836231688,251.20870649399282,-21.941293506007156,244.90359382421937,-28.246406175780606,1.0,1.0,25732.562594343566,25732.562594343566,275.991033698524,2.841033698524029,275.991033698524,275.991033698524,86896.19671242953,86894.73079507984,1.4659173496911535,0.0,8648.866644398773,8648.866644398773,0.9208806861436492,3409.3631990741574,275.991033698524,2.841033698524029,1.0,0.002,0.13201256892335275,0.004774257935400383,0.00020362204832931273,0.0017963779514530568,0.10181102416465636,0.10181102416465636,0.0,-2.1763060104040832e-13,1.0,1.0004518784822438,0.22444982102018685,0.09202327951164674,0.0,4.155584315456226e-05,53.473455274949245,0.0,1599306.980105816,265.9442319480236,0.00014825664732143196,1.0,1286785.472648474,2588.9357803332978,,,,,,,,,,,,,,,,,,,3.0,14239.13572253877,1589.4390073592126,0.3683805613826675,6.175450102142607,2.6176585340612104
2021.0,-30.00366217997162,5.0525613000507725,35.04440003558465,30.51844563977795,5.03088556053487,-26.50020740591075,-40.00029426589606,1.5274307864752683,-7.205713144135814,-7.205860917021477,40.09089212436765,35577.02894637137,15409.559941664746,15409.559941664746,50986.588888036116,86907.06929308675,86894.70202072036,15409.559941664746,102304.2619623851,102304.2619623851,102304.2619623851,130251.97663553178,125798.27233875821,4453.704296773576,0.0,98853.09259953623,47523.297359725584,57033.10582201183,27947.71467314668,84980.8204951585,21142.281899062393,1589.447820919153,0.0,0.8748416330288308,2.6577170964993546,0.0014947306463915918,1.0,1.0,-6.985104532769981,325175.961088627,1558455.9684502736,4.792654300867938,1558455.9684502736,4.792654300867938,0.7564941229121955,0.09202464368988514,3.3923924685653866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923924685653866,1.2845931229776628,1.2848929225779733,2.640830320422302,5595.602558022931,14239.11468215781,6454.755663984439,0.00047630656162821276,29139.639212010265,2971.416254481425,19293.69663189852,1967.409526382457,0.6621117197616635,0.6621117197616635,30647.310765268245,30484.863174865135,1.0066654248985225,0.8,4347.477341423636,4324.433322199387,1.0066654248985225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.326275336201,2034.6934298245008,9.014990387738521,5.0525613000507725,-0.8044961968866602,5.857057496937433,2.617849572479077,3.5,0.7479570207083077,0.6,0.00023336882930920507,1.00010895445416,0.00023334340550582638,198.925235489411,0.0,5.062351099480003e-06,14.346703015926328,0.021154235658604345,7.885305137629741e-05,0.00015451577793290766,0.0005241781613341177,0.09202464367948551,0.09202464367948551,0.09202464367948551,0.0920653389802218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.5093904171,595.5088176170549,0.0,0.09202464367948551,0.09202464368988514,0.09202464368988514,0.36838481248388905,0.36838481248388905,0.5,9.926265134515832,0.2359993451423179,0.2359993451423179,1.3528733688872308e-11,0.00014777288566847346,0.22075638425150146,1.3528733688872308e-11,27947.71467314668,21142.281899062393,0.7564941229121955,0.599977601898312,0.41864774591577697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515109321170347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.09991839953,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.665872988042,260.665872988042,-12.48412701195798,244.90258862110028,276.42915735498497,107464.50194720684,107536.84108592343,-72.33913871657148,0.0,nan,276.42915735498497,3.2791573549849886,270.1238436082061,-3.0261563917939043,263.8185298614317,-9.33147013856825,257.5132161146521,-15.636783885347882,251.20790236787684,-21.942097632123136,244.90258862110028,-28.2474113788997,1.0,1.0,25732.562594343566,25732.562594343566,275.9910857632115,2.841085763211538,275.9910857632115,275.9910857632115,86896.1271203748,86894.70202072036,1.4250996544433292,0.0,8648.866644398773,8648.866644398773,0.920881202326576,3409.3544309082135,275.9910857632115,2.841085763211538,1.0,0.002,0.13197169627861033,0.0047744353353871526,0.000203559027636297,0.0017964409716162608,0.1017795138181485,0.1017795138181485,0.0,-7.474420388176028e-13,1.0,1.0004444467279987,0.22075638423797272,0.09202464368988514,0.0,4.087264431889574e-05,52.59431724015279,0.0,1599307.0443348608,265.94428685586416,0.00014777287213973977,1.0,1286785.2843041532,2588.9365385641227,,,,,,,,,,,,,,,,,,,3.0,14239.11468215781,1589.447820919153,0.36838481248388905,6.175450102142607,2.617849572479077
2022.0,-30.00470271577926,5.05288885827971,35.04447670922597,30.518561030644946,5.030928506545996,-26.501139593546373,-40.00119692701844,1.5273653843134467,-7.2056548277332695,-7.205802073387329,40.09101230177587,35576.27929403089,15410.69301267122,15410.69301267122,50986.972306702104,86907.03887338811,86894.69890335508,15410.69301267122,102305.3919160263,102305.3919160263,102305.3919160263,130253.33821352985,125799.03485918244,4454.303354347402,0.0,98853.39348837157,47522.877537215696,57033.90661239541,27947.946297503535,84981.85290989894,21142.457508829993,1589.456403786612,0.0,0.8748414936581165,2.6577229638161723,0.0014947306463915918,1.0,1.0,-6.98860029031232,325176.72090474505,1558461.1600381818,4.79265906766649,1558461.1600381818,4.79265906766649,0.7564941367702054,0.09202598491790581,3.392381798961841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392381798961841,1.2845934813379956,1.284893248360988,2.6408212778944153,5595.583397991413,14239.093625217665,6454.754804435213,0.0004763091493895217,29139.819556461287,2971.4346444974876,19293.694062648367,1967.4092643918532,0.66210753382549,0.66210753382549,30647.233652785188,30484.863174865135,1.006662258778716,0.8,4347.46640262462,4324.433322199387,1.006662258778716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.400202236071,2034.6934298245008,9.01526336109733,5.05288885827971,-0.8041771158216573,5.857065974101367,2.6180382747921795,3.5,0.7480109356549084,0.6,0.00023334340550582638,1.000108309205874,0.00023331813500390808,198.92609486589743,0.0,5.05743607414232e-06,14.332773834119333,0.021159293094678486,7.884499695058131e-05,0.00015449840855524507,0.0005241175891513838,0.09202598491395879,0.09202598491395879,0.09202598491395879,0.09206602470671936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.2989777258,595.5105182516513,0.0,0.09202598491395879,0.09202598491790581,0.09202598491790581,0.3683889936770787,0.3683889936770787,0.5,9.92746632860506,0.23221814456502443,0.23221814456502443,-1.1937117960769683e-12,0.0001472456540341227,0.21720178307498372,-1.1937117960769683e-12,27947.946297503535,21142.457508829993,0.7564941367702054,0.5999748247518264,0.41863383858846004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515172032783008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.08598921772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6653711530134,260.6653711530134,-12.484628846986595,244.90158684368882,276.42915546233894,107467.5370335885,107539.77891823511,-72.24188464662527,0.0,nan,276.42915546233894,3.279155462338963,270.123641738607,-3.026358261393,263.8181280148799,-9.331871985120074,257.51261429114726,-15.637385708852719,251.20710056741837,-21.942899432581612,244.90158684368882,-28.24841315631116,1.0,1.0,25732.562594343566,25732.562594343566,275.9911442464094,2.841144246409442,275.9911442464094,275.9911442464094,86896.09205273242,86894.69890335508,1.393149377341615,0.0,8648.866644398773,8648.866644398773,0.920881833586986,3409.34370795665,275.9911442464094,2.841144246409442,1.0,0.002,0.13193148115826261,0.004774610658301998,0.00020349702256252256,0.0017965029775941703,0.10174851128126128,0.10174851128126128,0.0,1.5669280109542605e-13,1.0,1.0004372942209376,0.21720178307617743,0.09202598491790581,0.0,4.021512123609011e-05,51.74821816678645,0.0,1599307.1125321533,265.9443451722667,0.0001472456552278345,1.0,1286785.0842221566,2588.9373440484746,,,,,,,,,,,,,,,,,,,3.0,14239.093625217665,1589.456403786612,0.3683889936770787,6.175450102142607,2.6180382747921795
2023.0,-30.00574010142253,5.05320712248027,35.04455216917841,30.51865902906286,5.030973941591171,-26.502068697120556,-40.00209529241545,1.5273025372794435,-7.205599361895793,-7.205746028621517,40.091130630651875,35575.5396425632,15411.80829605891,15411.80829605891,50987.34793862211,86906.97374040737,86894.694674428,15411.80829605891,102306.50297048691,102306.50297048691,102306.50297048691,130254.6792490335,125799.78642106804,4454.892827965463,0.0,98853.66397214972,47522.47274005337,57034.6569245515,27948.17627854659,84982.8332030981,21142.631647152808,1589.464994628512,0.0,0.8748413458939078,2.657728553057957,0.0014947306463915918,1.0,1.0,-6.992048395390327,325177.4445820647,1558466.2717834527,4.792664121542859,1558466.2717834527,4.792664121542859,0.756494142459742,0.09202730561354988,3.392372416418914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392372416418914,1.284593827432322,1.2848935620720567,2.640813262507786,5595.566414348965,14239.07265774432,6454.753087510352,0.000476311262192136,29139.979883606793,2971.450993316453,19293.688930645058,1967.4087410731554,0.662103714817561,0.662103714817561,30647.165842242175,30484.863174865135,1.0066594745838888,0.8,4347.456783353242,4324.433322199387,1.0066594745838888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4732311763612,2034.6934298245008,9.015530641245194,5.05320712248027,-0.8038656831381221,5.857072805618392,2.6182246903579935,3.5,0.7480641972451411,0.6,0.00023331813500390808,1.0001079822070975,0.00023329294351696683,198.92695164718944,0.0,5.0269622619078725e-06,14.24641105024691,0.021164320056940394,7.883698161070708e-05,0.00015448115339320101,0.0005240576036276742,0.0920273056060345,0.0920273056060345,0.0920273056060345,0.09206670038094561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.1729414225,595.5121913446585,0.0,0.0920273056060345,0.09202730561354988,0.09202730561354988,0.3683931076565652,0.3683931076565652,0.5,9.928648171094014,0.22849338451771928,0.22849338451771928,-1.2505552149377763e-12,0.00014666672569774164,0.2136976332311633,-1.2505552149377763e-12,27948.17627854659,21142.631647152808,0.756494142459742,0.5999723240194743,0.41862030602747985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515234373006027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.99962643385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6648703833895,260.6648703833895,-12.485129616610493,244.90058843587786,276.4291523309018,107470.6389167359,107542.7274304559,-72.08851371999177,0.0,nan,276.4291523309018,3.279152330901809,270.1234395518956,-3.0265604481043624,263.81772677289297,-9.33227322710701,257.5120139938862,-15.63798600611375,251.2063012148823,-21.943698785117675,244.90058843587786,-28.249411564122113,1.0,1.0,25732.562594343566,25732.562594343566,275.99119980221786,2.8411998022178864,275.99119980221786,275.99119980221786,86896.0373520757,86894.694674428,1.3426776476990199,0.0,8648.866644398773,8648.866644398773,0.9208823886983801,3409.3342785010086,275.99119980221786,2.8411998022178864,1.0,0.002,0.13189191424849392,0.004774782823254637,0.00020343601613698813,0.0017965639835042123,0.10171800806849406,0.10171800806849406,0.0,-3.587997954301869e-13,1.0,1.0004302430986762,0.21369763323241386,0.09202730561354988,0.0,3.956690990072773e-05,50.914101948938196,0.0,1599307.1772866077,265.9444006381042,0.00014666672694829685,1.0,1286784.8936568527,2588.938111221144,,,,,,,,,,,,,,,,,,,3.0,14239.07265774432,1589.464994628512,0.3683931076565652,6.175450102142607,2.6182246903579935
2024.0,-30.00677404974113,5.053516230741977,35.044626448561445,30.51872430313381,5.031013103759456,-26.502995334392196,-40.00298946686087,1.5272343884038113,-7.205547474882621,-7.205693516342365,40.09124748776168,35574.81773724982,15412.907008748592,15412.907008748592,50987.72474599841,86906.86657202903,86894.69294390602,15412.907008748592,102307.59995265461,102307.59995265461,102307.59995265461,130256.00635741901,125800.53341667054,4455.472940748468,0.0,98853.89575148231,47522.08895318523,57035.34088699675,27948.4064047644,84983.74729176116,21142.80555220033,1589.4736951284503,0.0,0.8748411841905815,2.6577337910868786,0.0014947306463915918,1.0,1.0,-6.995434583350061,325178.12264725176,1558471.319961225,4.7926696521703915,1558471.319961225,4.7926696521703915,0.7564941358730239,0.09202860697990713,3.392364919951903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392364919951903,1.2845941981590092,1.2848939005227231,2.6408066647145096,5595.552434416726,14239.05171869474,6454.750147900291,0.0004763127120287647,29140.11260111836,2971.464526736282,19293.68014395387,1967.4078450800089,0.6621003977593897,0.6621003977593897,30647.111662926865,30484.863174865135,1.0066572500670563,0.8,4347.449097741037,4324.433322199387,1.0066572500670563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5453735860058,2034.6934298245008,9.015792880897864,5.053516230741977,-0.8035621587366037,5.8570783894785805,2.6184088481556285,3.5,0.7481168137587509,0.6,0.00023329294351696683,1.000107625307391,0.00023326783799419823,198.92780559605828,0.0,5.011265704683544e-06,14.201927007073163,0.021169331322645077,7.882900441112793e-05,0.0001544639391058389,0.0005239980484202349,0.09202860698152077,0.09202860698152077,0.09202860698152077,0.09206736877536398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.131343983,595.5138368945801,0.0,0.09202860698152077,0.09202860697990713,0.09202860697990713,0.36839715548529334,0.36839715548529334,0.5,9.929811026815065,0.22482713539733368,0.22482713539733368,-8.412825991399586e-12,0.00014604145974317362,0.21025893299230347,-8.412825991399586e-12,27948.4064047644,21142.80555220033,0.7564941358730239,0.5999703045683591,0.4186073087024095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515296525006522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.955142390674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66437022768366,260.66437022768366,-12.485629772316315,244.89959332170594,276.42914713366184,107473.73826265834,107545.73839955039,-72.00013689207148,0.0,nan,276.42914713366184,3.2791471336618656,270.1232363712691,-3.026763628730862,263.8173256088794,-9.332674391120577,257.51141484648826,-15.638585153511713,251.2055040840973,-21.944495915902678,244.89959332170594,-28.25040667829404,1.0,1.0,25732.562594343566,25732.562594343566,275.99125211441043,2.8412521144104517,275.99125211441043,275.99125211441043,86895.92787558677,86894.69294390602,1.2349316807521973,0.0,8648.866644398773,8648.866644398773,0.920882832220859,3409.326744551662,275.99125211441043,2.8412521144104517,1.0,0.002,0.13185298346165056,0.004774951757888334,0.00020337598941101077,0.0017966240115410946,0.10168799470550538,0.10168799470550538,0.0,9.521051481942155e-13,1.0,1.0004233235459234,0.2102589330007163,0.09202860697990713,0.0,3.893078851749393e-05,50.09554361121076,0.0,1599307.2377448827,265.94445252511736,0.0001460414681559996,1.0,1286784.7151027992,2588.938830039543,,,,,,,,,,,,,,,,,,,3.0,14239.05171869474,1589.4736951284503,0.36839715548529334,6.175450102142607,2.6184088481556285
2025.0,-30.007807018837397,5.053816346794342,35.0446995479618,30.518824431952112,5.031051858420888,-26.503921131112055,-40.00388727346433,1.527165970690938,-7.20549647291557,-7.20564183867006,40.091362000654435,35574.08766540011,15413.986073815515,15413.986073815515,50988.07373921563,86906.82009694538,86894.68653728992,15413.986073815515,102308.67261110543,102308.67261110543,102308.67261110543,130257.30331849778,125801.25967684595,4456.043641651841,0.0,98854.17955048115,47521.68890155753,57036.10072102624,27948.630707392356,84984.7314284186,21142.975142326362,1589.4821534160171,0.0,0.8748410269489072,2.657738946654955,0.0014947306463915918,1.0,1.0,-6.998791889354152,325178.7899370733,1558476.2668821714,4.792675030200336,1558476.2668821714,4.792675030200336,0.7564941325277195,0.09202988678055597,3.392355094863209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392355094863209,1.2845945699656793,1.2848942401640402,2.6407982519759856,5595.534608833295,14239.03081392671,6454.748802951886,0.00047631501616070726,29140.280656399642,2971.481663605782,19293.676123813082,1967.407435139735,0.6620964413936041,0.6620964413936041,30647.04065389698,30484.863174865135,1.0066543345503005,0.8,4347.439024747983,4324.433322199387,1.0066543345503005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6166397901325,2034.6934298245008,9.01604822687482,5.053816346794342,-0.8032651514519689,5.857081498246311,2.6185907743520436,3.5,0.7481687926720124,0.6,0.00023326783799419823,1.0001075242834152,0.0002332427587337036,198.92865874263538,0.0,4.994186552698912e-06,14.153524690348718,0.021174325509197775,7.88209955587605e-05,0.00015444684243543774,0.0005239385328213925,0.09202988677445363,0.09202988677445363,0.09202988677445363,0.09206802075475681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.16924454,595.5154564659416,0.0,0.09202988677445363,0.09202988678055597,0.09202988678055597,0.36840113844176625,0.36840113844176625,0.5,9.930955045314445,0.22121264973787902,0.22121264973787902,1.6200374375330284e-11,0.00014536575446300048,0.20684994931588108,1.6200374375330284e-11,27948.630707392356,21142.975142326362,0.7564941325277195,0.5999674633573696,0.4185938705397174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515358471575266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.90674007395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66387062624887,260.66387062624887,-12.486129373751112,244.89860106776422,276.4291401847338,107476.75524553457,107548.67559216786,-71.92034663326373,0.0,nan,276.4291401847338,3.2791401847338193,270.1230323613386,-3.0269676386614037,263.8169245379456,-9.333075462054353,257.51081671455233,-15.639183285447643,251.20470889115848,-21.945291108841502,244.89860106776422,-28.25139893223576,1.0,1.0,25732.562594343566,25732.562594343566,275.99130305133644,2.8413030513364674,275.99130305133644,275.99130305133644,86895.88549805795,86894.68653728992,1.1989607680297922,0.0,8648.866644398773,8648.866644398773,0.9208834135135816,3409.316870337525,275.99130305133644,2.8413030513364674,1.0,0.002,0.1318146833200965,0.004775117952330843,0.00020331693506050726,0.001796683064504112,0.10165846753025362,0.10165846753025362,0.0,-4.3538089800065904e-13,1.0,1.0004164636710065,0.2068499492996807,0.09202988678055597,0.0,3.830014165519364e-05,49.28403013821388,0.0,1599307.2970856768,265.9445035270844,0.0001453657382626261,1.0,1286784.5393864433,2588.9395374343007,,,,,,,,,,,,,,,,,,,3.0,14239.03081392671,1589.4821534160171,0.36840113844176625,6.175450102142607,2.6185907743520436
2026.0,-30.008833867854534,5.054107621742316,35.04477149761626,30.518928088154667,5.031089349124593,-26.50484154615761,-40.004776733089216,1.5270970274278342,-7.205447286400727,-7.205591936178272,40.09147502601792,35573.34793902877,15415.047006320669,15415.047006320669,50988.394945349435,86906.78329360041,86894.68508678138,15415.047006320669,102309.73209310205,102309.73209310205,102309.73209310205,130258.58570278538,125801.9805033425,4456.605199442888,0.0,98854.46957222518,47521.274543360116,57036.88336540562,27948.85360968332,84985.73697508895,21143.143520304508,1589.4906040154567,0.0,0.8748408656074009,2.657743925947415,0.0014947306463915918,1.0,1.0,-7.002081806462627,325179.43430552905,1558481.1495538056,4.792680548455295,1558481.1495538056,4.792680548455295,0.7564941237152973,0.09203114686677726,3.3923450058153373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923450058153373,1.2845949441761806,1.284894582243469,2.640789628820212,5595.516337400962,14239.009894310824,6454.747635042772,0.00047631741783325435,29140.452814428845,2971.4992188391393,19293.672632854585,1967.4070791610372,0.6620924100157207,0.6620924100157207,30646.967737107643,30484.863174865135,1.0066513407057625,0.8,4347.428681129521,4324.433322199387,1.0066513407057625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6870432317771,2034.6934298245008,9.016297495699565,5.054107621742316,-0.8029750100253059,5.857082631767622,2.618770503079077,3.5,0.7482201437368792,0.6,0.0002332427587337036,1.000106888097163,0.00023321783052357442,198.9295068409343,0.0,4.988983652455698e-06,14.13877967105945,0.02117931449285023,7.881306190710907e-05,0.0001544296968265945,0.0005238788107792745,0.09203114686906891,0.09203114686906891,0.09203114686906891,0.09206866575253929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.2889226494,595.517049359667,0.0,0.09203114686906891,0.09203114686677726,0.09203114686677726,0.3684050569447668,0.3684050569447668,0.5,9.932080612977458,0.21765375219246152,0.21765375219246152,1.7109869077103212e-11,0.0001446497775532407,0.20351012971565297,1.7109869077103212e-11,27948.85360968332,21143.143520304508,0.7564941237152973,0.5999641441045004,0.4185802136358015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420359980422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.89199505466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6633719197743,260.6633719197743,-12.486628080225671,244.897612199624,276.4291316399248,107479.76570855787,107551.55722089538,-71.79151233751976,0.0,nan,276.4291316399248,3.279131639924799,270.12282775186407,-3.027172248135912,263.81652386380506,-9.333476136194918,257.51021997574384,-15.63978002425614,251.2039160876841,-21.946083912315885,244.897612199624,-28.25238780037597,1.0,1.0,25732.562594343566,25732.562594343566,275.9913527861174,2.8413527861173975,275.9913527861174,275.9913527861174,86895.85268038698,86894.68508678138,1.1675936055980856,0.0,8648.866644398773,8648.866644398773,0.9208840104222762,3409.306730844414,275.9913527861174,2.8413527861173975,1.0,0.002,0.13177700104681933,0.0047752813052250685,0.00020325883298673357,0.0017967411676014164,0.10162941649336678,0.10162941649336678,0.0,5.881497545934256e-13,1.0,1.0004097428580372,0.2035101296985431,0.09203114686677726,0.0,3.76822746608501e-05,48.48896204855618,0.0,1599307.3542234998,265.94455271359925,0.00014464976044337163,1.0,1286784.3697061543,2588.940220529462,,,,,,,,,,,,,,,,,,,3.0,14239.009894310824,1589.4906040154567,0.3684050569447668,6.175450102142607,2.618770503079077
