time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2027.0,-30.009857577449722,5.054390197229441,35.044842312939466,30.519006424024724,5.031124970100159,-26.505759322693898,-40.00566196683792,1.5270267153438328,-7.205400577989053,-7.205544468538655,40.09158619665753,35572.62174664959,15416.090941604965,15416.090941604965,50988.712688254556,86906.70751970024,86894.68152940327,15416.090941604965,102310.77247100824,102310.77247100824,102310.77247100824,130259.84652237267,125802.68879824628,4457.157724126382,0.0,98854.7245726005,47520.878366363904,57037.60689581845,27949.074051364423,84986.68094718287,21143.309878482905,1589.4990123878547,0.0,0.874840697921729,2.6577486633035194,0.0014947306463915918,1.0,1.0,-7.00533147541438,325180.0472346879,1558485.9521135762,4.792686283696831,1558485.9521135762,4.792686283696831,0.7564941092368935,0.09203238740437233,3.3923365226429603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923365226429603,1.284595324476635,1.284894930608301,2.6407822432524055,5595.500688269023,14238.989062868219,6454.745425994858,0.0004763192457029044,29140.60085512479,2971.514314788923,19293.66602986254,1967.406405843233,0.6620888198490757,0.6620888198490757,30646.906426462716,30484.863174865135,1.0066488233919775,0.8,4347.4199839018365,4324.433322199387,1.0066488233919775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7565959667356,2034.6934298245008,9.016541288959528,5.054390197229441,-0.8026919561497348,5.857082153379176,2.61894806493304,3.5,0.7482708756951543,0.6,0.00023321783052357442,1.0001065621819965,0.00023319298097069594,198.93035235266223,0.0,4.958956547423477e-06,14.053682855398133,0.021184273449397654,7.880516668172142e-05,0.000154412663841853,0.0005238197191093079,0.0920323874055243,0.0920323874055243,0.0920323874055243,0.09206929925718677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.48744853295,595.5186165109463,0.0,0.0920323874055243,0.09203238740437233,0.09203238740437233,0.3684089123641138,0.3684089123641138,0.5,9.933187969038846,0.21414810297113718,0.21414810297113718,1.1311840353300795e-11,0.00014389054962293812,0.2002129931242962,1.1311840353300795e-11,27949.074051364423,21143.309878482905,0.7564941092368935,0.5999612188637274,0.4185670195634195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481882212027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.806898238996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66287406096586,260.66287406096586,-12.487125939034115,244.89662662695187,276.42912149498005,107482.80827572271,107554.4777618721,-71.66948614938062,0.0,nan,276.42912149498005,3.2791214949800747,270.12262252137384,-3.0273774786261356,263.81612354776956,-9.333876452230413,257.50962457416256,-15.64037542583742,251.20312560055737,-21.946874399442606,244.89662662695187,-28.253373373048106,1.0,1.0,25732.562594343566,25732.562594343566,275.9913998424455,2.841399842445526,275.9913998424455,275.9913998424455,86895.78094553787,86894.68152940327,1.0994161346025066,0.0,8648.866644398773,8648.866644398773,0.9208845123201729,3409.298205256175,275.9913998424455,2.841399842445526,1.0,0.002,0.13173992876258872,0.004775441721518238,0.00020320167076284703,0.0017967983295022944,0.10160083538142352,0.10160083538142352,0.0,2.651412076004611e-13,1.0,1.0004031078207976,0.20021299311298435,0.09203238740437233,0.0,3.7072285022403676e-05,47.70403093260796,0.0,1599307.4083707589,265.9445994220109,0.00014389053831109777,1.0,1286784.2083049172,2588.940870295257,,,,,,,,,,,,,,,,,,,3.0,14238.989062868219,1589.4990123878547,0.3684089123641138,6.175450102142607,2.61894806493304
2028.0,-30.010877682734108,5.054664237077221,35.04491203112031,30.519089649338298,5.031159299882425,-26.506673984474038,-40.00654671164227,1.526955601611305,-7.205353960892239,-7.205497062538857,40.09169617165319,35571.90310654759,15417.115218303674,15417.115218303674,50989.01832485126,86906.6434876995,86894.68964506297,15417.115218303674,102311.80486336665,102311.80486336665,102311.80486336665,130261.09761838289,125803.39618202418,4457.701436358704,0.0,98854.98833502864,47520.48665318413,57038.33520204945,27949.29275501625,84987.6279570657,21143.474911611705,1589.5073538868996,0.0,0.8748405345373476,2.657753394910566,0.0014947306463915918,1.0,1.0,-7.008493031671719,325180.6593689056,1558490.7030322137,4.79269187182551,1558490.7030322137,4.79269187182551,0.7564940943923149,0.09203360848307457,3.3923276673874136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923276673874136,1.2845957083639972,1.2848952826619062,2.6407745606652604,5595.484409788747,14238.9682600904,6454.743487455043,0.00047632121517129195,29140.75467573018,2971.5300001254436,19293.660235437303,1967.405814976297,0.6620851261448624,0.6620851261448624,30646.842426619038,30484.863174865135,1.0066461956654777,0.8,4347.410905197595,4324.433322199387,1.0066461956654777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8253090293142,2034.6934298245008,9.016777992984634,5.054664237077221,-0.8024147526555643,5.857078989732785,2.619123487907893,3.5,0.7483209965451122,0.6,0.00023319298097069594,1.0001061878633577,0.0002331682213354694,198.93119489379143,0.0,4.94333030992286e-06,14.009398098321384,0.021189216779707577,7.879727654772587e-05,0.00015439570442297008,0.0005237608198398107,0.09203360847809237,0.09203360847809237,0.09203360847809237,0.09206992914329536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.765721887,595.5201576597918,0.0,0.09203360847809237,0.09203360848307457,0.09203360848307457,0.3684127054833026,0.3684127054833026,0.5,9.93427758786982,0.21070181864109827,0.21070181864109827,1.2164491636212915e-11,0.00014310164664266267,0.19700403086716278,1.2164491636212915e-11,27949.29275501625,21143.474911611705,0.7564940943923149,0.5999581297951985,0.418553899686645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515543216845268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.76261348192,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6623771059839,260.6623771059839,-12.487622894016056,244.89564436139568,276.4291098505723,107485.82805455223,107557.36742958477,-71.53937503253009,0.0,nan,276.4291098505723,3.279109850572297,270.1224167527366,-3.027583247263351,263.8157236549021,-9.334276345097862,257.50903055706596,-15.640969442934022,251.20233745923093,-21.947662540769045,244.89564436139568,-28.254355638604295,1.0,1.0,25732.562594343566,25732.562594343566,275.9914481867948,2.841448186794821,275.9914481867948,275.9914481867948,86895.71306310497,86894.68964506297,1.0234180419938639,0.0,8648.866644398773,8648.866644398773,0.9208850362312571,3409.289305724351,275.9914481867948,2.841448186794821,1.0,0.002,0.13170345016465013,0.004775599692389144,0.00020314542423109758,0.0017968545752372646,0.10157271211554879,0.10157271211554879,0.0,-5.316381015973981e-13,1.0,1.0003966501206676,0.1970040308549983,0.09203360848307457,0.0,3.647859769336837e-05,46.940077572887,0.0,1599307.4623681863,265.94464603910774,0.00014310163447817104,1.0,1286784.0471132058,2588.9415192177808,,,,,,,,,,,,,,,,,,,3.0,14238.9682600904,1589.5073538868996,0.3684127054833026,6.175450102142607,2.619123487907893
2029.0,-30.01189465321553,5.054929859940948,35.04498064583028,30.519175633695,5.031192756397869,-26.507585912254527,-40.00743100242687,1.5268840154359582,-7.205311530223241,-7.205453793556232,40.091803769780945,35571.19221454613,15418.125256400746,15418.125256400746,50989.31747094687,86906.58642488417,86894.68371440482,15418.125256400746,102312.80897080556,102312.80897080556,102312.80897080556,130262.31705966787,125804.0806969652,4458.2363627026625,0.0,98855.25696970844,47520.10070132725,57039.06252042355,27949.5080888623,84988.57060928585,21143.63715036907,1589.5156513670531,0.0,0.8748403573656385,2.6577577151303533,0.0014947306463915918,1.0,1.0,-7.011658999034012,325181.2180842052,1558495.3512795584,4.79269793151457,1558495.3512795584,4.79269793151457,0.7564940707773914,0.09203481072306538,3.392318604787962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392318604787962,1.2845960942754098,1.2848956368555289,2.6407667125139715,5595.467780497919,14238.947495395289,6454.741708856594,0.00047632326529622576,29140.911714537327,2971.546013627215,19293.654919087516,1967.40527285949,0.6620813757677534,0.6620813757677534,30646.77692819817,30484.863174865135,1.0066435064113266,0.8,4347.401613912536,4324.433322199387,1.0066435064113266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8931961647718,2034.6934298245008,9.017010706272789,5.054929859940948,-0.8021452622897067,5.857075122230655,2.619296806924022,3.5,0.7483705162640063,0.6,0.0002331682213354694,1.0001058624120627,0.0002331435401979472,198.93203485204285,0.0,4.925463820751231e-06,13.958764468008988,0.02119414224352833,7.878939119243532e-05,0.00015437883014303406,0.0005237021776796151,0.09203481071926566,0.09203481071926566,0.09203481071926566,0.09207054077877751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.11793643807,595.5216746369863,0.0,0.09203481071926566,0.09203481072306538,0.09203481072306538,0.36841643803089197,0.36841643803089197,0.5,9.935349488821007,0.20730446261620727,0.20730446261620727,5.115907697472721e-12,0.0001422633329752898,0.19379479452220494,5.115907697472721e-12,27949.5080888623,21143.63715036907,0.7564940707773914,0.5999549951882093,0.4185408927286938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604336021877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.71197985161,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66188109609453,260.66188109609453,-12.488118903905445,244.89466533518998,276.4290968569991,107488.83191613936,107560.23524027629,-71.40332413692423,0.0,nan,276.4290968569991,3.2790968569991037,270.1222105526369,-3.027789447363091,263.81532424827503,-9.334675751724944,257.5084379439141,-15.641562056085888,251.20155163955218,-21.9484483604478,244.89466533518998,-28.255334664809993,1.0,1.0,25732.562594343566,25732.562594343566,275.9914907700624,2.8414907700624212,275.9914907700624,275.9914907700624,86895.66777566362,86894.68371440482,0.9840612588013755,0.0,8648.866644398773,8648.866644398773,0.9208855724088465,3409.280197811902,275.9914907700624,2.8414907700624212,1.0,0.002,0.13166756532958568,0.004775754496400324,0.00020309009181503947,0.0017969099077897773,0.10154504590751973,0.10154504590751973,0.0,-3.951830182535865e-13,1.0,1.0003901917519324,0.19379479451708903,0.09203481072306538,0.0,3.588483487704285e-05,46.17602777351835,0.0,1599307.511346834,265.94468846977674,0.00014226332785938212,1.0,1286783.8999883274,2588.9421115105088,,,,,,,,,,,,,,,,,,,3.0,14238.947495395289,1589.5156513670531,0.36841643803089197,6.175450102142607,2.619296806924022
2030.0,-30.012908304679403,5.055187202396202,35.04504817665147,30.519250931125157,5.031221897372989,-26.508495284476666,-40.00831113718448,1.5268088771666755,-7.205271353521425,-7.205412743324334,40.091909725981566,35570.48421430766,15419.118905463003,15419.118905463003,50989.60311977066,86906.52088468133,86894.67799893412,15419.118905463003,102313.79690439712,102313.79690439712,102313.79690439712,130263.51831267284,125804.75567664887,4458.762636023959,0.0,98855.51633825051,47519.71680960121,57039.77725405478,27949.72140827571,84989.49866233049,21143.7977114041,1589.523921351315,0.0,0.8748401742256101,2.6577618148318995,0.0014947306463915918,1.0,1.0,-7.01477752718705,325181.7481504535,1558499.928607306,4.792704195335793,1558499.928607306,4.792704195335793,0.7564940416595198,0.0920359943140924,3.3923100573462994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923100573462994,1.284596496637233,1.2848960076042215,2.640759231577042,5595.451929290253,14238.92675949722,6454.739622416752,0.0004763251453549229,29141.061597294607,2971.5612974149794,19293.648682579205,1967.4046369126263,0.6620777564387148,0.6620777564387148,30646.715152961948,30484.863174865135,1.0066409700261434,0.8,4347.3928507802075,4324.433322199387,1.0066409700261434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.960265886437,2034.6934298245008,9.017238127150156,5.055187202396202,-0.8018824835223839,5.857069685918586,2.6194680435497086,3.5,0.7484194410142024,0.6,0.0002331435401979472,1.0001055177755238,0.00023311894200575426,198.93287207520652,0.0,4.909868909753778e-06,13.914568490242207,0.021199052112438083,7.878154362145317e-05,0.000154361996576494,0.0005236437534584956,0.09203599431195374,0.09203599431195374,0.09203599431195374,0.09207114255550378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.5463737946,595.5231667367824,0.0,0.09203599431195374,0.0920359943140924,0.0920359943140924,0.36842010991554264,0.36842010991554264,0.5,9.936403935746037,0.20395547834272065,0.20395547834272065,6.423306331271306e-12,0.00014138980293409986,0.19063521613730927,6.423306331271306e-12,27949.72140827571,21143.7977114041,0.7564940416595198,0.5999518048971685,0.4185279919773595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566526786735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.66778387384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66138576886783,260.66138576886783,-12.488614231132146,244.89368949341397,276.42908204432183,107491.80977528782,107563.11482640628,-71.30505111846071,0.0,nan,276.42908204432183,3.2790820443218536,270.12200353414005,-3.0279964658599283,263.8149250239581,-9.33507497604188,257.5078465137772,-15.642153486222753,251.20076800359593,-21.949231996404052,244.89368949341397,-28.256310506586004,1.0,1.0,25732.562594343566,25732.562594343566,275.9915311594596,2.8415311594596346,275.9915311594596,275.9915311594596,86895.60614295148,86894.67799893412,0.9281440173654119,0.0,8648.866644398773,8648.866644398773,0.9208860781070519,3409.2716076330307,275.9915311594596,2.8415311594596346,1.0,0.002,0.13163226508608264,0.0047759065099953,0.00020303566016762053,0.0017969643396553527,0.10151783008381027,0.10151783008381027,0.0,-1.7702679599995719e-13,1.0,1.0003838332103012,0.19063521613088596,0.0920359943140924,0.0,3.530024360257889e-05,45.42378020623332,0.0,1599307.5576112058,265.94472864647855,0.00014138979651079353,1.0,1286783.7604076718,2588.942673432025,,,,,,,,,,,,,,,,,,,3.0,14238.92675949722,1589.523921351315,0.36842010991554264,6.175450102142607,2.6194680435497086
2031.0,-30.013918609368304,5.05543641011307,35.045114629921144,30.519299790635728,5.03124942177543,-26.509401806254285,-40.00918701114131,1.5267326186551624,-7.2052323292219285,-7.205372808034952,40.09201369724813,35569.79140754624,15420.095074028486,15420.095074028486,50989.88648157472,86906.41398362513,86894.66946667896,15420.095074028486,102314.76454070745,102314.76454070745,102314.76454070745,130264.69491867154,125805.41462300306,4459.280295668469,0.0,98855.73861977828,47519.352379048796,57040.42915636609,27949.93037796409,84990.35953433017,21143.95500024082,1589.532025189736,0.0,0.8748399925917012,2.6577658039793173,0.0014947306463915918,1.0,1.0,-7.017862572433387,325182.26382073463,1558504.420195456,4.792710407645796,1558504.420195456,4.792710407645796,0.7564940131983604,0.09203715845566336,3.392303203642424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392303203642424,1.2845969040671277,1.2848963835287042,2.6407530587238255,5595.438849755009,14238.906056191121,6454.7364104359685,0.0004763264141681464,29141.185998242647,2971.5739827813422,19293.639081753696,1967.4036579008832,0.6620746006328361,0.6620746006328361,30646.665618915995,30484.863174865135,1.0066389362441481,0.8,4347.385824123153,4324.433322199387,1.0066389362441481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0265289007282,2034.6934298245008,9.01745956183564,5.05543641011307,-0.8016257956528836,5.857062205765954,2.6196372249569446,3.5,0.748467778559127,0.6,0.00023311894200575426,1.0001051702408505,0.0002330944274086828,198.93370654029516,0.0,4.893389020798566e-06,13.867864484943135,0.02120394550145888,7.877373475854978e-05,0.0001543452072472045,0.0005235857410115457,0.0920371584560717,0.0920371584560717,0.0920371584560717,0.09207173103828492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.0484836376,595.5246347720856,0.0,0.0920371584560717,0.09203715845566336,0.09203715845566336,0.36842372202644036,0.36842372202644036,0.5,9.937441113456822,0.20065170664463494,0.20065170664463494,2.3646862246096134e-11,0.00014047881302303722,0.18751023560156455,2.3646862246096134e-11,27949.93037796409,21143.95500024082,0.7564940131983604,0.5999490619989478,0.4185156010921277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726001339817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.62107986854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6608911574735,260.6608911574735,-12.489108842526491,244.8927168204642,276.4290654944831,107494.82846535266,107566.03046833035,-71.20200297770523,0.0,nan,276.4290654944831,3.2790654944831203,270.12179575967906,-3.0282042403209175,263.8145260248742,-9.335473975125751,257.50725629007195,-15.642743709928027,251.19998655526865,-21.950013444731326,244.8927168204642,-28.25728317953579,1.0,1.0,25732.562594343566,25732.562594343566,275.9915701082319,2.841570108231906,275.9915701082319,275.9915701082319,86895.49995964603,86894.66946667896,0.8304929670703132,0.0,8648.866644398773,8648.866644398773,0.9208864835969826,3409.264719660636,275.9915701082319,2.841570108231906,1.0,0.002,0.13159754305069174,0.004776055955649279,0.00020298211990249024,0.0017970178802279282,0.10149105995124512,0.10149105995124512,0.0,1.3041824564741233e-13,1.0,1.0003775441947835,0.18751023557791768,0.09203715845566336,0.0,3.472203587849812e-05,44.67974718185021,0.0,1599307.6024603741,265.94476767077805,0.00014047878937617497,1.0,1286783.6246180045,2588.9432200920332,,,,,,,,,,,,,,,,,,,3.0,14238.906056191121,1589.532025189736,0.36842372202644036,6.175450102142607,2.6196372249569446
2032.0,-30.014925391695826,5.055677641792643,35.04518004628656,30.519382177758985,5.031276485859688,-26.51030520394119,-40.010058659221954,1.5266562981051486,-7.205192935260527,-7.205332485712742,40.09211668622241,35569.07315849708,15421.05219855506,15421.05219855506,50990.12535705214,86906.36597864491,86894.67485779995,15421.05219855506,102315.72705635501,102315.72705635501,102315.72705635501,130265.8650833248,125806.07545804825,4459.789625276554,0.0,98856.01058701494,47518.9532548823,57041.17481348071,27950.13802696978,84991.3128404505,21144.11129884302,1589.540070481784,0.0,0.8748398169266045,2.6577698318961325,0.0014947306463915918,1.0,1.0,-7.020853318639183,325182.7844885559,1558508.8693570464,4.792716415809813,1558508.8693570464,4.792716415809813,0.7564939850544046,0.09203830413165227,3.392294120681629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392294120681629,1.2845973116147955,1.2848967596783591,2.6407451502583057,5595.422092665563,14238.885386143698,6454.734723548352,0.0004763284999636476,29141.344196638045,2971.590114528208,19293.634039533725,1967.403143737538,0.6620708334298312,0.6620708334298312,30646.599973242206,30484.863174865135,1.0066362409479308,0.8,4347.376511949516,4324.433322199387,1.0066362409479308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0919970758437,2034.6934298245008,9.017674034452035,5.055677641792643,-0.801374379120845,5.857052020913488,2.6198043812888603,3.5,0.7485155375111029,0.6,0.0002330944274086828,1.0001048044183596,0.00023307000064282836,198.93453810221962,0.0,4.8767796597692114e-06,13.820793555785945,0.021208822281118648,7.876596428189436e-05,0.00015432846312678843,0.0005235275381188359,0.0920383041313462,0.0920383041313462,0.0920383041313462,0.09207231810225303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.6266506535,595.5260780167569,0.0,0.0920383041313462,0.09203830413165227,0.09203830413165227,0.368427274938364,0.368427274938364,0.5,9.938461532941798,0.19740233807755203,0.19740233807755203,-1.460875864722766e-11,0.00013955045221791806,0.1844791670735617,-1.460875864722766e-11,27950.13802696978,21144.11129884302,0.7564939850544046,0.5999451432497941,0.41850245595416247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515786534771404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.57400893939,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66039741013,260.66039741013,-12.489602589870003,244.89174734441198,276.42904747584794,107497.7749247365,107568.85254311198,-71.07761837544948,0.0,nan,276.42904747584794,3.2790474758479604,270.121587449562,-3.028412550437963,263.8141274232706,-9.3358725767294,257.5066673969869,-15.64333260301305,251.19920737070055,-21.95079262929943,244.89174734441198,-28.258252655587995,1.0,1.0,25732.562594343566,25732.562594343566,275.99161105388674,2.8416110538867656,275.99161105388674,275.99161105388674,86895.44810973025,86894.67485779995,0.7732519302953733,0.0,8648.866644398773,8648.866644398773,0.9208870209771445,3409.255591285037,275.99161105388674,2.8416110538867656,1.0,0.002,0.1315633818543223,0.004776203170766448,0.0002029294448534568,0.0017970705553262737,0.1014647224267284,0.1014647224267284,0.0,1.7973036253726704e-13,1.0,1.0003714440878988,0.18447916708817047,0.09203830413165227,0.0,3.4161196706305765e-05,43.95806383534029,0.0,1599307.6477221127,265.94480706473945,0.0001395504668266767,1.0,1286783.487512489,2588.943772049508,,,,,,,,,,,,,,,,,,,3.0,14238.885386143698,1589.540070481784,0.368427274938364,6.175450102142607,2.6198043812888603
2033.0,-30.015931699043808,5.055910961396519,35.045244374002095,30.519481538236164,5.031300530503128,-26.511208476084576,-40.010934009309835,1.526577307552537,-7.205162089770511,-7.205300637032868,40.09221610838328,35568.35635948022,15422.001647657486,15422.001647657486,50990.35800713771,86906.35362611635,86894.63889400648,15422.001647657486,102316.64054166396,102316.64054166396,102316.64054166396,130266.98127539984,125806.69084679356,4460.290428606281,0.0,98856.31253767153,47518.550624563286,57041.95768123138,27950.340733735877,84992.29841496726,21144.263359818553,1589.5481033753454,0.0,0.8748396079659505,2.6577730168473432,0.0014947306463915918,1.0,1.0,-7.0239465474713825,325183.195740629,1558513.1644406924,4.792723562763022,1558513.1644406924,4.792723562763022,0.7564939390630601,0.09203943215877727,3.3922837666499177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922837666499177,1.284597731468324,1.2848971482495566,2.6407362270307466,5595.403185417123,14238.864752984091,6454.733935545013,0.0004763310647838622,29141.522153760747,2971.608261104531,19293.63168413901,1967.40290355412,0.662066709567851,0.662066709567851,30646.52514105997,30484.863174865135,1.0066331684715506,0.8,4347.365896622801,4324.433322199387,1.0066331684715506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1566839126647,2034.6934298245008,9.017888122609627,5.055910961396519,-0.8011324113702072,5.857043372766726,2.6199695468623863,3.5,0.7485627276749675,0.6,0.00023307000064282836,1.0001047558349683,0.00023304558775769712,198.93536927795893,0.0,4.859327382581051e-06,13.771333802234698,0.02121368160850123,7.875816151612471e-05,0.00015431183912670364,0.0005234695468714104,0.09203943215831752,0.09203943215831752,0.09203943215831752,0.09207287174227119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.27065892814,595.5274996668489,0.0,0.09203943215831752,0.09203943215877727,0.09203943215877727,0.36843077053566525,0.36843077053566525,0.5,9.939464720614907,0.19418093175488593,0.19418093175488593,2.575006874394603e-11,0.0001385472623383066,0.18135408956146648,2.575006874394603e-11,27950.340733735877,21144.263359818553,0.7564939390630601,0.5999409235667669,0.41848916928709134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584685763676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.52454918584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6599041384204,260.6599041384204,-12.490095861579562,244.8907805385994,276.42902773824017,107500.64239471681,107571.65154285126,-71.00914813444263,0.0,nan,276.42902773824017,3.2790277382401882,270.1213782983149,-3.028621701685097,263.8137288583818,-9.33627114161817,257.5060794184579,-15.64392058154209,251.19842997852862,-21.951570021471355,244.8907805385994,-28.25921946140059,1.0,1.0,25732.562594343566,25732.562594343566,275.99163874435783,2.8416387443578515,275.99163874435783,275.99163874435783,86895.46569913185,86894.63889400648,0.8268051253689919,0.0,8648.866644398773,8648.866644398773,0.9208876335574258,3409.2451854831675,275.99163874435783,2.8416387443578515,1.0,0.002,0.1315297989288684,0.00477634650802638,0.0002028776582273355,0.0017971223418503392,0.10143882911366775,0.10143882911366775,0.0,7.76748457220755e-14,1.0,1.000365154660111,0.1813540895357164,0.09203943215877727,0.0,3.358292601930004e-05,43.21395102718054,0.0,1599307.6827724325,265.94483791022947,0.00013854723658823787,1.0,1286783.3792191178,2588.944208015595,,,,,,,,,,,,,,,,,,,3.0,14238.864752984091,1589.5481033753454,0.36843077053566525,6.175450102142607,2.6199695468623863
2034.0,-30.016931764402333,5.056136586778367,35.04530771463739,30.519539478141837,5.031325288401084,-26.51210605912652,-40.01180094256995,1.5264995831166421,-7.205124769875226,-7.205262342342692,40.09231628381876,35567.662491934556,15422.924954284865,15422.924954284865,50990.58744621942,86906.26970068182,86894.65371604502,15422.924954284865,102317.5786703299,102317.5786703299,102317.5786703299,130268.12276988191,125807.33957349542,4460.783196386493,0.0,98856.55094533443,47518.177607188416,57042.63704238446,27950.544099552022,84993.18114193648,21144.416303121172,1589.5560208345282,0.0,0.8748394319468886,2.657776843427362,0.0014947306463915918,1.0,1.0,-7.026813944041351,325183.69022753346,1558517.492074572,4.792729583036793,1558517.492074572,4.792729583036793,0.756493906802339,0.09204054142575237,3.39227622767326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39227622767326,1.2845981453721054,1.284897530887432,2.6407295074294463,5595.388947388297,14238.844095780496,6454.73121872095,0.0004763325936992296,29141.657197279445,2971.6220317110783,19293.623563370074,1967.4020754661456,0.6620633628608895,0.6620633628608895,30646.470654229284,30484.863174865135,1.0066309313403192,0.8,4347.358167387972,4324.433322199387,1.0066309313403192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2205918207821,2034.6934298245008,9.018091015887538,5.056136586778367,-0.8008926477505227,5.8570292345288895,2.6201327276792092,3.5,0.7486093507654884,0.6,0.00023304558775769712,1.0001041068703425,0.0002330213286364497,198.9361953040974,0.0,4.8565863187252024e-06,13.763565627267223,0.021218538194819954,7.875043448127742e-05,0.0001542951532764197,0.0005234117805048004,0.09204054142650872,0.09204054142650872,0.09204054142650872,0.09207344439165022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.99593461974,595.528894917387,0.0,0.09204054142650872,0.09204054142575237,0.09204054142575237,0.36843420675988736,0.36843420675988736,0.5,9.940451810067504,0.19102031350763582,0.19102031350763582,-5.343281372915953e-12,0.0001375724674517187,0.17844839830132742,-5.343281372915953e-12,27950.544099552022,21144.416303121172,0.756493906802339,0.5999373921663953,0.4184766591161878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515907152521466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.51678101087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65941188816157,260.65941188816157,-12.490588111838406,244.88981700216956,276.42900677415287,107503.62140857919,107574.4835133073,-70.86210472814965,0.0,nan,276.42900677415287,3.27900677415289,270.1211688197595,-3.028831180240502,263.8133308653572,-9.336669134642761,257.5054929109627,-15.64450708903729,251.19765495656736,-21.952345043432615,244.88981700216956,-28.260182997830412,1.0,1.0,25732.562594343566,25732.562594343566,275.991678752803,2.841678752803034,275.991678752803,275.991678752803,86895.37096749464,86894.65371604502,0.7172514496196527,0.0,8648.866644398773,8648.866644398773,0.9208880795886947,3409.2376088116266,275.991678752803,2.841678752803034,1.0,0.002,0.1314967536673799,0.004776488788867793,0.00020282670358957365,0.0017971732966549675,0.10141335179478682,0.10141335179478682,0.0,2.4454093264236754e-13,1.0,1.0003593066993446,0.1784483983066707,0.09204054142575237,0.0,3.3045262005138776e-05,42.52208960729195,0.0,1599307.7255167435,265.94487523012475,0.00013757247279500007,1.0,1286783.2490079657,2588.9447322181472,,,,,,,,,,,,,,,,,,,3.0,14238.844095780496,1589.5560208345282,0.36843420675988736,6.175450102142607,2.6201327276792092
2035.0,-30.01792902036643,5.056354607241996,35.045370051902616,30.519610130600654,5.03134741518285,-26.51300137681227,-40.0126674916595,1.5264197716197418,-7.205093053664314,-7.205229601429045,40.09241401509277,35566.96747540503,15423.837544446951,15423.837544446951,50990.80501985198,86906.21355972863,86894.64768299338,15423.837544446951,102318.48522744034,102318.48522744034,102318.48522744034,130269.23022263833,125807.96226122077,4461.267961417557,0.0,98856.8119122196,47517.799018605045,57043.34765957172,27950.744995197994,84994.09265476972,21144.566992930908,1589.5639723256468,0.0,0.8748392345184564,2.657780117521235,0.0014947306463915918,1.0,1.0,-7.029713432671144,325184.1130011071,1558521.7141286018,4.7927363355641415,1558521.7141286018,4.7927363355641415,0.7564938607741438,0.09204163402462248,3.392267731518874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392267731518874,1.2845985687193566,1.2848979231684927,2.640722023301565,5595.373089419388,14238.82353008118,6454.729205544428,0.0004763344885179672,29141.807114368552,2971.637318999715,19293.617545850728,1967.4014618499416,0.6620597504517106,0.6620597504517106,30646.409249510143,30484.863174865135,1.0066284101742264,0.8,4347.349456815381,4324.433322199387,1.0066284101742264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.283741431382,2034.6934298245008,9.018291626591934,5.056354607241996,-0.8006607403687793,5.857015347610775,2.6202939762717277,3.5,0.7486554217919222,0.6,0.0002330213286364497,1.0001038152463544,0.00023299713998096273,198.93701901578086,0.0,4.826017282379867e-06,13.676932978264544,0.021223364212102334,7.87427115709698e-05,0.00015427861706547992,0.0005233543743345846,0.09204163402413564,0.09204163402413564,0.09204163402413564,0.09207399762022701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.78741636436,595.5302685102739,0.0,0.09204163402413564,0.09204163402462248,0.09204163402462248,0.3684375879920793,0.3684375879920793,0.5,9.941422717932829,0.18790740915534343,0.18790740915534343,-7.503331289626658e-12,0.00013654776472549202,0.17551616875789477,-7.503331289626658e-12,27950.744995197994,21144.566992930908,0.7564938607741438,0.5999335180500979,0.4184639939609859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515967073879004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.43014836186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6589204898423,260.6589204898423,-12.491079510157704,244.88885660203147,276.42898437765257,107506.54116975727,107577.28063314885,-70.73946339160354,0.0,nan,276.42898437765257,3.2789843776525913,270.12095882253107,-3.029041177468912,263.81293326740183,-9.337066732598146,257.50490771228016,-15.64509228771982,251.19688215715686,-21.953117842843113,244.88885660203147,-28.26114339796851,1.0,1.0,25732.562594343566,25732.562594343566,275.99171079616264,2.8417107961626584,275.99171079616264,275.99171079616264,86895.32197812361,86894.64768299338,0.6742951302294387,0.0,8648.866644398773,8648.866644398773,0.9208885822491863,3409.229070176468,275.99171079616264,2.8417107961626584,1.0,0.002,0.13146425100482684,0.004776627856643168,0.0002027765835675928,0.0017972234164191979,0.1013882917837964,0.1013882917837964,0.0,-1.3209485588694392e-14,1.0,1.0003534052250733,0.1755161687653981,0.09204163402462248,0.0,3.2502662923934424e-05,41.82387858024444,0.0,1599307.7615661016,265.94490694633566,0.0001365477722288233,1.0,1286783.137680883,2588.945180397545,,,,,,,,,,,,,,,,,,,3.0,14238.82353008118,1589.5639723256468,0.3684375879920793,6.175450102142607,2.6202939762717277
2036.0,-30.018925551063134,5.0565651440610075,35.045431387979086,30.519676312711113,5.031364459099842,-26.513896550045487,-40.013534005824454,1.52633545808111,-7.205063706738656,-7.2051991962209545,40.09250980257565,35566.27549937575,15424.735581806419,15424.735581806419,50991.011081182165,86906.1608764502,86894.63501073542,15424.735581806419,102319.37059254185,102319.37059254185,102319.37059254185,130270.31291727794,125808.56819115457,4461.744726123378,0.0,98857.07454025648,47517.422161489405,57044.05819863008,27950.942324736094,84995.00052336618,21144.714891974585,1589.5718234891801,0.0,0.8748390316434623,2.6577831594240098,0.0014947306463915918,1.0,1.0,-7.032594678208454,325184.5056149489,1558525.8522183036,4.79274327437899,1558525.8522183036,4.79274327437899,0.7564938114183679,0.0920427090355073,3.3922592876183093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922592876183093,1.2845990129763976,1.2848983364547197,2.640714536872088,5595.357226573673,14238.802987327887,6454.727203867177,0.00047633638619726286,29141.957072999456,2971.6526105244357,19293.611562703474,1967.4008517387156,0.6620561383154102,0.6620561383154102,30646.348222417408,30484.863174865135,1.0066259045140387,0.8,4347.340799811022,4324.433322199387,1.0066259045140387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3461383286203,2034.6934298245008,9.018487682779657,5.0565651440610075,-0.8004350796088051,5.857000223669813,2.62045330675622,3.5,0.7487009447874914,0.6,0.00023299713998096273,1.000103740588688,0.00023297297122777918,198.9378421344209,0.0,4.8120190165800475e-06,13.637261892987855,0.021228176231118914,7.873498967206542e-05,0.0001542621503088973,0.0005232972121133286,0.09204270903796222,0.09204270903796222,0.09204270903796222,0.09207453642117652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.6470607385,595.5316198339242,0.0,0.09204270903796222,0.0920427090355073,0.0920427090355073,0.3684409137446638,0.3684409137446638,0.5,9.942377540210524,0.18483561333891885,0.18483561333891885,1.8189894035458565e-12,0.0001354894823180075,0.17260451801251975,1.8189894035458565e-12,27950.942324736094,21144.714891974585,0.7564938114183679,0.5999295342925977,0.41845138279160476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026827375272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.39047727659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65842939242003,260.65842939242003,-12.491570607579945,244.88789884701612,276.42895993782366,107509.40508793497,107580.10123569435,-70.69614775936498,0.0,nan,276.42895993782366,3.2789599378236858,270.120747719664,-3.0292522803359816,263.81253550149887,-9.337464498501106,257.5043232833391,-15.645676716660887,251.19611106517846,-21.95388893482152,244.88789884701612,-28.26210115298386,1.0,1.0,25732.562594343566,25732.562594343566,275.9917397361778,2.8417397361778285,275.9917397361778,275.9917397361778,86895.2697430546,86894.63501073542,0.6347323191730538,0.0,8648.866644398773,8648.866644398773,0.9208890818175001,3409.2205840564006,275.9917397361778,2.8417397361778285,1.0,0.002,0.13143228715076374,0.004776764302139532,0.00020272729365263206,0.001797272706727225,0.10136364682631603,0.10136364682631603,0.0,3.798571700242004e-13,1.0,1.0003475450771666,0.17260451801070076,0.0920427090355073,0.0,3.1963854863347617e-05,41.130546148846214,0.0,1599307.7947671814,265.9449362932613,0.0001354894804990181,1.0,1286783.0342957126,2588.9455966045803,,,,,,,,,,,,,,,,,,,3.0,14238.802987327887,1589.5718234891801,0.3684409137446638,6.175450102142607,2.62045330675622
2037.0,-30.0199157076635,5.0567683697913,35.04549176318018,30.51972653428095,5.031383558542899,-26.514785781045816,-40.01439206823704,1.5262536319010465,-7.205031552116566,-7.205165982836551,40.092604750840316,35565.58977157315,15425.61291245336,15425.61291245336,50991.20268402651,86906.07733868218,86894.64139866857,15425.61291245336,102320.25431112193,102320.25431112193,102320.25431112193,130271.39097147476,125809.17726005493,4462.213711419828,0.0,98857.30903716979,47517.05295543601,57044.728979704196,27951.136660352826,84995.86564005702,21144.86078473087,1589.5794751256599,0.0,0.8748388476539545,2.657786481022085,0.0014947306463915918,1.0,1.0,-7.035368633941289,325184.934490511,1558529.9540609268,4.7927495672663305,1558529.9540609268,4.7927495672663305,0.756493771314986,0.09204376576604563,3.3922520350184757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922520350184757,1.2845994455598033,1.2848987380901382,2.6407080018162383,5595.343379574513,14238.78242586225,6454.724366010164,0.000476337835978466,29142.088505411233,2971.666012900556,19293.60308015895,1967.399986759898,0.6620528613306637,0.6620528613306637,30646.29580525735,30484.863174865135,1.0066237523628472,0.8,4347.333364169526,4324.433322199387,1.0066237523628472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.407791930456,2034.6934298245008,9.018675537629072,5.0567683697913,-0.800213103080269,5.856981472871569,2.620610743042025,3.5,0.7487459265834356,0.6,0.00023297297122777918,1.0001030778387392,0.00023294895935251257,198.93865999410994,0.0,4.808079605413776e-06,13.626097601742641,0.021232984310724328,7.872734378040633e-05,0.00015424562744737285,0.0005232400436010523,0.09204376576413076,0.09204376576413076,0.09204376576413076,0.09207507534275887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.57755612244,595.5329480683976,0.0,0.09204376576413076,0.09204376576604563,0.09204376576604563,0.3684441842484433,0.3684441842484433,0.5,9.943316827149447,0.18181571881393666,0.18181571881393666,2.0406787371030077e-11,0.00013443071998153755,0.16979734889525844,2.0406787371030077e-11,27951.136660352826,21144.86078473087,0.756493771314986,0.5999256822674829,0.4184390558734627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516086537884325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.379312985344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6579393075142,260.6579393075142,-12.49206069248578,244.8869443758584,276.42893423916905,107512.34472974211,107582.89512014468,-70.55039040254192,0.0,nan,276.42893423916905,3.2789342391690752,270.1205362665096,-3.029463733490388,263.81213829384535,-9.337861706154627,257.5037403211824,-15.646259678817557,251.19534234852034,-21.954657651479636,244.8869443758584,-28.263055624141572,1.0,1.0,25732.562594343566,25732.562594343566,275.9917736881484,2.8417736881484075,275.9917736881484,275.9917736881484,86895.17552941834,86894.64139866857,0.5341307497728849,0.0,8648.866644398773,8648.866644398773,0.9208895109040982,3409.2132951935682,275.9917736881484,2.8417736881484075,1.0,0.002,0.13140084277362374,0.004776899115337572,0.00020267880616252874,0.0017973211936272554,0.10133940308126436,0.10133940308126436,0.0,-2.1021595922321445e-13,1.0,1.000341895145106,0.16979734887485165,0.09204376576604563,0.0,3.144437711511026e-05,40.4620874445901,0.0,1599307.8312867375,265.9449684478834,0.00013443069957475018,1.0,1286782.9213620033,2588.9460512521387,,,,,,,,,,,,,,,,,,,3.0,14238.78242586225,1589.5794751256599,0.3684441842484433,6.175450102142607,2.620610743042025
2038.0,-30.020903378542826,5.056964364246507,35.04555116782015,30.519797815382503,5.031404360131935,-26.515672604673018,-40.015249711554475,1.5261735862617436,-7.205005269495132,-7.205138596268921,40.092697497903586,35564.898020774024,15426.48066546868,15426.48066546868,50991.37868624271,86906.02644869489,86894.6289521637,15426.48066546868,102321.10961763238,102321.10961763238,102321.10961763238,130272.43912558194,125809.76412018605,4462.675005395884,0.0,98857.57132851511,47516.6737824603,57045.44171783869,27951.32950794955,84996.77122578824,21145.0051144665,1589.5872132275028,0.0,0.8748386397916875,2.6577892228695386,0.0014947306463915918,1.0,1.0,-7.0381669301847865,325185.2881258851,1558533.9608175633,4.792756676661911,1558533.9608175633,4.792756676661911,0.7564937155655768,0.09204480683794287,3.392243480186561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392243480186561,1.2845998694923713,1.2848991312742184,2.640700470822137,5595.327422301707,14238.76195887332,6454.722434521848,0.00047633976047901455,29142.239319177144,2971.6813916247797,19293.597306811123,1967.3993980422595,0.662049237037008,0.662049237037008,30646.23397636661,30484.863174865135,1.0066212137846655,0.8,4347.324593426032,4324.433322199387,1.0066212137846655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4687177904912,2034.6934298245008,9.018861616712831,5.056964364246507,-0.79999886849631,5.856963232742817,2.6207663247107646,3.5,0.7487903784887899,0.6,0.00023294895935251257,1.0001028198885125,0.00023292501002894963,198.93947580652846,0.0,4.776890289485202e-06,13.537707080401063,0.021237761201013814,7.87197023090819e-05,0.00015422925704343068,0.000523183191659595,0.09204480683391793,0.09204480683391793,0.09204480683391793,0.09207559667638306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.57259055466,595.5342551999581,0.0,0.09204480683391793,0.09204480683794287,0.09204480683794287,0.36844740155645755,0.36844740155645755,0.5,9.94424052172004,0.1788368017337234,0.1788368017337234,5.059064278611913e-12,0.00013332677377775326,0.16697166608412317,5.059064278611913e-12,27951.32950794955,21145.0051144665,0.7564937155655768,0.5999213611395605,0.4184264591215853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614586693246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.290922464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65745043174763,260.65745043174763,-12.492549568252343,244.8859930363195,276.428907827175,107515.25481937923,107585.63114777113,-70.37632839188403,0.0,nan,276.428907827175,3.2789078271750327,270.120324869006,-3.029675130993951,263.8117419108328,-9.338258089167198,257.503158952662,-15.646841047338,251.19457599449063,-21.955424005509343,244.8859930363195,-28.264006963680487,1.0,1.0,25732.562594343566,25732.562594343566,275.99179963562517,2.8417996356251933,275.99179963562517,275.99179963562517,86895.14647411257,86894.6289521637,0.5175219488737639,0.0,8648.866644398773,8648.866644398773,0.9208900170342055,3409.2046975874937,275.99179963562517,2.8417996356251933,1.0,0.002,0.13136992132130987,0.004777030749717349,0.00020263112283182231,0.0017973688768276141,0.10131556141591115,0.10131556141591115,0.0,-3.4056351488898073e-13,1.0,1.0003362078549718,0.1669716660790641,0.09204480683794287,0.0,3.092145192553996e-05,39.7891933620644,0.0,1599307.860800906,265.94499473050485,0.00013332676871868898,1.0,1286782.8282409995,2588.9464261379735,,,,,,,,,,,,,,,,,,,3.0,14238.76195887332,1589.5872132275028,0.36844740155645755,6.175450102142607,2.6207663247107646
2039.0,-30.021887779318313,5.057153234327592,35.04560962395093,30.519855336193018,5.031415663726465,-26.516557435014825,-40.01610704055054,1.5260853194092978,-7.20498210297086,-7.205114306307904,40.092788940128756,35564.221998019835,15427.335590470446,15427.335590470446,50991.55758849028,86905.9730434081,86894.61620518567,15427.335590470446,102321.95179565612,102321.95179565612,102321.95179565612,130273.47382421652,125810.34510394846,4463.1287202680505,0.0,98857.82839713838,47516.30744684848,57046.134389211,27951.522028560397,84997.6564177714,21145.14892273062,1589.5950240377601,0.0,0.8748384197669047,2.657791656557816,0.0014947306463915918,1.0,1.0,-7.040922573254761,325185.6017758209,1558537.9112124091,4.792764202047441,1558537.9112124091,4.792764202047441,0.7564936500103594,0.09204583221445965,3.392235392615454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392235392615454,1.284600331744866,1.2848995628674893,2.6406932248007426,5595.31206885187,14238.741508676449,6454.720261841965,0.00047634155256193986,29142.384579897276,2971.6962040959224,19293.590812525556,1967.398735809431,0.6620457141943861,0.6620457141943861,30646.17552451149,30484.863174865135,1.0066188138624041,0.8,4347.316301732263,4324.433322199387,1.0066188138624041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.5289206173202,2034.6934298245008,9.019043995410966,5.057153234327592,-0.7997910082531519,5.856944242580743,2.6209200636544043,3.5,0.7488343039012584,0.6,0.00023292501002894963,1.0001024802699974,0.00023290114225700843,198.94028892372768,0.0,4.764465875532052e-06,13.502496291257835,0.021242525666889348,7.871206432363609e-05,0.00015421294570531355,0.0005231266124210499,0.09204583220586504,0.09204583220586504,0.09204583220586504,0.09207611026634183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.6353503258,595.535540236495,0.0,0.09204583220586504,0.09204583221445965,0.09204583221445965,0.36845056529208964,0.36845056529208964,0.5,9.945148862063963,0.17589881732953927,0.17589881732953927,-1.1709744285326451e-11,0.00013220333704566656,0.16419173305314416,-1.1709744285326451e-11,27951.522028560397,21145.14892273062,0.7564936500103594,0.5999172181626047,0.41841414807037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205047500452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.25571167486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65696197910273,260.65696197910273,-12.493038020897245,244.8850447375038,276.42887922070094,107518.08395663062,107588.399374132,-70.31541750141986,0.0,nan,276.42887922070094,3.278879220700958,270.120112324064,-3.0298876759359814,263.811345427423,-9.338654572576957,257.50257853078176,-15.647421469218216,251.19381163414275,-21.95618836585723,244.8850447375038,-28.264955262496187,1.0,1.0,25732.562594343566,25732.562594343566,275.991822451754,2.8418224517540125,275.991822451754,275.991822451754,86895.09340917505,86894.61620518567,0.4772039893869078,0.0,8648.866644398773,8648.866644398773,0.9208904955190993,3409.196569578531,275.991822451754,2.8418224517540125,1.0,0.002,0.13133951433942892,0.004777159723650739,0.00020258423175451785,0.0017974157675043647,0.10129211587725892,0.10129211587725892,0.0,-7.411176707050604e-13,1.0,1.0003306125614166,0.1641917330648539,0.09204583221445965,0.0,3.0406981231240147e-05,39.12717879563926,0.0,1599307.8866038255,265.9450178970291,0.00013220334875541084,1.0,1286782.7456492123,2588.94675863543,,,,,,,,,,,,,,,,,,,3.0,14238.741508676449,1589.5950240377601,0.36845056529208964,6.175450102142607,2.6209200636544043
