time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2040.0,-30.022869023467695,5.057335118507506,35.045667110042515,30.51991023765879,5.031427019938465,-26.517439419126664,-40.01696017859501,1.5259974155989584,-7.204958854667041,-7.205089895729244,40.09287786410135,35563.54474882471,15428.173898500252,15428.173898500252,50991.71864732496,86905.91542193126,86894.59235505687,15428.173898500252,102322.76625355711,102322.76625355711,102322.76625355711,130274.47271073988,125810.89803972116,4463.57467101872,0.0,98858.08087359696,47515.93953567391,57046.823708803386,27951.70645718276,84998.53016598614,21145.286876075486,1589.6024574401472,0.0,0.8748382101949442,2.6577941027654233,0.0014947306463915918,1.0,1.0,-7.043682377487244,325185.91698391864,1558541.752822711,4.792771369923087,1558541.752822711,4.792771369923087,0.7564935939945725,0.09204683871380569,3.3922274986917227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922274986917227,1.2846007921314126,1.284899992699122,2.640686133365472,5595.297042951482,14238.721091068295,6454.717968057116,0.0004763432746495834,29142.526823959615,2971.7107089535793,19293.583956249142,1967.398036663809,0.6620422474960841,0.6620422474960841,30646.118472190406,30484.863174865135,1.006616471403458,0.8,4347.308208569536,4324.433322199387,1.006616471403458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.588408370285,2034.6934298245008,9.019220417376156,5.057335118507506,-0.7995879004560438,5.85692301896355,2.6210719800692757,3.5,0.7488777085912216,0.6,0.00023290114225700843,1.0001021524576432,0.00023287735326304315,198.9410994393833,0.0,4.748261445948161e-06,13.456572937817088,0.021247273928335295,7.870446435570704e-05,0.0001541966779013014,0.0005230702109837048,0.09204683871269438,0.09204683871269438,0.09204683871269438,0.09207660352965201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.7601680852,595.5368049618822,0.0,0.09204683871269438,0.09204683871380569,0.09204683871380569,0.36845367626167547,0.36845367626167547,0.5,9.946041806483011,0.17299154486573798,0.17299154486573798,3.808509063674137e-12,0.00013104106221817347,0.16140751824201516,3.808509063674137e-12,27951.70645718276,21145.286876075486,0.7564935939945725,0.5999129461150413,0.4184018791780963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264032584592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.209788321416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6564741644003,260.6564741644003,-12.493525835599655,244.88409947226722,276.4288488565327,107520.9251573628,107591.1487398099,-70.22358244710233,0.0,nan,276.4288488565327,3.2788488565327043,270.1198989796818,-3.0301010203181704,263.8109491028263,-9.33905089717365,257.5019992259735,-15.648000774026457,251.19304934912037,-21.956950650879605,244.88409947226722,-28.265900527732754,1.0,1.0,25732.562594343566,25732.562594343566,275.991844104731,2.841844104731024,275.991844104731,275.991844104731,86895.03965125534,86894.59235505687,0.4472961984720314,0.0,8648.866644398773,8648.866644398773,0.9208909625466446,3409.188636185181,275.991844104731,2.841844104731024,1.0,0.002,0.13130962263993154,0.004777286609815208,0.00020253813551836274,0.0017974618644414644,0.10126906775918137,0.10126906775918137,0.0,-4.01727262566709e-14,1.0,1.0003250085729098,0.16140751823820665,0.09204683871380569,0.0,2.989169980100921e-05,38.4641210609926,0.0,1599307.9124486106,265.94504114533294,0.0001310410584096644,1.0,1286782.662647173,2588.947092784535,,,,,,,,,,,,,,,,,,,3.0,14238.721091068295,1589.6024574401472,0.36845367626167547,6.175450102142607,2.6210719800692757
2041.0,-30.02384707278937,5.057510136708982,35.0457236523062,30.51996894590559,5.031437324945565,-26.51831863301373,-40.01780905583871,1.5259088851615437,-7.204937047490375,-7.205066914695326,40.09296560429374,35562.861422503905,15428.99781593022,15428.99781593022,50991.859238434125,86905.86699864703,86894.5725619514,15428.99781593022,102323.57037788162,102323.57037788162,102323.57037788162,130275.46034805133,125811.44719833176,4464.013149719573,0.0,98858.3400917239,47515.5630820307,57047.53001077023,27951.889970169716,84999.41998093994,21145.42400184142,1589.6098954708357,0.0,0.8748379972664514,2.6577964067457804,0.0014947306463915918,1.0,1.0,-7.046385096742085,325186.2137328811,1558545.5432996117,4.7927786526025775,1558545.5432996117,4.7927786526025775,0.7564935331531369,0.0920478290625733,3.392219318398817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392219318398817,1.284601255286209,1.284900425400831,2.6406788133201933,5595.281532653917,14238.700703884526,6454.7158859276615,0.00047634510637454815,29142.673516282746,2971.7256674076007,19293.577732624868,1967.3974020307514,0.6620387014885597,0.6620387014885597,30646.059350144827,30484.863174865135,1.006614043966742,0.8,4347.299821805832,4324.433322199387,1.006614043966742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.6471928065348,2034.6934298245008,9.019392122940896,5.057510136708982,-0.7993902038586249,5.8569003405676066,2.6212221038540955,3.5,0.7489206011011701,0.6,0.00023287735326304315,1.0001018206602383,0.00023285364395127714,198.94190732188392,0.0,4.732608614009214e-06,13.412212812102114,0.021252006536949305,7.869690301739199e-05,0.00015418045024565116,0.0005230139018427255,0.09204782905723184,0.09204782905723184,0.09204782905723184,0.09207709178098074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.95189688384,595.5380478634179,0.0,0.09204782905723184,0.0920478290625733,0.0920478290625733,0.36845673415179436,0.36845673415179436,0.5,9.946919686854105,0.1701211123229882,0.1701211123229882,1.949729266925715e-11,0.0001298672049756533,0.15868181795326564,1.949729266925715e-11,27951.889970169716,21145.42400184142,0.7564935331531369,0.5999083199611057,0.41838945995723775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516322828979973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.1654281957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65598706652327,260.65598706652327,-12.49401293347671,244.88315723132752,276.4288169017186,107523.74991394547,107593.8703052982,-70.1203913527109,0.0,nan,276.4288169017186,3.278816901718642,270.1196849676411,-3.030315032358885,263.81055303356277,-9.339446966437208,257.50142109948433,-15.648578900515645,251.1922891654053,-21.95771083459468,244.88315723132752,-28.26684276867246,1.0,1.0,25732.562594343566,25732.562594343566,275.9918647972448,2.8418647972447957,275.9918647972448,275.9918647972448,86894.99512244333,86894.5725619514,0.4225604919338366,0.0,8648.866644398773,8648.866644398773,0.9208914465160096,3409.180414990811,275.9918647972448,2.8418647972447957,1.0,0.002,0.13128023540114314,0.0047774111702858285,0.00020249281678878778,0.0017975071825403588,0.10124640839439389,0.10124640839439389,0.0,-6.708535636723578e-13,1.0,1.0003195222838086,0.15868181793376834,0.0920478290625733,0.0,2.938723806319513e-05,37.81498614644919,0.0,1599307.936573396,265.9450629525096,0.00012986718547836062,1.0,1286782.5845059275,2588.9474073651622,,,,,,,,,,,,,,,,,,,3.0,14238.700703884526,1589.6098954708357,0.36845673415179436,6.175450102142607,2.6212221038540955
2042.0,-30.024822018964596,5.057678413457481,35.04577927627734,30.52001721169802,5.031449022173185,-26.51919491485,-40.01865751398725,1.5258219180503485,-7.204916032794756,-7.205044717964829,40.093052193597714,35562.195922233506,15429.806790264234,15429.806790264234,50992.00271249774,86905.79814875031,86894.55826537608,15429.806790264234,102324.36505564032,102324.36505564032,102324.36505564032,130276.43704479982,125811.99273743917,4464.444307360658,0.0,98858.58102562095,47515.206618544515,57048.193785640484,27952.071989159504,85000.26577479999,21145.559936767237,1589.6172937433298,0.0,0.8748377844437425,2.6577986327129945,0.0014947306463915918,1.0,1.0,-7.049027498456326,325186.5003538535,1558549.2840637176,4.7927859316662085,1558549.2840637176,4.7927859316662085,0.7564934701430364,0.0920488033194413,3.392211911655008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392211911655008,1.2846017109654375,1.2849008507275743,2.6406721108176043,5595.267330855209,14238.680347995667,6454.713279054566,0.0004763466507755476,29142.80817361713,2971.7393986343077,19293.56994050673,1967.3966074558318,0.6620353750937813,0.6620353750937813,30646.005818804166,30484.863174865135,1.0066118460745543,0.8,4347.2922281121355,4324.433322199387,1.0066118460745543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7052835807617,2034.6934298245008,9.01955873893564,5.057678413457481,-0.7991975296065377,5.8568759430640185,2.621370459542386,3.5,0.7489629884406818,0.6,0.00023285364395127714,1.0001014984001166,0.00023283001207755213,198.94271264690374,0.0,4.716775704020538e-06,13.367342345194205,0.021256723312653325,7.868934608324269e-05,0.00015416429786803445,0.0005229579675798772,0.09204880331385074,0.09204880331385074,0.09204880331385074,0.09207757503826264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.2090852745,595.5392694149702,0.0,0.09204880331385074,0.0920488033194413,0.0920488033194413,0.36845974014648686,0.36845974014648686,0.5,9.947782837144906,0.16729213616969218,0.16729213616969218,-1.5631940186722204e-11,0.00012868517006836555,0.15601721950849878,-1.5631940186722204e-11,27952.071989159504,21145.559936767237,0.7564934701430364,0.5999040385073164,0.418377467388774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638143439313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.12055772879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.655500963811,260.655500963811,-12.494499036188984,244.88221801346694,276.42878391415456,107526.61396844655,107596.59110050641,-69.9771320598624,0.0,nan,276.42878391415456,3.2787839141545874,270.1194707340178,-3.0305292659821816,263.8101575538798,-9.339842446120201,257.5008443737425,-15.649155626257482,251.19153119360422,-21.958468806395757,244.88221801346694,-28.267781986533038,1.0,1.0,25732.562594343566,25732.562594343566,275.99188534097544,2.841885340975466,275.99188534097544,275.99188534097544,86894.9337729874,86894.55826537608,0.37550761131569743,0.0,8648.866644398773,8648.866644398773,0.9208918847194721,3409.172971213283,275.99188534097544,2.841885340975466,1.0,0.002,0.13125134132440452,0.004777533571248462,0.00020244825840618735,0.001797551740877803,0.10122412920309368,0.10122412920309368,0.0,-7.160097167946411e-13,1.0,1.00031415890861,0.15601721952413072,0.0920488033194413,0.0,2.889407599881153e-05,37.18039160990245,0.0,1599307.9597498688,265.9450839672052,0.00012868518570030574,1.0,1286782.5090316697,2588.9477112090744,,,,,,,,,,,,,,,,,,,3.0,14238.680347995667,1589.6172937433298,0.36845974014648686,6.175450102142607,2.621370459542386
2043.0,-30.0257937388395,5.057840057260053,35.04583400831091,30.520058317948155,5.031455812426088,-26.52006878371348,-40.0195017811842,1.52573085729956,-7.204897143199389,-7.205024637801689,40.09313770673881,35561.53030558129,15430.602743783487,15430.602743783487,50992.13304936478,86905.72807923201,86894.5472599134,15430.602743783487,102325.15000369688,102325.15000369688,102325.15000369688,130277.40388622467,125812.53555132565,4464.868334899012,0.0,98858.81886101075,47514.848131268605,57048.856366380154,27952.25388252779,85001.11024890795,21145.69556555317,1589.6247503040286,0.0,0.8748375640239514,2.6578006479951752,0.0014947306463915918,1.0,1.0,-7.051616991389835,325186.7596451138,1558552.978343305,4.792793470571192,1558552.978343305,4.792793470571192,0.7564933995813047,0.09204976256849737,3.392204758633151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392204758633151,1.284602185630187,1.2849012951437198,2.64066556680272,5595.25346487293,14238.66002167153,6454.710546431778,0.00047634812311377083,29142.93973835611,2971.752814504047,19293.561772514353,1967.3957745524062,0.6620321060857624,0.6620321060857624,30645.95412118588,30484.863174865135,1.0066097234723337,0.8,4347.28489454131,4324.433322199387,1.0066097234723337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.762690968139,2034.6934298245008,9.019721335547217,5.057840057260053,-0.7990104406975576,5.856850497957611,2.621517073256032,3.5,0.749004878073152,0.6,0.00023283001207755213,1.0001011633104293,0.00023280646060530794,198.94351531265949,0.0,4.7013890637827874e-06,13.32373660676042,0.02126142470171711,7.868182714241396e-05,0.00015414818493513817,0.0005229022064716387,0.09204976257234969,0.09204976257234969,0.09204976257234969,0.09207805357365251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.5305948354,595.540469990646,0.0,0.09204976257234969,0.09204976256849737,0.09204976256849737,0.36846269544133714,0.36846269544133714,0.5,9.948631568362174,0.16450781774744883,0.16450781774744883,1.7109869077103212e-11,0.00012749460228178577,0.15340764641183569,1.7109869077103212e-11,27952.25388252779,21145.69556555317,0.7564933995813047,0.5998996118997151,0.4183654801854564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643985431331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.07695199036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6550155225353,260.6550155225353,-12.494984477464698,244.88128178169544,276.4287492633744,107529.43707920954,107599.31899386935,-69.88191465981593,0.0,nan,276.4287492633744,3.2787492633744364,270.1192557670403,-3.030744232959705,263.80976227070227,-9.340237729297712,257.5002687743676,-15.649731225632365,251.19077527803145,-21.959224721968525,244.88128178169544,-28.268718218304542,1.0,1.0,25732.562594343566,25732.562594343566,275.99190414866405,2.841904148664071,275.99190414866405,275.99190414866405,86894.86047900082,86894.5472599134,0.3132190874312073,0.0,8648.866644398773,8648.866644398773,0.9208923079115542,3409.1657824263166,275.99190414866405,2.841904148664071,1.0,0.002,0.13122293023634266,0.004777653619348146,0.0002024044441268506,0.0017975955564460497,0.1012022220634253,0.1012022220634253,0.0,5.729002341969824e-13,1.0,1.0003089062173869,0.15340764639472582,0.09204976256849737,0.0,2.8411088886892204e-05,36.558890302354726,0.0,1599307.9804019774,265.9451028568006,0.0001274945851719167,1.0,1286782.4407540257,2588.9479860809424,,,,,,,,,,,,,,,,,,,3.0,14238.66002167153,1589.6247503040286,0.36846269544133714,6.175450102142607,2.621517073256032
2044.0,-30.02676246978862,5.057995188555168,35.045887844735624,30.520115873683267,5.0314651350625645,-26.520939709302624,-40.020345559436805,1.5256423745711956,-7.204879065531031,-7.205005344393266,40.09322133009144,35560.86399280962,15431.38424471973,15431.38424471973,50992.248237529355,86905.68108916437,86894.53050218929,15431.38424471973,102325.91474690901,102325.91474690901,102325.91474690901,130278.34579099837,125813.06060552498,4465.2851854733835,0.0,98859.07626288546,47514.48549047156,57049.545302682105,27952.43104408936,85001.97634677147,21145.827683780335,1589.632012094684,0.0,0.8748373465660568,2.6578025852332896,0.0014947306463915918,1.0,1.0,-7.054191284102558,325187.0087760429,1558556.590988294,4.792800908174274,1558556.590988294,4.792800908174274,0.756493331489738,0.09205070527011469,3.392196652745514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392196652745514,1.2846026480723594,1.2849017274377095,2.6406583061585263,5595.238080439136,14238.63972748274,6454.708451096933,0.000476349934211072,29143.08525800611,2971.767653378688,19293.55550941828,1967.395135894345,0.6620285854641283,0.6620285854641283,30645.895536816675,30484.863174865135,1.0066073181147879,0.8,4347.276584049742,4324.433322199387,1.0066073181147879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8194234316106,2034.6934298245008,9.019879031865923,5.057995188555168,-0.7988282253803058,5.856823413935474,2.621661966492237,3.5,0.7490462761406391,0.6,0.00023280646060530794,1.0001008529268394,0.00023278298376007731,198.9443155151738,0.0,4.685412679046104e-06,13.278459532416658,0.021266110114396154,7.867431321969592e-05,0.00015413214738561204,0.0005228465544419513,0.09205070526235824,0.09205070526235824,0.09205070526235824,0.09207851843544196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.912098358,595.5416509580432,0.0,0.09205070526235824,0.09205070527011469,0.09205070527011469,0.36846560114304777,0.36846560114304777,0.5,9.949465961862593,0.16176193591826404,0.16176193591826404,-4.985167834092863e-11,0.00012627886223981477,0.15081406029071331,-4.985167834092863e-11,27952.43104408936,21145.827683780335,0.756493331489738,0.5998948545561216,0.4183533786054175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516498081356632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.03167491602,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65453112437245,260.65453112437245,-12.495468875627523,244.88034853237934,276.42871371636556,107532.25603315938,107601.98778609153,-69.73175293212041,0.0,nan,276.42871371636556,3.278713716365587,270.1190406795686,-3.03095932043135,263.8093676427704,-9.340632357229595,257.49969460597447,-15.650305394025509,251.1900215691768,-21.959978430823185,244.88034853237934,-28.269651467620633,1.0,1.0,25732.562594343566,25732.562594343566,275.99192150450943,2.8419215045094575,275.99192150450943,275.99192150450943,86894.82429595839,86894.53050218929,0.29379376910219435,0.0,8648.866644398773,8648.866644398773,0.9208927874771687,3409.1576360092413,275.99192150450943,2.8419215045094575,1.0,0.002,0.13119499918807837,0.004777771552507898,0.00020236136995393313,0.0017976386292060805,0.10118068497696656,0.10118068497696656,0.0,-8.399865004948825e-13,1.0,1.0003036856373677,0.150814060340565,0.09205070527011469,0.0,2.7931047190006037e-05,35.941179243635105,0.0,1599308.000058895,265.94512093446895,0.0001262789120914931,1.0,1286782.3751518761,2588.9482501818584,,,,,,,,,,,,,,,,,,,3.0,14238.63972748274,1589.632012094684,0.36846560114304777,6.175450102142607,2.621661966492237
2045.0,-30.027728055543413,5.058143905303666,35.045940811898845,30.520171927660726,5.031468592595954,-26.52180839072834,-40.02118525151161,1.5255489277838163,-7.204863743039368,-7.204988798999093,40.0933039224103,35560.19293129992,15432.153990264254,15432.153990264254,50992.346921564174,86905.64464000968,86894.51572026586,15432.153990264254,102326.66971053011,102326.66971053011,102326.66971053011,130279.27841595646,125813.58330910077,4465.695106855696,0.0,98859.34053949965,47514.11439849258,57050.251267785636,27952.60870542635,85002.85997321199,21145.959900018843,1589.639377252379,0.0,0.8748371178231993,2.657804248894912,0.0014947306463915918,1.0,1.0,-7.056717241846513,325187.22242540476,1558560.159095234,4.792808731753766,1558560.159095234,4.792808731753766,0.7564932533797407,0.09205163369429809,3.392188378286555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392188378286555,1.2846031335766723,1.284902182895058,2.640650866888213,5595.222317518031,14238.61946078143,6454.706522672388,0.00047635183126124817,29143.234253233008,2971.7828466635406,19293.549745228265,1967.394548110544,0.6620250030446753,0.6620250030446753,30645.835734088785,30484.863174865135,1.0066048627350461,0.8,4347.2681007277815,4324.433322199387,1.0066048627350461,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8754909128925,2034.6934298245008,9.020033352649136,5.058143905303666,-0.7986517530811295,5.8567956583847955,2.621805164528363,3.5,0.7490871898652466,0.6,0.00023278298376007731,1.0001005262660856,0.00023275958530807067,198.94511312531012,0.0,4.6705849048631385e-06,13.236437620382135,0.021270780699301016,7.866683634333945e-05,0.00015411614741673787,0.0005227910041733557,0.09205163369441924,0.09205163369441924,0.09205163369441924,0.09207897861931744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.35633997,595.542811466994,0.0,0.09205163369441924,0.09205163369429809,0.09205163369429809,0.3684684574404958,0.3684684574404958,0.5,9.950286309779854,0.15905773764853848,0.15905773764853848,1.0362555258325301e-10,0.00012505595969969363,0.14827155715255458,1.0362555258325301e-10,27952.60870542635,21145.959900018843,0.7564932533797407,0.5998897794454684,0.4183411351395288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516556129742684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.989653003984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6540473323999,260.6540473323999,-12.49595266760008,244.87941821319404,276.42867645160555,107535.01053291177,107604.65502127142,-69.64448835967077,0.0,nan,276.42867645160555,3.278676451605577,270.11882480392364,-3.031175196076333,263.80897315624037,-9.341026843759607,257.4991215085592,-15.650878491440778,251.18926986087652,-21.960730139123456,244.87941821319404,-28.270581786805934,1.0,1.0,25732.562594343566,25732.562594343566,275.9919363407868,2.8419363407868445,275.9919363407868,275.9919363407868,86894.78793045488,86894.51572026586,0.2722101890249178,0.0,8648.866644398773,8648.866644398773,0.9208932770152711,3409.1493201779876,275.9919363407868,2.8419363407868445,1.0,0.002,0.13116753873667258,0.004777887073897345,0.00020231902051008084,0.0017976809795804418,0.10115951025504041,0.10115951025504041,0.0,9.052264146602873e-14,1.0,1.0002985678106084,0.14827155704892903,0.09205163369429809,0.0,2.7460451372213316e-05,35.3356232945824,0.0,1599308.01644831,265.9451362569606,0.00012505585607414105,1.0,1286782.318892901,2588.948476669093,,,,,,,,,,,,,,,,,,,3.0,14238.61946078143,1589.639377252379,0.3684684574404958,6.175450102142607,2.621805164528363
2046.0,-30.028692932737936,5.0582862923577645,35.04599286526873,30.520202626381092,5.031470535411974,-26.522676585925296,-40.02202480388803,1.525454188582171,-7.2048523342211865,-7.204976104723254,40.093383491391,35559.54098690189,15432.913553836388,15432.913553836388,50992.45454073828,86905.56816202312,86894.47239275613,15432.913553836388,102327.38594659252,102327.38594659252,102327.38594659252,130280.16518799002,125814.0673667919,4466.097821198107,0.0,98859.56970144724,47513.767907144786,57050.89088255828,27952.779241397493,85003.67012395577,21146.086667093663,1589.6465085742916,0.0,0.874836879392956,2.6578055297752625,0.0014947306463915918,1.0,1.0,-7.059309692154443,325187.38634296204,1558563.5965962617,4.792816886668868,1558563.5965962617,4.792816886668868,0.7564931731645754,0.09205254563890045,3.3921817133760297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921817133760297,1.2846036249638315,1.2849026443373084,2.640644668484053,5595.2091838434035,14238.599224797816,6454.703526549068,0.000476353148470415,29143.359069363767,2971.795574366758,19293.54078961516,1967.393634892156,0.662021860407197,0.662021860407197,30645.787564171198,30484.863174865135,1.0066028849759725,0.8,4347.2612675792925,4324.433322199387,1.0066028849759725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9309007760648,2034.6934298245008,9.02018517921217,5.0582862923577645,-0.7984814943491605,5.856767786706925,2.6219466860617517,3.5,0.7491276245890719,0.6,0.00023275958530807067,1.0001004532891773,0.00023273620619064818,198.94591015578615,0.0,4.655007681418525e-06,13.192291769140098,0.021275435706982433,7.865936136765986e-05,0.00015410022394041082,0.0005227359616778127,0.09205254564019875,0.09205254564019875,0.09205254564019875,0.09207941097761259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.8553279639,595.543954019038,0.0,0.09205254564019875,0.09205254563890045,0.09205254563890045,0.36847126536844843,0.36847126536844843,0.5,9.95109227128667,0.15637476006514817,0.15637476006514817,1.3358203432289883e-11,0.00012377050205714113,0.14566641256880075,1.3358203432289883e-11,27952.779241397493,21146.086667093663,0.7564931731645754,0.5998853280849995,0.4183294784219027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613990103326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.94550715274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6535639631167,260.6535639631167,-12.496436036883267,244.8784904000097,276.4286375262224,107537.79603030592,107607.37967049416,-69.58364018825486,0.0,nan,276.4286375262224,3.2786375262224396,270.1186081009831,-3.031391899016853,263.80857867573525,-9.34142132426473,257.4985492504967,-15.651450749503283,251.18851982525337,-21.96148017474661,244.8784904000097,-28.27150959999028,1.0,1.0,25732.562594343566,25732.562594343566,275.9919440254456,2.8419440254456276,275.9919440254456,275.9919440254456,86894.72665978743,86894.47239275613,0.25426703129778616,0.0,8648.866644398773,8648.866644398773,0.9208936713279154,3409.14262194291,275.9919440254456,2.8419440254456276,1.0,0.002,0.13114056049845668,0.004777999932273887,0.0002022774132565495,0.0017977225873979784,0.10113870662827475,0.10113870662827475,0.0,6.545280810399401e-13,1.0,1.0002933238167167,0.14566641255544255,0.09205254563890045,0.0,2.697823877344903e-05,34.715119484072915,0.0,1599308.0281232442,265.9451476657788,0.0001237704886989377,1.0,1286782.2757295126,2588.9486504361616,,,,,,,,,,,,,,,,,,,3.0,14238.599224797816,1589.6465085742916,0.36847126536844843,6.175450102142607,2.6219466860617517
2047.0,-30.029652250236918,5.058422496707395,35.04604406012268,30.520245304238074,5.031469833452094,-26.523540041865633,-40.02285988591609,1.5253576250707737,-7.204838624838089,-7.204961139367104,40.093462827625274,35558.88428463992,15433.655478161583,15433.655478161583,50992.539762801505,86905.51873686878,86894.45251509649,15433.655478161583,102328.10799325808,102328.10799325808,102328.10799325808,130281.0574493779,125814.56376675695,4466.493682620946,0.0,98859.81996727028,47513.40957606506,57051.567101339126,27952.94945611982,85004.51655745895,21146.213312883545,1589.6535797392462,0.0,0.8748366545040258,2.6578070364764295,0.0014947306463915918,1.0,1.0,-7.0617787847512545,325187.57958740735,1558567.024049771,4.792824578439482,1558567.024049771,4.792824578439482,0.7564930973054775,0.09205344202384345,3.3921741544362223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921741544362223,1.284604124843361,1.2849031142987215,2.640637756670639,5595.194538540174,14238.578970822833,6454.701144112583,0.00047635479898567,29143.497788279306,2971.8097197594802,19293.533668353077,1967.3929087255156,0.662018464925387,0.662018464925387,30645.732932731084,30484.863174865135,1.0066006419208355,0.8,4347.253517830877,4324.433322199387,1.0066006419208355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9856588997554,2034.6934298245008,9.020330122513215,5.058422496707395,-0.7983144389914356,5.856736935698831,2.6220865459985774,3.5,0.7491675845710221,0.6,0.00023273620619064818,1.000099875228036,0.00023271296393030872,198.94670259929865,0.0,4.651179794257595e-06,13.181443536926025,0.02128008688677669,7.865192684525608e-05,0.0001540842793453921,0.0005226807100003701,0.09205344202194463,0.09205344202194463,0.09205344202194463,0.09207984910034347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.4194866327,595.5450753609899,0.0,0.09205344202194463,0.09205344202384345,0.09205344202384345,0.3684740234265832,0.3684740234265832,0.5,9.951884483253167,0.1537307379216486,0.1537307379216486,-1.6257217794191092e-11,0.0001225145290391083,0.14318235461587392,-1.6257217794191092e-11,27952.94945611982,21146.213312883545,0.7564930973054775,0.5998803572788161,0.4183175874025921,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516671808445256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.93465892052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6530812046606,260.6530812046606,-12.496918795339354,244.87756557345318,276.4285968358675,107540.54153267542,107610.03724082625,-69.49570815081083,0.0,nan,276.4285968358675,3.2785968358675177,270.118390583387,-3.03160941661298,263.8081843308992,-9.341815669100754,257.49797807842,-15.652021921580001,251.18777182593712,-21.962228174062858,244.87756557345318,-28.272434426546795,1.0,1.0,25732.562594343566,25732.562594343566,275.99195669250525,2.8419566925052777,275.99195669250525,275.99195669250525,86894.66944391176,86894.45251509649,0.21692881526541896,0.0,8648.866644398773,8648.866644398773,0.920894118533047,3409.1350252084035,275.99195669250525,2.8419566925052777,1.0,0.002,0.13111404205971117,0.004778111306179705,0.00020223651615790538,0.0017977634836402851,0.10111825807895268,0.10111825807895268,0.0,-2.0180948925863085e-13,1.0,1.0002883235070454,0.14318235463213114,0.09205344202384345,0.0,2.651843865118641e-05,34.12345548695415,0.0,1599308.0425593168,265.9451613751619,0.0001225145452963261,1.0,1286782.2248436748,2588.948855292269,,,,,,,,,,,,,,,,,,,3.0,14238.578970822833,1589.6535797392462,0.3684740234265832,6.175450102142607,2.6220865459985774
2048.0,-30.030608609569956,5.058552634330409,35.046094409030914,30.52030181223529,5.0314720554833015,-26.524400543065763,-40.02369070714337,1.5252639889697783,-7.204825381989565,-7.204946632063687,40.09354080954873,35558.215541343256,15434.383485340566,15434.383485340566,50992.59902668382,86905.48690463488,86894.43370219586,15434.383485340566,102328.81718753644,102328.81718753644,102328.81718753644,130281.93415424394,125815.05135628089,4466.882797963046,0.0,98860.08515035915,47513.03713612597,57052.275571370206,27953.1169667075,85005.39253807771,21146.337925678592,1589.6605449571737,0.0,0.8748364323269425,2.6578084976716996,0.0014947306463915918,1.0,1.0,-7.064208052717333,325187.7669177569,1558570.3929999485,4.792832177460495,1558570.3929999485,4.792832177460495,0.7564930219003532,0.09205432311519006,3.3921658391381992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921658391381992,1.2846046107497298,1.284903570459515,2.6406302847990246,5595.178706540823,14238.558796064512,6454.699282150523,0.000476356718495268,29143.647403593677,2971.8249762756577,19293.528102823875,1967.3923411994795,0.6620148753393443,0.6620148753393443,30645.67283476362,30484.863174865135,1.006598174422427,0.8,4347.244992627678,4324.433322199387,1.006598174422427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.03977855574,2034.6934298245008,9.02047028875534,5.058552634330409,-0.798151808355053,5.856704442685462,2.6222247781313124,3.5,0.7492070794660892,0.6,0.00023271296393030872,1.0000995680172862,0.00023268979546873115,198.9474926047651,0.0,4.623971055489502e-06,13.104333971257248,0.02128471085783218,7.864453090033705e-05,0.00015406843302997168,0.0005226256754138213,0.09205432311087973,0.09205432311087973,0.09205432311087973,0.09208027979524655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.0422492175,595.5461775736762,0.0,0.09205432311087973,0.09205432311519006,0.09205432311519006,0.36847673403143255,0.36847673403143255,0.5,9.95266318268395,0.15112693496246266,0.15112693496246266,-2.4442670110147446e-12,0.00012125007413033018,0.1407385793463618,-2.4442670110147446e-12,27953.1169667075,21146.337925678592,0.7564930219003532,0.5998748726893057,0.4183054095705181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729294069586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.857549354856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6525994807143,260.6525994807143,-12.49740051928569,244.8766437280405,276.4285552333874,107543.29342586118,107612.64021065157,-69.34678479040949,0.0,nan,276.4285552333874,3.278555233387408,270.1181729323198,-3.031827067680183,263.8077906312472,-9.342209368752776,257.4974083301804,-15.652591669819572,251.1870260291105,-21.962973970889465,244.8766437280405,-28.27335627195947,1.0,1.0,25732.562594343566,25732.562594343566,275.9919690246219,2.8419690246219034,275.9919690246219,275.9919690246219,86894.6415452835,86894.43370219586,0.20784308764268644,0.0,8648.866644398773,8648.866644398773,0.920894610485539,3409.1266683338904,275.9919690246219,2.8419690246219034,1.0,0.002,0.13108797597320254,0.004778220745617841,0.00020219631659668078,0.0017978036828496472,0.10109815829834039,0.10109815829834039,0.0,-5.536721255083865e-13,1.0,1.0002834042248825,0.14073857934880607,0.09205432311519006,0.0,2.606608575318602e-05,33.54137453264987,0.0,1599308.0564318425,265.9451746180104,0.00012125007657459719,1.0,1286782.175515177,2588.949053878867,,,,,,,,,,,,,,,,,,,3.0,14238.558796064512,1589.6605449571737,0.36847673403143255,6.175450102142607,2.6222247781313124
2049.0,-30.03156187701624,5.058676806833712,35.04614395067096,30.5203259800561,5.031473684771625,-26.525258320838354,-40.0245211092755,1.525170128586958,-7.204813772597447,-7.204933769117265,40.09361821554099,35557.57885464287,15435.099299732256,15435.099299732256,50992.67815437512,86905.40156828696,86894.42418906972,15435.099299732256,102329.52348880198,102329.52348880198,102329.52348880198,130282.80934499727,125815.5438902334,4467.265454763871,0.0,98860.30305973285,47512.702952297885,57052.88900826107,27953.28585619529,85006.17486445635,21146.46335100585,1589.6676276285293,0.0,0.8748362032367024,2.657809794947684,0.0014947306463915918,1.0,1.0,-7.066564903585572,325187.93301425525,1558573.7370732327,4.792840012931567,1558573.7370732327,4.792840012931567,0.7564929382467985,0.092055190887958,3.3921596481577785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921596481577785,1.2846050975529857,1.284904027612189,2.640624464763081,5595.166374583045,14238.538648590866,6454.695993256953,0.0004763578650629294,29143.764832360444,2971.836950677392,19293.518272100904,1967.3913387447196,0.6620118705692377,0.6620118705692377,30645.628090065606,30484.863174865135,1.0065963372983344,0.8,4347.238645364054,4324.433322199387,1.0065963372983344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0932694474923,2034.6934298245008,9.020606635146319,5.058676806833712,-0.7979941001963731,5.856670907030085,2.6223614071421006,3.5,0.7492461163263144,0.6,0.00023268979546873115,1.0000992468766627,0.00023266670402505326,198.94828006167248,0.0,4.609307338367318e-06,13.062776996932978,0.021289320165170544,7.863713932866644e-05,0.0001540526561400647,0.0005225712038498531,0.09205519089683079,0.09205519089683079,0.09205519089683079,0.09208071088711324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.7253761439,595.5472601229089,0.0,0.09205519089683079,0.092055190887958,0.092055190887958,0.3684793980023241,0.3684793980023241,0.5,9.953428785129093,0.14857055378809036,0.14857055378809036,-3.8198777474462986e-11,0.00011999651979976989,0.1383688655316746,-3.8198777474462986e-11,27953.28585619529,21146.46335100585,0.7564929382467985,0.5998702827845592,0.4182940699465653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516786602863185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.815992380536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6521188303805,260.6521188303805,-12.497881169619461,244.87572485040968,276.428512810351,107546.10418560592,107615.29641807811,-69.1922324721812,0.0,nan,276.428512810351,3.2785128103510033,270.11795521836353,-3.0320447816364435,263.8073976263733,-9.342602373626676,257.49684003438733,-15.653159965612645,251.18628244239844,-21.96371755760154,244.87572485040968,-28.274275149590295,1.0,1.0,25732.562594343566,25732.562594343566,275.99198078764084,2.841980787640864,275.99198078764084,275.99198078764084,86894.55646062188,86894.42418906972,0.1322715521673672,0.0,8648.866644398773,8648.866644398773,0.9208949767580095,3409.1204463985673,275.99198078764084,2.841980787640864,1.0,0.002,0.13106234853801796,0.004778328100238225,0.00020215679294898357,0.0017978432083895835,0.10107839647449178,0.10107839647449178,0.0,1.3385668441723286e-12,1.0,1.0002786339685132,0.13836886556987338,0.092055190887958,0.0,2.5627437052936563e-05,32.976928082985985,0.0,1599308.0683887822,265.94518622740253,0.00011999655799854736,1.0,1286782.131778069,2588.9492299556778,,,,,,,,,,,,,,,,,,,3.0,14238.538648590866,1589.6676276285293,0.3684793980023241,6.175450102142607,2.6223614071421006
2050.0,-30.032512138456948,5.058795111219474,35.046192694295435,30.520355596113973,5.031474016215377,-26.52611352299101,-40.025347320456035,1.5250754007359226,-7.204804092924235,-7.204922824029469,40.09369427395609,35556.9342800782,15435.803473792026,15435.803473792026,50992.73775387023,86905.32861735561,86894.41207471576,15435.803473792026,102330.21554850778,102330.21554850778,102330.21554850778,130283.66858647688,125816.02690087695,4467.641685599931,0.0,98860.53046708222,47512.3580133612,57053.52494857892,27953.4530379691,85006.97798654801,21146.587356204866,1589.6746869522337,0.0,0.8748359687091262,2.6578109013685993,0.0014947306463915918,1.0,1.0,-7.068896115962616,325188.0743464608,1558577.0229339737,4.792848034376069,1558577.0229339737,4.792848034376069,0.7564928500060981,0.09205604476441462,3.392153054113742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392153054113742,1.284605588254552,1.2849044887630006,2.640618322953743,5595.153360826054,14238.518531179372,6454.692996984738,0.0004763591649537303,29143.888524485,2971.8495637638744,19293.50931604274,1967.3904254809481,0.6620087535619502,0.6620087535619502,30645.580432247247,30484.863174865135,1.0065943805683264,0.8,4347.231884859452,4324.433322199387,1.0065943805683264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1461396556713,2034.6934298245008,9.020739442452369,5.058795111219474,-0.7978413813557372,5.856636492575211,2.6224964535711477,3.5,0.749284701020328,0.6,0.00023266670402505326,1.0000989346704428,0.00023264368749849999,198.949065040911,0.0,4.594003003857032e-06,13.019404512930828,0.021293914168174402,7.862978569888277e-05,0.0001540369183261705,0.0005225168029463883,0.09205604476107214,0.09205604476107214,0.09205604476107214,0.09208113344216662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.4643922578,595.5483244264143,0.0,0.09205604476107214,0.09205604476441462,0.09205604476441462,0.36848201687672494,0.36848201687672494,0.5,9.954181444754976,0.14605772109820236,0.14605772109820236,-2.5011104298755527e-11,0.00011873110526039454,0.1360267080668791,-2.5011104298755527e-11,27953.4530379691,21146.587356204866,0.7564928500060981,0.5998653164913075,0.4182825354137979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843726808892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.77261989653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65163921374307,260.65163921374307,-12.49836078625691,244.87480890838572,276.4284695191,107548.88607329332,107617.92949937507,-69.04342608176682,0.0,nan,276.4284695191,3.2784695191000424,270.1177373969574,-3.032262603042568,263.8070052748135,-9.342994725186486,257.496273152673,-15.653726847326993,251.185541030529,-21.964458969470968,244.87480890838572,-28.27519109161426,1.0,1.0,25732.562594343566,25732.562594343566,275.9919903320417,2.841990332041746,275.9919903320417,275.9919903320417,86894.4873703828,86894.41207471576,0.07529566704761237,0.0,8648.866644398773,8648.866644398773,0.9208953668762445,3409.113819384311,275.9919903320417,2.841990332041746,1.0,0.002,0.13103715465793084,0.004778433326636446,0.000202117937241446,0.0017978820623576453,0.101058968620723,0.101058968620723,0.0,-4.0090890676691693e-13,1.0,1.00027391912509,0.1360267080918902,0.09205604476441462,0.0,2.519387958115577e-05,32.41903313758224,0.0,1599308.0780476758,265.94519590707574,0.00011873113027149884,1.0,1286782.0945619927,2588.949379780135,,,,,,,,,,,,,,,,,,,3.0,14238.518531179372,1589.6746869522337,0.36848201687672494,6.175450102142607,2.6224964535711477
2051.0,-30.033458928629976,5.0589076856767194,35.04624069064925,30.520414234511577,5.031474667658704,-26.526965568995188,-40.0261692359112,1.5249813080306742,-7.204792165571007,-7.204909667701736,40.09377020047275,35556.26758074547,15436.49106519096,15436.49106519096,50992.75864593643,86905.30524081222,86894.4227595661,15436.49106519096,102330.91382475707,102330.91382475707,102330.91382475707,130284.53389494448,125816.52212726908,4468.011767675403,0.0,98860.79969598165,47511.983088360656,57054.24067513444,27953.620070187415,85007.86074532186,21146.71136576305,1589.6816944358095,0.0,0.8748357469979653,2.6578122275542073,0.0014947306463915918,1.0,1.0,-7.071112414364848,325188.24423210596,1558580.303102655,4.792855617468769,1558580.303102655,4.792855617468769,0.7564927659697306,0.09205688472468768,3.392144565112917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392144565112917,1.2846060758313151,1.2849049468845033,2.6406107124456324,5595.137235072603,14238.498442212609,6454.691291260515,0.00047636115619370127,29144.04082677732,2971.86509427555,19293.50421751889,1967.3899055762051,0.6620051190633855,0.6620051190633855,30645.51907878388,30484.863174865135,1.006591861524996,0.8,4347.223181557755,4324.433322199387,1.006591861524996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1983967823023,2034.6934298245008,9.02086578284399,5.0589076856767194,-0.7976915954551682,5.856599281131888,2.6226299367389085,3.5,0.7493228390682596,0.6,0.00023264368749849999,1.0000985740142023,0.00023262075713668224,198.94984715808758,0.0,4.5791164382633184e-06,12.977215986038244,0.021298493284612665,7.862247093367363e-05,0.00015402121656482636,0.0005224622326824553,0.09205688472663939,0.09205688472663939,0.09205688472663939,0.09208156195739307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.2622800816,595.5493695740024,0.0,0.09205688472663939,0.09205688472468768,0.09205688472468768,0.36848459114803567,0.36848459114803567,0.5,9.95492176226047,0.14360075814425954,0.14360075814425954,-1.1141310096718371e-11,0.00011750213070627069,0.13379725333686565,-1.1141310096718371e-11,27953.620070187415,21146.71136576305,0.7564927659697306,0.5998593329940097,0.41827034898889864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900671048958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.73043136964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6511607875216,260.6511607875216,-12.498839212478401,244.87389597071248,276.42842560432894,107551.60946003364,107620.48151974134,-68.87205970773796,0.0,nan,276.42842560432894,3.278425604328959,270.1175196776077,-3.0324803223923027,263.8066137508801,-9.343386249119874,257.4957078241628,-15.654292175837156,251.1848018974374,-21.965198102562567,244.87389597071248,-28.276104029287495,1.0,1.0,25732.562594343566,25732.562594343566,275.9920047237742,2.8420047237742097,275.9920047237742,275.9920047237742,86894.45621216072,86894.4227595661,0.033452594609116204,0.0,8648.866644398773,8648.866644398773,0.9208958691037162,3409.1052879384815,275.9920047237742,2.8420047237742097,1.0,0.002,0.1310123734735268,0.004778537261239121,0.00020207971900865364,0.0017979202812756568,0.10103985950432681,0.10103985950432681,0.0,2.8431033569087383e-13,1.0,1.0002694311119755,0.13379725334800696,0.09205688472468768,0.0,2.4781184852850304e-05,31.88798384209593,0.0,1599308.090415079,265.94520783442897,0.00011750214184758079,1.0,1286782.0498271377,2588.9495598736944,,,,,,,,,,,,,,,,,,,3.0,14238.498442212609,1589.6816944358095,0.36848459114803567,6.175450102142607,2.6226299367389085
2052.0,-30.034403203156597,5.059014584695064,35.04628791073809,30.5204716854729,5.0314751936898885,-26.527815363472723,-40.026990802120395,1.5248873539957433,-7.204785898648311,-7.2049021188973335,40.093843795895545,35555.60971967602,15437.172117899006,15437.172117899006,50992.78183757502,86905.28034966174,86894.40830493384,15437.172117899006,102331.58042283285,102331.58042283285,102331.58042283285,130285.36466981906,125816.9890470924,4468.375622726656,0.0,98861.06682110761,47511.616635645434,57054.94465051353,27953.784246986208,85008.72889749974,21146.832862047948,1589.6887148641335,0.0,0.8748355031384628,2.6578129959258616,0.0014947306463915918,1.0,1.0,-7.073385477247712,325188.3417086616,1558583.482567984,4.792863958094566,1558583.482567984,4.792863958094566,0.7564926693003241,0.0920577118117344,3.3921361643398233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921361643398233,1.2846065625819754,1.284905404290382,2.6406031723221552,5595.121258455745,14238.478391111526,6454.689539935311,0.0004763631173631433,29144.191751614995,2971.880484325942,19293.498982690657,1967.3893717722829,0.6620015112143752,0.6620015112143752,30645.458362948,30484.863174865135,1.0065893686625416,0.8,4347.214568706769,4324.433322199387,1.0065893686625416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2500533556179,2034.6934298245008,9.020991460381843,5.059014584695064,-0.7975484276053955,5.85656301230046,2.62276188855221,3.5,0.7493605395863457,0.6,0.00023262075713668224,1.0000983128491598,0.00023259788977542987,198.95062720256303,0.0,4.561991978919979e-06,12.928685268259219,0.021303055276591584,7.861515990533441e-05,0.00015400559723134785,0.000522407955879208,0.09205771181614701,0.09205771181614701,0.09205771181614701,0.09208196956546845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.1095684944,595.5503985381347,0.0,0.09205771181614701,0.0920577118117344,0.0920577118117344,0.3684871231015077,0.3684871231015077,0.5,9.955649496173582,0.1411811180360587,0.1411811180360587,-5.6274984672199935e-12,0.0001162202490263553,0.1315166416496254,-5.6274984672199935e-12,27953.784246986208,21146.832862047948,0.7564926693003241,0.5998534797415941,0.418258338653053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695740769829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.681900651856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6506835525659,260.6506835525659,-12.499316447434069,244.87298592452547,276.42838118060536,107554.32758889096,107623.0281590217,-68.70057013076199,0.0,nan,276.42838118060536,3.278381180605379,270.1173021293906,-3.032697870609354,263.806223078172,-9.343776921827953,257.4951440269597,-15.654855973040299,251.1840649757424,-21.96593502425759,244.87298592452547,-28.27701407547451,1.0,1.0,25732.562594343566,25732.562594343566,275.99201060130383,2.842010601303855,275.99201060130383,275.99201060130383,86894.44982248085,86894.40830493384,0.04151754701160826,0.0,8648.866644398773,8648.866644398773,0.9208963661107821,3409.0968451615227,275.99201060130383,2.842010601303855,1.0,0.002,0.1309880144717543,0.004778638466501663,0.0002020421496483877,0.0017979578510562049,0.10102107482419384,0.10102107482419384,0.0,7.045926342374997e-13,1.0,1.000264840054021,0.1315166416552529,0.0920577118117344,0.0,2.4359002919891774e-05,31.3447270837605,0.0,1599308.096016316,265.94521410135167,0.00011622025465385377,1.0,1286782.0241592943,2588.949663207303,,,,,,,,,,,,,,,,,,,3.0,14238.478391111526,1589.6887148641335,0.3684871231015077,6.175450102142607,2.62276188855221
