time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2053.0,-30.035344415649654,5.059115913456105,35.04633438175675,30.520474758837395,5.031473195513036,-26.528662654531317,-40.02781198415903,1.5247914343914324,-7.204780267669719,-7.204895216726036,40.09391662343163,35554.998297843325,15437.840548777442,15437.840548777442,50992.83884662077,86905.16830833856,86894.40137464058,15437.840548777442,102332.24192341803,102332.24192341803,102332.24192341803,130286.18971493034,125817.45632320749,4468.733391722849,0.0,98861.25720958461,47511.30690862467,57055.500334399934,27953.947791512317,85009.44812591225,21146.953810196945,1589.6957303928675,0.0,0.8748352586631103,2.6578136997545663,0.0014947306463915918,1.0,1.0,-7.075597501724928,325188.4308351161,1558586.628864578,4.792872319786941,1558586.628864578,4.792872319786941,0.7564925701341481,0.09205852574413671,3.392131258501601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392131258501601,1.2846070583955267,1.284905870842173,2.6405983342006314,5595.111007056795,14238.458358847556,6454.685443856274,0.0004763638121776689,29144.29002763719,2971.89050569126,19293.486739236305,1967.3881232873923,0.6619988588138711,0.6619988588138711,30645.42290642729,30484.863174865135,1.0065879128941526,0.8,4347.209539018469,4324.433322199387,1.0065879128941526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.301112108252,2034.6934298245008,9.021112906166852,5.059115913456105,-0.7974094493297432,5.856525362785848,2.6228923158988717,3.5,0.7493978045425348,0.6,0.00023259788977542987,1.000097994787773,0.00023257509862799854,198.9514047229313,0.0,4.549475863626257e-06,12.893214597516812,0.02130760475245521,7.860785292376546e-05,0.00015399003685166441,0.0005223544175023444,0.09205852574200338,0.09205852574200338,0.09205852574200338,0.0920823745887593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.0122997134,595.5514094305695,0.0,0.09205852574200338,0.09205852574413671,0.09205852574413671,0.3684896116514094,0.3684896116514094,0.5,9.95636496115691,0.13880185903883557,0.13880185903883557,-1.9326762412674725e-11,0.00011494905629660934,0.129297715001087,-1.9326762412674725e-11,27953.947791512317,21146.953810196945,0.7564925701341481,0.5998490752591691,0.41824760755040813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013994018726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.64642998112,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.650207341178,260.650207341178,-12.499792658822003,244.8720787500494,276.4283359323059,107557.1273451762,107625.68056721783,-68.55322204163954,0.0,nan,276.4283359323059,3.278335932305936,270.1170844958554,-3.032915504144569,263.80583305940223,-9.344166940597745,257.4945816229536,-15.655418377046374,251.18333018650137,-21.966669813498612,244.8720787500494,-28.277921249950566,1.0,1.0,25732.562594343566,25732.562594343566,275.9920167021802,2.842016702180217,275.9920167021802,275.9920167021802,86894.34203425107,86894.40137464058,-0.059340389518183656,0.0,8648.866644398773,8648.866644398773,0.9208966563499856,3409.091914794109,275.9920167021802,2.842016702180217,1.0,0.002,0.1309640662368466,0.004778737869228418,0.00020200521360584685,0.0017979947861829488,0.10100260680292342,0.10100260680292342,0.0,-2.1120431792365224e-13,1.0,1.0002603731234219,0.12929771502041376,0.09205852574413671,0.0,2.3948234972167105e-05,30.81615771048496,0.0,1599308.1008808569,265.94521973233026,0.00011494907562337175,1.0,1286782.0006902316,2588.949757689061,,,,,,,,,,,,,,,,,,,3.0,14238.458358847556,1589.6957303928675,0.3684896116514094,6.175450102142607,2.6228923158988717
2054.0,-30.036282651611245,5.0592117609946765,35.0463800962508,30.520507553033553,5.031465731364548,-26.529507813316588,-40.02862904509527,1.5246908930557301,-7.204776682559839,-7.204890337239676,40.093987737753146,35554.36006962506,15438.49829548647,15438.49829548647,50992.858365111526,86905.11936776817,86894.38524386517,15438.49829548647,102332.88353935163,102332.88353935163,102332.88353935163,130286.99149760917,125817.90645082151,4469.085046787665,0.0,98861.49999814226,47510.95969449524,57056.155892941126,27954.107958257537,85010.26385119866,21147.072137515806,1589.7026445092408,0.0,0.87483500958709,2.65781420242937,0.0014947306463915918,1.0,1.0,-7.077810795931725,325188.4938431574,1558589.7011511684,4.792880838837109,1558589.7011511684,4.792880838837109,0.7564924686237051,0.09205932604256124,3.3921241332249075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921241332249075,1.284607575667134,1.284906358954898,2.640591724257331,5595.097001380113,14238.438356450508,6454.682902824465,0.0004763653406815506,29144.422820445016,2971.9040467891705,19293.47914392218,1967.387348780897,0.6619955818918353,0.6619955818918353,30645.37140908905,30484.863174865135,1.0065857985250881,0.8,4347.202233858389,4324.433322199387,1.0065857985250881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3515817940092,2034.6934298245008,9.021231206799891,5.0592117609946765,-0.7972752570472217,5.856487018041898,2.6230212410496105,3.5,0.7494346402998887,0.6,0.00023257509862799854,1.0000976856217194,0.0002325523816040192,198.9521797897728,0.0,4.534330796711315e-06,12.850293477879866,0.02131213908325192,7.860058323544946e-05,0.0001539745153925491,0.0005223006695646758,0.09205932604095005,0.09205932604095005,0.09205932604095005,0.09208276628431941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.96584911546,595.5524037090818,0.0,0.09205932604095005,0.09205932604256124,0.09205932604256124,0.3684920579395442,0.3684920579395442,0.5,9.95706816818314,0.1364555583325,0.1364555583325,-1.921307557495311e-11,0.00011365467986479416,0.12707954130797816,-1.921307557495311e-11,27954.107958257537,21147.072137515806,0.7564924686237051,0.5998435489433258,0.4182360865490213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070397263907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.60350886148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64973174094035,260.64973174094035,-12.500268259059624,244.8711743895922,276.4282890922882,107559.80110740657,107628.26635083497,-68.4652434283808,0.0,nan,276.4282890922882,3.278289092288219,270.11686615174926,-3.0331338482507135,263.8054432112087,-9.344556788791294,257.4940202706718,-15.65597972932818,251.18259733013187,-21.967402669868108,244.8711743895922,-28.27882561040778,1.0,1.0,25732.562594343566,25732.562594343566,275.9920197165926,2.842019716592631,275.9920197165926,275.9920197165926,86894.29277738367,86894.38524386517,-0.09246648149564862,0.0,8648.866644398773,8648.866644398773,0.9208970778952079,3409.084753891032,275.9920197165926,2.842019716592631,1.0,0.002,0.13094052864134303,0.004778835231192339,0.00020196891011550768,0.0017980310897405137,0.10098445505775384,0.10098445505775384,0.0,-1.4397857905912304e-13,1.0,1.0002559076563866,0.12707954132719124,0.09205932604256124,0.0,2.3537595308028972e-05,30.28775359137905,0.0,1599308.103294129,265.94522331744014,0.00011365469907786974,1.0,1286781.9840987544,2588.949824483036,,,,,,,,,,,,,,,,,,,3.0,14238.438356450508,1589.7026445092408,0.3684920579395442,6.175450102142607,2.6230212410496105
2055.0,-30.03721796570122,5.0593022319287835,35.04642504542819,30.520536575373285,5.03145854420979,-26.530350314710173,-40.02944188015533,1.5245908932094483,-7.204773490797606,-7.204885831762852,40.094057085354365,35553.7207425499,15439.143488013904,15439.143488013904,50992.864230563806,86905.06377624739,86894.36252363601,15439.143488013904,102333.50601164991,102333.50601164991,102333.50601164991,130287.76912654188,125818.33856902806,4469.430557513823,0.0,98861.7362124518,47510.611471231285,57056.80526802279,27954.26311489197,85011.06838291476,21147.186795330188,1589.7093383280492,0.0,0.8748347652923549,2.6578146681080366,0.0014947306463915918,1.0,1.0,-7.080017389097009,325188.55202224373,1558592.6971162648,4.79288919435778,1558592.6971162648,4.79288919435778,0.7564923714288332,0.09206011182219319,3.392117285469615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392117285469615,1.2846080902536232,1.2849068444770813,2.6405853358746176,5595.083465163728,14238.418382309555,6454.680180593096,0.0004763667674269576,29144.5512912933,2971.9171471698596,19293.47100699045,1967.386519044776,0.6619923845852524,0.6619923845852524,30645.321917493013,30484.863174865135,1.006583766508287,0.8,4347.195213223071,4324.433322199387,1.006583766508287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4014693274696,2034.6934298245008,9.021345233553545,5.0593022319287835,-0.7971449975966358,5.856447229525419,2.623148681579506,3.5,0.749471051879859,0.6,0.0002325523816040192,1.0000973821399548,0.0002325297373605919,198.9529524481912,0.0,4.519601439023989e-06,12.808550478193986,0.021316658684690945,7.859335176302406e-05,0.00015395902984099513,0.0005222470863777719,0.09206011182384082,0.09206011182384082,0.09206011182384082,0.09208314444065537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.9698129112,595.553381502486,0.0,0.09206011182384082,0.09206011182219319,0.09206011182219319,0.3684944618930604,0.3684944618930604,0.5,9.957759147293448,0.13413643609902692,0.13413643609902692,2.4442670110147446e-11,0.00011234096524503911,0.12486844266584285,2.4442670110147446e-11,27954.26311489197,21147.186795330188,0.7564923714288332,0.5998379411122915,0.4182246079111196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126622553624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.56176586179,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6492569315433,260.6492569315433,-12.5007430684567,244.87027283872055,276.428241024366,107562.48847904771,107630.83987692304,-68.35139787532027,0.0,nan,276.428241024366,3.278241024366025,270.1166473872364,-3.033352612763565,263.80505375010677,-9.344946249893212,257.4934601129799,-15.656539887020074,251.1818664758501,-21.96813352414989,244.87027283872055,-28.279727161279425,1.0,1.0,25732.562594343566,25732.562594343566,275.9920215951092,2.842021595109202,275.9920215951092,275.9920215951092,86894.2408045291,86894.36252363601,-0.12171910691540688,0.0,8648.866644398773,8648.866644398773,0.9208974830212764,3409.0778718969627,275.9920215951092,2.842021595109202,1.0,0.002,0.13091740038662888,0.004778930849501977,0.0002019332378565477,0.0017980667624347894,0.10096661892827384,0.10096661892827384,0.0,2.913372668111869e-13,1.0,1.0002514563838296,0.12486844264140018,0.09206011182219319,0.0,2.3128255192729063e-05,29.761021751319696,0.0,1599308.1052150729,265.94522650920237,0.000112340940802369,1.0,1286781.9687788556,2588.9498861578977,,,,,,,,,,,,,,,,,,,3.0,14238.418382309555,1589.7093383280492,0.3684944618930604,6.175450102142607,2.623148681579506
2056.0,-30.038150373757357,5.059387424065241,35.04646925425318,30.520588752720528,5.031452761116196,-26.531190060271467,-40.03025433104483,1.5244924476180663,-7.204771139846059,-7.204882177091795,40.094125622613554,35553.07530195815,15439.776943748224,15439.776943748224,50992.85224570638,86905.0451538278,86894.34536989317,15439.776943748224,102334.12231364139,102334.12231364139,102334.12231364139,130288.54013065223,125818.76997887556,4469.770151776669,0.0,98862.0037693298,47510.25151168197,57057.50250849759,27954.417817010835,85011.92032550843,21147.30101321654,1589.716041629461,0.0,0.8748345194104556,2.657815048913619,0.0014947306463915918,1.0,1.0,-7.0821698737661904,325188.5992143201,1558595.658076599,4.7928976041665745,1558595.658076599,4.7928976041665745,0.7564922707976403,0.09206088478792676,3.3921089866922594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921089866922594,1.2846085974212198,1.2849073226721228,2.6405778332028365,5595.06756790252,14238.398435428899,6454.678439817695,0.00047636871913276323,29144.701469551816,2971.932461090364,19293.465803696283,1967.3859884564336,0.6619887949050581,0.6619887949050581,30645.26193872591,30484.863174865135,1.0065813039122549,0.8,4347.1867049290495,4324.433322199387,1.0065813039122549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4507835205227,2034.6934298245008,9.021455418068166,5.059387424065241,-0.7970188332927268,5.856406257357968,2.6232746599129526,3.5,0.7495070456894151,0.6,0.0002325297373605919,1.0000970803003895,0.00023250716549512294,198.9537227112207,0.0,4.505139085820305e-06,12.767564169214745,0.021321163823776766,7.858612432306185e-05,0.00015394361303753005,0.0005221935132284813,0.09206088478774199,0.09206088478774199,0.09206088478774199,0.09208352003857434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.0273380964,595.554341834359,0.0,0.09206088478774199,0.09206088478792676,0.09206088478792676,0.3684968235156663,0.3684968235156663,0.5,9.958438204990543,0.13185022302536709,0.13185022302536709,1.432454155292362e-11,0.00011103724574468288,0.12271230332561345,1.432454155292362e-11,27954.417817010835,21147.30101321654,0.7564922707976403,0.599831788888618,0.4182128243407084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182673159532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.52077955281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6487831610229,260.6487831610229,-12.501216838977086,244.8693741013146,276.42819222073086,107565.1430570197,107633.34490292639,-68.20184590666993,0.0,nan,276.42819222073086,3.2781922207308867,270.1164285968482,-3.033571403151768,263.8046649729631,-9.345335027036867,257.4929013490824,-15.65709865091759,251.18113772519837,-21.96886227480161,244.8693741013146,-28.280625898685372,1.0,1.0,25732.562594343566,25732.562594343566,275.9920232664287,2.8420232664287255,275.9920232664287,275.9920232664287,86894.23310462091,86894.34536989317,-0.11226527225517202,0.0,8648.866644398773,8648.866644398773,0.9208979739919475,3409.0695316257206,275.9920232664287,2.8420232664287255,1.0,0.002,0.1308946713020549,0.004779024678254473,0.00020189818094420759,0.0017981018191303567,0.10094909047210379,0.10094909047210379,0.0,7.456448652964909e-14,1.0,1.000247115705388,0.1227123033112889,0.09206088478792676,0.0,2.272908445279738e-05,29.24737575826256,0.0,1599308.106156203,265.9452288601539,0.00011103723142014132,1.0,1286781.9563520933,2588.9499361855756,,,,,,,,,,,,,,,,,,,3.0,14238.398435428899,1589.716041629461,0.3684968235156663,6.175450102142607,2.6232746599129526
2057.0,-30.039079747263965,5.059467421826715,35.0465127422329,30.520602233614795,5.031441761860555,-26.532027596354947,-40.031066397763766,1.5243896109298765,-7.204770759617418,-7.20488049607391,40.09419324200391,35552.46408677377,15440.400268767893,15440.400268767893,50992.864355541664,86904.97200078522,86894.3295713257,15440.400268767893,102334.72984009358,102334.72984009358,102334.72984009358,130289.30228289383,125819.19831889449,4470.103963999332,0.0,98862.22218297095,47509.931135252205,57058.101164131935,27954.57244280024,85012.67360693218,21147.414982127262,1589.7227998081876,0.0,0.874834266111192,2.6578152331102287,0.0014947306463915918,1.0,1.0,-7.084283599556272,325188.62092091335,1558598.5793874147,4.792906267671862,1558598.5793874147,4.792906267671862,0.7564921633267128,0.09206164562250803,3.3921030142532125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921030142532125,1.2846091249762164,1.2849078213522642,2.6405720995606465,5595.055419002738,14238.37851558865,6454.675170026017,0.0004763698428936027,29144.81717317065,2971.9442595759665,19293.456030070145,1967.3849918239302,0.6619858314922213,0.6619858314922213,30645.218773369623,30484.863174865135,1.006579531638573,0.8,4347.180581703105,4324.433322199387,1.006579531638573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4995324479512,2034.6934298245008,9.021562656627518,5.059467421826715,-0.7968972431201093,5.856364664946824,2.6233991965939985,3.5,0.7495426275982853,0.6,0.00023250716549512294,1.0000967650724024,0.00023248466909928507,198.95449047264418,0.0,4.49075666358529e-06,12.726804384600712,0.02132565458044035,7.857890091464515e-05,0.0001539282645804778,0.0005221405302622047,0.09206164561889559,0.09206164561889559,0.09206164561889559,0.09208389122257292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.13679043227,595.5552852310326,0.0,0.09206164561889559,0.09206164562250803,0.09206164562250803,0.36849914391983557,0.36849914391983557,0.5,9.95910557234568,0.12959889439645167,0.12959889439645167,4.092726157978177e-12,0.0001097364564657255,0.12059689651761119,4.092726157978177e-12,27954.57244280024,21147.414982127262,0.7564921633267128,0.5998266163385733,0.41820192894009534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723855002689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.4800197682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6483100421633,260.6483100421633,-12.501689957836675,244.8684781425655,276.42814194176094,107567.81823021597,107635.92626584703,-68.10803563102684,0.0,nan,276.42814194176094,3.278141941760964,270.11620918192204,-3.0337908180779323,263.8042764220817,-9.34572357791825,257.4923436622447,-15.65765633775527,251.18041090240501,-21.969589097594962,244.8684781425655,-28.281521857434484,1.0,1.0,25732.562594343566,25732.562594343566,275.9920231207833,2.842023120783324,275.9920231207833,275.9920231207833,86894.15623076716,86894.3295713257,-0.17334055854007602,0.0,8648.866644398773,8648.866644398773,0.9208983273318396,3409.0635293244786,275.9920231207833,2.842023120783324,1.0,0.002,0.13087233385307587,0.004779116549572411,0.00020186372729291718,0.0017981362723238103,0.10093186364645859,0.10093186364645859,0.0,-3.832724068675297e-13,1.0,1.0002428569809023,0.12059689651351846,0.09206164562250803,0.0,2.233744833698491e-05,28.743425343301787,0.0,1599308.1047717393,265.94522924038256,0.00010973645237299934,1.0,1286781.9506362448,2588.949959196436,,,,,,,,,,,,,,,,,,,3.0,14238.37851558865,1589.7227998081876,0.36849914391983557,6.175450102142607,2.6233991965939985
2058.0,-30.040006229920877,5.059542333148598,35.04655550966719,30.520659509953134,5.03143436238263,-26.53286217069211,-40.03187046675009,1.5242903031420323,-7.204769954599328,-7.204878384098769,40.09425942836348,35551.80695766844,15441.010641540155,15441.010641540155,50992.817599208596,86904.96638876239,86894.31265548414,15441.010641540155,102335.3232970243,102335.3232970243,102335.3232970243,130290.04597700518,125819.61401797661,4470.431959028568,0.0,98862.49881893647,47509.55555981965,57058.82584346313,27954.72267998088,85013.54852344401,21147.52578918552,1589.7293468961532,0.0,0.8748340207761294,2.6578154603115793,0.0014947306463915918,1.0,1.0,-7.086372620706015,325188.64819272456,1558601.438792859,4.792914658783373,1558601.438792859,4.792914658783373,0.7564920615123765,0.09206239260380551,3.3920943295946944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920943295946944,1.2846096358716623,1.284908303465912,2.640564288849518,5595.0388690431155,14238.358625460276,6454.6737209451985,0.0004763719435545833,29144.973344756334,2971.9601846457595,19293.451698670604,1967.3845501440967,0.6619821356653194,0.6619821356653194,30645.15600562294,30484.863174865135,1.0065769545353815,0.8,4347.171677778107,4324.433322199387,1.0065769545353815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5477226669311,2034.6934298245008,9.021665266499255,5.059542333148598,-0.7967790118284492,5.856321344977047,2.6235223082921517,3.5,0.7495778023691863,0.6,0.00023248466909928507,1.0000964648000341,0.000232462244675337,198.9552558511232,0.0,4.475758971393771e-06,12.684300924929948,0.021330130339411744,7.857174925158751e-05,0.00015391291984769755,0.0005220871426667375,0.0920623926062435,0.0920623926062435,0.0920623926062435,0.09208425250734474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.2950949146,595.5562126674015,0.0,0.0920623926062435,0.09206239260380551,0.09206239260380551,0.36850142391851654,0.36850142391851654,0.5,9.959761370396276,0.12737944870275442,0.12737944870275442,1.949729266925715e-11,0.00010842949944844804,0.11850576339276131,1.949729266925715e-11,27954.72267998088,21147.52578918552,0.7564920615123765,0.5998198932390925,0.4181898953184432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294245450152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.43751630853,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6478380465394,260.6478380465394,-12.502161953460586,244.8675849893158,276.4280911037626,107570.44347398597,107638.38981385497,-67.9463398689958,0.0,nan,276.4280911037626,3.2780911037626197,270.1159898808735,-3.034010119126492,263.8038886579829,-9.346111342017082,257.49178743509594,-15.658212564904034,251.17968621220555,-21.970313787794424,244.8675849893158,-28.28241501068419,1.0,1.0,25732.562594343566,25732.562594343566,275.9920232769135,2.842023276913551,275.9920232769135,275.9920232769135,86894.1615631239,86894.31265548414,-0.1510923602472758,0.0,8648.866644398773,8648.866644398773,0.9208988411307614,3409.054801242668,275.9920232769135,2.842023276913551,1.0,0.002,0.13085038355517972,0.0047792069139921895,0.00020182987097980366,0.0017981701295032844,0.10091493548990182,0.10091493548990182,0.0,4.830879619943662e-13,1.0,1.000238647082199,0.11850576337326402,0.09206239260380551,0.0,2.1950298609267272e-05,28.245247903849354,0.0,1599308.103880717,265.94523004540065,0.00010842947995115537,1.0,1286781.9434549466,2588.9499881069073,,,,,,,,,,,,,,,,,,,3.0,14238.358625460276,1589.7293468961532,0.36850142391851654,6.175450102142607,2.6235223082921517
2059.0,-30.040929690441928,5.059612236740575,35.04659758701281,30.520676518231653,5.031422020798485,-26.533694519317937,-40.032677923422284,1.5241868496672433,-7.2047713314897806,-7.204878468338995,40.09432505237988,35551.19845272936,15441.611569101231,15441.611569101231,50992.81002183059,86904.90292342137,86894.30097106558,15441.611569101231,102335.91254016681,102335.91254016681,102335.91254016681,130290.78709552498,125820.0326766452,4470.754418879769,0.0,98862.7235054316,47509.23448209496,57059.43224815182,27954.874555358176,85014.30680351,21147.63755995122,1589.736036330899,0.0,0.8748337654044419,2.657815468592541,0.0014947306463915918,1.0,1.0,-7.088408686229343,325188.64710536296,1558604.2739069609,4.792923393177266,1558604.2739069609,4.792923393177266,0.7564919498412774,0.09206312845157452,3.392088089968463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392088089968463,1.2846101660076394,1.2849088049170012,2.640558341921366,5595.026268215973,14238.33876226614,6454.670660320108,0.000476373171804356,29145.093194307563,2971.97240589881,19293.442550257394,1967.3836172655692,0.6619790995907904,0.6619790995907904,30645.110909151943,30484.863174865135,1.0065751029760324,0.8,4347.165280613692,4324.433322199387,1.0065751029760324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5953635652256,2034.6934298245008,9.021765247678987,5.059612236740575,-0.7966653375799488,5.856277574320524,2.6236440189106305,3.5,0.7496125768316088,0.6,0.000232462244675337,1.0000961508506496,0.00023243989538167112,198.95601873815087,0.0,4.461457003903283e-06,12.643769149061905,0.02133459179641565,7.856456806285911e-05,0.00015389767661247789,0.0005220344759110043,0.09206312844909169,0.09206312844909169,0.09206312844909169,0.09208461339600026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.5049228464,595.5571233175326,0.0,0.09206312844909169,0.09206312845157452,0.09206312845157452,0.36850366388567507,0.36850366388567507,0.5,9.960405918362927,0.12519750045169076,0.12519750045169076,5.155698090675287e-11,0.00010713684923757683,0.11646978210967518,5.155698090675287e-11,27954.874555358176,21147.63755995122,0.7564919498412774,0.599814454050518,0.4181790076215919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349768037064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.396984532665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64736679538265,260.64736679538265,-12.502633204617325,244.866694608553,276.4280389822124,107573.09456871387,107640.93373841849,-67.83916970461512,0.0,nan,276.4280389822124,3.278038982212422,270.11577010747965,-3.0342298925203295,263.8035012327485,-9.34649876725149,257.4912323580173,-15.65876764198265,251.17896348328486,-21.971036516715117,244.866694608553,-28.283305391446987,1.0,1.0,25732.562594343566,25732.562594343566,275.99202184169644,2.8420218416964644,275.99202184169644,275.99202184169644,86894.09445784117,86894.30097106558,-0.20651322440244257,0.0,8648.866644398773,8648.866644398773,0.9208992102770481,3409.0485304183053,275.99202184169644,2.8420218416964644,1.0,0.002,0.13082881019969214,0.004779295338031029,0.0002017965951728127,0.001798203404602491,0.10089829758640634,0.10089829758640634,0.0,-2.2469612975806186e-13,1.0,1.0002345481711599,0.1164697820581182,0.09206312845157452,0.0,2.157335521020879e-05,27.760203950413448,0.0,1599308.100430458,265.9452286685102,0.00010713679768059592,1.0,1286781.943741276,2588.949986954216,,,,,,,,,,,,,,,,,,,3.0,14238.33876226614,1589.736036330899,0.36850366388567507,6.175450102142607,2.6236440189106305
2060.0,-30.041849973599337,5.059677271379847,35.04663901135628,30.520708544086688,5.031418169026679,-26.534523159332604,-40.03347727758808,1.5240913547734751,-7.204768947096056,-7.2048748343062226,40.09439036627586,35550.567157012905,15442.195843451113,15442.195843451113,50992.763000464016,86904.8472522014,86894.31007623719,15442.195843451113,102336.50591968831,102336.50591968831,102336.50591968831,130291.52989730972,125820.4584312772,4471.071466032521,0.0,98862.95579126671,47508.89038281216,57060.072676060605,27955.023977621408,85015.096653682,21147.74780052359,1589.742525338822,0.0,0.8748335319272392,2.6578158466460113,0.0014947306463915918,1.0,1.0,-7.09034409390631,325188.6940310233,1558607.0956275947,4.792931378724077,1558607.0956275947,4.792931378724077,0.7564918498175073,0.09206385103079866,3.392081281173375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392081281173375,1.2846106587677735,1.2849092690800537,2.6405520287579844,5595.012891380326,14238.318928732702,6454.667930845809,0.0004763745742073541,29145.22017499193,2971.9853543250683,19293.434391676055,1967.3827853218027,0.6619759355337036,0.6619759355337036,30645.061699033107,30484.863174865135,1.0065730825203618,0.8,4347.158299907351,4324.433322199387,1.0065730825203618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6424611490613,2034.6934298245008,9.021858357664513,5.059677271379847,-0.7965533139845142,5.8562305853643615,2.6237643437161244,3.5,0.7496469553474642,0.6,0.00023243989538167112,1.0000958207309512,0.000232417624954962,198.956779005439,0.0,4.446526489371464e-06,12.60145607087873,0.02133903832290502,7.855745953218424e-05,0.0001538824358494869,0.0005219817301464071,0.0920638510275023,0.0920638510275023,0.0920638510275023,0.09208497779088824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.76506160153,595.5580175882933,0.0,0.0920638510275023,0.09206385103079866,0.09206385103079866,0.36850586499104987,0.36850586499104987,0.5,9.961039720710787,0.12306277608337268,0.12306277608337268,4.746425474877469e-11,0.00010588721016802083,0.11453074039991407,4.746425474877469e-11,27955.023977621408,21147.74780052359,0.7564918498175073,0.599808328257138,0.4181676967542824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740510991597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.35467145448,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64689721399014,260.64689721399014,-12.503102786009833,244.86580712218588,276.42798730579455,107575.81049686759,107643.40929527504,-67.59879840745803,0.0,nan,276.42798730579455,3.277987305794568,270.11555126907166,-3.034448730928318,263.80311523235093,-9.346884767649044,257.4906791956298,-15.659320804370168,251.17824315890755,-21.97175684109243,244.86580712218588,-28.284192877814093,1.0,1.0,25732.562594343566,25732.562594343566,275.99202652848817,2.8420265284881907,275.99202652848817,275.99202652848817,86894.04387589871,86894.31007623719,-0.2662003384757554,0.0,8648.866644398773,8648.866644398773,0.9208996130958603,3409.0416875792416,275.99202652848817,2.8420265284881907,1.0,0.002,0.13080759584010185,0.004779382953925622,0.00020176387463445594,0.0017982361250809163,0.10088193731722797,0.10088193731722797,0.0,-2.846277900869776e-13,1.0,1.0002306443919693,0.11453074035244981,0.09206385103079866,0.0,2.121435933344262e-05,27.29825427617561,0.0,1599308.1014873616,265.9452310529039,0.00010588716270376608,1.0,1286781.931384666,2588.9500366994594,,,,,,,,,,,,,,,,,,,3.0,14238.318928732702,1589.742525338822,0.36850586499104987,6.175450102142607,2.6237643437161244
2061.0,-30.04276772031801,5.059737459034256,35.04667978646417,30.520718392822914,5.031406325230857,-26.535350315763676,-40.0342763523571,1.5239889206641941,-7.204773870049962,-7.204878480835825,40.09445448283523,35549.9557481692,15442.777481584659,15442.777481584659,50992.73322975386,86904.77119235847,86894.3038241619,15442.777481584659,102337.08130574657,102337.08130574657,102337.08130574657,130292.25782699544,125820.87452536795,4471.383301627483,0.0,98863.16796684975,47508.56659838063,57060.66818718791,27955.17652124887,85015.84470843678,21147.859695979674,1589.7493530832887,0.0,0.874833262587855,2.6578154999180277,0.0014947306463915918,1.0,1.0,-7.092300012569638,325188.64694388694,1558609.865623232,4.7929405908570315,1558609.865623232,4.7929405908570315,0.7564917245256912,0.09206456479956521,3.392075569393866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392075569393866,1.2846111838191403,1.2849097656431412,2.6405465031911435,5595.001183367241,14238.299128070434,6454.664529281518,0.00047637560962588376,29145.331801825316,2971.996737094249,19293.424224172755,1967.3817485250067,0.6619730513057479,0.6619730513057479,30645.020417507,30484.863174865135,1.00657138759532,0.8,4347.152443912326,4324.433322199387,1.00657138759532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6890285677096,2034.6934298245008,9.021952716789167,5.059737459034256,-0.7964481601366611,5.856185619170917,2.6238833162268724,3.5,0.7496809474933921,0.6,0.000232417624954962,1.0000955573414967,0.00023239541786665468,198.9575371824229,0.0,4.430852365123836e-06,12.557035602760951,0.021343469175270142,7.855035408045277e-05,0.00015386727087450923,0.0005219294104627312,0.09206456479258812,0.09206456479258812,0.09206456479258812,0.09208533292043178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.0712912445,595.5588968086478,0.0,0.09206456479258812,0.09206456479956521,0.09206456479956521,0.36850802915016234,0.36850802915016234,0.5,9.961662762779714,0.12096720540830574,0.12096720540830574,4.3428372009657323e-11,0.00010461078585422001,0.11257846826617879,4.3428372009657323e-11,27955.17652124887,21147.859695979674,0.7564917245256912,0.5998027003629061,0.4181568255904338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460261780213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.31025098636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64642850280194,260.64642850280194,-12.503571497198038,244.86492236941774,276.4279346361865,107578.47136325522,107645.94489064852,-67.47352739331268,0.0,nan,276.4279346361865,3.277934636186501,270.1153321828316,-3.0346678171683834,263.80272972947967,-9.347270270520312,257.49012727612535,-15.659872723874628,251.1775248227711,-21.972475177228887,244.86492236941774,-28.285077630582236,1.0,1.0,25732.562594343566,25732.562594343566,275.9920221590806,2.8420221590806136,275.9920221590806,275.9920221590806,86893.97408001042,86894.3038241619,-0.3297441514878301,0.0,8648.866644398773,8648.866644398773,0.9208999510132051,3409.0359472408354,275.9920221590806,2.8420221590806136,1.0,0.002,0.13078674293504525,0.004779467790651174,0.00020173170861275875,0.001798268290510179,0.10086585430637937,0.10086585430637937,0.0,-8.770623116660659e-13,1.0,1.0002267139264631,0.11257846822275042,0.09206456479956521,0.0,2.085290392738306e-05,26.833140249214708,0.0,1599308.0938679886,265.94522612995,0.000104610742425848,1.0,1286781.943783795,2588.949986783037,,,,,,,,,,,,,,,,,,,3.0,14238.299128070434,1589.7493530832887,0.36850802915016234,6.175450102142607,2.6238833162268724
2062.0,-30.043682468829715,5.059792893398628,35.04671988395044,30.520754295308166,5.031389651117509,-26.53617525683386,-40.03507507788015,1.5238824391089172,-7.204779182863604,-7.204882483356537,40.094516481931976,35549.33364929786,15443.34787645191,15443.34787645191,50992.68152574977,86904.75065455228,86894.28420379694,15443.34787645191,102337.63208024885,102337.63208024885,102337.63208024885,130292.95406099646,125821.26445062617,4471.689610370295,0.0,98863.42613030474,47508.22248218218,57061.33738680284,27955.321980747616,85016.65936755046,21147.96644883427,1589.7558585148406,0.0,0.8748329994918959,2.657815118167054,0.0014947306463915918,1.0,1.0,-7.094279534763416,325188.5952594553,1558612.544143096,4.792949589451437,1558612.544143096,4.792949589451437,0.7564916069791126,0.09206526497250872,3.392067910267125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392067910267125,1.2846117276694713,1.2849102810909079,2.6405394230838746,5594.986181469527,14238.279347545384,6454.662489496787,0.0004763773760140316,29145.473718572823,2972.0112085750816,19293.418127119694,1967.381126798621,0.6619696187962473,0.6619696187962473,30644.965061629802,30484.863174865135,1.0065691148105091,0.8,4347.1445913988155,4324.433322199387,1.0065691148105091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7350652676348,2034.6934298245008,9.02204329969562,5.059792893398628,-0.7963465215121186,5.856139414910746,2.6240009349549185,3.5,0.7497145528442625,0.6,0.00023239541786665468,1.0000952458632564,0.0002323732852725012,198.95829288757648,0.0,4.4182675976180475e-06,12.521370371649546,0.02134788744286776,7.854325232802307e-05,0.0001538521655386316,0.0005218769936486979,0.09206526497167655,0.09206526497167655,0.09206526497167655,0.09208566882359284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.41996270453,595.5597621202819,0.0,0.09206526497167655,0.09206526497250872,0.09206526497250872,0.3685101562018931,0.3685101562018931,0.5,9.96227487849701,0.11889577597577272,0.11889577597577272,5.5706550483591855e-12,0.00010330049292406329,0.1106029485931117,5.5706550483591855e-12,27955.321980747616,21147.96644883427,0.7564916069791126,0.5997963446822152,0.41814550129061523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515262036207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.27458575525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.645960337045,260.645960337045,-12.504039662954995,244.8640403271905,276.42788034690017,107581.02304445113,107648.4180539251,-67.39500947394764,0.0,nan,276.42788034690017,3.27788034690019,270.11511234295665,-3.0348876570433276,263.80234433901717,-9.34765566098281,257.4895763350737,-15.66042366492627,251.17680833113204,-21.97319166886794,244.8640403271905,-28.28595967280947,1.0,1.0,25732.562594343566,25732.562594343566,275.99201588801236,2.8420158880123836,275.99201588801236,275.99201588801236,86893.95303235095,86894.28420379694,-0.33117144598509185,0.0,8648.866644398773,8648.866644398773,0.9209004041380199,3409.0282498184606,275.99201588801236,2.8420158880123836,1.0,0.002,0.1307662558012464,0.004779551068562513,0.00020170010662751758,0.0017982998934384321,0.10085005331375879,0.10085005331375879,0.0,6.594984974794826e-14,1.0,1.0002227366194174,0.11060294858754105,0.09206526497250872,0.0,2.0487133684203985e-05,26.362473983542266,0.0,1599308.0857400321,265.9452208171364,0.00010330048735340824,1.0,1286781.957393498,2588.949931993075,,,,,,,,,,,,,,,,,,,3.0,14238.279347545384,1589.7558585148406,0.3685101562018931,6.175450102142607,2.6240009349549185
2063.0,-30.04459433092093,5.059843670592818,35.04675929924685,30.52078115232291,5.031374158615483,-26.536997481968566,-40.03586961245162,1.5237773096537814,-7.20478446710888,-7.204886447214022,40.09457699396809,35548.71440847815,15443.90673682863,15443.90673682863,50992.62114530678,86904.71247622016,86894.26053087118,15443.90673682863,102338.16726769981,102338.16726769981,102338.16726769981,130293.63041308033,125821.63995603374,4471.99045704659,0.0,98863.6684359073,47507.88303302203,57061.98378098363,27955.463145380512,85017.44692636415,21148.070078302288,1589.7621670283327,0.0,0.8748327423872512,2.6578147404010446,0.0014947306463915918,1.0,1.0,-7.096246298072742,325188.5440747402,1558615.1584208414,4.792958383129926,1558615.1584208414,4.792958383129926,0.7564914939281516,0.09206595213729951,3.392060921585433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392060921585433,1.2846122650428287,1.2849107901558727,2.6405328782006783,5594.972313647399,14238.259596492855,6454.659995935292,0.0004763788935662446,29145.605200303686,2972.0246159803487,19293.410673697515,1967.380366761077,0.6619663767865931,0.6619663767865931,30644.914551331996,30484.863174865135,1.0065670409749226,0.8,4347.1374262554555,4324.433322199387,1.0065670409749226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7805791782225,2034.6934298245008,9.022129894850668,5.059843670592818,-0.7962481466096456,5.856091817202463,2.624117220086561,3.5,0.7497477771675889,0.6,0.0002323732852725012,1.0000949460182575,0.00023235122444890252,198.95904621320153,0.0,4.403463149949658e-06,12.479414566957331,0.021352290906017708,7.853618842776709e-05,0.0001538370968447341,0.0005218248044971763,0.09206595213289791,0.09206595213289791,0.09206595213289791,0.09208599408879112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.81379513536,595.5606126698981,0.0,0.09206595213289791,0.09206595213729951,0.09206595213729951,0.3685122453778908,0.3685122453778908,0.5,9.962876136147273,0.11684605923022673,0.11684605923022673,3.126388037344441e-12,0.00010198010511430766,0.10864014914125164,3.126388037344441e-12,27955.463145380512,21148.070078302288,0.7564914939281516,0.5997900782585583,0.4181343441101898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570083006743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.23262995056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6454929873716,260.6454929873716,-12.50450701262838,244.86316101198332,276.4278249627606,107583.61023421887,107650.88776399543,-67.27752977656834,0.0,nan,276.4278249627606,3.277824962760633,270.114892172603,-3.0351078273969847,263.80195938245026,-9.348040617549714,257.4890265922939,-15.66097340770608,251.17609380213852,-21.973906197861453,244.86316101198332,-28.286838988016655,1.0,1.0,25732.562594343566,25732.562594343566,275.99200918704184,2.8420091870418673,275.99200918704184,275.99200918704184,86893.91836857893,86894.26053087118,-0.3421622922469396,0.0,8648.866644398773,8648.866644398773,0.920900817597874,3409.0212261933602,275.99200918704184,2.8420091870418673,1.0,0.002,0.130746132089428,0.0047796328594169124,0.0002016690652181582,0.00179833093426491,0.1008345326090791,0.1008345326090791,0.0,-5.169319833298047e-13,1.0,1.0002187848847515,0.10864014913812525,0.09206595213729951,0.0,2.012371125626144e-05,25.894828831583443,0.0,1599308.0776315664,265.9452155328911,0.00010198010198791962,1.0,1286781.970871617,2588.9498777328563,,,,,,,,,,,,,,,,,,,3.0,14238.259596492855,1589.7621670283327,0.3685122453778908,6.175450102142607,2.624117220086561
2064.0,-30.04550334049616,5.059889873159093,35.046798057105335,30.52080888245257,5.031358159967832,-26.537817190451197,-40.03666379777712,1.5236720099060583,-7.204790837505868,-7.204891513661603,40.094636855792736,35548.10348396123,15444.455692186835,15444.455692186835,50992.55917614807,86904.67725289692,86894.24199674114,15444.455692186835,102338.69768892798,102338.69768892798,102338.69768892798,130294.30215866365,125822.01609107672,4472.286067586925,0.0,98863.91231431156,47507.550526003564,57062.6242092311,27955.604469735674,85018.22867896677,21148.17369600944,1589.7685193634995,0.0,0.8748324816720697,2.657814252601528,0.0014947306463915918,1.0,1.0,-7.098163190878836,325188.47865174024,1558617.7446127103,4.79296730030189,1558617.7446127103,4.79296730030189,0.7564913761354772,0.09206662815241462,3.392053865556597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392053865556597,1.2846128030648516,1.2849112999618324,2.6405262795635975,5594.95833192724,14238.239872773333,6454.657560495008,0.0004763804384689981,29145.737724919392,2972.0381297302742,19293.403394003526,1967.3796244388784,0.6619631170806772,0.6619631170806772,30644.863554265434,30484.863174865135,1.0065649471546076,0.8,4347.130192061466,4324.433322199387,1.0065649471546076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8255785754118,2034.6934298245008,9.022213410924598,5.059889873159093,-0.7961535238161002,5.856043396975193,2.624232192695806,3.5,0.749780626484516,0.6,0.00023235122444890252,1.0000946496970942,0.00023232923455722556,198.95979718726068,0.0,4.3892004218699596e-06,12.438993995579466,0.02135668010643958,7.852912821947434e-05,0.0001538220962294282,0.0005217728361230508,0.09206662815431378,0.09206662815431378,0.09206662815431378,0.0920863176995963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.25544825173,595.561447633672,0.0,0.09206662815431378,0.09206662815241462,0.09206662815241462,0.3685142968478837,0.3685142968478837,0.5,9.963466823414477,0.11482432462491943,0.11482432462491943,-5.559286364587024e-11,0.00010067615573916555,0.10672832278277156,-5.559286364587024e-11,27955.604469735674,21148.17369600944,0.7564913761354772,0.5997838342257001,0.4181233135095382,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624731387377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.19220937918,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64502651871,260.64502651871,-12.504973481289994,244.8622844160824,276.4277686213383,107586.1896445047,107653.34034792977,-67.15070342503937,0.0,nan,276.4277686213383,3.277768621338339,270.11467178028516,-3.0353282197148133,263.80157493923633,-9.348425060763645,257.4884780981844,-15.661521901815604,251.1753812571333,-21.97461874286668,244.8622844160824,-28.28771558391759,1.0,1.0,25732.562594343566,25732.562594343566,275.99200197763946,2.842001977639484,275.99200197763946,275.99200197763946,86893.88669217112,86894.24199674114,-0.35530457002460025,0.0,8648.866644398773,8648.866644398773,0.9209012350416121,3409.01413488438,275.99200197763946,2.842001977639484,1.0,0.002,0.13072636236716217,0.004779713006875814,0.0002016385693643663,0.0017983614310832484,0.10081928468218315,0.10081928468218315,0.0,4.476146016341165e-13,1.0,1.0002149357374588,0.10672832283836442,0.09206662815241462,0.0,1.9769722822552016e-05,25.439323237769823,0.0,1599308.0682623421,265.9452091624941,0.0001006762113320292,1.0,1286781.9880990083,2588.949808378827,,,,,,,,,,,,,,,,,,,3.0,14238.239872773333,1589.7685193634995,0.3685142968478837,6.175450102142607,2.624232192695806
2065.0,-30.046409627147845,5.059931580256435,35.04683616754122,30.520826519373827,5.031343543204735,-26.538634310112894,-40.03745372230185,1.5235682261605605,-7.204798494808529,-7.204897868706096,40.09469569170882,35547.49570572943,15444.995148420021,15444.995148420021,50992.49085414945,86904.6221534524,86894.22261114628,15444.995148420021,102339.2177595663,102339.2177595663,102339.2177595663,130294.96220709538,125822.38570953924,4472.576497556134,0.0,98864.13849748204,47507.22337665046,57063.2390231462,27955.74444752908,85018.98347067527,21148.27620962047,1589.7748478975864,0.0,0.8748322177718527,2.657813636454566,0.0014947306463915918,1.0,1.0,-7.1000538976312555,325188.3965910758,1558620.2864856042,4.7929763264141565,1558620.2864856042,4.7929763264141565,0.7564912552879521,0.09206729284247356,3.3920475577007108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920475577007108,1.2846133338506875,1.2849118026210247,2.6405202782170196,5594.945615793983,14238.220175803812,6454.654616120612,0.0004763817052004642,29145.85860479409,2972.0504560470795,19293.39459307142,1967.3787269935629,0.6619600696854381,0.6619600696854381,30644.81796456042,30484.863174865135,1.0065630753486523,0.8,4347.12372492929,4324.433322199387,1.0065630753486523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8700701938842,2034.6934298245008,9.022294049846165,5.059931580256435,-0.7960626896605207,5.855994269916955,2.624345869920954,3.5,0.7498131056917011,0.6,0.00023232923455722556,1.000094366863834,0.00023230731244470445,198.96054591677,0.0,4.3751043882180425e-06,12.399045836209933,0.021361055210827797,7.852210647123326e-05,0.0001538071280859923,0.0005217210931810506,0.09206729284469281,0.09206729284469281,0.09206729284469281,0.09208663514921228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.74236720835,595.562267824139,0.0,0.09206729284469281,0.09206729284247356,0.09206729284247356,0.36851631166193743,0.36851631166193743,0.5,9.96404709334946,0.11283053869522064,0.11283053869522064,2.3931079340400174e-11,9.937389756942139e-05,0.10484397107484256,2.3931079340400174e-11,27955.74444752908,21148.27620962047,0.7564912552879521,0.5997777057842355,0.4181124527087584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679209206333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.15226121981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64456114404067,260.64456114404067,-12.505438855959312,244.86141052795273,276.4277117601291,107588.8039966876,107655.79721407375,-66.99321738616548,0.0,nan,276.4277117601291,3.2777117601291366,270.1144515136925,-3.035548486307505,263.8011912672589,-9.348808732741077,257.4879310208229,-15.662068979177093,251.17467077438778,-21.9753292256122,244.86141052795273,-28.28858947204725,1.0,1.0,25732.562594343566,25732.562594343566,275.99199338119206,2.841993381192083,275.99199338119206,275.99199338119206,86893.84267278905,86894.22261114628,-0.37993835723318625,0.0,8648.866644398773,8648.866644398773,0.9209016082220817,3409.0077954892145,275.99199338119206,2.841993381192083,1.0,0.002,0.13070694155153723,0.004779791491876148,0.00020160861114949523,0.0017983913892468187,0.10080430557474761,0.10080430557474761,0.0,3.9631405795992336e-13,1.0,1.0002111418689767,0.10484397105091148,0.09206729284247356,0.0,1.942081588254298e-05,24.990356491497636,0.0,1599308.0573739684,265.94520150519145,9.937387363834205e-05,1.0,1286782.0097074816,2588.949721387413,,,,,,,,,,,,,,,,,,,3.0,14238.220175803812,1589.7748478975864,0.36851631166193743,6.175450102142607,2.624345869920954
