time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2066.0,-30.04731299124159,5.059968868678536,35.04687365247905,30.5208419560455,5.031323219579356,-26.539449370159378,-40.03823959557337,1.5234595984976842,-7.2048075206025715,-7.204905606808406,40.094753865368084,35546.88305839526,15445.525389480455,15445.525389480455,50992.408447875714,86904.57593964635,86894.20705259607,15445.525389480455,102339.73244207652,102339.73244207652,102339.73244207652,130295.61706682303,125822.75516984567,4472.861896977372,0.0,98864.37022861159,47506.887974141144,57063.86917163382,27955.884624746508,85019.75379638033,21148.3787225415,1589.7812284588858,0.0,0.8748319487470271,2.6578128823541403,0.0014947306463915918,1.0,1.0,-7.101900887278305,325188.29666932614,1558622.7997478384,4.792985527805613,1558622.7997478384,4.792985527805613,0.7564911290205063,0.09206794694452358,3.39204113756507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39204113756507,1.2846138871513866,1.2849123278873622,2.6405141431927643,5594.932616413768,14238.200503083206,6454.651798174923,0.0004763830365412899,29145.98208545903,2972.063047570682,19293.38617004318,1967.3778680837167,0.6619569762128097,0.6619569762128097,30644.77156334183,30484.863174865135,1.0065611702245747,0.8,4347.117142679775,4324.433322199387,1.0065611702245747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9140604219444,2034.6934298245008,9.022371944111208,5.059968868678536,-0.7959756387543884,5.855944507432924,2.624458268017251,3.5,0.7498452194335002,0.6,0.00023230731244470445,1.0000940632362618,0.00023228546292232538,198.96129223675513,0.0,4.361635474849122e-06,12.360874935722412,0.021365416846302644,7.851512131114032e-05,0.00015379219113356414,0.0005216694389613195,0.09206794695148489,0.09206794695148489,0.09206794695148489,0.09208695029289846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.27510640805,595.5630730789262,0.0,0.09206794695148489,0.09206794694452358,0.09206794694452358,0.3685182903330426,0.3685182903330426,0.5,9.964617195682541,0.11086816622901097,0.11086816622901097,-4.4565240386873484e-11,9.80862058099774e-05,0.10300471953007673,-4.4565240386873484e-11,27955.884624746508,21148.3787225415,0.7564911290205063,0.5997713022082015,0.4181014584390463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733524226613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.11409031932,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.644096411337,260.644096411337,-12.505903588662989,244.86053930819725,276.4276535144769,107591.3557644624,107658.25656744049,-66.90080297810754,0.0,nan,276.4276535144769,3.277653514476924,270.11423067322016,-3.035769326779814,263.8008078319654,-9.349192168034563,257.4873849907089,-15.662615009291073,251.1739621494531,-21.976037850546874,244.86053930819725,-28.28946069180273,1.0,1.0,25732.562594343566,25732.562594343566,275.99198384417775,2.8419838441777756,275.99198384417775,275.99198384417775,86893.79244891989,86894.20705259607,-0.4146036761812866,0.0,8648.866644398773,8648.866644398773,0.9209019880447762,3409.0013432528954,275.99198384417775,2.8419838441777756,1.0,0.002,0.13068786129678311,0.004779868336241691,0.000201579177661738,0.0017984208233558752,0.100789588830869,0.100789588830869,0.0,1.0176130771366587e-12,1.0,1.0002074387681128,0.10300471957464197,0.09206794694452358,0.0,1.908025576864672e-05,24.552130365746287,0.0,1599308.0448885534,265.9451924793974,9.808625037521779e-05,1.0,1286782.0360191986,2588.949615461699,,,,,,,,,,,,,,,,,,,3.0,14238.200503083206,1589.7812284588858,0.3685182903330426,6.175450102142607,2.624458268017251
2067.0,-30.04821180096941,5.060002003685741,35.04691068549603,30.52089975625279,5.031318015430368,-26.540258819328795,-40.03902456080539,1.5233650337729117,-7.204799405016615,-7.2048964520105745,40.0948157961608,35546.26253776304,15446.023799125607,15446.023799125607,50992.28633688865,86904.57018814143,86894.29475108741,15446.023799125607,102340.318550213,102340.318550213,102340.318550213,130296.34706107873,125823.20396689014,4473.143094188594,0.0,98864.63878723173,47506.540683065235,57064.55344907388,27956.028510865726,85020.5819599396,21148.4850953838,1589.7873762293327,0.0,0.8748317591300901,2.657813807552168,0.0014947306463915918,1.0,1.0,-7.103359570048212,325188.414884073,1558625.4753343712,4.792992013230263,1558625.4753343712,4.792992013230263,0.7564910404624883,0.09206858873516974,3.392032664797668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392032664797668,1.284614374531972,1.2849127873115038,2.640506545813407,5594.916518478572,14238.180858701622,6454.650265117017,0.00047638505623999114,29146.134060925655,2972.0785447554117,19293.381587630505,1967.3774008076668,0.6619533673762895,0.6619533673762895,30644.71032679997,30484.863174865135,1.006558655998383,0.8,4347.1084559639885,4324.433322199387,1.006558655998383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.957555419543,2034.6934298245008,9.02243385078569,5.060002003685741,-0.795883496621757,5.855885500307498,2.624569402658346,3.5,0.7498769721880988,0.6,0.00023228546292232538,1.0000935896794096,0.00023226372543472344,198.96203479902624,0.0,4.3472092072957345e-06,12.319990893476112,0.02136976405550994,7.850814479554941e-05,0.00015377731812677597,0.0005216176861910066,0.09206858873500989,0.09206858873500989,0.09206858873500989,0.09208731849456976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.86559715593,595.5638597347735,0.0,0.09206858873500989,0.09206858873516974,0.09206858873516974,0.3685202337632862,0.3685202337632862,0.5,9.965179088413725,0.10899852964246293,0.10899852964246293,-2.034994395216927e-11,9.704699397161676e-05,0.10153688196237454,-2.034994395216927e-11,27956.028510865726,21148.4850953838,0.7564910404624883,0.5997640237385746,0.4180900873451077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787664480237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.07320627708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6436339924083,260.6436339924083,-12.50636600759168,244.85967119577052,276.42759678904633,107593.99514099777,107660.56286337807,-66.56772238032022,0.0,nan,276.42759678904633,3.277596789046356,270.11401167039054,-3.035988329609438,263.80042655173634,-9.34957344826364,257.4868414330805,-15.663158566919492,251.17325631442557,-21.976743685574405,244.85967119577052,-28.29032880422946,1.0,1.0,25732.562594343566,25732.562594343566,275.992003138858,2.842003138858047,275.992003138858,275.992003138858,86893.74358190919,86894.29475108741,-0.5511691782157868,0.0,8648.866644398773,8648.866644398773,0.920902489302963,3408.992828121656,275.992003138858,2.842003138858047,1.0,0.002,0.13066905280590307,0.0047799470693937205,0.00020155017032858467,0.0017984498296457344,0.10077508516429233,0.10077508516429233,0.0,-2.5680846338360652e-14,1.0,1.0002044834640105,0.10153688198272448,0.09206858873516974,0.0,1.880849083202407e-05,24.202427541796716,0.0,1599308.0530173294,265.94520059498336,9.704701432156071e-05,1.0,1286782.0048905103,2588.949740779579,,,,,,,,,,,,,,,,,,,3.0,14238.180858701622,1589.7873762293327,0.3685202337632862,6.175450102142607,2.624569402658346
2068.0,-30.04910952370618,5.060030832566541,35.046947129742776,30.52090946529063,5.0313093648146685,-26.541067634853967,-40.039805649407185,1.523267475959491,-7.204814369895757,-7.2049101417046355,40.09487287468952,35545.663983737955,15446.540534422451,15446.540534422451,50992.204518160404,86904.48969947956,86894.27989258507,15446.540534422451,102340.82042700752,102340.82042700752,102340.82042700752,130296.99342382509,125823.57370570183,4473.419718123256,0.0,98864.8417223043,47506.22528104935,57065.12937917217,27956.172996817564,85021.30237598973,21148.59017020673,1589.7941276223578,0.0,0.8748314612409135,2.6578124605375204,0.0014947306463915918,1.0,1.0,-7.105154690855841,325188.23811166064,1558627.94129111,4.793002201869061,1558627.94129111,4.793002201869061,0.7564908892434674,0.09206922623043186,3.3920272148230155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920272148230155,1.2846148756799036,1.284913260650097,2.640501273214456,5594.905346474088,14238.161275447033,6454.646733413187,0.0004763859899189837,29146.24071713491,2972.089420661991,19293.371031131413,1967.3763243443393,0.6619505828684434,0.6619505828684434,30644.670937339346,30484.863174865135,1.0065570387618457,0.8,4347.102868368103,4324.433322199387,1.0065570387618457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0005836465646,2034.6934298245008,9.02250891849656,5.060030832566541,-0.7958052696787519,5.855836102245293,2.624679346499984,3.5,0.7499083847142811,0.6,0.00023226372543472344,1.0000934771778116,0.0002322420161064885,198.96277646815005,0.0,4.324934764701434e-06,12.256865123163864,0.021374088990274643,7.8501203303051e-05,0.00015376252213167242,0.000521566659690459,0.09206922623033369,0.09206922623033369,0.09206922623033369,0.09208763153623147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.47955227655,595.5646385199778,0.0,0.09206922623033369,0.09206922623043186,0.09206922623043186,0.3685221497064815,0.3685221497064815,0.5,9.965731247766286,0.10715488474539825,0.10715488474539825,1.0231815394945443e-11,9.577180890119052e-05,0.09975545084881787,1.0231815394945443e-11,27956.172996817564,21148.59017020673,0.7564908892434674,0.5997579793903599,0.41807950466983385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841532165197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.01008050676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64317325207065,260.64317325207065,-12.506826747929324,244.85880578212414,276.42754072201774,107596.67078962263,107662.99686962999,-66.32608000737537,0.0,nan,276.42754072201774,3.2775407220177613,270.11379373403736,-3.036206265962619,263.80004674605937,-9.349953253940612,257.4862997580822,-15.663700241917752,251.1725527701033,-21.977447229896683,244.85880578212414,-28.29119421787584,1.0,1.0,25732.562594343566,25732.562594343566,275.9919877311929,2.841987731192944,275.9919877311929,275.9919877311929,86893.71324302431,86894.27989258507,-0.5666495607583784,0.0,8648.866644398773,8648.866644398773,0.9209028117290692,3408.9873508971305,275.9919877311929,2.841987731192944,1.0,0.002,0.13065057417776868,0.004780020386424967,0.00020152166236322842,0.001798478337716716,0.1007608311816142,0.1007608311816142,0.0,7.994429770952216e-14,1.0,1.0002008967110256,0.09975545083858606,0.09206922623043186,0.0,1.8478627998287028e-05,23.777966843410127,0.0,1599308.0335284108,265.9451856301042,9.577179866937513e-05,1.0,1286782.0514387945,2588.949553385492,,,,,,,,,,,,,,,,,,,3.0,14238.161275447033,1589.7941276223578,0.3685221497064815,6.175450102142607,2.624679346499984
2069.0,-30.050004370127898,5.060055431685569,35.0469829835728,30.520944704208546,5.031284578742752,-26.541875475241618,-40.0405865983106,1.5231556838547842,-7.20483045614202,-7.20492494828591,40.094928728166636,35545.04964431204,15447.048105881606,15447.048105881606,50992.09775019365,86904.48821551043,86894.26169925227,15447.048105881606,102341.30980513387,102341.30980513387,102341.30980513387,130297.62371671695,125823.93224864232,4473.691468074621,0.0,98865.10851817872,47505.87853254764,57065.81109514564,27956.31391158307,85022.12500672872,21148.692586188306,1589.8007392343552,0.0,0.8748311618946698,2.6578110023401766,0.0014947306463915918,1.0,1.0,-7.106936122869854,325188.04691694194,1558630.3543253615,4.793012440347969,1558630.3543253615,4.793012440347969,0.7564907395543953,0.09206985282959294,3.392019308405665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392019308405665,1.2846154433422283,1.2849138005546858,2.6404939517000754,5594.889833063673,14238.141684008175,6454.644982106953,0.00047638788430170233,29146.387307756166,2972.104368745307,19293.365796359885,1967.3757905461994,0.6619470740109775,0.6619470740109775,30644.613794020825,30484.863174865135,1.0065546925955176,0.8,4347.094762296924,4324.433322199387,1.0065546925955176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0431243884075,2034.6934298245008,9.022581198940156,5.060055431685569,-0.795730577577892,5.855786009263461,2.6247880465518345,3.5,0.7499394418719527,0.6,0.0002322420161064885,1.0000931783460523,0.00023222037819572858,198.96351576581355,0.0,4.3193482208810425e-06,12.241032857976874,0.021378408338495525,7.849426361930789e-05,0.00015374775248718062,0.0005215153450604917,0.09206985283755045,0.09206985283755045,0.09206985283755045,0.09208793247491964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.1346778542,595.5654038543095,0.0,0.09206985283755045,0.09206985282959294,0.09206985282959294,0.36852403197482286,0.36852403197482286,0.5,9.966273639378056,0.10532705234828654,0.10532705234828654,2.461320036672987e-11,9.449214388723703e-05,0.0979888254160528,2.461320036672987e-11,27956.31391158307,21148.692586188306,0.7564907395543953,0.5997509206710382,0.4180682339038101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789533508546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.99424824158,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64271267975045,260.64271267975045,-12.507287320249532,244.85794292670468,276.4274824327965,107599.10142657658,107665.40331971801,-66.30189314144408,0.0,nan,276.4274824327965,3.277482432796546,270.1135745315762,-3.036425468423772,263.79966663035765,-9.350333369642328,257.48575872914324,-15.664241270856735,251.1718508279241,-21.978149172075888,244.85794292670468,-28.292057073295297,1.0,1.0,25732.562594343566,25732.562594343566,275.9919708210606,2.841970821060613,275.9919708210606,275.9919708210606,86893.71855314175,86894.26169925227,-0.543146110518137,0.0,8648.866644398773,8648.866644398773,0.9209032794803573,3408.979404947693,275.9919708210606,2.841970821060613,1.0,0.002,0.13063242267850708,0.004780092166201722,0.00020149365851775271,0.0017985063427008706,0.10074682925887636,0.10074682925887636,0.0,1.2186232925537333e-12,1.0,1.0001973397364956,0.0979888253914396,0.09206985282959294,0.0,1.815150097283167e-05,23.357026572369623,0.0,1599308.012707552,265.94516954385796,9.449211927403667e-05,1.0,1286782.1017848246,2588.9493507024586,,,,,,,,,,,,,,,,,,,3.0,14238.141684008175,1589.8007392343552,0.36852403197482286,6.175450102142607,2.6247880465518345
2070.0,-30.05089592566131,5.060075956971336,35.04701823391836,30.520931223314278,5.031261986499586,-26.542680134437532,-40.04136325148863,1.5230461952826835,-7.204839860283357,-7.204933082320473,40.09498302377229,35544.4674573198,15447.536965891468,15447.536965891468,50992.00442321127,86904.39908540453,86894.25047511599,15447.536965891468,102341.78744100746,102341.78744100746,102341.78744100746,130298.23192331445,125824.2737258448,4473.958197469649,0.0,98865.2990993102,47505.57527165762,57066.359808502864,27956.44448230699,85022.80429080986,21148.78803352979,1589.8066999200882,0.0,0.8748309057290802,2.657810208583998,0.0014947306463915918,1.0,1.0,-7.108677519900482,325187.94188316073,1558632.7000583566,4.793021201931189,1558632.7000583566,4.793021201931189,0.7564906205048494,0.09207046427653276,3.392014749859489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392014749859489,1.2846160000841904,1.2849143296281,2.6404892587646307,5594.879889296602,14238.122120267404,6454.64095382156,0.0004763885474922908,29146.482662967668,2972.114092270823,19293.353755545275,1967.3745627248118,0.6619444952806818,0.6619444952806818,30644.58084729662,30484.863174865135,1.0065533398832751,0.8,4347.09008863606,4324.433322199387,1.0065533398832751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0851838760213,2034.6934298245008,9.022645082950545,5.060075956971336,-0.7956556097910834,5.85573156676242,2.6248955186736858,3.5,0.7499701481924816,0.6,0.00023222037819572858,1.0000928363367538,0.00023219882170772267,198.96425234945744,0.0,4.305154798620498e-06,12.20080869929049,0.021382713493294146,7.848736267082422e-05,0.00015373301552490436,0.0005214646562008533,0.09207046426491479,0.09207046426491479,0.09207046426491479,0.09208822327564162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.82867294736,595.5661564698083,0.0,0.09207046426491479,0.09207046427653276,0.09207046427653276,0.36852588033783545,0.36852588033783545,0.5,9.96680640665062,0.10351569558361007,0.10351569558361007,-5.6274984672199935e-12,9.322203709416499e-05,0.09625556241996946,-5.6274984672199935e-12,27956.44448230699,21148.78803352979,0.7564906205048494,0.5997450313306475,0.41805804635359234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948965999556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.954024082894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64225274350764,260.64225274350764,-12.507747256492337,244.8570827527493,276.42742273426546,107601.66860931249,107667.87893545131,-66.21032613881322,0.0,nan,276.42742273426546,3.2774227342654854,270.11335473795896,-3.03664526204102,263.7992867416581,-9.350713258341898,257.48521874536084,-15.664781254639138,251.17115074905297,-21.978849250947007,244.8570827527493,-28.29291724725067,1.0,1.0,25732.562594343566,25732.562594343566,275.991961389268,2.8419613892680218,275.991961389268,275.991961389268,86893.61451179086,86894.25047511599,-0.6359633251267951,0.0,8648.866644398773,8648.866644398773,0.9209035491680866,3408.974823608786,275.991961389268,2.8419613892680218,1.0,0.002,0.1306145921288637,0.0047801638077456104,0.00020146615247466107,0.0017985338459963745,0.10073307623733053,0.10073307623733053,0.0,-1.528964455044246e-12,1.0,1.0001938499162473,0.09625556242559696,0.09207046427653276,0.0,1.7830547703616005e-05,22.944030143188233,0.0,1599307.9997996031,265.9451601397166,9.322204272166346e-05,1.0,1286782.1294426767,2588.9492393574888,,,,,,,,,,,,,,,,,,,3.0,14238.122120267404,1589.8066999200882,0.36852588033783545,6.175450102142607,2.6248955186736858
2071.0,-30.051784709406824,5.060092479824464,35.047052905715326,30.520959162991517,5.031243407261224,-26.543481897744684,-40.04213941572232,1.5229405955970743,-7.204850419757747,-7.204942392790095,40.095036831869194,35543.86723163639,15448.01725776145,15448.01725776145,50991.88448939784,86904.37250905165,86894.24439055663,15448.01725776145,102342.26164831809,102342.26164831809,102342.26164831809,130298.83763552495,125824.61731728556,4474.220318239387,0.0,98865.54372124409,47505.245580086004,57066.99793462009,27956.575987206863,85023.57392182696,21148.88401852571,1589.8127433384725,0.0,0.8748306449106311,2.657809297386997,0.0014947306463915918,1.0,1.0,-7.110372406705608,325187.8216584269,1558635.0247305646,4.793030122658575,1558635.0247305646,4.793030122658575,0.756490495409867,0.09207106605262752,3.3920076568859816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920076568859816,1.2846165384705701,1.2849148404462478,2.6404826306567832,5594.865845131425,14238.10259262588,6454.638625265802,0.00047639012150022794,29146.61572786872,2972.1276611145213,19293.346795336285,1967.3738529810166,0.6619412344634177,0.6619412344634177,30644.529583074833,30484.863174865135,1.0065512350999237,0.8,4347.082816544737,4324.433322199387,1.0065512350999237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1267777824048,2034.6934298245008,9.02270641299715,5.060092479824464,-0.7955840510619723,5.855676530886436,2.625001802854368,3.5,0.750000515101248,0.6,0.00023219882170772267,1.0000925483762995,0.00023217733407244071,198.96498664790226,0.0,4.288970519375808e-06,12.154942451911039,0.02138700246381352,7.848046662722888e-05,0.0001537183550804938,0.0005214138374369531,0.09207106605213172,0.09207106605213172,0.09207106605213172,0.09208851430928539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5652438902,595.5668952137173,0.0,0.09207106605213172,0.09207106605262752,0.09207106605262752,0.36852769527746526,0.36852769527746526,0.5,9.967329854406412,0.10172992564980632,0.10172992564980632,-2.688693712116219e-11,9.197303234032006e-05,0.09456998608447975,-2.688693712116219e-11,27956.575987206863,21148.88401852571,0.756490495409867,0.5997381918605444,0.41804720258309075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002400056909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.90815783551,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6417939444926,260.6417939444926,-12.5082060555074,244.85622528796281,276.4273626010226,107604.19524059432,107670.24185666374,-66.04661606943796,0.0,nan,276.4273626010226,3.2773626010226167,270.1131351384066,-3.036864861593358,263.79890767580054,-9.351092324199442,257.4846802131888,-15.665319786811153,251.17045275057407,-21.979547249425906,244.85622528796281,-28.293774712037163,1.0,1.0,25732.562594343566,25732.562594343566,275.9919513752889,2.841951375288943,275.9919513752889,275.9919513752889,86893.59155399715,86894.24439055663,-0.6528365594858769,0.0,8648.866644398773,8648.866644398773,0.9209039687944499,3408.9676951704114,275.9919513752889,2.841951375288943,1.0,0.002,0.1305970737072182,0.004780233971606769,0.00020143912738825975,0.0017985608726203029,0.10071956369412988,0.10071956369412988,0.0,8.56259507742152e-15,1.0,1.0001904560806083,0.09456998611136669,0.09207106605262752,0.0,1.7518421824096903e-05,22.542392693884583,0.0,1599307.9855555936,265.94514958024223,9.197305922725718e-05,1.0,1286782.1611006716,2588.9491119087675,,,,,,,,,,,,,,,,,,,3.0,14238.10259262588,1589.8127433384725,0.36852769527746526,6.175450102142607,2.625001802854368
2072.0,-30.052671229789187,5.060105018197474,35.047086982173795,30.5209724692628,5.031221312615839,-26.544281975546873,-40.0429115636274,1.522832058366503,-7.204867225375153,-7.204957904718009,40.095088998445895,35543.26959984316,15448.495395388354,15448.495395388354,50991.76499523151,86904.32877360725,86894.2168044952,15448.495395388354,102342.71219988355,102342.71219988355,102342.71219988355,130299.41959426751,125824.94181606799,4474.477778199529,0.0,98865.77207409225,47504.91949111817,57067.613981082315,27956.70739438396,85024.32137546627,21148.97943903185,1589.8189431483293,0.0,0.8748303559595059,2.65780776912215,0.0014947306463915918,1.0,1.0,-7.1121147349970215,325187.6213560048,1558637.2784874449,4.793040005606793,1558637.2784874449,4.793040005606793,0.7564903527688074,0.09207165915524443,3.392001374916147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392001374916147,1.284617090453807,1.2849153649528406,2.6404766059261133,5594.853079450084,14238.08309079399,6454.635782101517,0.0004763914144085671,29146.73702823493,2972.140030309528,19293.338296927974,1967.3729863845426,0.6619381880804769,0.6619381880804769,30644.484180336265,30484.863174865135,1.0065493709754476,0.8,4347.0763759347055,4324.433322199387,1.0065493709754476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1679119021926,2034.6934298245008,9.022768904847254,5.060105018197474,-0.795518281668989,5.855623299866463,2.625106913843347,3.5,0.7500305468123848,0.6,0.00023217733407244071,1.00009231335452,0.00023215590298226478,198.9657190811595,0.0,4.2752870669698644e-06,12.116163547792596,0.02139127775088049,7.847360682362159e-05,0.00015370372724881912,0.0005213632541577309,0.09207165915418075,0.09207165915418075,0.09207165915418075,0.09208879005953899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.33977932966,595.5676215291508,0.0,0.09207165915418075,0.09207165915524443,0.09207165915524443,0.3685294779242447,0.3685294779242447,0.5,9.967843781587964,0.09995821317357922,0.09995821317357922,-3.524291969370097e-12,9.067934286122181e-05,0.09284316972099305,-3.524291969370097e-12,27956.70739438396,21148.97943903185,0.7564903527688074,0.5997315141164439,0.41803649855533165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805566836521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.86937893139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64133596211497,260.64133596211497,-12.508664037885012,244.8553703987576,276.42730152547244,107606.70679155069,107672.63584836734,-65.92905681665329,0.0,nan,276.42730152547244,3.277301525472467,270.11291530012585,-3.0370846998741285,263.798529074787,-9.351470925212993,257.48414284944647,-15.665857150553506,251.16975662410061,-21.980243375899363,244.8553703987576,-28.294629601242377,1.0,1.0,25732.562594343566,25732.562594343566,275.99193267380303,2.8419326738030577,275.99193267380303,275.99193267380303,86893.56617792559,86894.2168044952,-0.6506265696079936,0.0,8648.866644398773,8648.866644398773,0.9209043404407506,3408.961381790728,275.99193267380303,2.8419326738030577,1.0,0.002,0.13057987505727145,0.00478030171631886,0.00020141259297620632,0.001798587407030383,0.10070629648810316,0.10070629648810316,0.0,6.589347123497902e-15,1.0,1.000186979172969,0.09284316972451734,0.09207165915524443,0.0,1.719864996164485e-05,22.130916872790863,0.0,1599307.9638645255,265.9451327746248,9.067934638551378e-05,1.0,1286782.2138450162,2588.9488995706533,,,,,,,,,,,,,,,,,,,3.0,14238.08309079399,1589.8189431483293,0.3685294779242447,6.175450102142607,2.625106913843347
2073.0,-30.053554400168643,5.060113699317478,35.04712051426055,30.52099695140498,5.0311969094558915,-26.545079269214597,-40.04368329243732,1.5227217784836018,-7.204879622671115,-7.204969084187586,40.095141444867544,35542.67393647781,15448.958265746794,15448.958265746794,50991.6322022246,86904.30962539255,86894.21685632491,15448.958265746794,102343.17512207171,102343.17512207171,102343.17512207171,130300.01298329709,125825.28223656898,4474.7307467281,0.0,98866.020140956,47504.5902442374,57068.25544079844,27956.837861225376,85025.09330202382,21149.074470181728,1589.824997431984,0.0,0.8748300900292918,2.6578066713786868,0.0014947306463915918,1.0,1.0,-7.113734242009457,325187.4769975948,1558639.5443377104,4.793049101178145,1558639.5443377104,4.793049101178145,0.756490221646789,0.09207224121367974,3.391994258080761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391994258080761,1.284617650470949,1.2849158975678228,2.640469914793117,5594.838901742179,14238.063604678684,6454.633525609138,0.00047639302121368264,29146.871314839962,2972.1537237323614,19293.331552121246,1967.3722986056653,0.6619349069654058,0.6619349069654058,30644.43274361297,30484.863174865135,1.0065472591112739,0.8,4347.069079373166,4324.433322199387,1.0065472591112739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.208585766345,2034.6934298245008,9.022824902394822,5.060113699317478,-0.7954532067101647,5.855566906027643,2.625210850385579,3.5,0.7500602429673082,0.6,0.00023215590298226478,1.000091965169486,0.00023213455468859928,198.96644875141445,0.0,4.264052267547391e-06,12.084324126229307,0.021395541803148038,7.846675129716215e-05,0.00015368915168510261,0.0005213127200451712,0.09207224121517953,0.09207224121517953,0.09207224121517953,0.09208907471994249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.158681671,595.5683334283248,0.0,0.09207224121517953,0.09207224121367974,0.09207224121367974,0.3685312273832717,0.3685312273832717,0.5,9.968348787386352,0.09821759529728524,0.09821759529728524,-3.183231456205249e-12,8.946151649524836e-05,0.09123484217815303,-3.183231456205249e-12,27956.837861225376,21149.074470181728,0.756490221646789,0.5997245074591512,0.4180256975458303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108801393188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.83753950983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6408787425752,260.6408787425752,-12.509121257424795,244.85451817449623,276.4272393106548,107609.17060596096,107674.98984812321,-65.81924216222501,0.0,nan,276.4272393106548,3.2772393106548066,270.1126950834194,-3.037304916580581,263.79815085619424,-9.351849143805737,257.48360662895976,-15.666393371040215,251.1690624017268,-21.980937598273186,244.85451817449623,-28.295481825503742,1.0,1.0,25732.562594343566,25732.562594343566,275.9919215003261,2.841921500326123,275.9919215003261,275.9919215003261,86893.53552665655,86894.21685632491,-0.6813296683685621,0.0,8648.866644398773,8648.866644398773,0.9209047614779107,3408.954229371165,275.9919215003261,2.841921500326123,1.0,0.002,0.1305629742356046,0.004780369012171167,0.0002013865197369374,0.0017986134805795119,0.10069325986846869,0.10069325986846869,0.0,3.1644912384942714e-13,1.0,1.0001837408196423,0.09123484218133626,0.09207224121367974,0.0,1.6900822108606662e-05,21.74767793116431,0.0,1599307.9474918258,265.94512037732886,8.946151967847982e-05,1.0,1286782.2518579976,2588.948746538054,,,,,,,,,,,,,,,,,,,3.0,14238.063604678684,1589.824997431984,0.3685312273832717,6.175450102142607,2.625210850385579
2074.0,-30.054435463539775,5.060118543560171,35.04715344325571,30.52101518204438,5.031173284560291,-26.545874588729806,-40.044450865220256,1.5226124097472467,-7.204897833200391,-7.204985984631768,40.095191108334994,35542.076472190325,15449.418691052802,15449.418691052802,50991.495163243126,86904.27836481533,86894.17961531058,15449.418691052802,102343.59830636339,102343.59830636339,102343.59830636339,130300.56144842051,125825.58244742543,4474.979000995087,0.0,98866.2572718812,47504.26066277849,57068.885121225234,27956.963142057124,85025.84826328236,21149.165319756463,1589.8309539521317,0.0,0.8748298030735817,2.657805005031337,0.0014947306463915918,1.0,1.0,-7.1154632564498,325187.2587654046,1558641.689957811,4.793058915885265,1558641.689957811,4.793058915885265,0.756490081282851,0.09207281301795824,3.3919876031387055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919876031387055,1.2846182060562454,1.284916425856274,2.6404635923322664,5594.8255052063105,14238.044156124422,6454.630963717476,0.00047639445796922027,29146.998408955667,2972.1666837253974,19293.32389445563,1967.371517741087,0.6619317579036745,0.6619317579036745,30644.38464519093,30484.863174865135,1.0065452843102642,0.8,4347.062256366685,4324.433322199387,1.0065452843102642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.248811817127,2034.6934298245008,9.022881829105827,5.060118543560171,-0.7953935950894699,5.855512138649641,2.6253136442204426,3.5,0.7500896126344122,0.6,0.00023213455468859928,1.0000917464182295,0.00023211325912845065,198.96717668557832,0.0,4.247594177528218e-06,12.03768189911497,0.021399789397325567,7.845993323931482e-05,0.00015367462144928447,0.0005212624108730063,0.0920728130166923,0.0920728130166923,0.0920728130166923,0.09208933180240342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.00965067383,595.5690347611886,0.0,0.0920728130166923,0.09207281301795824,0.09207281301795824,0.3685329459663451,0.3685329459663451,0.5,9.968844350988507,0.09648476897115188,0.09648476897115188,-2.5011104298755527e-12,8.8151431384631e-05,0.08952272818197571,-2.5011104298755527e-12,27956.963142057124,21149.165319756463,0.756490081282851,0.5997175706539036,0.4180149589585318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518161734010269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.79089728271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64042240947265,260.64042240947265,-12.509577590527329,244.85366850165383,276.427176317292,107611.6538872443,107677.34552188954,-65.69163464524567,0.0,nan,276.427176317292,3.277176317292003,270.11247475416167,-3.03752524583831,263.79777319103886,-9.35222680896112,257.48307162790917,-15.666928372090808,251.16837006478056,-21.981629935219416,244.85366850165383,-28.29633149834615,1.0,1.0,25732.562594343566,25732.562594343566,275.9919002939982,2.841900293998208,275.9919002939982,275.9919002939982,86893.5259997342,86894.17961531058,-0.6536155763897114,0.0,8648.866644398773,8648.866644398773,0.920905155188696,3408.947541154399,275.9919002939982,2.841900293998208,1.0,0.002,0.1305463904741029,0.00478043398794006,0.00020136093318851248,0.0017986390668200288,0.10068046659425624,0.10068046659425624,0.0,8.541344714840804e-15,1.0,1.00018029345915,0.08952272818447682,0.09207281301795824,0.0,1.658376187366219e-05,21.33969140106562,0.0,1599307.9241168255,265.9451021667996,8.815143388574143e-05,1.0,1286782.3093237153,2588.948515192698,,,,,,,,,,,,,,,,,,,3.0,14238.044156124422,1589.8309539521317,0.3685329459663451,6.175450102142607,2.6253136442204426
2075.0,-30.055313636487345,5.060119634604693,35.04718580627871,30.52099160794171,5.031145007884888,-26.546667772047385,-40.04521815860642,1.5224991434380537,-7.204915606171028,-7.205002492432167,40.095240636606235,35541.51517976724,15449.869074819142,15449.869074819142,50991.38425458638,86904.18603860069,86894.15575684962,15449.869074819142,102344.02483166876,102344.02483166876,102344.02483166876,130301.11385959844,125825.89109657731,4475.222763021125,0.0,98866.43978355009,47503.973517273684,57069.406962529334,27957.08902792967,85026.495990459,21149.256597988177,1589.8369363528768,0.0,0.8748295188277321,2.6578033772145564,0.0014947306463915918,1.0,1.0,-7.117116001636475,325187.04560376005,1558643.829738432,4.793068637911356,1558643.829738432,4.793068637911356,0.7564899398810678,0.09207337507251993,3.391983505243932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391983505243932,1.2846187797617077,1.2849169723368192,2.6404592231425523,5594.816247417594,14238.024720341547,6454.626706620287,0.00047639497922077575,29147.087428551684,2972.1757611979306,19293.311169707245,1967.3702201778638,0.661929299694214,0.661929299694214,30644.35502775277,30484.863174865135,1.0065440682926539,0.8,4347.058054982024,4324.433322199387,1.0065440682926539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2885899651988,2034.6934298245008,9.022935248977602,5.060119634604693,-0.7953364844474446,5.855456119052137,2.625415295065851,3.5,0.7501186557331003,0.6,0.00023211325912845065,1.0000914460794905,0.00023209203522174865,198.9679022363538,0.0,4.2371174787101166e-06,12.00799093466447,0.02140402651480428,7.84531182106486e-05,0.00015366014091780205,0.0005212126634066427,0.09207337507377024,0.09207337507377024,0.09207337507377024,0.09208959200364095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.9036243091,595.5697221005792,0.0,0.09207337507377024,0.09207337507251993,0.09207337507251993,0.368534631500287,0.368534631500287,0.5,9.969330859420678,0.09477111742580746,0.09477111742580746,2.120259523508139e-11,8.688626115826992e-05,0.08788649079571087,2.120259523508139e-11,27957.08902792967,21149.256597988177,0.7564899398810678,0.5997116976372662,0.4180051731610276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214540711636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.76120631827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6399666415144,260.6399666415144,-12.5100333584856,244.85282137330492,276.42711190972403,107614.17204206376,107679.78232118966,-65.61027912590046,0.0,nan,276.42711190972403,3.2771119097240557,270.11225380243803,-3.037746197561944,263.7973956951573,-9.352604304842657,257.4825375878735,-15.667462412126497,251.1676794805884,-21.982320519411587,244.85282137330492,-28.297178626695057,1.0,1.0,25732.562594343566,25732.562594343566,275.99188102763276,2.8418810276327804,275.99188102763276,275.99188102763276,86893.43037466817,86894.15575684962,-0.7253821814520052,0.0,8648.866644398773,8648.866644398773,0.9209053976226619,3408.9434227701518,275.99188102763276,2.8418810276327804,1.0,0.002,0.13053010972239698,0.004780497792789599,0.00020133581418038757,0.0017986641860668368,0.10066790709019378,0.10066790709019378,0.0,2.4722411617883466e-13,1.0,1.0001769988508433,0.08788649077450827,0.09207337507251993,0.0,1.6280752059952782e-05,20.94978464708037,0.0,1599307.9013223813,265.94508439382895,8.688623995567468e-05,1.0,1286782.3654542607,2588.948289222506,,,,,,,,,,,,,,,,,,,3.0,14238.024720341547,1589.8369363528768,0.368534631500287,6.175450102142607,2.625415295065851
2076.0,-30.056188676119444,5.060117088616925,35.04721763475228,30.521017137821786,5.031119400638933,-26.547457868441604,-40.0459811911918,1.5223885929681968,-7.204929660608343,-7.205015333928113,40.095289939563216,35540.917880654524,15450.305518706433,15450.305518706433,50991.223399360955,86904.17239488229,86894.15004374021,15450.305518706433,102344.45556244664,102344.45556244664,102344.45556244664,130301.66818746703,125826.20602194473,4475.462165522299,0.0,98866.68986480602,47503.63919563659,57070.056299077136,27957.21262502039,85027.26892409753,21149.346465478644,1589.8427263987242,0.0,0.8748292558581701,2.6578021138743466,0.0014947306463915918,1.0,1.0,-7.118682088418836,325186.8797839273,1558645.9597872337,4.793077632230695,1558645.9597872337,4.793077632230695,0.7564898099516177,0.09207392609382396,3.391976300900164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391976300900164,1.2846193406179531,1.2849175060571931,2.640452462181122,5594.801921751617,14238.005313094713,6454.624543592603,0.0004763966249331242,29147.223062427864,2972.1895920041875,19293.30470427275,1967.3695608870255,0.6619259976482192,0.6619259976482192,30644.30295851016,30484.863174865135,1.0065419304610652,0.8,4347.050668694394,4324.433322199387,1.0065419304610652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3279276069911,2034.6934298245008,9.022982846690185,5.060117088616925,-0.7952802392520653,5.855397327868991,2.6255158217702155,3.5,0.750147377648633,0.6,0.00023209203522174865,1.0000911204400837,0.00023207088882022873,198.96862520301457,0.0,4.2228761937561355e-06,11.967631133104888,0.021408249390998033,7.844634156873453e-05,0.00015364569365301412,0.0005211625516063906,0.0920739260927632,0.0920739260927632,0.0920739260927632,0.0920898559307005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.8380366716,595.5703962766086,0.0,0.0920739260927632,0.09207392609382396,0.09207392609382396,0.36853628544696254,0.36853628544696254,0.5,9.969808754485298,0.09308820823963515,0.09308820823963515,4.263256414560601e-12,8.567331974518311e-05,0.08633324550925181,4.263256414560601e-12,27957.21262502039,21149.346465478644,0.7564898099516177,0.5997043541981808,0.4179943485234287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267174540027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.720846516706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6395118634669,260.6395118634669,-12.51048813653307,244.8519768922882,276.4270468346463,107616.62075355551,107682.08852931835,-65.46777576283277,0.0,nan,276.4270468346463,3.2770468346463417,270.11203284616994,-3.0379671538300386,263.7970188577036,-9.352981142296358,257.48200486923406,-15.667995130765917,251.16699088075944,-21.983009119240535,244.8519768922882,-28.29802310771177,1.0,1.0,25732.562594343566,25732.562594343566,275.99186752557523,2.8418675255752532,275.99186752557523,275.99186752557523,86893.4085681055,86894.15004374021,-0.7414756347134244,0.0,8648.866644398773,8648.866644398773,0.9209058238356724,3408.936182404665,275.99186752557523,2.8418675255752532,1.0,0.002,0.13051411661097656,0.004780561069701022,0.00020131114035528533,0.0017986888595890756,0.10065557017764266,0.10065557017764266,0.0,-5.5639087087611117e-14,1.0,1.0001738713301802,0.08633324550498855,0.09207392609382396,0.0,1.5993111351239577e-05,20.57965435384998,0.0,1599307.8829975661,265.94507033939163,8.567331548192669e-05,1.0,1286782.409118593,2588.948113438771,,,,,,,,,,,,,,,,,,,3.0,14238.005313094713,1589.8427263987242,0.36853628544696254,6.175450102142607,2.6255158217702155
2077.0,-30.05706162891317,5.060110920115866,35.04724890201424,30.521025135554396,5.031096510749128,-26.548245814947496,-40.04674383960662,1.5222806967707743,-7.204949677698096,-7.205034081496645,40.09533740414919,35540.34064417641,15450.740220277628,15450.740220277628,50991.08086445404,86904.12312697885,86894.1193657741,15450.740220277628,102344.85958605172,102344.85958605172,102344.85958605172,130302.19469867212,125826.4974971514,4475.697201520719,0.0,98866.90913259909,47503.32999125865,57070.643490378265,27957.33511262039,85027.97860299866,21149.43506303414,1589.84861753125,0.0,0.874828967164031,2.6578002630386592,0.0014947306463915918,1.0,1.0,-7.120310880268789,325186.6377006284,1558648.0104139769,4.793087506408831,1558648.0104139769,4.793087506408831,0.7564896646206793,0.09207446867062544,3.3919703994907353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919703994907353,1.2846198889008102,1.2849180273008067,2.6404467413260178,5594.789799946135,14237.9859393462,6454.621488946951,0.00047639778523525647,29147.338416468137,2972.2013548426976,19293.295573732477,1967.3686298310308,0.661923064743086,0.661923064743086,30644.26030618153,30484.863174865135,1.0065401792648563,0.8,4347.044618244039,4324.433322199387,1.0065401792648563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3668360276945,2034.6934298245008,9.023031686434589,5.060110920115866,-0.7952294035168421,5.855340323632708,2.6256152531215804,3.5,0.7501757866061658,0.6,0.00023207088882022873,1.0000909037725856,0.0002320497946184702,198.96934645012928,0.0,4.2074704384108555e-06,11.923971222456364,0.021412456861436443,7.843956887947117e-05,0.00015363131994075756,0.0005211128896737404,0.09207446866497097,0.09207446866497097,0.09207446866497097,0.09209010264853268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8063572751,595.5710593339563,0.0,0.09207446866497097,0.09207446867062544,0.09207446867062544,0.36853790949154946,0.36853790949154946,0.5,9.970277772759205,0.0914220305512572,0.0914220305512572,1.2448708730516955e-11,8.440379855301217e-05,0.08472320122785959,1.2448708730516955e-11,27957.33511262039,21149.43506303414,0.7564896646206793,0.5996976724865449,0.4179840709858181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319620933828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.67718660606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6390583320943,260.6390583320943,-12.510941667905684,244.85113496243056,276.4269817017585,107619.13122100545,107684.419531328,-65.28831032258353,0.0,nan,276.4269817017585,3.2769817017585297,270.1118123538897,-3.0381876461102593,263.79664300602803,-9.353356993971943,257.48147365816334,-15.668526341836639,251.1663043102958,-21.983695689704177,244.85113496243056,-28.298865037569414,1.0,1.0,25732.562594343566,25732.562594343566,275.99184523095624,2.8418452309562667,275.99184523095624,275.99184523095624,86893.38542926674,86894.1193657741,-0.7339365073567024,0.0,8648.866644398773,8648.866644398773,0.9209061729659959,3408.930251488189,275.99184523095624,2.8418452309562667,1.0,0.002,0.13049842166707618,0.004780622071950281,0.0002012869240047581,0.001798713075383453,0.10064346200237906,0.10064346200237906,0.0,-6.117888314005615e-13,1.0,1.0001706294110861,0.08472320121541088,0.09207446867062544,0.0,1.5694943082812194e-05,20.19597767157565,0.0,1599307.857544074,265.9450503223019,8.440378610430344e-05,1.0,1286782.472864946,2588.9478568089235,,,,,,,,,,,,,,,,,,,3.0,14237.9859393462,1589.84861753125,0.36853790949154946,6.175450102142607,2.6256152531215804
2078.0,-30.0579338461872,5.060101162508516,35.04727960752454,30.521032434795075,5.031062181842771,-26.549034243380476,-40.04750655787063,1.522162579021682,-7.204973790412225,-7.205056907955131,40.09538373074454,35539.76100844371,15451.170913117985,15451.170913117985,50990.9319215617,86904.09747989452,86894.07798724168,15451.170913117985,102345.24890035966,102345.24890035966,102345.24890035966,130302.7064293518,125826.77857580845,4475.927853543352,0.0,98867.14609721047,47503.01277851174,57071.25924299859,27957.457528992145,85028.71677199073,21149.5232788344,1589.8546122713797,0.0,0.8748286601920106,2.657798006173424,0.0014947306463915918,1.0,1.0,-7.1219490753664445,325186.3429476071,1558650.0118786814,4.793098005748063,1558650.0118786814,4.793098005748063,0.7564895075634881,0.09207500266663243,3.391963995266062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391963995266062,1.2846204848817293,1.2849185963205885,2.6404405310244985,5594.776641062431,14237.966578236028,6454.618865634077,0.00047639917616312274,29147.46330892449,2972.2140903289596,19293.287732474746,1967.367830245267,0.6619199594829732,0.6619199594829732,30644.214019748128,30484.863174865135,1.0065382788622315,0.8,4347.0380522773885,4324.433322199387,1.0065382788622315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.405314588721,2034.6934298245008,9.023080448000707,5.060101162508516,-0.7951830884437436,5.85528425095226,2.6257135874381223,3.5,0.7502038821251779,0.6,0.0002320497946184702,1.000090827826144,0.00023202871995423377,198.97006709415598,0.0,4.1970995377786794e-06,11.894580090064778,0.02141665396097422,7.843279611056717e-05,0.00015361699850790304,0.0005210633279996475,0.09207500266750987,0.09207500266750987,0.09207500266750987,0.09209033937443269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.8121636797,595.5717101435927,0.0,0.09207500266750987,0.09207500266663243,0.09207500266663243,0.36853950249581424,0.36853950249581424,0.5,9.970737874673038,0.0897675052559066,0.0897675052559066,1.5688783605583012e-11,8.311754288570228e-05,0.0831078325886665,1.5688783605583012e-11,27957.457528992145,21149.5232788344,0.7564895075634881,0.5996907145887752,0.4179736253546619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371942611485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.64779547366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6386048476826,260.6386048476826,-12.511395152317391,244.8502951429375,276.42691455242806,107621.502016545,107686.78356666988,-65.28155012491239,0.0,nan,276.42691455242806,3.2769145524280816,270.1115906705283,-3.0384093294716763,263.7962667886344,-9.35373321136558,257.48094290673305,-15.669057093266929,251.16561902483406,-21.98438097516592,244.8502951429375,-28.299704857062466,1.0,1.0,25732.562594343566,25732.562594343566,275.99181762022556,2.8418176202255836,275.99181762022556,275.99181762022556,86893.36671208667,86894.07798724168,-0.7112751550012035,0.0,8648.866644398773,8648.866644398773,0.9209065518427506,3408.9238152423923,275.99181762022556,2.8418176202255836,1.0,0.002,0.13048302588438787,0.004780681125444344,0.0002012631674153853,0.0017987368329279905,0.10063158370769265,0.10063158370769265,0.0,3.4337550164353914e-13,1.0,1.0001673767414885,0.08310783257297771,0.09207500266663243,0.0,1.5395783114950387e-05,19.811025063301212,0.0,1599307.8272252674,265.94502620958775,8.311752719691867e-05,1.0,1286782.5504805478,2588.9475443443616,,,,,,,,,,,,,,,,,,,3.0,14237.966578236028,1589.8546122713797,0.36853950249581424,6.175450102142607,2.6257135874381223
