time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2079.0,-30.058801079043096,5.060087941228673,35.0473097503268,30.521028453391068,5.0310292484051296,-26.549818046295975,-40.048264840710885,1.5220462156488477,-7.204993056884291,-7.205074908106423,40.095428906229905,35539.192739243765,15451.586553759964,15451.586553759964,50990.779293003725,86904.05024346168,86894.04404953342,15451.586553759964,102345.63060329338,102345.63060329338,102345.63060329338,130303.20316576697,125827.04917733175,4476.153988435221,0.0,98867.3632093559,47502.70767979059,57071.83947729479,27957.572562473593,85029.41203976839,21149.60652064409,1589.8601418222015,0.0,0.8748283845478452,2.657796229739223,0.0014947306463915918,1.0,1.0,-7.123542250526157,325186.1105158415,1558651.9636127632,4.793107433587122,1558651.9636127632,4.793107433587122,0.7564893723653398,0.09207552374992319,3.39195843062671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39195843062671,1.2846210726177347,1.2849191571186176,2.64043499124201,5594.764902928095,14237.947202762341,6454.615652616211,0.0004764002513292476,29147.575134371215,2972.2254933510644,19293.27812854933,1967.3668509174213,0.6619170905163372,0.6619170905163372,30644.17380139028,30484.863174865135,1.0065366275998584,0.8,4347.032347098203,4324.433322199387,1.0065366275998584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4433648903237,2034.6934298245008,9.023122674045098,5.060087941228673,-0.7951369746026735,5.8552249158313465,2.6258108287600983,3.5,0.750231665360028,0.6,0.00023202871995423377,1.000090309396864,0.00023200776747268556,198.9707836245213,0.0,4.1932273571116194e-06,11.883606330054329,0.021420847188331333,7.842606326317459e-05,0.0001536026566910592,0.0005210138263298985,0.09207552374920089,0.09207552374920089,0.09207552374920089,0.09209056909842803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.8545486687,595.5723489999616,0.0,0.09207552374920089,0.09207552374992319,0.09207552374992319,0.3685410642165617,0.3685410642165617,0.5,9.971189235222093,0.08812708679317893,0.08812708679317893,2.3362645151792094e-11,8.185122214854346e-05,0.08153265758028283,2.3362645151792094e-11,27957.572562473593,21149.60652064409,0.7564893723653398,0.5996840160338315,0.4179635244640058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842422056447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.636821713655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63815198168305,260.63815198168305,-12.511848018316925,244.84945792373668,276.4268460396304,107623.92957054586,107689.12209693788,-65.19252639203785,0.0,nan,276.4268460396304,3.2768460396304135,270.11136841644935,-3.0386315835506252,263.7958907932737,-9.354109206726264,257.4804131700937,-15.66958682990628,251.1649355469146,-21.985064453085386,244.84945792373668,-28.300542076263298,1.0,1.0,25732.562594343566,25732.562594343566,275.9917956961256,2.8417956961256436,275.9917956961256,275.9917956961256,86893.31155046035,86894.04404953342,-0.7324990730703576,0.0,8648.866644398773,8648.866644398773,0.9209068810489557,3408.9182227798437,275.9917956961256,2.8417956961256436,1.0,0.002,0.13046792182028125,0.004780739838883807,0.00020123986277756505,0.0017987601372439677,0.10061993138878253,0.10061993138878253,0.0,2.1532688826431112e-14,1.0,1.0001642049872208,0.08153265755692019,0.09207552374992319,0.0,1.5104064182974192e-05,19.435647156432758,0.0,1599307.8026636373,265.9450069431157,8.18511987858983e-05,1.0,1286782.6116854874,2588.947297945816,,,,,,,,,,,,,,,,,,,3.0,14237.947202762341,1589.8601418222015,0.3685410642165617,6.175450102142607,2.6258108287600983
2080.0,-30.059665819129236,5.060071322719012,35.04733935395596,30.52103673052045,5.030999558829029,-26.55059928133388,-40.04901886275036,1.5219330210208974,-7.205012918011732,-7.20509352862725,40.095473635347695,35538.612122786166,15451.994221316503,15451.994221316503,50990.60634410267,86904.01731286549,86894.01542066233,15451.994221316503,102346.00964197883,102346.00964197883,102346.00964197883,130303.69775530044,125827.32182818429,4476.375927116159,0.0,98867.59261198806,47502.38879890874,57072.44868119925,27957.6881133216,85030.13679452085,21149.690044963692,1589.8657198732303,0.0,0.8748281071847626,2.6577943911855835,0.0014947306463915918,1.0,1.0,-7.125089845015793,325185.87007330946,1558653.8960654708,4.793116920221933,1558653.8960654708,4.793116920221933,0.756489233274122,0.09207603578394839,3.39195222148254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39195222148254,1.2846216452819672,1.284919702998319,2.6404289807354333,5594.752167385899,14237.927898069254,6454.6128787440275,0.00047640155291015933,29147.696121962304,2972.237830651885,19293.269837259744,1967.3660054411798,0.6619140585427808,0.6619140585427808,30644.128924866738,30484.863174865135,1.006534785085818,0.8,4347.025981134457,4324.433322199387,1.006534785085818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.480999416971,2034.6934298245008,9.023162433088178,5.060071322719012,-0.7950936072659402,5.855164929984952,2.6259070089448597,3.5,0.750259145412817,0.6,0.00023200776747268556,1.0000900504392554,0.00023198687695251448,198.97149809983125,0.0,4.168931672526189e-06,11.81475235993922,0.02142501612000386,7.841936877757313e-05,0.00015358839869511243,0.0005209645101478327,0.09207603577710288,0.09207603577710288,0.09207603577710288,0.09209079929779762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.93554782035,595.5729752757186,0.0,0.09207603577710288,0.09207603578394839,0.09207603578394839,0.3685425952705219,0.3685425952705219,0.5,9.97163213904693,0.08650918442185684,0.08650918442185684,1.432454155292362e-11,8.061061549824444e-05,0.08000368361143728,1.432454155292362e-11,27957.6881133216,21149.690044963692,0.756489233274122,0.5996768706526224,0.41795313358917463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476200123676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.56796774354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63770014316816,260.63770014316816,-12.512299856831817,244.84862329210603,276.42677699423075,107626.36840843305,107691.41302272426,-65.0446142912401,0.0,nan,276.42677699423075,3.2767769942307723,270.11114625380435,-3.0388537461956275,263.7955155133817,-9.354484486618276,257.4798847729562,-15.670115227043766,251.16425403253015,-21.985745967469825,244.84862329210603,-28.30137670789395,1.0,1.0,25732.562594343566,25732.562594343566,275.99177376547505,2.841773765475068,275.99177376547505,275.99177376547505,86893.28197936792,86894.01542066233,-0.7334412944037467,0.0,8648.866644398773,8648.866644398773,0.9209072483839713,3408.911982589953,275.99177376547505,2.841773765475068,1.0,0.002,0.13045310091985693,0.004780797279326021,0.00020121699465081228,0.0017987830044416358,0.10060849732540614,0.10060849732540614,0.0,-9.075518114798342e-13,1.0,1.0001611262392789,0.08000368359711274,0.09207603578394839,0.0,1.4820899373809688e-05,19.071276542134985,0.0,1599307.777435296,265.94498708198824,8.061060117370289e-05,1.0,1286782.6749998874,2588.9470430550577,,,,,,,,,,,,,,,,,,,3.0,14237.927898069254,1589.8657198732303,0.3685425952705219,6.175450102142607,2.6259070089448597
2081.0,-30.06053003089641,5.060051328387357,35.04736840977811,30.521059466432803,5.030967307112652,-26.551380297100728,-40.04977288478983,1.5218175732838435,-7.205037650774386,-7.205116990034765,40.09551703702036,35538.02194622147,15452.399320023585,15452.399320023585,50990.42126624506,86904.01472279777,86893.9709619285,15452.399320023585,102346.37028195208,102346.37028195208,102346.37028195208,130304.17387359675,125827.58021490878,4476.593658687974,0.0,98867.8474969657,47502.05595717911,57073.10171087398,27957.803591644668,85030.90530251866,21149.773126764783,1589.8714210810372,0.0,0.8748278080395431,2.657792070890392,0.0014947306463915918,1.0,1.0,-7.126665974179446,325185.5671215786,1558655.7711680583,4.79312715187423,1558655.7711680583,4.79312715187423,0.7564890803183659,0.09207653971905246,3.391944933585019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391944933585019,1.284622228356386,1.284920259370199,2.64042210909339,5594.737607200983,14237.908614406893,6454.610863257945,0.0004764032601755005,29147.833892595114,2972.2518793466797,19293.26381283697,1967.365391121022,0.6619107232437722,0.6619107232437722,30644.076251643855,30484.863174865135,1.006532622460319,0.8,4347.018509169144,4324.433322199387,1.006532622460319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5182237708489,2034.6934298245008,9.023202851528469,5.060051328387357,-0.795054980937743,5.8551063093251,2.6260021422631596,3.5,0.7502863263609028,0.6,0.00023198687695251448,1.0000899960573093,0.00023196600092700124,198.9722121431528,0.0,4.15661809452367e-06,11.779855679880079,0.021429172738098384,7.841267482027722e-05,0.00015357420213223726,0.0005209152368518038,0.09207653971928696,0.09207653971928696,0.09207653971928696,0.09209101764520611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.0514258733,595.573590142418,0.0,0.09207653971928696,0.09207653971905246,0.09207653971905246,0.3685440967157169,0.3685440967157169,0.5,9.972066477145322,0.0849060979367664,0.0849060979367664,-7.332801033044234e-12,7.93392603668508e-05,0.07845101585530756,-7.332801033044234e-12,27957.803591644668,21149.773126764783,0.7564890803183659,0.5996692741872371,0.4179424154051529,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528030627091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.53307106348,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6372489604298,260.6372489604298,-12.512751039570162,244.84779084554245,276.4267070753169,107628.73676073951,107693.6869723581,-64.95021161858577,0.0,nan,276.4267070753169,3.276707075316949,270.11092382935925,-3.039076170640726,263.79514058340754,-9.354859416592433,257.47935733745584,-15.67064266254414,251.16357409149677,-21.986425908503207,244.84779084554245,-28.30220915445753,1.0,1.0,25732.562594343566,25732.562594343566,275.991745163656,2.8417451636560145,275.991745163656,275.991745163656,86893.29712756477,86893.9709619285,-0.6738343637262005,0.0,8648.866644398773,8648.866644398773,0.9209076795379301,3408.904658252944,275.991745163656,2.8417451636560145,1.0,0.002,0.13043856757968436,0.004780852684102247,0.0002011945680778079,0.0017988054320609,0.10059728403890396,0.10059728403890396,0.0,1.387076217773675e-13,1.0,1.0001579997535,0.07845101586264036,0.09207653971905246,0.0,1.453334030199605e-05,18.701251669878165,0.0,1599307.7464045116,265.9449623492256,7.933926769965183e-05,1.0,1286782.7547745293,2588.946721898791,,,,,,,,,,,,,,,,,,,3.0,14237.908614406893,1589.8714210810372,0.3685440967157169,6.175450102142607,2.6260021422631596
2082.0,-30.06138920459888,5.060028071975401,35.04739696914225,30.521051398851,5.030934070048242,-26.552156877136536,-40.050526208337374,1.5217017425774857,-7.205058229353938,-7.205136381069632,40.0955608246154,35537.46902419449,15452.790769609692,15452.790769609692,50990.25979380419,86903.96218441593,86893.95334471318,15452.790769609692,102346.74411432288,102346.74411432288,102346.74411432288,130304.66286394569,125827.85548853384,4476.807375411853,0.0,98868.05750881974,47501.76439549385,57073.659014806544,27957.918749622808,85031.57776442936,21149.85624566332,1589.8770126361849,0.0,0.874827530045192,2.657790154912527,0.0014947306463915918,1.0,1.0,-7.128123056108848,325185.3167297393,1558657.66294618,4.793136660108108,1558657.66294618,4.793136660108108,0.7564889373587103,0.09207703378987722,3.391939667058999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391939667058999,1.2846228131924946,1.2849208175227742,2.640416807350231,5594.726373443422,14237.889312503854,6454.607473495266,0.00047640422938018665,29147.941064218237,2972.2628078108464,19293.253680609476,1967.3643579213572,0.6619079419058421,0.6619079419058421,30644.038187853752,30484.863174865135,1.006531059660701,0.8,4347.013109626382,4324.433322199387,1.006531059660701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5550382812414,2034.6934298245008,9.023237457593455,5.060028071975401,-0.7950167815809523,5.855044853556353,2.6260962295109755,3.5,0.7503132084317073,0.6,0.00023196600092700124,1.000089472018732,0.00023194524831739898,198.97292202832577,0.0,4.15374897712659e-06,11.771724601176755,0.02143332648707551,7.840598759149318e-05,0.00015356001333550806,0.0005208663005068187,0.09207703378408649,0.09207703378408649,0.09207703378408649,0.09209124587632443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.20762848423,595.5741919132239,0.0,0.09207703378408649,0.09207703378987722,0.09207703378987722,0.3685455680345595,0.3685455680345595,0.5,9.972492838525087,0.0833346041860068,0.0833346041860068,-2.9672264645341784e-11,7.815171568381629e-05,0.07701332496077384,-2.9672264645341784e-11,27957.918749622808,21149.85624566332,0.7564889373587103,0.599662632805275,0.41793260760898904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579829817453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.524939984774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63679868266627,260.63679868266627,-12.51320131733371,244.84696104801378,276.4266363173183,107631.16871915272,107695.9886549282,-64.81993577547166,0.0,nan,276.4266363173183,3.276636317318321,270.11070126345544,-3.039298736544538,263.79476620959804,-9.35523379040194,257.47883115573825,-15.671168844261729,251.16289610187363,-21.98710389812635,244.84696104801378,-28.303038951986196,1.0,1.0,25732.562594343566,25732.562594343566,275.99172373568194,2.841723735681967,275.99172373568194,275.99172373568194,86893.23355253485,86893.95334471318,-0.7197921783372294,0.0,8648.866644398773,8648.866644398773,0.9209079911067026,3408.899365394294,275.99172373568194,2.841723735681967,1.0,0.002,0.130424300501738,0.004780907717002133,0.00020117255387908344,0.0017988274454214894,0.10058627693954172,0.10058627693954172,0.0,-6.994270614069098e-13,1.0,1.0001551047707438,0.07701332499044611,0.09207703378987722,0.0,1.4267077121561894e-05,18.358629741754772,0.0,1599307.7204028403,265.94494177064604,7.815174535608094e-05,1.0,1286782.820708896,2588.9464564606687,,,,,,,,,,,,,,,,,,,3.0,14237.889312503854,1589.8770126361849,0.3685455680345595,6.175450102142607,2.6260962295109755
2083.0,-30.06224596632569,5.060001621033493,35.04742504207451,30.521071480494015,5.030907094680071,-26.552930660225883,-40.05127530600873,1.5215917885753703,-7.205078960430228,-7.205155938262155,40.09560390857751,35536.89383741987,15453.174113176421,15453.174113176421,50990.06795059629,86903.94462604307,86893.93749323586,15453.174113176421,102347.11160641228,102347.11160641228,102347.11160641228,130305.1442957506,125828.12710286955,4477.017192881042,0.0,98868.29834189326,47501.44702177593,57074.279244574805,27958.03268933831,85032.31193391312,21149.93844183263,1589.882557391397,0.0,0.8748272538594621,2.6577882222193923,0.0014947306463915918,1.0,1.0,-7.129552173927436,325185.0641934843,1558659.524326237,4.7931461064855005,1558659.524326237,4.7931461064855005,0.756488794359915,0.09207751897163173,3.3919328488672043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919328488672043,1.2846233702892682,1.2849213480881068,2.6404103547512277,5594.712701160424,14237.870082722984,6454.605115525835,0.00047640574422693117,29148.07065679737,2972.2760225762486,19293.246632481052,1967.3636392122746,0.6619047572530102,0.6619047572530102,30643.988909389573,30484.863174865135,1.0065290364166326,0.8,4347.006119224905,4324.433322199387,1.0065290364166326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5914541896925,2034.6934298245008,9.02326942912841,5.060001621033493,-0.7949809781233617,5.8549825991568545,2.6261892993740146,3.5,0.7503397998211471,0.6,0.00023194524831739898,1.000089221458151,0.00023192455567036104,198.97362992507647,0.0,4.12920737227479e-06,11.702173693026754,0.021437455694447785,7.839933839849847e-05,0.00015354590991890053,0.0005208174156631234,0.09207751897577819,0.09207751897577819,0.09207751897577819,0.0920914710072105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.39802958636,595.5747825269682,0.0,0.09207751897577819,0.09207751897163173,0.09207751897163173,0.36854701150711217,0.36854701150711217,0.5,9.972911400977425,0.08179555859368293,0.08179555859368293,2.4101609596982598e-11,7.697783195226293e-05,0.07560376433474403,2.4101609596982598e-11,27958.03268933831,21149.93844183263,0.756488794359915,0.5996551991932858,0.41792223484455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631327385885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.455389076626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63634993385085,260.63634993385085,-12.513650066149125,244.84613389141535,276.42656597628564,107633.60814036282,107698.20797568889,-64.59983532607689,0.0,nan,276.42656597628564,3.276565976285667,270.11047955931025,-3.039520440689728,263.7943931423386,-9.355606857661371,257.4783067253665,-15.67169327463347,251.1622203083887,-21.98777969161128,244.84613389141535,-28.30386610858463,1.0,1.0,25732.562594343566,25732.562594343566,275.9917023457085,2.8417023457085406,275.9917023457085,275.9917023457085,86893.2271378608,86893.93749323586,-0.7103553750639549,0.0,8648.866644398773,8648.866644398773,0.9209083944719585,3408.89251311154,275.9917023457085,2.8417023457085406,1.0,0.002,0.13041029448167618,0.0047809616561079035,0.00020115094228159792,0.0017988490584659286,0.10057547114079896,0.10057547114079896,0.0,7.475266065870567e-13,1.0,1.0001522664126556,0.07560376431064242,0.09207751897163173,0.0,1.4006021070484974e-05,18.022708231374377,0.0,1599307.6942400392,265.94492103956975,7.697780785065333e-05,1.0,1286782.8872079742,2588.9461887491766,,,,,,,,,,,,,,,,,,,3.0,14237.870082722984,1589.882557391397,0.36854701150711217,6.175450102142607,2.6261892993740146
2084.0,-30.063099478752488,5.059972063046569,35.047452711735794,30.521040851622843,5.030876947542116,-26.553701836116726,-40.05202021272851,1.5214793049433106,-7.205097704680213,-7.205173625717027,40.09564841908202,35536.34964424967,15453.546958617317,15453.546958617317,50989.89660286698,86903.84750856918,86893.9573666655,15453.546958617317,102347.50432528282,102347.50432528282,102347.50432528282,130305.65690751448,125828.43329003523,4477.223617479256,0.0,98868.46879584575,47501.16962718459,57074.77685406796,27958.15258223166,85032.92943629963,21150.025011559108,1589.8883466199325,0.0,0.8748269825361794,2.657786474230334,0.0014947306463915918,1.0,1.0,-7.130829053754837,325184.83579997724,1558661.4473410845,4.793155386556292,1558661.4473410845,4.793155386556292,0.7564886467141128,0.0920779977513904,3.391929253765147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391929253765147,1.2846239390936303,1.2849218904407536,2.6404063870694574,5594.704294118861,14237.850872622905,6454.6006024440885,0.00047640609466479105,29148.151803608132,2972.2842972481058,19293.233142577697,1967.3622636249584,0.6619024517427368,0.6619024517427368,30643.962925790445,30484.863174865135,1.006527969598753,0.8,4347.002433318846,4324.433322199387,1.006527969598753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6274773590292,2034.6934298245008,9.023297338687794,5.059972063046569,-0.7949465434814877,5.854918606528057,2.6262813667931653,3.5,0.7503661047980472,0.6,0.00023192455567036104,1.0000888836902784,0.00023190394319210002,198.97433514152422,0.0,4.117291093897484e-06,11.66840296010547,0.021441572985541682,7.839272692246919e-05,0.00015353182874789186,0.0005207691013140352,0.09207799775607592,0.09207799775607592,0.09207799775607592,0.0920917172100088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.62896876,595.5753600265625,0.0,0.09207799775607592,0.0920779977513904,0.0920779977513904,0.36854842777026414,0.36854842777026414,0.5,9.973322986163499,0.08031180197076537,0.08031180197076537,1.4495071809506044e-11,7.59210367959895e-05,0.07434457196217181,1.4495071809506044e-11,27958.15258223166,21150.025011559108,0.7564886467141128,0.5996488294698212,0.41791280013316334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868268073164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.4216183437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6359024430424,260.6359024430424,-12.514097556957552,244.84530942798816,276.42649545809587,107636.11065861392,107700.52939715546,-64.41873854154659,0.0,nan,276.42649545809587,3.2764954580958943,270.11025825207383,-3.0397417479261435,263.7940210460536,-9.355978953946362,257.4777838400337,-15.672216159966297,251.16154663400914,-21.988453365990836,244.84530942798816,-28.304690572011822,1.0,1.0,25732.562594343566,25732.562594343566,275.9916869560611,2.8416869560610962,275.9916869560611,275.9916869560611,86893.1072680421,86893.9573666655,-0.8500986233993899,0.0,8648.866644398773,8648.866644398773,0.9209086071585636,3408.8889000339727,275.9916869560611,2.8416869560610962,1.0,0.002,0.13039652166436755,0.00478101496822405,0.00020112969115872,0.001798870309599708,0.10056484557935999,0.10056484557935999,0.0,7.58428042590964e-13,1.0,1.0001497308275367,0.07434457194767674,0.0920779977513904,0.0,1.3772818310978721e-05,17.72262773951299,0.0,1599307.6705911746,265.94490229531976,7.592102230091768e-05,1.0,1286782.9473496908,2588.945946631117,,,,,,,,,,,,,,,,,,,3.0,14237.850872622905,1589.8883466199325,0.36854842777026414,6.175450102142607,2.6262813667931653
2085.0,-30.063950996916915,5.059939411454846,35.04747991487701,30.521079303603642,5.030851894517257,-26.55447070777351,-40.05276096342129,1.521371605363136,-7.2051216476796185,-7.205196411637684,40.09569029814459,35535.752980219804,15453.918191144143,15453.918191144143,50989.671171363945,86903.85791310981,86893.94076136425,15453.918191144143,102347.8589525084,102347.8589525084,102347.8589525084,130306.12586126005,125828.69959939574,4477.4262618643115,0.0,98868.73259368289,47500.825875368464,57075.45190923825,27958.266908751655,85033.7188179899,21150.10718407539,1589.8940022783127,0.0,0.8748266930624925,2.6577842197440398,0.0014947306463915918,1.0,1.0,-7.132220207831949,325184.54157145193,1558663.2566689122,4.793165287429358,1558663.2566689122,4.793165287429358,0.756488492405617,0.09207846815771431,3.391921339302344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391921339302344,1.2846244853581583,1.2849224103513075,2.6403991033665086,5594.688860826333,14237.83169905841,6454.598991291236,0.00047640800385371796,29148.297588180027,2972.299163137262,19293.228326734003,1967.361772545569,0.6618989760334282,0.6618989760334282,30643.905723993325,30484.863174865135,1.006525621045001,0.8,4346.99431895218,4324.433322199387,1.006525621045001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6631160485065,2034.6934298245008,9.023326330983151,5.059939411454846,-0.7949167836033357,5.854856195058182,2.626372452835499,3.5,0.7503921293815711,0.6,0.00023190394319210002,1.0000886766205916,0.0002318833805575408,198.9750387146059,0.0,4.1013541576062484e-06,11.623237682656107,0.021445674339699287,7.838615284472706e-05,0.00015351779034737296,0.0005207202690417978,0.09207846815323423,0.09207846815323423,0.09207846815323423,0.09209193621462158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.8835568583,595.5759297053847,0.0,0.09207846815323423,0.09207846815771431,0.09207846815771431,0.36854982004421,0.36854982004421,0.5,9.973727026928698,0.07885298620902859,0.07885298620902859,-1.1937117960769683e-12,7.476395808225789e-05,0.07297620380575154,-1.1937117960769683e-12,27958.266908751655,21150.10718407539,0.756488492405617,0.5996406117496119,0.41790190378809816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733839662996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.37645306626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.635456625907,260.635456625907,-12.514543374092966,244.84448755883665,276.4264256929768,107638.5154902703,107702.6932940813,-64.17780381097384,0.0,nan,276.4264256929768,3.2764256929768294,270.1100380661488,-3.0399619338512025,263.7936504393219,-9.356349560678098,257.4772628124939,-15.672737187506073,251.1608751856641,-21.989124814335867,244.84448755883665,-28.30551244116333,1.0,1.0,25732.562594343566,25732.562594343566,275.9916622502008,2.841662250200841,275.9916622502008,275.9916622502008,86893.14696711936,86893.94076136425,-0.7937942448916147,0.0,8648.866644398773,8648.866644398773,0.920909075378565,3408.8809459988556,275.9916622502008,2.841662250200841,1.0,0.002,0.13038300227787727,0.004781066329949372,0.00020110882884125984,0.001798891170613128,0.10055441442062991,0.10055441442062991,0.0,-5.456121665581293e-13,1.0,1.000146975378761,0.07297620380694525,0.09207846815771431,0.0,1.3519385785579504e-05,17.39651613497735,0.0,1599307.640655111,265.94487835232036,7.476395927596968e-05,1.0,1286783.0248274591,2588.945634721792,,,,,,,,,,,,,,,,,,,3.0,14237.83169905841,1589.8940022783127,0.36854982004421,6.175450102142607,2.626372452835499
2086.0,-30.064799723345935,5.059903712154965,35.04750668613531,30.521075636521005,5.030816526088687,-26.555238098405322,-40.053505276422925,1.5212549011306815,-7.205147515641045,-7.205221162710317,40.0957322435452,35535.20301372854,15454.283916165232,15454.283916165232,50989.48692989377,86903.81893375627,86893.93279211575,15454.283916165232,102348.21670828099,102348.21670828099,102348.21670828099,130306.60097216131,125828.97559125723,4477.625380904077,0.0,98868.95066454053,47500.532292785625,57076.02041306101,27958.38426388031,85034.40467694131,21150.191358788106,1589.8998561338776,0.0,0.8748263923950645,2.657781769015755,0.0014947306463915918,1.0,1.0,-7.133555776328933,325184.2219673833,1558665.068862831,4.7931755711664525,1558665.068862831,4.7931755711664525,0.7564883277647854,0.09207893214073809,3.3919157283914996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919157283914996,1.2846250736345552,1.284922972347484,2.6403935264900626,5594.677044094351,14237.812536995225,6454.595899010477,0.0004764091130750585,29148.410096681786,2972.310635811596,19293.219083699878,1967.3608300183935,0.6618961040999005,0.6618961040999005,30643.865171106816,30484.863174865135,1.0065239560519315,0.8,4346.988566318399,4324.433322199387,1.0065239560519315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6983698343797,2034.6934298245008,9.023354134248219,5.059903712154965,-0.7948901794127039,5.8547938915676685,2.6264625563770734,3.5,0.7504178732505924,0.6,0.0002318833805575408,1.0000883864936752,0.0002318628870099446,198.97573998536677,0.0,4.09145100749351e-06,11.595172155236607,0.02144976579070678,7.837954766527303e-05,0.00015350383289226778,0.0005206720651556635,0.09207893214144525,0.09207893214144525,0.09207893214144525,0.09209215872059733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1733866433,595.5764879258119,0.0,0.09207893214144525,0.09207893214073809,0.09207893214073809,0.36855118598847963,0.36855118598847963,0.5,9.974123824644186,0.07742448866576979,0.07742448866576979,-4.1382008930668235e-11,7.36470692572766e-05,0.07166538638136899,-4.1382008930668235e-11,27958.38426388031,21150.191358788106,0.7564883277647854,0.5996336085800873,0.41789206555549135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784879402848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.348387538834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6350114941727,260.6350114941727,-12.514988505827262,244.84366820070662,276.4263547876385,107640.88208775186,107704.96122432388,-64.07913657202273,0.0,nan,276.4263547876385,3.2763547876385246,270.1098174702515,-3.0401825297484493,263.79328015286694,-9.356719847133036,257.4767428354804,-15.673257164519555,251.1602055180922,-21.98979448190778,244.84366820070662,-28.30633179929336,1.0,1.0,25732.562594343566,25732.562594343566,275.9916365777071,2.8416365777071064,275.9916365777071,275.9916365777071,86893.10362999635,86893.93279211575,-0.829162119407556,0.0,8648.866644398773,8648.866644398773,0.920909407319966,3408.875307033457,275.9916365777071,2.8416365777071064,1.0,0.002,0.13036972566661642,0.004781116351675792,0.00020108834018436043,0.0017989116599577836,0.10054417009218021,0.10054417009218021,0.0,1.4214410898327756e-13,1.0,1.0001443357990756,0.071665386422751,0.09207893214073809,0.0,1.3276611387794088e-05,17.084119278401797,0.0,1599307.6085001014,265.94485248435893,7.364711063928553e-05,1.0,1286783.1089872946,2588.9452959119126,,,,,,,,,,,,,,,,,,,3.0,14237.812536995225,1589.8998561338776,0.36855118598847963,6.175450102142607,2.6264625563770734
2087.0,-30.06564597344238,5.059865043383374,35.04753298589084,30.521077976468973,5.030785541530062,-26.556002821943054,-40.054241626616545,1.5211423900175218,-7.205172203597158,-7.205244691627964,40.09577218204555,35534.63238294814,15454.640252755025,15454.640252755025,50989.272635703164,86903.78110080861,86893.91052277136,15454.640252755025,102348.55077552638,102348.55077552638,102348.55077552638,130307.04410578078,125829.22346793939,4477.820637841385,0.0,98869.1699185583,47500.21815626024,57076.61306922006,27958.4933302544,85035.10639947446,21150.26965120583,1589.9052895136435,0.0,0.87482610632405,2.6577794405634703,0.0014947306463915918,1.0,1.0,-7.134929542077259,325183.9181458351,1558666.7943547338,4.793185355666079,1558666.7943547338,4.793185355666079,0.7564881770048292,0.09207938533975042,3.391909943379789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391909943379789,1.2846256421577622,1.2849235146746216,2.6403878546924067,5594.665026235715,14237.793402475867,6454.592900778055,0.00047641026898137485,29148.52445051723,2972.3222966575977,19293.210121782526,1967.3599161571512,0.6618931999297197,0.6618931999297197,30643.82335989138,30484.863174865135,1.0065222393958178,0.8,4346.98263518424,4324.433322199387,1.0065222393958178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7332421322612,2034.6934298245008,9.023378464655025,5.059865043383374,-0.7948651629994847,5.854730206382858,2.6265516861073674,3.5,0.7504433388878192,0.6,0.0002318628870099446,1.0000881292086683,0.000231842454917857,198.97643921437165,0.0,4.0777187978793695e-06,11.556255073190133,0.02145384350950466,7.837301365567703e-05,0.00015348987335426757,0.0005206238276384448,0.09207938534096212,0.09207938534096212,0.09207938534096212,0.09209236264391328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.4895658729,595.5770374779623,0.0,0.09207938534096212,0.09207938533975042,0.09207938533975042,0.3685525267395763,0.3685525267395763,0.5,9.974513144204915,0.07601119703906534,0.07601119703906534,-7.560174708487466e-12,7.248803080983635e-05,0.07031514955070861,-7.560174708487466e-12,27958.4933302544,21150.26965120583,0.7564881770048292,0.5996261402457455,0.41788190651535134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518835752148027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.30947045679,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6345675468759,260.6345675468759,-12.515432453124049,244.8428513646339,276.42628372911787,107643.28492198647,107707.19355231764,-63.90863033119477,0.0,nan,276.42628372911787,3.2762837291178926,270.1095972562209,-3.0404027437790546,263.7929107833258,-9.357089216674183,257.4762243104274,-15.673775689572551,251.15953783752988,-21.990462162470095,244.8428513646339,-28.307148635366076,1.0,1.0,25732.562594343566,25732.562594343566,275.9916104739614,2.8416104739613957,275.9916104739614,275.9916104739614,86893.07701578693,86893.91052277136,-0.8335069844324607,0.0,8648.866644398773,8648.866644398773,0.9209097495608626,3408.869493096688,275.9916104739614,2.8416104739613957,1.0,0.002,0.13035669913639186,0.004781165564101155,0.00020106823776939949,0.0017989317624431574,0.10053411888469974,0.10053411888469974,0.0,2.1255696855404516e-13,1.0,1.000141616826675,0.07031514955826879,0.09207938533975042,0.0,1.3026530415292709e-05,16.762320349281744,0.0,1599307.5776805235,265.9448277964028,7.248803837001105e-05,1.0,1286783.1889912407,2588.944973832821,,,,,,,,,,,,,,,,,,,3.0,14237.793402475867,1589.9052895136435,0.3685525267395763,6.175450102142607,2.6265516861073674
2088.0,-30.06648947002264,5.059823453811854,35.04755884630573,30.521077138278656,5.030749038127343,-26.556765619209557,-40.05498143434522,1.521025187289076,-7.205198336357398,-7.205269703562657,40.0958121055016,35534.083511147015,15454.990748760387,15454.990748760387,50989.0742599074,86903.75007866582,86893.89621158427,15454.990748760387,102348.88696034467,102348.88696034467,102348.88696034467,130307.49198093003,125829.47959182496,4478.012389105077,0.0,98869.39302152832,47499.92275244415,57077.18918787129,27958.60502058536,85035.79420845665,21150.34968334336,1589.91089136275,0.0,0.8748258120581813,2.6577769639118594,0.0014947306463915918,1.0,1.0,-7.136250612396623,325183.5951742069,1558668.5191973476,4.793195420458833,1558668.5191973476,4.793195420458833,0.7564880174733604,0.09207983181798784,3.391904118118592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391904118118592,1.28462623249706,1.2849240789018364,2.640382106727962,5594.6528469887935,14237.774289274823,6454.5899776845945,0.00047641146228328066,29148.64028537717,2972.3341085260686,19293.201384460557,1967.3590251982644,0.6618902698572622,0.6618902698572622,30643.78125775806,30484.863174865135,1.0065205107959896,0.8,4346.976662781896,4324.433322199387,1.0065205107959896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7677402042634,2034.6934298245008,9.023401355584406,5.059823453811854,-0.7948429884743264,5.85466644228618,2.6266398605481958,3.5,0.7504685315851988,0.6,0.000231842454917857,1.0000878430506648,0.00023182209095817577,198.9771361725527,0.0,4.065504929291615e-06,11.521640969612436,0.02145790901443395,7.836644947274672e-05,0.00015347600544511028,0.000520575894901661,0.09207983181824755,0.09207983181824755,0.09207983181824755,0.09209257032698297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8402118326,595.5775758198299,0.0,0.09207983181824755,0.09207983181798784,0.09207983181798784,0.3685538412858592,0.3685538412858592,0.5,9.97489529979972,0.07462189424870758,0.07462189424870758,-1.7337242752546445e-11,7.136720523703843e-05,0.06901909116601246,-1.7337242752546445e-11,27958.60502058536,21150.34968334336,0.7564880174733604,0.5996189573406329,0.4178720718952634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886476800634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.274856353215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63412431727073,260.63412431727073,-12.515875682729245,244.84203701749783,276.42621161704335,107645.62749524911,107709.43280991625,-63.8053146671571,0.0,nan,276.42621161704335,3.276211617043373,270.1093766971337,-3.0406233028662655,263.79254177722515,-9.357458222774824,257.47570685731716,-15.674293142682814,251.15887193740687,-21.991128062593106,244.84203701749783,-28.307962982502147,1.0,1.0,25732.562594343566,25732.562594343566,275.9915838073374,2.841583807337429,275.9915838073374,275.9915838073374,86893.04138479916,86893.89621158427,-0.8548267851147102,0.0,8648.866644398773,8648.866644398773,0.9209100941825994,3408.863638709185,275.9915838073374,2.841583807337429,1.0,0.002,0.13034391265371992,0.004781213527906081,0.00020104850500630227,0.0017989514951421415,0.10052425250315113,0.10052425250315113,0.0,1.4844375728628734e-13,1.0,1.0001390069351728,0.0690190911833497,0.09207983181798784,0.0,1.2786483102889404e-05,16.453432590566926,0.0,1599307.545206867,265.9448016636426,7.136722257428119e-05,1.0,1286783.2740379479,2588.9446314527177,,,,,,,,,,,,,,,,,,,3.0,14237.774289274823,1589.91089136275,0.3685538412858592,6.175450102142607,2.6266398605481958
2089.0,-30.06733033907443,5.059779016240399,35.04758425742925,30.52105918703603,5.030715120155952,-26.557525793150973,-40.055717051122315,1.5209105742205833,-7.205223554249812,-7.205293795390871,40.09585086317184,35533.54286369221,15455.332508739308,15455.332508739308,50988.87537243152,86903.68460154018,86893.87850594663,15455.332508739308,102349.21101468593,102349.21101468593,102349.21101468593,130307.92329011168,125829.72278979653,4478.200500315135,0.0,98869.58612872515,47499.640061818354,57077.71785211866,27958.71227542575,85036.43012754442,21150.426573456567,1589.916264346225,0.0,0.8748255274407031,2.6577745789733362,0.0014947306463915918,1.0,1.0,-7.1375675577350535,325183.2840843781,1558670.193674738,4.793205155251143,1558670.193674738,4.793205155251143,0.7564878655747922,0.09208026900007368,3.3918995608140468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918995608140468,1.284626810584435,1.284924630961793,2.6403773709743126,5594.642812495085,14237.75520302755,6454.586184588699,0.0004764121827516199,29148.73638091946,2972.3439075443157,19293.190046643096,1967.3578690626357,0.6618876988188164,0.6618876988188164,30643.748319783983,30484.863174865135,1.0065191584521913,0.8,4346.971990362282,4324.433322199387,1.0065191584521913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8018678736128,2034.6934298245008,9.023421096525656,5.059779016240399,-0.7948224644647421,5.854601480705141,2.6267270894330927,3.5,0.7504934541237408,0.6,0.00023182209095817577,1.0000875700080771,0.00023180179207337158,198.97783096396887,0.0,4.051962378504585e-06,11.483261380681995,0.021461960976812456,7.835992297936145e-05,0.00015346216797881433,0.0005205282601689118,0.09208026899241785,0.09208026899241785,0.09208026899241785,0.09209276894627057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.2197360306,595.5781047123951,0.0,0.09208026899241785,0.09208026900007368,0.09208026900007368,0.36855513081585556,0.36855513081585556,0.5,9.975270296352468,0.07325154552250979,0.07325154552250979,1.1425527191022411e-11,7.024114103160173e-05,0.06772623765579056,1.1425527191022411e-11,27958.71227542575,21150.426573456567,0.7564878655747922,0.5996121344223215,0.4178625891326361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893703674302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.23647676428,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6336821487749,260.6336821487749,-12.516317851225097,244.84122518411436,276.42613911343517,107648.03490191403,107711.68746436435,-63.65256245031904,0.0,nan,276.42613911343517,3.2761391134351925,270.10915632757,-3.0408436724299577,263.792173541707,-9.357826458293005,257.47519075584427,-15.67480924415571,251.15820796997838,-21.9917920300216,244.84122518411436,-28.308774815885613,1.0,1.0,25732.562594343566,25732.562594343566,275.99155766834645,2.841557668346468,275.99155766834645,275.99155766834645,86892.97577933213,86893.87850594663,-0.9027266144985333,0.0,8648.866644398773,8648.866644398773,0.9209103637919547,3408.859058618117,275.99155766834645,2.841557668346468,1.0,0.002,0.1303313656266031,0.00478126067081754,0.00020102914197136227,0.0017989708569813349,0.10051457098568113,0.10051457098568113,0.0,-1.0473028694280018e-12,1.0,1.000136403483042,0.06772623764436503,0.09208026900007368,0.0,1.2547026113026907e-05,16.145304368987354,0.0,1599307.5138072942,265.94477644575016,7.024112960607454e-05,1.0,1286783.3559559223,2588.9443016682953,,,,,,,,,,,,,,,,,,,3.0,14237.75520302755,1589.916264346225,0.36855513081585556,6.175450102142607,2.6267270894330927
2090.0,-30.068168656283085,5.0597317744185375,35.047609235442074,30.521076369937532,5.030680614804864,-26.55828372917324,-40.05644851187242,1.5207956876903106,-7.2052505010260575,-7.205319632812628,40.09588918911461,35532.972599636414,15455.669018785116,15455.669018785116,50988.641618421534,86903.68076187094,86893.86197652521,15455.669018785116,102349.53099531033,102349.53099531033,102349.53099531033,130308.3515023048,125829.96633276073,4478.385169544071,0.0,98869.8315588704,47499.31845768924,57078.34789020129,27958.820506994467,85037.16839719575,21150.50400494814,1589.9217332096264,0.0,0.8748252347856376,2.6577720199611337,0.0014947306463915918,1.0,1.0,-7.138858077848738,325182.9504539177,1558671.8495014273,4.793215164957763,1558671.8495014273,4.793215164957763,0.756487706613264,0.0920806992626125,3.391892666416085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391892666416085,1.2846273898169052,1.2849251842506881,2.640370813594067,5594.62891819321,14237.736141301879,6454.583987455693,0.00047641375984681884,29148.867986833287,2972.357327612721,19293.183479265506,1967.3571993764954,0.6618844851189538,0.6618844851189538,30643.698490421968,30484.863174865135,1.00651711259455,0.8,4346.964921813137,4324.433322199387,1.00651711259455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8356318425833,2034.6934298245008,9.023439687647482,5.0597317744185375,-0.7948048296896015,5.854536604108139,2.6268133898553905,3.5,0.7505181113872544,0.6,0.00023180179207337158,1.0000873048423682,0.0002317815564211244,198.97852365111788,0.0,4.0390280693240645e-06,11.4466055484644,0.02146600000488178,7.835343385707578e-05,0.0001534483582162958,0.0005204803609074421,0.09208069925402554,0.09208069925402554,0.09208069925402554,0.09209296624065276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6308692002,595.5786233036675,0.0,0.09208069925402554,0.0920806992626125,0.0920806992626125,0.3685563952810794,0.3685563952810794,0.5,9.975638303723807,0.07190296800735041,0.07190296800735041,-4.945377440890297e-12,6.913178657441676e-05,0.06646155496389383,-4.945377440890297e-12,27958.820506994467,21150.50400494814,0.756487706613264,0.5996041799070884,0.417852255306377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898743952378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.199820932066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6332410270455,260.6332410270455,-12.516758972954506,244.8404158428698,276.42606621122087,107650.35744316019,107713.85931786413,-63.501874703940956,0.0,nan,276.42606621122087,3.2760662112208934,270.1089361375501,-3.041063862449903,263.79180606388155,-9.358193936118425,257.4746759902112,-15.675324009788767,251.15754591653933,-21.992454083460643,244.8404158428698,-28.30958415713019,1.0,1.0,25732.562594343566,25732.562594343566,275.9915299197585,2.8415299197585,275.9915299197585,275.9915299197585,86892.97869600485,86893.86197652521,-0.8832805203564931,0.0,8648.866644398773,8648.866644398773,0.9209107716629858,3408.852129748165,275.9915299197585,2.8415299197585,1.0,0.002,0.13031905284040673,0.00478130654550398,0.00020101013952383807,0.0017989898593602336,0.10050506976191903,0.10050506976191903,0.0,-1.1159285301376443e-12,1.0,1.0001338567421738,0.06646155496883921,0.0920806992626125,0.0,1.231278482888273e-05,15.843887664994845,0.0,1599307.480387496,265.9447494989739,6.91317915197942e-05,1.0,1286783.4438094806,2588.943947988521,,,,,,,,,,,,,,,,,,,3.0,14237.736141301879,1589.9217332096264,0.3685563952810794,6.175450102142607,2.6268133898553905
2091.0,-30.069004497460984,5.059681785007218,35.04763378948266,30.521082586515718,5.0306476631905195,-26.559039281394046,-40.057179623376555,1.520682447113886,-7.205277864581149,-7.20534590137472,40.09592691250434,35532.41853734184,15455.998729519866,15455.998729519866,50988.4172668617,86903.65523657892,86893.84685821005,15455.998729519866,102349.84558772991,102349.84558772991,102349.84558772991,130308.77333735675,125830.20691920951,4478.566418147233,0.0,98870.05784364692,47499.01561336468,57078.93581142471,27958.92774962683,85037.86356105153,21150.58066817455,1589.927170909984,0.0,0.8748249420716406,2.65776941783145,0.0014947306463915918,1.0,1.0,-7.140124198843239,325182.6112572151,1558673.4792979937,4.7932251766841985,1558673.4792979937,4.7932251766841985,0.7564875469323693,0.09208112189058348,3.3918865810941288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918865810941288,1.28462796122122,1.2849257297908243,2.640364902122839,5594.616392495034,14237.717102669163,6454.58123759869,0.0004764150356755083,29148.986995831146,2972.3694631531816,19293.175259758904,1967.3563612200808,0.6618815008054376,0.6618815008054376,30643.65450865179,30484.863174865135,1.0065153068237647,0.8,4346.958682774718,4324.433322199387,1.0065153068237647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8690354318428,2034.6934298245008,9.023456206985,5.059681785007218,-0.7947894216979288,5.8544712067051465,2.6268987702661963,3.5,0.7505425057903418,0.6,0.0002317815564211244,1.0000870475670178,0.00023176138215667895,198.97921429660389,0.0,4.026460209263297e-06,11.410988233052183,0.021470026465091045,7.834694832956501e-05,0.0001534346080915594,0.0005204327882611969,0.09208112188307076,0.09208112188307076,0.09208112188307076,0.0920931602289711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.0721566896,595.5791320583654,0.0,0.09208112188307076,0.09208112189058348,0.09208112189058348,0.36855763529440977,0.36855763529440977,0.5,9.975999452283103,0.07057629338140714,0.07057629338140714,2.927436071331613e-11,6.803679355016357e-05,0.06522170253145987,2.927436071331613e-11,27958.92774962683,21150.58066817455,0.7564875469323693,0.5995966400338293,0.417842323988207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037689676513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.16420361665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63280112810276,260.63280112810276,-12.517198871897222,244.83960898245243,276.4259932737533,107652.7155007005,107716.04134839612,-63.325847695606356,0.0,nan,276.4259932737533,3.275993273753329,270.1087164154918,-3.0412835845081645,263.7914395572339,-9.358560442766077,257.474162698973,-15.675837301027002,251.15688584071202,-21.993114159287956,244.83960898245243,-28.310391017547545,1.0,1.0,25732.562594343566,25732.562594343566,275.9915019031853,2.8415019031853035,275.9915019031853,275.9915019031853,86892.96423786638,86893.84685821005,-0.8826203436619835,0.0,8648.866644398773,8648.866644398773,0.9209111316688927,3408.8460139995996,275.9915019031853,2.8415019031853035,1.0,0.002,0.1303069696988309,0.004781351402645236,0.0002009914911153725,0.0017990085079799616,0.10049574555768624,0.10049574555768624,0.0,-9.046660989775468e-13,1.0,1.0001313599878554,0.06522170250218551,0.09208112189058348,0.0,1.2083140516819422e-05,15.548386245525098,0.0,1599307.4464951602,265.94472213541883,6.803676427580285e-05,1.0,1286783.5331288371,2588.943588407839,,,,,,,,,,,,,,,,,,,3.0,14237.717102669163,1589.927170909984,0.36855763529440977,6.175450102142607,2.6268987702661963
