time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2092.0,-30.06983767279761,5.059629099374486,35.04765793788174,30.52108398349958,5.0306094862301745,-26.559792956897557,-40.05790668362749,1.5205647703244558,-7.205306045574844,-7.2053730122597965,40.09596431683885,35531.86082181252,15456.322276101353,15456.322276101353,50988.183097913876,86903.63302937844,86893.8360044264,15456.322276101353,102350.15828052774,102350.15828052774,102350.15828052774,130309.19386793999,125830.44949201365,4478.744375926334,0.0,98870.2850512415,47498.70667655298,57079.53152743169,27959.03558741225,85038.56711484394,21150.65766798591,1589.9326634372303,0.0,0.8748246459089927,2.657766731486069,0.0014947306463915918,1.0,1.0,-7.141354927583393,325182.26118363347,1558675.0953104433,4.793235306369448,1558675.0953104433,4.793235306369448,0.756487383188152,0.09208153764715228,3.3918805793109796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918805793109796,1.284628553247335,1.2849262960363819,2.640359013301432,5594.603914789112,14237.698085695689,6454.578476996498,0.00047641630256156333,29149.10555940794,2972.3815532733342,19293.167008134213,1967.3555197885325,0.6618785255284548,0.6618785255284548,30643.61113064432,30484.863174865135,1.0065135258424542,0.8,4346.952529383119,4324.433322199387,1.0065135258424542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9020835140598,2034.6934298245008,9.023470999808895,5.059629099374486,-0.7947764020065629,5.8544055013810485,2.6269832430844793,3.5,0.7505666408812798,0.6,0.00023176138215667895,1.000086770517817,0.00023174127384634774,198.97990274354981,0.0,4.014259288366969e-06,11.37641082323199,0.021474040724379414,7.834049923200263e-05,0.00015342088292467633,0.0005203853132529531,0.092081537639977,0.092081537639977,0.092081537639977,0.09209335411107868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.543992075,595.5796308624401,0.0,0.092081537639977,0.09208153764715228,0.09208153764715228,0.36855885131200206,0.36855885131200206,0.5,9.97635394473788,0.06927453819997709,0.06927453819997709,2.1884716261411086e-11,6.696668492622848e-05,0.06401808467637693,2.1884716261411086e-11,27959.03558741225,21150.65766798591,0.756487383188152,0.5995889256818582,0.4178323086491687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087791742555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.129626206835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6323619969425,260.6323619969425,-12.51763800305747,244.83880456476138,276.42591942912327,107655.01924138726,107718.23456291477,-63.21532152752732,0.0,nan,276.42591942912327,3.2759194291232916,270.1084964562514,-3.041503543748604,263.7910734833785,-9.358926516621466,257.4736505105065,-15.676349489493475,251.1562275376338,-21.993772462366167,244.83880456476138,-28.311195435238602,1.0,1.0,25732.562594343566,25732.562594343566,275.9914735373631,2.841473537363129,275.9914735373631,275.9914735373631,86892.93741956039,86893.8360044264,-0.8985848660086049,0.0,8648.866644398773,8648.866644398773,0.9209114867323278,3408.8399822075344,275.9914735373631,2.841473537363129,1.0,0.002,0.13029510949187117,0.004781395195389081,0.00020097318622688075,0.001799026812938453,0.10048659311344037,0.10048659311344037,0.0,-8.346665372749307e-13,1.0,1.0001289361861372,0.06401808465449221,0.09208153764715228,0.0,1.1860206175857608e-05,15.261519099922845,0.0,1599307.4116716033,265.94469395442513,6.696666304151222e-05,1.0,1286783.6253124233,2588.943217296459,,,,,,,,,,,,,,,,,,,3.0,14237.698085695689,1589.9326634372303,0.36855885131200206,6.175450102142607,2.6269832430844793
2093.0,-30.070670684321744,5.059573777231128,35.04768166182043,30.52107354104521,5.030573268941996,-26.560546288991894,-40.058633604180045,1.5204488736070132,-7.2053341992405535,-7.205400074861381,40.09600036691995,35531.312621183366,15456.638657378995,15456.638657378995,50987.95127856236,86903.58640407113,86893.81657337825,15456.638657378995,102350.45523075724,102350.45523075724,102350.45523075724,130309.59401854796,125830.67511456803,4478.918903979931,0.0,98870.49154210613,47498.41153821829,57080.088893208704,27959.13878779071,85039.22768099941,21150.731319774874,1589.9379384668675,0.0,0.8748243552745125,2.6577640502121946,0.0014947306463915918,1.0,1.0,-7.14260109233453,325181.9117327048,1558676.6528161052,4.7932452469783025,1558676.6528161052,4.7932452469783025,0.7564872251720087,0.09208194471472028,3.3918754529519064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918754529519064,1.2846291368124152,1.2849268539036507,2.6403538233363273,5594.592917875834,14237.67909426653,6454.575118603447,0.00047641724353144217,29149.210492401893,2972.392253460855,19293.15696967264,1967.3544961503308,0.661875798478372,0.661875798478372,30643.574079769674,30484.863174865135,1.0065120046362606,0.8,4346.947273527582,4324.433322199387,1.0065120046362606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9347803737899,2034.6934298245008,9.02348345919283,5.059573777231128,-0.7947653073440923,5.85433908457522,2.6270668192269504,3.5,0.7505905197791287,0.6,0.00023174127384634774,1.0000867540491545,0.0002317211710964803,198.9805910593432,0.0,4.00114963404063e-06,11.339258062871144,0.021478041874013455,7.833405186421929e-05,0.00015340722198212847,0.0005203381905467256,0.09208194472384536,0.09208194472384536,0.09208194472384536,0.09209353615202359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.0418071329,595.5801211507359,0.0,0.09208194472384536,0.09208194471472028,0.09208194471472028,0.36856004408129484,0.36856004408129484,0.5,9.97670169028726,0.06798929615848692,0.06798929615848692,-7.111111699487083e-11,6.58756208054001e-05,0.0627989825268287,-7.111111699487083e-11,27959.13878779071,21150.731319774874,0.7564872251720087,0.599581542177561,0.41782261657489445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913773434122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.09247344647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6319236870096,260.6319236870096,-12.518076312990388,244.83800219177573,276.4258451822429,107657.36012400566,107720.45722526613,-63.09710126046501,0.0,nan,276.4258451822429,3.2758451822429038,270.10827658415036,-3.041723415849617,263.79070798605494,-9.359292013945037,257.47313938796384,-15.676860612036137,251.15557078986967,-21.994429210130306,244.83800219177573,-28.31199780822425,1.0,1.0,25732.562594343566,25732.562594343566,275.9914442281032,2.841444228103228,275.9914442281032,275.9914442281032,86892.89393567048,86893.81657337825,-0.9226377077720826,0.0,8648.866644398773,8648.866644398773,0.9209117900057071,3408.834830216666,275.9914442281032,2.841444228103228,1.0,0.002,0.1302834750934409,0.004781438076451269,0.00020095522965772695,0.0017990447716576606,0.10047761482886347,0.10047761482886347,0.0,1.3153874690863265e-12,1.0,1.0001264811900354,0.06279898259793981,0.09208194471472028,0.0,1.1634400154681425e-05,14.970956679970262,0.0,1599307.3768509196,265.9446658007594,6.58756919165171e-05,1.0,1286783.717332112,2588.9428468449655,,,,,,,,,,,,,,,,,,,3.0,14237.67909426653,1589.9379384668675,0.36856004408129484,6.175450102142607,2.6270668192269504
2094.0,-30.071498076215434,5.059515911965058,35.04770502837258,30.521082481741928,5.030538887356915,-26.561294379848174,-40.05935979131607,1.5203351910133938,-7.20535884756066,-7.205423743993656,40.09603750332649,35530.7700392745,15456.943832114905,15456.943832114905,50987.71387138941,86903.56972675888,86893.829575269,15456.943832114905,102350.77340738391,102350.77340738391,102350.77340738391,130310.01850404998,125830.92806228045,4479.090441769527,0.0,98870.72259010856,47498.115358783994,57080.67470147174,27959.24509666607,85039.91979813781,21150.80742020094,1589.9432838351054,0.0,0.874824079304983,2.6577617054933436,0.0014947306463915918,1.0,1.0,-7.1437122965888875,325181.6061028887,1558678.2572549,4.79325468600376,1558678.2572549,4.79325468600376,0.7564870706299226,0.09208234515148472,3.3918691645205747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918691645205747,1.2846297100110802,1.2849274014092222,2.6403477500853683,5594.580049385821,14237.660078346571,6454.572518970082,0.00047641859699723175,29149.332652423665,2972.404710316333,19293.149199194544,1967.353703782081,0.6618727580917838,0.6618727580917838,30643.528629976543,30484.863174865135,1.0065101385943869,0.8,4346.9408262426205,4324.433322199387,1.0065101385943869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9671313132992,2034.6934298245008,9.023491198143633,5.059515911965058,-0.7947544835904514,5.85427039555551,2.6271495122126614,3.5,0.7506141463464747,0.6,0.0002317211710964803,1.0000861693532856,0.00023170120555344225,198.98127473580868,0.0,4.000057050541729e-06,11.33616168123526,0.021482041931063997,7.832761149123563e-05,0.00015339355960524467,0.0005202908848610783,0.09208234514976235,0.09208234514976235,0.09208234514976235,0.09209373547212643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5739765692,595.5806003195624,0.0,0.09208234514976235,0.09208234515148472,0.09208234515148472,0.36856121317482843,0.36856121317482843,0.5,9.97704339980497,0.06674235682055496,0.06674235682055496,7.44648787076585e-12,6.48964330025592e-05,0.0617114474047753,7.44648787076585e-12,27959.24509666607,21150.80742020094,0.7564870706299226,0.5995738706294726,0.4178128357083957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519187667448668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.08937706483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.631486726748,260.631486726748,-12.518513273251983,244.83720247908565,276.4257709744104,107659.69053094754,107722.5933396344,-62.9028086868612,0.0,nan,276.4257709744104,3.2757709744104204,270.10805727534495,-3.04194272465503,263.7903435762805,-9.359656423719457,257.47262987721587,-15.677370122784112,251.15491617815064,-21.995083821849335,244.83720247908565,-28.31279752091433,1.0,1.0,25732.562594343566,25732.562594343566,275.9914220622766,2.8414220622766493,275.9914220622766,275.9914220622766,86892.86559159776,86893.829575269,-0.9639836712449323,0.0,8648.866644398773,8648.866644398773,0.9209121620264864,3408.8285103431776,275.9914220622766,2.8414220622766493,1.0,0.002,0.13027204212706966,0.0047814807265774,0.00020093758518500374,0.0017990624147300508,0.10046879259250187,0.10046879259250187,0.0,-8.49455054907633e-14,1.0,1.000124291129057,0.06171144739732881,0.09208234515148472,0.0,1.1432966442227808e-05,14.711755978793796,0.0,1599307.34633165,265.9446411524393,6.489642555607134e-05,1.0,1286783.7978125901,2588.942522847902,,,,,,,,,,,,,,,,,,,3.0,14237.660078346571,1589.9432838351054,0.36856121317482843,6.175450102142607,2.6271495122126614
2095.0,-30.072323600721898,5.059455501606938,35.04772800092548,30.521083215158455,5.030505570825112,-26.562040683567314,-40.0600818922743,1.5202226536620258,-7.205389177438747,-7.205453022024931,40.09607286859162,35530.22627769676,15457.249243140324,15457.249243140324,50987.475520837084,86903.53690682317,86893.81549309797,15457.249243140324,102351.06473623829,102351.06473623829,102351.06473623829,130310.41449992753,125831.15566548586,4479.2588344416745,0.0,98870.93935123473,47497.82072825863,57081.24291441789,27959.349763689246,85040.59267810713,21150.881903561363,1589.9486949911147,0.0,0.8748237790017237,2.6577588030796164,0.0014947306463915918,1.0,1.0,-7.144902726722819,325181.22804663,1558679.7851753314,4.793264957323495,1558679.7851753314,4.793264957323495,0.7564869026757544,0.09208273963465495,3.391863478966694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391863478966694,1.2846302775706382,1.2849279434506262,2.6403421577304256,5594.5681998567625,14237.64114723949,6454.569535868973,0.0004764197314781513,29149.445419706288,2972.4162093789714,19293.140282505698,1967.3527945328628,0.6618698916811192,0.6618698916811192,30643.487537480603,30484.863174865135,1.0065084514515912,0.8,4346.934997062489,4324.433322199387,1.0065084514515912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9991456477865,2034.6934298245008,9.023500847862376,5.059455501606938,-0.7947482136791413,5.854203715286079,2.6272313458194487,3.5,0.7506375273769853,0.6,0.00023170120555344225,1.0000859754467035,0.00023168128665132954,198.98195687338,0.0,3.972769204503388e-06,11.258827925562603,0.0214860147002685,7.832120784295712e-05,0.00015337999771048512,0.0005202440126381897,0.0920827396377821,0.0920827396377821,0.0920827396377821,0.09209391671582294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1284180254,595.581072157957,0.0,0.0920827396377821,0.09208273963465495,0.09208273963465495,0.3685623613786117,0.3685623613786117,0.5,9.977378713290314,0.06551462383669104,0.06551462383669104,2.8421709430404007e-13,6.384458617958444e-05,0.060550295302107315,2.8421709430404007e-13,27959.349763689246,21150.881903561363,0.7564869026757544,0.5995663237418065,0.41780313564117094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237264024059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.012043309165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6310511373486,260.6310511373486,-12.51894886265137,244.83640527522553,276.42569699947194,107662.03913428006,107724.74459987681,-62.70546559673919,0.0,nan,276.42569699947194,3.275696999471961,270.1078386546229,-3.0421613453770533,263.7899803097732,-9.36001969022675,257.47212196492296,-15.677878035077015,251.15426362007494,-21.995736379925034,244.83640527522553,-28.313594724774447,1.0,1.0,25732.562594343566,25732.562594343566,275.9913911560354,2.8413911560353995,275.9913911560354,275.9913911560354,86892.85099997593,86893.81549309797,-0.96449312203913,0.0,8648.866644398773,8648.866644398773,0.9209124983809869,3408.8227963615277,275.9913911560354,2.8413911560353995,1.0,0.002,0.13026082423691512,0.004781521501457238,0.000200920270149697,0.0017990797304057973,0.10046013507484851,0.10046013507484851,0.0,5.554944525199002e-13,1.0,1.0001219528039247,0.0605502953018231,0.09208273963465495,0.0,1.1217891143800106e-05,14.435001686234896,0.0,1599307.3089934532,265.94461082256123,6.384458589536735e-05,1.0,1286783.8973649535,2588.9421220716463,,,,,,,,,,,,,,,,,,,3.0,14237.64114723949,1589.9486949911147,0.3685623613786117,6.175450102142607,2.6272313458194487
2096.0,-30.073146518392864,5.059392592861145,35.04775059407754,30.52107912898066,5.03046704092932,-26.562785162460422,-40.06079990705473,1.5201056849878078,-7.205420429741139,-7.2054832436798675,40.09610786706305,35529.67864676781,15457.549049671816,15457.549049671816,50987.22769643963,86903.50750659055,86893.80436439073,15457.549049671816,102351.35341406254,102351.35341406254,102351.35341406254,130310.80800584142,125831.38387037603,4479.424135465391,0.0,98871.15714478158,47497.51966935265,57081.819417143255,27959.45459177888,85041.27400892213,21150.95641190931,1589.9541413455815,0.0,0.8748234748716599,2.657755806415336,0.0014947306463915918,1.0,1.0,-7.1460638256147035,325180.8378062295,1558681.2972500408,4.793275359536518,1558681.2972500408,4.793275359536518,0.7564867312586447,0.09208312767903476,3.391857872421808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391857872421808,1.2846308657596397,1.2849285061861504,2.640336584483437,5594.556390815165,14237.62222596267,6454.566540202184,0.0004764208577479644,29149.55781274731,2972.427670279587,19293.131328257197,1967.3518814536258,0.6618670325016105,0.6618670325016105,30643.447016010843,30484.863174865135,1.006506787754085,0.8,4346.9292488853325,4324.433322199387,1.006506787754085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0308214992892,2034.6934298245008,9.02350900852033,5.059392592861145,-0.7947442493787698,5.854136842239915,2.627312315214691,3.5,0.7506606614899117,0.6,0.00023168128665132954,1.0000857045212401,0.00023166143221919138,198.9826368610117,0.0,3.963502121157052e-06,11.232565011359087,0.021489978202389657,7.831484091113372e-05,0.00015336644574019583,0.0005201971863492353,0.09208312768086546,0.09208312768086546,0.09208312768086546,0.09209409632873401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7112338254,595.5815347503658,0.0,0.09208312768086546,0.09208312767903476,0.09208312767903476,0.36856348719172727,0.36856348719172727,0.5,9.977707773584745,0.06430660691671619,0.06430660691671619,5.059064278611913e-12,6.281393871176988e-05,0.059419418065147056,5.059064278611913e-12,27959.45459177888,21150.95641190931,0.7564867312586447,0.5995586059904311,0.4177933487101828,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928674898472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.985780394956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63061643260687,260.63061643260687,-12.519383567393106,244.83561052692426,276.4256223382895,107664.33125030952,107726.9093646568,-62.57811434728458,0.0,nan,276.4256223382895,3.2756223382895087,270.1076199760179,-3.042380023982105,263.78961761374484,-9.36038238625514,257.4716152514681,-15.678384748531869,251.15361288919672,-21.996387110803255,244.83561052692426,-28.31438947307572,1.0,1.0,25732.562594343566,25732.562594343566,275.9913596476561,2.841359647656134,275.9913596476561,275.9913596476561,86892.82475145058,86893.80436439073,-0.979612940151128,0.0,8648.866644398773,8648.866644398773,0.9209128300610585,3408.817161783917,275.9913596476561,2.841359647656134,1.0,0.002,0.1302498158154502,0.00478156124740438,0.00020090327782236277,0.0017990967225916825,0.10045163891118138,0.10045163891118138,0.0,4.140451002887513e-13,1.0,1.0001196754330763,0.05941941806008799,0.09208312767903476,0.0,1.1008422163805814e-05,14.165461507015596,0.0,1599307.2705946495,265.94457957025884,6.28139336527056e-05,1.0,1286784.0001258033,2588.9417083787976,,,,,,,,,,,,,,,,,,,3.0,14237.62222596267,1589.9541413455815,0.36856348719172727,6.175450102142607,2.627312315214691
2097.0,-30.073966920101743,5.05932724595731,35.04777279193382,30.52107476340609,5.030428238957965,-26.56352740419564,-40.061517572589196,1.5199887230419902,-7.205451259849838,-7.205513028003662,40.096141648124565,35529.13913615998,15457.841628635095,15457.841628635095,50986.98076479508,86903.4785805286,86893.78673641458,15457.841628635095,102351.62836504968,102351.62836504968,102351.62836504968,130311.18336154171,125831.59714103924,4479.586220502472,0.0,98871.37452204374,47497.22586159092,57082.38740050313,27959.554996492043,85041.94239699517,21151.027755290725,1589.9593706032897,0.0,0.8748231779037331,2.6577528535037827,0.0014947306463915918,1.0,1.0,-7.1472342441255705,325180.45321311,1558682.7567283357,4.793285516786087,1558682.7567283357,4.793285516786087,0.7564865663256961,0.09208350746224885,3.3918522827473336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918522827473336,1.2846314537845627,1.284929068840359,2.6403310247112786,5594.544610325115,14237.60332939197,6454.563543043115,0.00047642197962024173,29149.669938444335,2972.4391039187017,19293.12236954817,1967.3509679195415,0.661864179261366,0.661864179261366,30643.406616459153,30484.863174865135,1.0065051290627391,0.8,4346.923518002877,4324.433322199387,1.0065051290627391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0621627326093,2034.6934298245008,9.023514712377601,5.05932724595731,-0.7947418937931783,5.8540691397504885,2.6273924302457217,3.5,0.7506835514987776,0.6,0.00023166143221919138,1.0000854430550703,0.00023164164004978402,198.9833147737554,0.0,3.9506872602293995e-06,11.196247695490118,0.021493928889649887,7.830847755438143e-05,0.00015335295466480995,0.000520150569345884,0.09208350746225216,0.09208350746225216,0.09208350746225216,0.09209426563607614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3186071983,595.5819892963009,0.0,0.09208350746225216,0.09208350746224885,0.09208350746224885,0.3685645911259868,0.3685645911259868,0.5,9.978030519164797,0.06311190690610147,0.06311190690610147,-3.126388037344441e-12,6.176815384151269e-05,0.0582787838781087,-3.126388037344441e-12,27959.554996492043,21151.027755290725,0.7564865663256961,0.5995509901076369,0.41778372100559347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336078002816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.94946307909,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6301826556662,260.6301826556662,-12.519817344333774,244.83481821982005,276.42554709151227,107666.61844586146,107729.06299832893,-62.444552467465655,0.0,nan,276.42554709151227,3.275547091512294,270.1074013171756,-3.042598682824405,263.78925554283705,-9.360744457162923,257.47110976849433,-15.678890231505648,251.15296399415774,-21.997036005842233,244.83481821982005,-28.315181780179927,1.0,1.0,25732.562594343566,25732.562594343566,275.9913278251489,2.8413278251489373,275.9913278251489,275.9913278251489,86892.79894961788,86893.78673641458,-0.987786796700675,0.0,8648.866644398773,8648.866644398773,0.9209131607427928,3408.8115441610703,275.9913278251489,2.8413278251489373,1.0,0.002,0.13023901867304896,0.004781600204746667,0.00020088661156350852,0.0017991133886119228,0.10044330578175426,0.10044330578175426,0.0,1.7543128408292752e-13,1.0,1.0001173784028212,0.058278783881235086,0.09208350746224885,0.0,1.0797142947312724e-05,13.893591885141399,0.0,1599307.2326736185,265.94454874015014,6.176815696790072e-05,1.0,1286784.1013996524,2588.941300672401,,,,,,,,,,,,,,,,,,,3.0,14237.60332939197,1589.9593706032897,0.3685645911259868,6.175450102142607,2.6273924302457217
2098.0,-30.074784838874827,5.059259510833846,35.04779460309175,30.521070397831522,5.030389133617577,-26.564267441625706,-40.06223111702127,1.519871736356272,-7.205482521659292,-7.205543258194101,40.09617488665569,35528.594268249,15458.128215010041,15458.128215010041,50986.722483259044,86903.45056978507,86893.77016121098,15458.128215010041,102351.89837622103,102351.89837622103,102351.89837622103,130311.55302751073,125831.80780858228,4479.745218928457,0.0,98871.59186743292,47496.92575714971,57082.962344759115,27959.654651289708,85042.61699604882,21151.098501349075,1589.964580355315,0.0,0.8748228805612999,2.6577498560006507,0.0014947306463915918,1.0,1.0,-7.148382976969344,325180.0628624728,1558684.1927680697,4.793295686849284,1558684.1927680697,4.793295686849284,0.7564864003201638,0.09208388035013956,3.391846693706308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391846693706308,1.2846320417971415,1.284929631562186,2.640325465462678,5594.532830944422,14237.584455793789,6454.560554947137,0.0004764231030354497,29149.78204967007,2972.4505360821554,19293.11343792933,1967.3500571478874,0.6618613273009942,0.6618613273009942,30643.366221472417,30484.863174865135,1.006503470559364,0.8,4346.917787767984,4324.433322199387,1.006503470559364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0931748388048,2034.6934298245008,9.023518651555303,5.059259510833846,-0.7947415334775352,5.8540010443113815,2.6274717049178333,3.5,0.7507062014050953,0.6,0.00023164164004978402,1.000085185023478,0.00023162190933199953,198.98399063886413,0.0,3.938311475239413e-06,11.161174720828498,0.021497867201125127,7.830215121229552e-05,0.0001533394888374885,0.0005201040382280507,0.09208388035535421,0.09208388035535421,0.09208388035535421,0.09209443222821437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.95318908116,595.5824349668155,0.0,0.09208388035535421,0.09208388035013956,0.09208388035013956,0.3685656728751562,0.3685656728751562,0.5,9.978347077083363,0.061932609338384736,0.061932609338384736,-5.67297320230864e-11,6.0736534805982956e-05,0.05716028122475336,-5.67297320230864e-11,27959.654651289708,21151.098501349075,0.7564864003201638,0.5995431970964387,0.4177739999452239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938525652267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.91439010443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6297498359765,260.6297498359765,-12.52025016402348,244.83402833617092,276.4254713357821,107668.89922531016,107731.2059761747,-62.306750864542416,0.0,nan,276.4254713357821,3.275471335782129,270.10718273586116,-3.0428172641388187,263.78889413594027,-9.36110586405971,257.47060553601284,-15.679394463987137,251.15231693609184,-21.99768306390814,244.83402833617092,-28.31597166382906,1.0,1.0,25732.562594343566,25732.562594343566,275.9912956784989,2.841295678498909,275.9912956784989,275.9912956784989,86892.77417767848,86893.77016121098,-0.9959835324989399,0.0,8648.866644398773,8648.866644398773,0.9209134913867599,3408.80592717484,275.9912956784989,2.841295678498909,1.0,0.002,0.1302284287126277,0.004781638235641455,0.0002008702646902011,0.0017991297361477092,0.10043513234510054,0.10043513234510054,0.0,8.379104701750073e-13,1.0,1.0001151259294216,0.057160281281483094,0.09208388035013956,0.0,1.0589961527117528e-05,13.626995216071345,0.0,1599307.1942622648,265.9445174783407,6.073659153571498e-05,1.0,1286784.2041896884,2588.940886862248,,,,,,,,,,,,,,,,,,,3.0,14237.584455793789,1589.964580355315,0.3685656728751562,6.175450102142607,2.6274717049178333
2099.0,-30.07560225173524,5.059189484292507,35.047816086158825,30.52105181794616,5.030352368065209,-26.565006789766002,-40.06294832853598,1.5197569060740075,-7.205509526383082,-7.20556933888748,40.096209042756364,35528.07508446863,15458.40318515788,15458.40318515788,50986.47826962652,86903.39322483612,86893.78444527036,15458.40318515788,102352.18763042823,102352.18763042823,102352.18763042823,130311.94354230494,125832.04209940751,4479.901442897436,0.0,98871.7842294948,47496.65614755382,57083.475646601095,27959.755911876717,85043.23155847781,21151.170677595328,1589.9697692825034,0.0,0.8748226027461666,2.65774727039598,0.0014947306463915918,1.0,1.0,-7.149405516309514,325179.72609416425,1558685.6684513262,4.793305189020204,1558685.6684513262,4.793305189020204,0.7564862420208309,0.09208424652428006,3.3918421603904476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918421603904476,1.2846326195978262,1.284930184148677,2.640320749018747,5594.522837365691,14237.565604590365,6454.556842458932,0.00047642383274606933,29149.87772252742,2972.460291998534,19293.102341053644,1967.3489255814825,0.6618587743215016,0.6618587743215016,30643.333456765937,30484.863174865135,1.0065021253340167,0.8,4346.913139927261,4324.433322199387,1.0065021253340167,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.123862133349,2034.6934298245008,9.023517520739903,5.059189484292507,-0.7947409174794897,5.853930401771997,2.6275501502321834,3.5,0.7507286143520524,0.6,0.00023162190933199953,1.000085132901587,0.00023160219236534956,198.98466608997538,0.0,3.926096962926202e-06,11.126558792932856,0.021501793298088052,7.829579283371821e-05,0.0001533261164982813,0.000520057986227808,0.09208424651904575,0.09208424651904575,0.09208424651904575,0.09209461394185105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6189003504,595.5828705585179,0.0,0.09208424651904575,0.09208424652428006,0.09208424652428006,0.36856673288851693,0.36856673288851693,0.5,9.978658098582315,0.06078836468833515,0.06078836468833515,-1.0402345651527867e-11,5.9812504389356036e-05,0.05616382257795749,-1.0402345651527867e-11,27959.755911876717,21151.170677595328,0.7564862420208309,0.5995359928740122,0.41776487597415274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519434286521125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.87977417653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62931805819,260.62931805819,-12.520681941809983,244.83324054400322,276.42539557237694,107671.22523913361,107733.3820018555,-62.15676272187865,0.0,nan,276.42539557237694,3.275395572376965,270.106964566705,-3.0430354332949605,263.78853356102945,-9.361466438970524,257.47010255534843,-15.679897444651544,251.15167154967685,-21.99832845032313,244.83324054400322,-28.31675945599676,1.0,1.0,25732.562594343566,25732.562594343566,275.99127124935825,2.8412712493582717,275.99127124935825,275.99127124935825,86892.701709466,86893.78444527036,-1.0827358043607092,0.0,8648.866644398773,8648.866644398773,0.9209137595745103,3408.8013711924,275.99127124935825,2.8412712493582717,1.0,0.002,0.13021802332284063,0.004781676243226058,0.0002008542042157796,0.0017991457951794714,0.1004271021078898,0.1004271021078898,0.0,-6.047488898541786e-13,1.0,1.0001131192230892,0.056163822588359835,0.09208424652428006,0.0,1.0405389008157082e-05,13.38949113689966,0.0,1599307.161035073,265.9444904736169,5.981251479170169e-05,1.0,1286784.292870094,2588.940529854466,,,,,,,,,,,,,,,,,,,3.0,14237.565604590365,1589.9697692825034,0.36856673288851693,6.175450102142607,2.6275501502321834
2100.0,-30.07641831438611,5.059117397606296,35.04783745891156,30.52108164355161,5.03033012559452,-26.5657434703841,-40.06365754231808,1.519655281319483,-7.205518870546314,-7.20557815747831,40.096248826745665,35527.50690862306,15458.650409045154,15458.650409045154,50986.157317668214,86903.38750924084,86893.92185629066,15458.650409045154,102352.57226533581,102352.57226533581,102352.57226533581,130312.44006968709,125832.38402078522,4480.056048901872,0.0,98872.02391104178,47496.33303880545,57084.10096915147,27959.867804351274,85043.96877350274,21151.251721896864,1589.97504363109,0.0,0.8748223991310042,2.6577463988857524,0.0014947306463915918,1.0,1.0,-7.149978855788788,325179.6122242228,1558687.3872849222,4.79331215331591,1558687.3872849222,4.79331215331591,0.7564861132356708,0.09208460762866293,3.3918351328514817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918351328514817,1.2846331356081955,1.2849306749481846,2.6403142179931818,5594.50899890622,14237.5467362581,6454.55470247254,0.0004764254124999821,29150.00878239063,2972.473656385272,19293.095944491113,1967.3482733136304,0.661855579136085,0.661855579136085,30643.282664953265,30484.863174865135,1.0065000399678439,0.8,4346.905934849582,4324.433322199387,1.0065000399678439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1542344941906,2034.6934298245008,9.023501852773535,5.059117397606296,-0.7947336504095031,5.853851048015799,2.6276277914102693,3.5,0.7507507975457912,0.6,0.00023160219236534956,1.0000849928411832,0.00023158250950989796,198.9853404294094,0.0,3.923374025152939e-06,11.11884198728343,0.021505716672113206,7.828950582775887e-05,0.00015331268653759068,0.0005200113565100464,0.09208460759376538,0.09208460759376538,0.09208460759376538,0.09209486780970688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3273274141,595.5832925346847,0.0,0.09208460759376538,0.09208460762866293,0.09208460762866293,0.3685677737183088,0.3685677737183088,0.5,9.97896590497707,0.05975376251478792,0.05975376251478792,4.5076831156620756e-11,5.928693201440183e-05,0.05559930168953997,4.5076831156620756e-11,27959.867804351274,21151.251721896864,0.7564861132356708,0.5995270217628182,0.41775457355763024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483286508752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.872057370885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6288885759074,260.6288885759074,-12.521111424092567,244.83245482829668,276.4253223235193,107673.60268847889,107735.42900238055,-61.82631390167022,0.0,nan,276.4253223235193,3.275322323519333,270.1067488244765,-3.043251175523494,263.78817532543076,-9.36182467456922,257.46960182638145,-15.680398173618528,251.15102832733965,-21.998971672660332,244.83245482829668,-28.3175451717033,1.0,1.0,25732.562594343566,25732.562594343566,275.99127831851615,2.8412783185161743,275.99127831851615,275.99127831851615,86892.63234153486,86893.92185629066,-1.289514755801065,0.0,8648.866644398773,8648.866644398773,0.9209141753183494,3408.794308515739,275.99127831851615,2.8412783185161743,1.0,0.002,0.13020772248856882,0.004781716900809319,0.00020083831211354768,0.001799161687492827,0.10041915605677385,0.10041915605677385,0.0,-3.936252365721593e-13,1.0,1.0001119823707891,0.05559930164446314,0.09208460762866293,0.0,1.0300840714956642e-05,13.254960344234862,0.0,1599307.1492475488,265.94448112945366,5.928688693757067e-05,1.0,1286784.3228552102,2588.940409141003,,,,,,,,,,,,,,,,,,,3.0,14237.5467362581,1589.97504363109,0.3685677737183088,6.175450102142607,2.6276277914102693
2101.0,-30.07722845601019,5.059042992218129,35.047858492117065,30.52111939704048,5.0303116020801655,-26.566474450199493,-40.064365952834464,1.519557596265386,-7.2055580756884865,-7.205616371750914,40.0962817747919,35526.954069424806,15458.9286466747,15458.9286466747,50985.882716099506,86903.38812676577,86893.90819480937,15458.9286466747,102352.83684148407,102352.83684148407,102352.83684148407,130312.81324820388,125832.60515865398,4480.208089549893,0.0,98872.26806856188,47496.02234882914,57084.717466369715,27959.976406719816,85044.69387308953,21151.32821716958,1589.9808939601724,0.0,0.8748220584849693,2.6577426056867863,0.0014947306463915918,1.0,1.0,-7.151076749844606,325179.1187797888,1558688.810778123,4.793323804514234,1558688.810778123,4.793323804514234,0.7564859107708737,0.0920849694454533,3.391827792395842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391827792395842,1.284633633122481,1.2849311472911271,2.640307481403497,5594.494724881046,14237.527867727937,6454.552741332893,0.00047642708867039456,29150.143851708563,2972.4874296226094,19293.090082513467,1967.3476755582658,0.6618523112839682,0.6618523112839682,30643.229611500625,30484.863174865135,1.0064978617461422,0.8,4346.8984089467385,4324.433322199387,1.0064978617461422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1843177302915,2034.6934298245008,9.023505811187569,5.059042992218129,-0.794742095080279,5.853785087298408,2.627704694400416,3.5,0.7507727698286902,0.6,0.00023158250950989796,1.000084376703017,0.000231562970989865,198.98600988009565,0.0,3.916599692659655e-06,11.099643528997461,0.021509633271805866,7.828322640848697e-05,0.000153299283101411,0.0005199647689777241,0.09208496944569661,0.09208496944569661,0.09208496944569661,0.09209503937243203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.03021922486,595.5837159750059,0.0,0.09208496944569661,0.0920849694454533,0.0920849694454533,0.3685688046191733,0.3685688046191733,0.5,9.979268002975925,0.05872488049300273,0.05872488049300273,1.3301360013429075e-11,5.829606243423768e-05,0.054539621906315006,1.3301360013429075e-11,27959.976406719816,21151.32821716958,0.7564859107708737,0.5995186812264232,0.4177445111677509,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953220587293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.8528589126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6284618481133,260.6284618481133,-12.52153815188666,244.83167186804212,276.4252518281851,107675.99647321,107737.42626264127,-61.429789431259266,0.0,nan,276.4252518281851,3.2752518281851053,270.10653583615886,-3.043464163841122,263.78781984412797,-9.36218015587201,257.4691038520961,-15.680896147903866,251.15038786006966,-21.99961213993032,244.83167186804212,-28.318328131957855,1.0,1.0,25732.562594343566,25732.562594343566,275.9912385246746,2.8412385246746226,275.9912385246746,275.9912385246746,86892.72870311448,86893.90819480937,-1.1794916948856553,0.0,8648.866644398773,8648.866644398773,0.9209146095736058,3408.7869313578212,275.9912385246746,2.8412385246746226,1.0,0.002,0.13019761793743562,0.00478175151915312,0.00020082271067941882,0.0017991772894165438,0.10041135533970941,0.10041135533970941,0.0,9.5962734286692e-14,1.0,1.000109848323291,0.054539621893013646,0.0920849694454533,0.0,1.0104551286446665e-05,13.002379497848109,0.0,1599307.1015031592,265.9444419243115,5.829604913287767e-05,1.0,1286784.4527929043,2588.9398860406213,,,,,,,,,,,,,,,,,,,3.0,14237.527867727937,1589.9808939601724,0.3685688046191733,6.175450102142607,2.627704694400416
2102.0,-30.07803561234106,5.058966358730442,35.047879277516564,30.52111373925584,5.0302656430392965,-26.567205486807726,-40.06507429350165,1.5194355174909555,-7.2055934705144296,-7.205650936233867,40.09631669141315,35526.42827398349,15459.19601873209,15459.19601873209,50985.624292715576,86903.37420037834,86893.939903198,15459.19601873209,102353.1359219301,102353.1359219301,102353.1359219301,130313.22588574889,125832.86812712309,4480.35775862581,0.0,98872.49281506673,47495.734517371144,57085.286997439536,27960.089963818802,85045.37696125834,21151.4085419577,1589.9868889311715,0.0,0.8748217305022944,2.6577391739283494,0.0014947306463915918,1.0,1.0,-7.151994929970726,325178.67246442457,1558690.3193230366,4.793335022589963,1558690.3193230366,4.793335022589963,0.7564857112165325,0.09208532689999979,3.3918220108208597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918220108208597,1.2846342444289973,1.28493173363806,2.640301724424666,5594.482526533721,14237.509090613588,6454.5499653378165,0.0004764283123776474,29150.259801261935,2972.4992531865555,19293.081784878414,1967.3468294349666,0.6618493940161454,0.6618493940161454,30643.187824907494,30484.863174865135,1.00649614610985,0.8,4346.89248130538,4324.433322199387,1.00649614610985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2140799975957,2034.6934298245008,9.023505117792276,5.058966358730442,-0.7947504832053918,5.853716841935833,2.627780777770996,3.5,0.7507945079345703,0.6,0.000231562970989865,1.0000840663270456,0.00023154350597776618,198.98667686787633,0.0,3.887892140320375e-06,11.018286325667944,0.021513521163946187,7.827694807393474e-05,0.00015328602291593026,0.000519918906477443,0.09208532690074558,0.09208532690074558,0.09208532690074558,0.09209523316962484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.7663000683,595.5841287183703,0.0,0.09208532690074558,0.09208532689999979,0.09208532689999979,0.368569815563578,0.368569815563578,0.5,9.979565191504335,0.0577237191599238,0.0577237191599238,1.6257217794191092e-11,5.7465719464744325e-05,0.05365600626316791,1.6257217794191092e-11,27960.089963818802,21151.4085419577,0.7564857112165325,0.5995108272133548,0.41773497329745785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519580770609084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.77150170927,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62803515124665,260.62803515124665,-12.521964848753328,244.83089142847436,276.42517887401846,107678.15038628495,107739.57572331147,-61.42533702649703,0.0,nan,276.42517887401846,3.2751788740184793,270.1063213849152,-3.0436786150847865,263.7874638957984,-9.362536104201581,257.46860640668984,-15.681393593310133,251.14974891758368,-22.0002510824163,244.83089142847436,-28.319108571525618,1.0,1.0,25732.562594343566,25732.562594343566,275.99120762638165,2.8412076263816743,275.99120762638165,275.99120762638165,86892.69209654837,86893.939903198,-1.2478066496259999,0.0,8648.866644398773,8648.866644398773,0.9209149516064224,3408.781120874964,275.99120762638165,2.8412076263816743,1.0,0.002,0.1301876770580139,0.004781786115438801,0.00020080736320319693,0.0017991926370023671,0.10040368160159846,0.10040368160159846,0.0,2.0556386454151365e-13,1.0,1.000108068834738,0.05365600624691069,0.09208532689999979,0.0,9.94087975157187e-06,12.791770679732279,0.0,1599307.0584894964,265.94440652948555,5.746570320752653e-05,1.0,1286784.5703203098,2588.9394129014454,,,,,,,,,,,,,,,,,,,3.0,14237.509090613588,1589.9868889311715,0.368569815563578,6.175450102142607,2.627780777770996
2103.0,-30.0788428851911,5.05888751543088,35.04789959897846,30.521088174451165,5.030223042881758,-26.56793629238869,-40.06577879246322,1.5193164500480476,-7.20563231818528,-7.205688633504565,40.09634487649689,35525.904096205595,15459.461196186448,15459.461196186448,50985.365292392045,86903.31896462015,86893.87869155066,15459.461196186448,102353.33988773711,102353.33988773711,102353.33988773711,130313.5184902515,125833.01477139562,4480.503718855876,0.0,98872.68264478019,47495.455417335426,57085.808030494176,27960.178602514392,85045.98663300856,21151.470743716156,1589.99177626799,0.0,0.8748214112340903,2.657735434289845,0.0014947306463915918,1.0,1.0,-7.153250299406466,325178.1856974228,1558691.537037193,4.7933459426074485,1558691.537037193,4.7933459426074485,0.7564855376787205,0.09208567079728754,3.391817704774084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391817704774084,1.284634841500216,1.2849323058408109,2.640297145306341,5594.47282393147,14237.490346299894,6454.546177610896,0.00047642898599066605,29150.35277562646,2972.5087339332454,19293.070463109176,1967.3456749358013,0.6618468946708846,0.6618468946708846,30643.156702751567,30484.863174865135,1.006494868324792,0.8,4346.88806646883,4324.433322199387,1.006494868324792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2435304870025,2034.6934298245008,9.023504785564242,5.05888751543088,-0.7947620275778027,5.853649543008682,2.6278560649892406,3.5,0.7508160185683544,0.6,0.00023154350597776618,1.0000840790193242,0.00023152403966356132,198.98734395589054,0.0,3.8732780727362e-06,10.976870058134391,0.021517394442018924,7.827070425184158e-05,0.00015327280172592461,0.0005198734025543189,0.09208567078927814,0.09208567078927814,0.09208567078927814,0.09209535305825943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.50223881187,595.5845411771653,0.0,0.09208567078927814,0.09208567079728754,0.09208567079728754,0.36857080970046785,0.36857080970046785,0.5,9.979855657687875,0.05668039871386554,0.05668039871386554,2.4499513529008254e-11,5.6315319284294674e-05,0.05243833409809895,2.4499513529008254e-11,27960.178602514392,21151.470743716156,0.7564855376787205,0.5995034840668577,0.41772581520521823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962915669753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.73008544173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6276087744443,260.6276087744443,-12.52239122555568,244.83011306169664,276.4251044871914,107680.38262211843,107741.76188385033,-61.379261731890146,0.0,nan,276.4251044871914,3.2751044871914132,270.10610620209866,-3.043893797901319,263.78710791699405,-9.362892083005931,257.4681096318904,-15.681890368109578,251.14911134679454,-22.000888653205436,244.83011306169664,-28.31988693830334,1.0,1.0,25732.562594343566,25732.562594343566,275.99116285169265,2.8411628516926726,275.99116285169265,275.99116285169265,86892.66612259377,86893.87869155066,-1.2125689568929374,0.0,8648.866644398773,8648.866644398773,0.9209152063481036,3408.7767932979546,275.99116285169265,2.8411628516926726,1.0,0.002,0.13017796174299426,0.004781819225638009,0.00020079236236175606,0.0017992076366922908,0.10039618118087804,0.10039618118087804,0.0,-9.459529513866638e-13,1.0,1.0001056165967348,0.052438334073599435,0.09208567079728754,0.0,9.715314291747978e-06,12.501517771738582,0.0,1599307.0109426908,265.9443676818147,5.6315294784781145e-05,1.0,1286784.6984998889,2588.9388968791372,,,,,,,,,,,,,,,,,,,3.0,14237.490346299894,1589.99177626799,0.36857080970046785,6.175450102142607,2.6278560649892406
2104.0,-30.079645531784852,5.058806537405953,35.047919526014816,30.521095333993458,5.030174388314879,-26.56866353977581,-40.06648276755584,1.5191923962874283,-7.205668694595772,-7.20572397511874,40.0963741392887,35525.369501197645,15459.717363175598,15459.717363175598,50985.08686437324,86903.33343481466,86893.84730897681,15459.717363175598,102353.56467215241,102353.56467215241,102353.56467215241,130313.83564536826,125833.18894295348,4480.646702414789,0.0,98872.9299604025,47495.152577712826,57086.419314099636,27960.27097321585,85046.69028731549,21151.535769536018,1589.99678849344,0.0,0.8748211008876318,2.6577319277715867,0.0014947306463915918,1.0,1.0,-7.1543745015910645,325177.7293478098,1558692.8013147423,4.793356557476806,1558692.8013147423,4.793356557476806,0.7564853641725373,0.0920860083854191,3.3918109679868897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918109679868897,1.2846354618957898,1.2849329013716213,2.640290626090497,5594.459010495381,14237.471572746721,6454.544066600394,0.0004764305675852018,29150.483589327396,2972.522073218418,19293.064153157517,1967.3450314998004,0.6618437081510755,0.6618437081510755,30643.108012288896,30484.863174865135,1.00649286923689,0.8,4346.8811594783665,4324.433322199387,1.00649286923689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.272669914616,2034.6934298245008,9.023500832442544,5.058806537405953,-0.7947740682319946,5.853580605637948,2.6279305578584236,3.5,0.7508373022452639,0.6,0.00023152403966356132,1.0000835977171139,0.0002315046864002771,198.988007224924,0.0,3.873550160236246e-06,10.977641154109522,0.02152126799217916,7.826446553262046e-05,0.00015325957413094086,0.000519827504486325,0.0920860083950083,0.0920860083950083,0.0920860083950083,0.09209548919704537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.27250508557,595.5849425250814,0.0,0.0920860083950083,0.0920860083854191,0.0920860083854191,0.36857177971432287,0.36857177971432287,0.5,9.980140084664516,0.05562710951852523,0.05562710951852523,-1.4836132322670892e-11,5.528052298586772e-05,0.05134947352769359,-1.4836132322670892e-11,27960.27097321585,21151.535769536018,0.7564853641725373,0.5994952501047245,0.4177160731497175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677550079007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.73085653771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62718252968307,260.62718252968307,-12.522817470316909,244.82933713488228,276.4250279244835,107682.49135852244,107743.851612349,-61.36025382654812,0.0,nan,276.4250279244835,3.2750279244835383,270.105889766568,-3.0441102334319794,263.7867516086447,-9.363248391355285,257.4676134507186,-15.682386549281375,251.14847529280127,-22.001524707198712,244.82933713488228,-28.320662865117697,1.0,1.0,25732.562594343566,25732.562594343566,275.9911238815598,2.841123881559838,275.9911238815598,275.9911238815598,86892.67595142424,86893.84730897681,-1.1713575525645865,0.0,8648.866644398773,8648.866644398773,0.9209156048897553,3408.770022826824,275.9911238815598,2.841123881559838,1.0,0.002,0.13016844813265743,0.004781851937754523,0.0002007776736094993,0.0017992223278152785,0.10038883680474965,0.10038883680474965,0.0,1.424777830438817e-12,1.0,1.0001034237568422,0.05134947354252972,0.0920860083854191,0.0,9.51361198015708e-06,12.241971466781436,0.0,1599306.9664803927,265.9443313054042,5.528053782200004e-05,1.0,1286784.8186698179,2588.9384131020242,,,,,,,,,,,,,,,,,,,3.0,14237.471572746721,1589.99678849344,0.36857177971432287,6.175450102142607,2.6279305578584236
