time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2105.0,-30.080448254613117,5.058723485516746,35.0479390429491,30.52108104983347,5.0301293015172455,-26.569390499001443,-40.06718286601824,1.5190715458907524,-7.205703959789275,-7.205758191350652,40.096402160931966,35524.83776190346,15459.966226901066,15459.966226901066,50984.803988804524,86903.30347926322,86893.80967743626,15459.966226901066,102353.77590433732,102353.77590433732,102353.77590433732,130314.13440603536,125833.34784276263,4480.78656327274,0.0,98873.13969721388,47494.86053387234,57086.976848157254,27960.35850169803,85047.33534985528,21151.597374878576,1590.0015477303903,0.0,0.8748208016249285,2.657728533528243,0.0014947306463915918,1.0,1.0,-7.155506465431074,325177.28753089154,1558694.0119695992,4.793366793249743,1558694.0119695992,4.793366793249743,0.7564851993437081,0.09208633751237912,3.3918058189223927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918058189223927,1.2846360670762693,1.2849334818290277,2.6402853740840984,5594.4478821240455,14237.452864963787,6454.540879756336,0.00047643155975713467,29150.589678694156,2972.5328913231488,19293.05462746736,1967.3440601497314,0.661840972691144,0.661840972691144,30643.070797157514,30484.863174865135,1.0064913412930427,0.8,4346.875880322173,4324.433322199387,1.0064913412930427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.30150571065,2034.6934298245008,9.023494215916491,5.058723485516746,-0.7947871485220457,5.853510634038792,2.628004275346622,3.5,0.7508583643847492,0.6,0.0002315046864002771,1.0000836062073934,0.00023148533278953537,198.98867056085874,0.0,3.851067294224867e-06,10.913924711833275,0.021525119059473383,7.825826162454483e-05,0.00015324642477573228,0.0005197821152833815,0.09208633750759654,0.09208633750759654,0.09208633750759654,0.09209561573879702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.0660876111,595.5853362292265,0.0,0.09208633750759654,0.09208633751237912,0.09208633751237912,0.3685727282801786,0.3685727282801786,0.5,9.980418430526528,0.05456451728025513,0.05456451728025513,2.8421709430404007e-13,5.423156136430407e-05,0.050251725919565615,2.8421709430404007e-13,27960.35850169803,21151.597374878576,0.7564851993437081,0.5994873769891873,0.4177066526043007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725666436973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.66714009544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6267567103693,260.6267567103693,-12.52324328963067,244.82856322366627,276.4249501970716,107684.68280584297,107745.98181459862,-61.29900875564766,0.0,nan,276.4249501970716,3.2749501970716324,270.1056728023952,-3.0443271976047868,263.78639540770973,-9.363604592290244,257.4671180130261,-15.682881986973882,251.1478406183469,-22.002159381653087,244.82856322366627,-28.321436776333712,1.0,1.0,25732.562594343566,25732.562594343566,275.99108531429073,2.8410853142907513,275.99108531429073,275.99108531429073,86892.64901160044,86893.80967743626,-1.160665835821419,0.0,8648.866644398773,8648.866644398773,0.9209159095030196,3408.7648480170046,275.99108531429073,2.8410853142907513,1.0,0.002,0.13015913787101918,0.00478188400506733,0.00020076329897621264,0.00179923670047855,0.10038164948810632,0.10038164948810632,0.0,-5.452374662873183e-13,1.0,1.000101213010115,0.0502517259192814,0.09208633751237912,0.0,9.310260996541447e-06,11.98030359138843,0.0,1599306.9233116882,265.9442960402107,5.4231561080086976e-05,1.0,1286784.935012976,2588.9379447307515,,,,,,,,,,,,,,,,,,,3.0,14237.452864963787,1590.0015477303903,0.3685727282801786,6.175450102142607,2.628004275346622
2106.0,-30.081246124053393,5.058638402927779,35.047958185107795,30.521046264935308,5.030087235316282,-26.570112788116486,-40.06788230091331,1.5189538993640745,-7.205739639033084,-7.205792874220678,40.096430381622795,35524.33737809596,15460.20991085178,15460.20991085178,50984.54728894774,86903.23247304869,86893.78277224464,15460.20991085178,102353.99268309641,102353.99268309641,102353.99268309641,130314.44113903558,125833.51753216525,4480.923606870338,0.0,98873.31316801392,47494.60348471863,57087.45520366143,27960.44845593917,85047.9036596006,21151.660658394718,1590.006439658822,0.0,0.8748204989914818,2.657725092134722,0.0014947306463915918,1.0,1.0,-7.156578278435688,325176.8396889053,1558695.2312262536,4.793377144317682,1558695.2312262536,4.793377144317682,0.7564850289052436,0.092086661034508,3.3918022028946035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918022028946035,1.2846366572733847,1.2849340472991313,2.6402813462396715,5594.439347605034,14237.434128898734,6454.536615554199,0.0004764319753034934,29150.67190051185,2972.541275615205,19293.04188148181,1967.3427604209198,0.6618386686703798,0.6618386686703798,30643.044662121894,30484.863174865135,1.006490268265619,0.8,4346.872172934074,4324.433322199387,1.006490268265619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3300436752284,2034.6934298245008,9.023486144962712,5.058638402927779,-0.7948019963217821,5.853440399249561,2.628077232255721,3.5,0.7508792092159203,0.6,0.00023148533278953537,1.000083101235135,0.00023146609767092706,198.98932989003,0.0,3.851149272050401e-06,10.914157036990837,0.021528970208745432,7.825206405066376e-05,0.0001532332687388716,0.0005197369384652455,0.09208666103264838,0.09208666103264838,0.09208666103264838,0.09209574797673832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.88829532044,595.5857206338341,0.0,0.09208666103264838,0.092086661034508,0.092086661034508,0.36857365517248886,0.36857365517248886,0.5,9.980691038635442,0.05350718776503527,0.05350718776503527,8.355982572538778e-12,5.3235187579048215e-05,0.049214595784974335,8.355982572538778e-12,27960.44845593917,21151.660658394718,0.7564850289052436,0.5994803527787174,0.417697977839408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773787669665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.66737242059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6263319549616,260.6263319549616,-12.523668045038391,244.82779182734717,276.42487208257535,107686.96326495995,107748.10911833224,-61.145853372269386,0.0,nan,276.42487208257535,3.2748720825753708,270.1054560315337,-3.0445439684662574,263.78603998048476,-9.363960019515218,257.4666239294362,-15.683376070563781,251.14720787839232,-22.002792121607655,244.82779182734717,-28.322208172652807,1.0,1.0,25732.562594343566,25732.562594343566,275.99104752058633,2.8410475205863577,275.99104752058633,275.99104752058633,86892.58600427576,86893.78277224464,-1.196767968882341,0.0,8648.866644398773,8648.866644398773,0.9209161234232889,3408.7612139090766,275.99104752058633,2.8410475205863577,1.0,0.002,0.13015001973211202,0.0047819152079696635,0.00020074922049181896,0.0017992507793953055,0.10037461024590948,0.10037461024590948,0.0,-1.1287542081572788e-13,1.0,1.000099124329049,0.04921459577661835,0.092086661034508,0.0,9.118138867718087e-06,11.733084805636517,0.0,1599306.8797276374,265.9442603609669,5.323517922306564e-05,1.0,1286785.0529428106,2588.937469972003,,,,,,,,,,,,,,,,,,,3.0,14237.434128898734,1590.006439658822,0.36857365517248886,6.175450102142607,2.628077232255721
2107.0,-30.08204167908612,5.058551319456183,35.047976969263466,30.52104158503937,5.030039651349952,-26.570833546038795,-40.06857768455518,1.5188315183010688,-7.205776973517118,-7.205829232582959,40.096458336696124,35523.80770999851,15460.450016783047,15460.450016783047,50984.25772678156,86903.2252845459,86893.75723306541,15460.450016783047,102354.20724984845,102354.20724984845,102354.20724984845,130314.74702382575,125833.68911493654,4481.057908889215,0.0,98873.53984539933,47494.30713028581,57088.03635012613,27960.5397739773,85048.57612410343,21151.72477183105,1590.011443063076,0.0,0.8748201880652,2.6577214836105276,0.0014947306463915918,1.0,1.0,-7.157625474101337,325176.37021236663,1558696.4390061882,4.793387779032752,1558696.4390061882,4.793387779032752,0.756484851251578,0.09208697921216612,3.3917963362070993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917963362070993,1.2846372693699697,1.2849346348259785,2.6402755214088978,5594.427005487584,14237.415463305795,6454.533944833538,0.0004764332395296673,29150.789152619163,2972.5532320026887,19293.033898519032,1967.3419463852624,0.6618357327312896,0.6618357327312896,30643.0022603101,30484.863174865135,1.0064885273728643,0.8,4346.866158020811,4324.433322199387,1.0064885273728643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3582875596198,2034.6934298245008,9.023477534756472,5.058551319456183,-0.7948191669014602,5.853370486357643,2.6281494381505768,3.5,0.7508998394715933,0.6,0.00023146609767092706,1.0000828607114884,0.00023144691981447945,198.98998731050344,0.0,3.82758336222347e-06,10.847371248541315,0.021532797792107657,7.824590282407518e-05,0.0001532201948468519,0.0005196916955144902,0.09208697920601239,0.09208697920601239,0.09208697920601239,0.09209588000621681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.7361471234,595.5860966855756,0.0,0.09208697920601239,0.09208697921216612,0.09208697921216612,0.36857456171005437,0.36857456171005437,0.5,9.980958061255622,0.052459768522396644,0.052459768522396644,-6.480149750132114e-12,5.225906585337725e-05,0.04820375848163394,-6.480149750132114e-12,27960.5397739773,21151.72477183105,0.756484851251578,0.5994722081223911,0.41768844734286836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821618255784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.60058663214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6259077788116,260.6259077788116,-12.524092221188369,244.8270228382731,276.4247927193496,107689.11332833604,107750.1757947046,-61.06246636857089,0.0,nan,276.4247927193496,3.274792719349648,270.1052387431381,-3.044761256861875,263.7856847669189,-9.364315233081072,257.46613079070175,-15.683869209298223,251.14657681448836,-22.003423185511622,244.8270228382731,-28.322977161726868,1.0,1.0,25732.562594343566,25732.562594343566,275.99100820933086,2.84100820933088,275.99100820933086,275.99100820933086,86892.57717033222,86893.75723306541,-1.1800627331831492,0.0,8648.866644398773,8648.866644398773,0.9209164704898772,3408.755317888135,275.99100820933086,2.84100820933088,1.0,0.002,0.1301410888450635,0.004781945342044732,0.0002007354301463349,0.0017992645691591927,0.10036771507316745,0.10036771507316745,0.0,-6.94472257478651e-13,1.0,1.0000970885883766,0.04820375848811409,0.09208697921216612,0.0,8.930886230816994e-06,11.49213201544635,0.0,1599306.8342153633,265.94422302648286,5.2259072333527e-05,1.0,1286785.1765697673,2588.936972278074,,,,,,,,,,,,,,,,,,,3.0,14237.415463305795,1590.011443063076,0.36857456171005437,6.175450102142607,2.6281494381505768
2108.0,-30.082834738199708,5.058462299173861,35.047995390684285,30.521052760910266,5.029994774525328,-26.571551786925877,-40.06927268402649,1.5187118232414842,-7.205812633297114,-7.205863922755672,40.09648543923856,35523.27626914863,15460.68243407366,15460.68243407366,50983.95870322229,86903.2397734058,86893.73170344495,15460.68243407366,102354.41413751862,102354.41413751862,102354.41413751862,130315.04116260994,125833.85179374838,4481.189368861547,0.0,98873.78506836171,47494.005829143614,57088.64359913122,27960.627025091315,85049.27062422252,21151.786070223094,1590.0162151825007,0.0,0.8748198897336343,2.657718041152655,0.0014947306463915918,1.0,1.0,-7.158659285612259,325175.9222771799,1558697.609954166,4.793397982970991,1558697.609954166,4.793397982970991,0.7564846829522778,0.09208728967482399,3.391789561621337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391789561621337,1.2846378687863127,1.2849352097431899,2.64026901591014,5594.413221116355,14237.396817482504,6454.531874812382,0.0004764348246648395,29150.919675894707,2972.566541672713,19293.02771108727,1967.341315442814,0.6618325571059406,0.6618325571059406,30642.953296594667,30484.863174865135,1.0064865170685384,0.8,4346.859212268049,4324.433322199387,1.0064865170685384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3862395680114,2034.6934298245008,9.023465974590582,5.058462299173861,-0.7948370273573504,5.853299326531212,2.6282208986415245,3.5,0.7509202567547213,0.6,0.00023144691981447945,1.0000826012769464,0.00023142780358238266,198.99064267224904,0.0,3.816201411153625e-06,10.815114799209372,0.021536613993518812,7.82397454494268e-05,0.00015320717436505265,0.0005196464947768857,0.09208728968326016,0.09208728968326016,0.09208728968326016,0.09209600571892211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.60658043384,595.5864653516255,0.0,0.09208728968326016,0.09208728967482399,0.09208728967482399,0.3685754484487375,0.3685754484487375,0.5,9.981219544937316,0.0514213996655144,0.0514213996655144,1.000444171950221e-11,5.128945855403799e-05,0.047204637143408945,1.000444171950221e-11,27960.627025091315,21151.786070223094,0.7564846829522778,0.5994637970322789,0.4176787879357944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869310397788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.56833018281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6254845496032,260.6254845496032,-12.524515450396791,244.82625627448522,276.42471282472076,107691.26166256572,107752.18781146737,-60.92614890162915,0.0,nan,276.42471282472076,3.2747128247207797,270.1050215146773,-3.0449784853227015,263.7853302046278,-9.364669795372151,257.4656388945766,-15.684361105423363,251.14594758453163,-22.00405241546835,244.82625627448522,-28.32374372551476,1.0,1.0,25732.562594343566,25732.562594343566,275.9909705673702,2.8409705673702206,275.9909705673702,275.9909705673702,86892.59467855658,86893.73170344495,-1.1370248883758904,0.0,8648.866644398773,8648.866644398773,0.9209168712662972,3408.748509429444,275.9909705673702,2.8409705673702206,1.0,0.002,0.13013234304427324,0.004781975021175853,0.0002007219259738807,0.0017992780752985678,0.10036096298694035,0.10036096298694035,0.0,1.2724482925663416e-12,1.0,1.0000950764349668,0.0472046371334045,0.09208728967482399,0.0,8.745802451363922e-06,11.253969983230176,0.0,1599306.7906920156,265.94418736670286,5.128944854959627e-05,1.0,1286785.294524358,2588.9364974199134,,,,,,,,,,,,,,,,,,,3.0,14237.396817482504,1590.0162151825007,0.3685754484487375,6.175450102142607,2.6282208986415245
2109.0,-30.08362531743766,5.058371384731775,35.048013477755006,30.52102248128506,5.029950949785447,-26.57226769071143,-40.06996729932723,1.5185933230578648,-7.205848523595364,-7.205898887793305,40.096512635276426,35522.782016972604,15460.909733204538,15460.909733204538,50983.69175017714,86903.18127272614,86893.71506211402,15460.909733204538,102354.62479531855,102354.62479531855,102354.62479531855,130315.34087774766,125834.02263376155,4481.31824398611,0.0,98873.96673123601,47493.75115020009,57089.128423373244,27960.71608242911,85049.84450580235,21151.84861688372,1590.0210856149658,0.0,0.874819589508195,2.657714570741109,0.0014947306463915918,1.0,1.0,-7.159642995920649,325175.4707921171,1558698.784942256,4.793408251690434,1558698.784942256,4.793408251690434,0.756484510429825,0.09208759487640034,3.3917855965983787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917855965983787,1.2846384624874476,1.2849357790230167,2.640264709209203,5594.404095733859,14237.378195142292,6454.527900502463,0.0004764353799455581,29151.007313197126,2972.5754781905266,19293.015831608962,1967.3401040731508,0.6618301599092498,0.6618301599092498,30642.924639149896,30484.863174865135,1.00648534047958,0.8,4346.855147063348,4324.433322199387,1.00648534047958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4139059657575,2034.6934298245008,9.023452931818051,5.058371384731775,-0.7948564726006433,5.853227857332418,2.628291629722118,3.5,0.7509404656348908,0.6,0.00023142780358238266,1.0000823435085158,0.0002314087485741238,198.99129598848901,0.0,3.803951310410852e-06,10.780398013704355,0.021540417944829224,7.823359192594528e-05,0.00015319421165643738,0.0005196019205785478,0.0920875948836033,0.0920875948836033,0.0920875948836033,0.09209613595718856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.50277353835,595.58682564485,0.0,0.0920875948836033,0.09208759487640034,0.09208759487640034,0.3685763155219875,0.3685763155219875,0.5,9.981475779318723,0.05040105601119649,0.05040105601119649,-6.582467904081568e-11,5.036419793214009e-05,0.046255891872647226,-6.582467904081568e-11,27960.71608242911,21151.84861688372,0.756484510429825,0.5994566133121958,0.417670158286405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991685321165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.5336133973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62506241625215,260.62506241625215,-12.524937583747828,244.82549213292805,276.42463269957625,107693.50555836133,107754.2739524996,-60.768394138250756,0.0,nan,276.42463269957625,3.274632699576273,270.10480458624875,-3.0451954137512303,263.78497647291834,-9.365023527081632,257.4651483595846,-15.684851640415388,251.1453202462569,-22.00467975374309,244.82549213292805,-28.32450786707193,1.0,1.0,25732.562594343566,25732.562594343566,275.9909336782272,2.840933678227202,275.9909336782272,275.9909336782272,86892.53598128578,86893.71506211402,-1.1790808282385115,0.0,8648.866644398773,8648.866644398773,0.9209171058321304,3408.7445245813706,275.9909336782272,2.840933678227202,1.0,0.002,0.13012377299524638,0.004782003924986552,0.00020070869277767406,0.0017992913082855548,0.10035434638883703,0.10035434638883703,0.0,1.0632289319800758e-12,1.0,1.0000931657258263,0.046255891938471905,0.09208759487640034,0.0,8.570050450010264e-06,11.027815911293974,0.0,1599306.7469587894,265.9441514764046,5.036426375681913e-05,1.0,1286785.413413846,2588.936018798219,,,,,,,,,,,,,,,,,,,3.0,14237.378195142292,1590.0210856149658,0.3685763155219875,6.175450102142607,2.628291629722118
2110.0,-30.08441356763919,5.0582786080921744,35.04803123674905,30.521025938820117,5.029906794114468,-26.572981531464983,-40.07065402166916,1.5184747579294233,-7.205885634247295,-7.205935081068029,40.09653934362641,35522.245277233844,15461.133196950444,15461.133196950444,50983.37847418429,86903.18155927192,86893.69698283523,15461.133196950444,102354.83017978567,102354.83017978567,102354.83017978567,130315.63526744217,125834.19071279268,4481.444554649489,0.0,98874.19837976643,47493.4452171157,57089.72573627858,27960.805087656496,85050.53082393509,21151.911013292698,1590.0259883919896,0.0,0.8748192843422561,2.657710977920967,0.0014947306463915918,1.0,1.0,-7.160615631906353,325175.003449777,1558699.9388605973,4.793418689396084,1558699.9388605973,4.793418689396084,0.7564843339446747,0.09208789468632955,3.391779394515944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391779394515944,1.2846390563664363,1.2849363485593706,2.640258660755257,5594.391279785743,14237.35959604695,6454.525451991025,0.0004764367542740331,29151.128914702662,2972.5878780931985,19293.008512844423,1967.3393577668646,0.6618271480770613,0.6618271480770613,30642.879813208165,30484.863174865135,1.0064835000610532,0.8,4346.848788274889,4324.433322199387,1.0064835000610532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.441290532057,2034.6934298245008,9.023439135255963,5.0582786080921744,-0.7948779347936759,5.85315654288585,2.6283616410307116,3.5,0.7509604688659176,0.6,0.0002314087485741238,1.0000821014467371,0.00023138975114079502,198.9919473838388,0.0,3.791780788500702e-06,10.745906754610989,0.021544209725617724,7.822750876519348e-05,0.00015318123980893032,0.0005195569728103353,0.09208789468343062,0.09208789468343062,0.09208789468343062,0.09209626330617389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.42156349286,595.5871785653383,0.0,0.09208789468343062,0.09208789468632955,0.09208789468632955,0.36857716403836377,0.36857716403836377,0.5,9.981726837515481,0.049397941238794374,0.049397941238794374,-5.9685589803848416e-12,4.944682075347373e-05,0.0453194491616955,-5.9685589803848416e-12,27960.805087656496,21151.911013292698,0.7564843339446747,0.5994480925665951,0.4176604770494519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964247656378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.49912213821,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6246413611588,260.6246413611588,-12.525358638841169,244.82473037247755,276.4245523498404,107695.66897045677,107756.28214361206,-60.613173155321135,0.0,nan,276.4245523498404,3.2745523498404054,270.1045879543689,-3.0454120456310534,263.78462355889656,-9.365376441103422,257.4646591634202,-15.685340836579769,251.14469476794935,-22.00530523205063,244.82473037247755,-28.32526962752243,1.0,1.0,25732.562594343566,25732.562594343566,275.9908953945885,2.8408953945885287,275.9908953945885,275.9908953945885,86892.54274482459,86893.69698283523,-1.154238010640256,0.0,8648.866644398773,8648.866644398773,0.9209174727393281,3408.738291488524,275.9908953945885,2.8408953945885287,1.0,0.002,0.13011537641887846,0.00478203189590063,0.00020069572665057107,0.001799304273096767,0.10034786332528553,0.10034786332528553,0.0,-2.5266204059515296e-13,1.0,1.0000912797842043,0.04531944916766406,0.09208789468632955,0.0,8.396576143497723e-06,10.80459273739865,0.0,1599306.7017937903,265.9441143657527,4.944682672203271e-05,1.0,1286785.536479138,2588.935523365822,,,,,,,,,,,,,,,,,,,3.0,14237.35959604695,1590.0259883919896,0.36857716403836377,6.175450102142607,2.6283616410307116
2111.0,-30.08519933463351,5.05818401551903,35.04804868077558,30.521029570978158,5.029862296105162,-26.573693171557654,-40.07134420154614,1.5183561330263666,-7.205922517813633,-7.205971073160882,40.096565774048116,35521.7294077032,15461.351108960536,15461.351108960536,50983.08051666374,86903.18327923625,86893.6833305799,15461.351108960536,102355.03443954042,102355.03443954042,102355.03443954042,130315.92807121888,125834.35971207981,4481.568359139071,0.0,98874.43043574344,47493.159092639995,57090.30149233717,27960.893631678457,85051.19512401562,21151.97307366876,1590.0308681193983,0.0,0.8748189813746261,2.6577074048011724,0.0014947306463915918,1.0,1.0,-7.16155746985487,325174.5387050084,1558701.0807721794,4.7934290519166405,1558701.0807721794,4.7934290519166405,0.7564841579206363,0.09208818878856899,3.391773174583522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391773174583522,1.284639650406631,1.2849369183309118,2.640252598080647,5594.378433705745,14237.341017257333,6454.523024267628,0.0004764381368543018,29151.250790195987,2972.600305934849,19293.001256216725,1967.3386177967732,0.661824132181157,0.661824132181157,30642.834858238057,30484.863174865135,1.006481654345685,0.8,4346.842411183097,4324.433322199387,1.006481654345685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4683958124592,2034.6934298245008,9.023423569846102,5.05818401551903,-0.7949007034147293,5.85308471893376,2.6284309390523184,3.5,0.7509802683006624,0.6,0.00023138975114079502,1.0000818433216025,0.00023137081498477476,198.9925967308601,0.0,3.7803362533900343e-06,10.713472942107357,0.021547990061871115,7.822139541732679e-05,0.00015316835572346823,0.000519512320137926,0.09208818878776562,0.09208818878776562,0.09208818878776562,0.09209639023331456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.3631864597,595.5875240466042,0.0,0.09208818878776562,0.09208818878856899,0.09208818878856899,0.3685779942410319,0.3685779942410319,0.5,9.981972880930945,0.04841420693139753,0.04841420693139753,-7.958078640513122e-13,4.855534723446908e-05,0.04441360330599764,-7.958078640513122e-13,27960.893631678457,21151.97307366876,0.7564841579206363,0.5994399072502605,0.4176511494742423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001150277193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.46668832571,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62422138290077,260.62422138290077,-12.525778617099206,244.82397098601052,276.4244717797908,107697.82303650294,107758.28119343941,-60.458156936468555,0.0,nan,276.4244717797908,3.274471779790815,270.10437162103705,-3.045628378962931,263.7842714622803,-9.36572853771969,257.4641713035204,-15.685828696479575,251.14407114476586,-22.005928855234117,244.82397098601052,-28.326029013989455,1.0,1.0,25732.562594343566,25732.562594343566,275.99085782399345,2.840857823993474,275.99085782399345,275.99085782399345,86892.54745998255,86893.6833305799,-1.1358705973398173,0.0,8648.866644398773,8648.866644398773,0.9209178407021461,3408.73204045644,275.99085782399345,2.840857823993474,1.0,0.002,0.1301071476497538,0.0047820592188403364,0.00020068301944135874,0.001799316980569574,0.10034150972067937,0.10034150972067937,0.0,1.0932661026474833e-14,1.0,1.0000894554552315,0.04441360330679345,0.09208818878856899,0.0,8.22876917951516e-06,10.588662170273619,0.0,1599306.6569338278,265.94407748218634,4.8555348030276946e-05,1.0,1286785.6588605277,2588.9350306868146,,,,,,,,,,,,,,,,,,,3.0,14237.341017257333,1590.0308681193983,0.3685779942410319,6.175450102142607,2.6284309390523184
2112.0,-30.085982781492753,5.058087640504338,35.0480658086958,30.52099971044811,5.029817503671404,-26.574402752976845,-40.07203026032073,1.5182374751450456,-7.205960347901055,-7.206008010102998,40.09659154168146,35521.23085770632,15461.565001956526,15461.565001956526,50982.795859662845,86903.12856030994,86893.66604270386,15461.565001956526,102355.23104466038,102355.23104466038,102355.23104466038,130316.21214764751,125834.5224785168,4481.689669130723,0.0,98874.61298143839,47492.89725438256,57090.79525228425,27960.981102987138,85051.77635527139,21152.034273690213,1590.0357242648274,0.0,0.8748186757227646,2.6577037376009094,0.0014947306463915918,1.0,1.0,-7.162497915694189,325174.061760019,1558702.1940487598,4.79343950625156,1558702.1940487598,4.79343950625156,0.7564839801501275,0.09208847732616696,3.391769170077553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391769170077553,1.2846402444750604,1.2849374882093951,2.6402482599037085,5594.369241629379,14237.322461939626,6454.519105137719,0.0004764387121231233,29151.339027937924,2972.609303680454,19292.989541675157,1967.3374232459769,0.6618217270632142,0.6618217270632142,30642.805915399425,30484.863174865135,1.0064804660404578,0.8,4346.838305493821,4324.433322199387,1.0064804660404578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4952260606426,2034.6934298245008,9.023407107764724,5.058087640504338,-0.7949253010030493,5.853012941507387,2.6284995346395736,3.5,0.7509998670398782,0.6,0.00023137081498477476,1.0000816021775363,0.00023135193616300663,198.99324416427933,0.0,3.768154858571485e-06,10.678950869191588,0.021551758216729687,7.8215319010337e-05,0.00015315549597443777,0.0005194680894740348,0.09208847732528906,0.09208847732528906,0.09208847732528906,0.09209651225097136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.32568889187,595.5878627050685,0.0,0.09208847732528906,0.09208847732616696,0.09208847732616696,0.36857880672784543,0.36857880672784543,0.5,9.982213928743075,0.047446862806737045,0.047446862806737045,-3.228706191293895e-11,4.766220195051574e-05,0.04351009440881626,-3.228706191293895e-11,27960.981102987138,21152.034273690213,0.7564839801501275,0.599432463899421,0.41764243358457226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058609313173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.432166252795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6238024698442,260.6238024698442,-12.526197530155798,244.82321393996597,276.42439099972194,107700.03860275613,107760.34341802871,-60.30481527256178,0.0,nan,276.42439099972194,3.274390999721959,270.1041555877725,-3.0458444122274955,263.7839201758204,-9.366079824179565,257.4636847638673,-15.686315236132657,251.14344935191696,-22.00655064808302,244.82321393996597,-28.32678606003401,1.0,1.0,25732.562594343566,25732.562594343566,275.99081888819103,2.840818888191052,275.99081888819103,275.99081888819103,86892.49571138913,86893.66604270386,-1.1703313147299923,0.0,8648.866644398773,8648.866644398773,0.9209180776031296,3408.7280159279408,275.99081888819103,2.840818888191052,1.0,0.002,0.13009908625601654,0.004782085686559072,0.00020067057001293005,0.001799329429996304,0.10033528500646502,0.10033528500646502,0.0,9.233933062624544e-15,1.0,1.0000876358252428,0.04351009444110332,0.09208847732616696,0.0,8.061393681868824e-06,10.373286792721906,0.0,1599306.610952582,265.9440396520989,4.766223423757765e-05,1.0,1286785.784454721,2588.9345250739375,,,,,,,,,,,,,,,,,,,3.0,14237.322461939626,1590.0357242648274,0.36857880672784543,6.175450102142607,2.6284995346395736
2113.0,-30.08676388195398,5.057989533044943,35.04808263862728,30.521020281035476,5.029775261479801,-26.5751099676123,-40.07271216306833,1.5181213471240154,-7.205997441741829,-7.20604424719278,40.0966171998335,35520.69283915464,15461.77289528842,15461.77289528842,50982.46573444306,86903.15496588836,86893.65628826105,15461.77289528842,102355.42918354947,102355.42918354947,102355.42918354947,130316.49758395951,125834.68899572983,4481.808588229685,0.0,98874.86542124547,47492.58471104359,57091.42301133542,27961.068400410048,85052.49141174546,21152.095380671853,1590.040558679404,0.0,0.8748183743907623,2.6577001396454616,0.0014947306463915918,1.0,1.0,-7.163397210334892,325173.5938533495,1558703.3025958878,4.793449812837046,1558703.3025958878,4.793449812837046,0.7564838037577155,0.09208876035693919,3.3917619639631673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917619639631673,1.2846408265933016,1.2849380462085607,2.6402414540706087,5594.354820885718,14237.303926909724,6454.517342441854,0.0004764404468030245,29151.475390010357,2972.6232087420635,19292.98427285926,1967.3368859762775,0.6618184505155643,0.6618184505155643,30642.753832701488,30484.863174865135,1.0064783276834526,0.8,4346.830917297483,4324.433322199387,1.0064783276834526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5217840531989,2034.6934298245008,9.023388578530257,5.057989533044943,-0.7949509119823022,5.8529404450272455,2.62856743486934,3.5,0.7510192671055257,0.6,0.00023135193616300663,1.000081358293255,0.0002313331152955728,198.99388966235975,0.0,3.7567579896407967e-06,10.646652142642017,0.021555514974719327,7.820927984562422e-05,0.0001531426563173824,0.0005194234367575812,0.09208876036369759,0.09208876036369759,0.09208876036369759,0.0920966358633705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.3107101846,595.5881940347729,0.0,0.09208876036369759,0.09208876035693919,0.09208876035693919,0.3685796015279391,0.3685796015279391,0.5,9.982450195882597,0.04650012066645104,0.04650012066645104,1.4381384971784428e-11,4.680545094970512e-05,0.04264703685788618,1.4381384971784428e-11,27961.068400410048,21152.095380671853,0.7564838037577155,0.5994235428993272,0.41763259664195274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010557705358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.39986752624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62338487346517,260.62338487346517,-12.526615126534807,244.82245923728374,276.42431050964615,107702.17119730002,107762.28646955479,-60.11527225477829,0.0,nan,276.42431050964615,3.2743105096461704,270.1039402551753,-3.0460597448246745,263.783570000702,-9.366429999297964,257.46319974622793,-15.686800253772049,251.14282949175606,-22.007170508243917,244.82245923728374,-28.32754076271624,1.0,1.0,25732.562594343566,25732.562594343566,275.99078152327223,2.8407815232722555,275.99078152327223,275.99078152327223,86892.53319247802,86893.65628826105,-1.1230957830266561,0.0,8648.866644398773,8648.866644398773,0.9209185039064194,3408.720773782983,275.99078152327223,2.8407815232722555,1.0,0.002,0.13009118474592085,0.0047821116262097155,0.00020065836748554822,0.0017993416335660873,0.10032918374277411,0.10032918374277411,0.0,1.0516353413092538e-12,1.0,1.0000858976554095,0.04264703684350479,0.09208876035693919,0.0,7.90151149124748e-06,10.167553636221623,0.0,1599306.5658928964,265.94400255825815,4.680543656832015e-05,1.0,1286785.9076689621,2588.9340290423247,,,,,,,,,,,,,,,,,,,3.0,14237.303926909724,1590.040558679404,0.3685796015279391,6.175450102142607,2.62856743486934
2114.0,-30.087542511612643,5.057889722311147,35.048099185146285,30.520999465975933,5.029728320944017,-26.575815428355067,-40.07339378641916,1.5180012376778347,-7.206035727838469,-7.206081697207923,40.09664268257524,35520.18926241759,15461.977288241915,15461.977288241915,50982.1665506595,86903.121072972,86893.6487981366,15461.977288241915,102355.62608637851,102355.62608637851,102355.62608637851,130316.78300595038,125834.85777372682,4481.9252322235525,0.0,98875.06401954396,47492.31303790643,57091.94553515281,27961.156919571866,85053.10245472468,21152.157252866484,1590.0454857165132,0.0,0.8748180669892087,2.6576964206192564,0.0014947306463915918,1.0,1.0,-7.1642733649298975,325173.1102845752,1558704.4035649295,4.793460327026517,1558704.4035649295,4.793460327026517,0.7564836216794981,0.09208903894818822,3.3917572795407582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917572795407582,1.2846414272137794,1.2849386227886757,2.64023657317127,5594.344478845711,14237.285412771102,6454.513912801908,0.00047644127992344263,29151.57420490053,2972.633285056623,19292.974021435948,1967.3358406220218,0.6618158554947848,0.6618158554947848,30642.719975697593,30484.863174865135,1.0064769376184413,0.8,4346.826114508801,4324.433322199387,1.0064769376184413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5480745357554,2034.6934298245008,9.023369415784241,5.057889722311147,-0.7949784262748514,5.852868148585999,2.628634651853263,3.5,0.751038471958075,0.6,0.0002313331152955728,1.0000811014459012,0.00023131435536689483,198.99453312225987,0.0,3.74523761747664e-06,10.614003407928797,0.021559260212336805,7.820324358617878e-05,0.00015312987170939402,0.0005193793570854796,0.09208903894744924,0.09208903894744924,0.09208903894744924,0.09209676000525799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.31723083946,595.5885183640393,0.0,0.09208903894744924,0.09208903894818822,0.09208903894818822,0.3685803794555056,0.3685803794555056,0.5,9.98268182768298,0.045575429097482356,0.045575429097482356,-8.697043085703626e-12,4.5969369466547505e-05,0.0418083322780376,-8.697043085703626e-12,27961.156919571866,21152.157252866484,0.7564836216794981,0.5994157188774888,0.41762367553053853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520152404416082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.36721879153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6229681518665,260.6229681518665,-12.527031848133504,244.82170683596277,276.4242294677693,107704.33007937178,107764.3194225546,-59.98934318281386,0.0,nan,276.4242294677693,3.2742294677693167,270.1037249414095,-3.0462750585904814,263.78322041504805,-9.366779584951928,257.4627158886854,-15.687284111314568,251.14221136232374,-22.007788637676242,244.82170683596277,-28.328293164037206,1.0,1.0,25732.562594343566,25732.562594343566,275.99074320723327,2.840743207233288,275.99074320723327,275.99074320723327,86892.49426959569,86893.6487981366,-1.154528540908359,0.0,8648.866644398773,8648.866644398773,0.9209187810298034,3408.716065938462,275.99074320723327,2.840743207233288,1.0,0.002,0.13008343860582994,0.004782136707300721,0.00020064640411110866,0.0017993535959106401,0.10032320205555433,0.10032320205555433,0.0,2.1748661899190225e-14,1.0,1.0000842085243478,0.04180833228673464,0.09208903894818822,0.0,7.746140030536122e-06,9.967624816507527,0.0,1599306.5194529674,265.9439642721615,4.596937816359059e-05,1.0,1286786.0350076389,2588.9335164068525,,,,,,,,,,,,,,,,,,,3.0,14237.285412771102,1590.0454857165132,0.3685803794555056,6.175450102142607,2.628634651853263
2115.0,-30.088318710110503,5.0577882577811675,35.048115435742716,30.5209633888677,5.029683691112631,-26.57651846998452,-40.074075060524024,1.5178834509838515,-7.206073233707912,-7.206118357910834,40.09666723754348,35519.70513625176,15462.175743781445,15462.175743781445,50981.880880033204,86903.05629125927,86893.63716185854,15462.175743781445,102355.81290563999,102355.81290563999,102355.81290563999,130317.05452656855,125835.01504839194,4482.039478176611,0.0,98875.23570184395,47492.06479753619,57092.4121158975,27961.24162092856,85053.65373682606,21152.21642773502,1590.050214388625,0.0,0.8748177675838625,2.657692780328649,0.0014947306463915918,1.0,1.0,-7.16515444538453,325172.6369086526,1558705.4644503894,4.793470567722648,1558705.4644503894,4.793470567722648,0.7564834464254588,0.09208931111523028,3.391753732076957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391753732076957,1.284642016845277,1.2849391884555346,2.6402325999006004,5594.336059961942,14237.266922094208,6454.50970282655,0.00047644168900931404,29151.655312338145,2972.641555713536,19292.96143753787,1967.3345574215325,0.6618135824819634,0.6618135824819634,30642.694336138553,30484.863174865135,1.0064758849368345,0.8,4346.822477406583,4324.433322199387,1.0064758849368345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5740998289566,2034.6934298245008,9.023348185132367,5.0577882577811675,-0.7950068586920862,5.852795116473254,2.6287011915036427,3.5,0.751057483286755,0.6,0.00023131435536689483,1.0000808487229416,0.00023129565540853312,198.99517457670504,0.0,3.7331232486789193e-06,10.579671286756057,0.021562993335585482,7.819721084994084e-05,0.000153117144516954,0.0005193356463603455,0.09208931111573714,0.09208931111573714,0.09208931111573714,0.09209687622701578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.3418184846,595.5888367721604,0.0,0.09208931111573714,0.09208931111523028,0.09208931111523028,0.36858114104773265,0.36858114104773265,0.5,9.982908781449389,0.04466650378759596,0.04466650378759596,1.1368683772161603e-13,4.5124202927127044e-05,0.04096391252630838,1.1368683772161603e-13,27961.24162092856,21152.21642773502,0.7564834464254588,0.5994084750054582,0.41761527666003884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199083939909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.33288667036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6225525770723,260.6225525770723,-12.52744742292765,244.82095675850624,276.4241483956374,107706.54428030843,107766.36853444339,-59.82425413494499,0.0,nan,276.4241483956374,3.2741483956374395,270.1035100682125,-3.046489931787505,263.7828717407864,-9.367128259213587,257.46223341335906,-15.687766586640919,251.14159508593227,-22.00840491406771,244.82095675850624,-28.329043241493736,1.0,1.0,25732.562594343566,25732.562594343566,275.9907052011196,2.840705201119647,275.9907052011196,275.9907052011196,86892.42924490504,86893.63716185854,-1.2079169534990797,0.0,8648.866644398773,8648.866644398773,0.9209189908922893,3408.7125007373415,275.9907052011196,2.840705201119647,1.0,0.002,0.13007584889774929,0.004782161290836974,0.00020063468235038438,0.0017993653178481437,0.10031734117519218,0.10031734117519218,0.0,1.9852782612295172e-13,1.0,1.0000825078778093,0.04096391252619469,0.09208931111523028,0.0,7.5897083388372945e-06,9.766331646289688,0.0,1599306.4739225383,265.94392676629207,4.5124202813440206e-05,1.0,1286786.159662341,2588.9330145765803,,,,,,,,,,,,,,,,,,,3.0,14237.266922094208,1590.050214388625,0.36858114104773265,6.175450102142607,2.6287011915036427
2116.0,-30.089092106288106,5.057685210574169,35.04813144938365,30.520980816241376,5.029641023407371,-26.57721879332145,-40.074752108752705,1.517767710433946,-7.206107668494951,-7.206152058164019,40.09669290200762,35519.18058271087,15462.36566502583,15462.36566502583,50981.5462477367,86903.07932098578,86893.65425925159,15462.36566502583,102356.01992427743,102356.01992427743,102356.01992427743,130317.34942213629,125835.19770346937,4482.151718666925,0.0,98875.48278744321,47491.76363538201,57093.021280067995,27961.32949785886,85054.35077792685,21152.278076393224,1590.0550255711723,0.0,0.8748174803428709,2.657689433453387,0.0014947306463915918,1.0,1.0,-7.1659192167724655,325172.2017590209,1558706.5732723933,4.79348039235999,1558706.5732723933,4.79348039235999,0.7564832737303482,0.0920895788960096,3.391746750343698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391746750343698,1.2846425967834827,1.2849397445038815,2.640225973228687,5594.322018839336,14237.248454167247,6454.507811974019,0.0004764433448528117,29151.788168566476,2972.6551032785383,19292.95578565312,1967.3339810896812,0.6618103724579116,0.6618103724579116,30642.643875125374,30484.863174865135,1.00647381316314,0.8,4346.815319254499,4324.433322199387,1.00647381316314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5998646683638,2034.6934298245008,9.023323346269224,5.057685210574169,-0.7950351282476698,5.852720338821839,2.628767065907617,3.5,0.7510763045450334,0.6,0.00023129565540853312,1.0000805573333904,0.00023127702434817715,198.99581371893032,0.0,3.721201478765712e-06,10.545884990822028,0.021566714537064248,7.81912159604243e-05,0.0001531044394481088,0.0005192914849613165,0.09208957888861598,0.09208957888861598,0.09208957888861598,0.09209700867532224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.39135459356,595.5891471212943,0.0,0.09208957888861598,0.0920895788960096,0.0920895788960096,0.36858188608928827,0.36858188608928827,0.5,9.983131673243342,0.043792068767970704,0.043792068767970704,-3.490185918053612e-11,4.4389669085376227e-05,0.04023284139157113,-3.490185918053612e-11,27961.32949785886,21152.278076393224,0.7564832737303482,0.5993996283723011,0.41760568692658506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245617998906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.299100374425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6221383737051,260.6221383737051,-12.52786162629485,244.82020908426776,276.4240676631426,107708.66297750143,107768.28980711574,-59.626829614316705,0.0,nan,276.4240676631426,3.2740676631426027,270.1032959473659,-3.046704052634084,263.782524231596,-9.36747576840395,257.4617525158165,-15.688247484183478,251.1409808000418,-22.009019199958175,244.82020908426776,-28.329790915732218,1.0,1.0,25732.562594343566,25732.562594343566,275.99067347770267,2.840673477702694,275.99067347770267,275.99067347770267,86892.44364391667,86893.65425925159,-1.2106153349159285,0.0,8648.866644398773,8648.866644398773,0.920919403920514,3408.7054840954165,275.99067347770267,2.840673477702694,1.0,0.002,0.13006839462013778,0.004782185843004984,0.00020062317070149182,0.001799376828393296,0.10031158535074591,0.10031158535074591,0.0,-9.052125368724795e-13,1.0,1.0000810355074299,0.04023284142647299,0.0920895788960096,0.0,7.454276692857895e-06,9.59206093283843,0.0,1599306.4321787169,265.943892331505,4.438970398723541e-05,1.0,1286786.274250967,2588.932553270064,,,,,,,,,,,,,,,,,,,3.0,14237.248454167247,1590.0550255711723,0.36858188608928827,6.175450102142607,2.628767065907617
2117.0,-30.089865633732067,5.057580532054589,35.04814715400149,30.52096936097371,5.02959754035801,-26.577919316323918,-40.07542919190598,1.5176512229340784,-7.206150676735206,-7.2061941820477475,40.09671601324749,35518.67519516538,15462.56142260253,15462.56142260253,50981.23661776791,86903.05453083986,86893.62449375387,15462.56142260253,102356.18591635641,102356.18591635641,102356.18591635641,130317.60029287395,125835.33868201013,4482.261610863815,0.0,98875.68843536972,47491.48870276907,57093.555258445165,27961.414376517532,85054.9696349627,21152.33693677738,1590.0599057570525,0.0,0.8748171561415732,2.6576852495767285,0.0014947306463915918,1.0,1.0,-7.166838200794132,325171.6578418137,1558707.5717835445,4.79349148117272,1558707.5717835445,4.79349148117272,0.7564830824345378,0.09208984279300281,3.3917416425470317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917416425470317,1.2846431800734683,1.2849403039932759,2.6402207983955974,5594.311053988982,14237.230016506819,6454.50466989087,0.00047644432185228985,29151.892701685534,2972.665762690168,19292.94639375632,1967.3330233827373,0.6618076771612438,0.6618076771612438,30642.606958119635,30484.863174865135,1.0064722974651925,0.8,4346.810082388948,4324.433322199387,1.0064722974651925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6253763748578,2034.6934298245008,9.023303246893603,5.057580532054589,-0.7950686813711112,5.8526492134257,2.628832293763141,3.5,0.7510949410751832,0.6,0.00023127702434817715,1.0000805715174073,0.00023125839150866015,198.9964529732618,0.0,3.7075030159836756e-06,10.507063547297737,0.021570422040080233,7.818522118660146e-05,0.0001530918031615757,0.0005192478439157295,0.09208984279293292,0.09208984279293292,0.09208984279293292,0.09209711222378436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.45172672666,595.5894538210355,0.0,0.09208984279293292,0.09208984279300281,0.09208984279300281,0.3685826170057331,0.3685826170057331,0.5,9.983349756488352,0.042920224263639284,0.042920224263639284,-2.546585164964199e-11,4.350531253294321e-05,0.03935598125360684,-2.546585164964199e-11,27961.414376517532,21152.33693677738,0.7564830824345378,0.5993916268099113,0.41759670654876196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520291984338736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.260278930895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62172520636113,260.62172520636113,-12.528274793638843,244.81946334621264,276.4239870665104,107710.81495168273,107770.29264034523,-59.47768866250568,0.0,nan,276.4239870665104,3.273987066510415,270.103082322449,-3.0469176775509936,263.78217757839354,-9.367822421606434,257.46127283433,-15.688727165670002,251.1403680902714,-22.00963190972857,244.81946334621264,-28.330536653787334,1.0,1.0,25732.562594343566,25732.562594343566,275.99062791227004,2.8406279122700653,275.99062791227004,275.99062791227004,86892.44837571241,86893.62449375387,-1.17611804146145,0.0,8648.866644398773,8648.866644398773,0.9209197060893438,3408.700350759767,275.99062791227004,2.8406279122700653,1.0,0.002,0.13006110278851885,0.0047822082345146556,0.00020061190615755595,0.001799388093983498,0.10030595307877797,0.10030595307877797,0.0,1.4105383527862614e-13,1.0,1.000079269512399,0.039355981279072694,0.09208984279300281,0.0,7.291831903362129e-06,9.383030251805872,0.0,1599306.380088176,265.94384932326477,4.350533799879486e-05,1.0,1286786.417481666,2588.9319766575563,,,,,,,,,,,,,,,,,,,3.0,14237.230016506819,1590.0599057570525,0.3685826170057331,6.175450102142607,2.628832293763141
