time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2118.0,-30.09063604588296,5.057474332322017,35.04816263340737,30.520954273548,5.029554370579631,-26.578617004237387,-40.07610204918308,1.5175353289077234,-7.206186776636798,-7.206229569316028,40.09674092458391,35518.16933548402,15462.74396816016,15462.74396816016,50980.91330364418,86903.02335534926,86893.64147944933,15462.74396816016,102356.3854476095,102356.3854476095,102356.3854476095,130317.88726017046,125835.51774347112,4482.369516699345,0.0,98875.88769441585,47491.21254076288,57094.083504058864,27961.501812560964,85055.58531661984,21152.39811453278,1590.0647436662687,0.0,0.8748168624371505,2.6576817344194796,0.0014947306463915918,1.0,1.0,-7.167577560322343,325171.2009109913,1558708.6480676895,4.7935015268906085,1558708.6480676895,4.7935015268906085,0.7564829048284748,0.09209010137593447,3.391736804582701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391736804582701,1.2846437605918977,1.2849408607081656,2.6402158393078277,5594.3005462770725,14237.211550436816,6454.501328221505,0.000476445195369395,29151.993032248545,2972.675993560344,19292.936405282962,1967.3320048419148,0.6618050568254703,0.6618050568254703,30642.571991338264,30484.863174865135,1.00647086183784,0.8,4346.805122172671,4324.433322199387,1.00647086183784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6506281860322,2034.6934298245008,9.023276806736328,5.057474332322017,-0.7951002364640036,5.852574568786021,2.628896857760691,3.5,0.751113387931626,0.6,0.00023125839150866015,1.0000802475194892,0.00023123983508548744,198.9970896566747,0.0,3.707868972701936e-06,10.508100668637287,0.021574129909052935,7.817926424888103e-05,0.00015307912725977913,0.000519204109940392,0.09209010137827664,0.09209010137827664,0.09209010137827664,0.09209723970644465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.5397616866,595.5897516130037,0.0,0.09209010137827664,0.09209010137593447,0.09209010137593447,0.3685833307649654,0.3685833307649654,0.5,9.98356390742131,0.042079494889947,0.042079494889947,1.9383605831535533e-11,4.2792679209924245e-05,0.03865200899366528,1.9383605831535533e-11,27961.501812560964,21152.39811453278,0.7564829048284748,0.5993834868558893,0.4175877363405055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338358831144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.26131605224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.621313198361,260.621313198361,-12.528686801638969,244.8187197332548,276.4239066634668,107712.97577081944,107772.28656599941,-59.31079517993602,0.0,nan,276.4239066634668,3.273906663466846,270.102869277425,-3.047130722574991,263.781831891388,-9.368168108611997,257.4607945053366,-15.689205494663383,251.13975711929473,-22.01024288070525,244.8187197332548,-28.331280266745182,1.0,1.0,25732.562594343566,25732.562594343566,275.9905944889233,2.8405944889233297,275.9905944889233,275.9905944889233,86892.40899629681,86893.64147944933,-1.2324831525183981,0.0,8648.866644398773,8648.866644398773,0.9209199922951121,3408.6954886056146,275.9905944889233,2.8405944889233297,1.0,0.002,0.1300539413705115,0.004782231289475637,0.00020060084553844118,0.0017993991549852997,0.10030042276922059,0.10030042276922059,0.0,5.237407729730137e-13,1.0,1.0000778517077114,0.03865200897428167,0.09209010137593447,0.0,7.16141880650522e-06,9.215217311803078,0.0,1599306.3364066086,265.9438132233632,4.279265982631841e-05,1.0,1286786.5378062024,2588.931492259916,,,,,,,,,,,,,,,,,,,3.0,14237.211550436816,1590.0647436662687,0.3685833307649654,6.175450102142607,2.628896857760691
2119.0,-30.091405007886856,5.0573666068034555,35.04817784972206,30.52096227128061,5.029507038071755,-26.579313803291974,-40.07677473183719,1.5174158334638717,-7.2062270322954305,-7.206269036669285,40.09676429258433,35517.65017416385,15462.927062409242,15462.927062409242,50980.577236573095,86903.0409003738,86893.63433252275,15462.927062409242,102356.561394932,102356.561394932,102356.561394932,130318.14849615778,125835.67319357945,4482.475302578336,0.0,98876.12768196603,47490.915471814005,57094.680233502244,27961.58710122579,85056.26733472804,21152.457429523136,1590.0695845130401,0.0,0.8748165520209058,2.6576778138836765,0.0014947306463915918,1.0,1.0,-7.16839295068678,325170.69129656645,1558709.657673141,4.793512144215809,1558709.657673141,4.793512144215809,0.756482718700751,0.09209035567890526,3.391730244446362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391730244446362,1.284644357797193,1.2849414342119316,2.6402095053468604,5594.287125373838,14237.193120992268,6454.499198500588,0.00047644671684603126,29152.120173432526,2972.6889583530083,19292.930039404622,1967.3313557029794,0.6618019521265225,0.6618019521265225,30642.52457740245,30484.863174865135,1.006468915169671,0.8,4346.798396264053,4324.433322199387,1.006468915169671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6756320361744,2034.6934298245008,9.023251993165317,5.0573666068034555,-0.7951349386526925,5.852501545456148,2.62896078839479,3.5,0.7511316538270829,0.6,0.00023123983508548744,1.0000800969687293,0.0002312213149590536,198.99772514524582,0.0,3.692674205807671e-06,10.46503869925894,0.021577822583258743,7.8173309276569e-05,0.00015306652580891845,0.0005191603649984383,0.09209035568499767,0.09209035568499767,0.09209035568499767,0.09209735155133282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.6409337912,595.5900450568485,0.0,0.09209035568499767,0.09209035567890526,0.09209035567890526,0.3685840308344822,0.3685840308344822,0.5,9.983773785440865,0.04125321651184777,0.04125321651184777,-3.467448550509289e-12,4.2004373881354695e-05,0.037876085982532004,-3.467448550509289e-12,27961.58710122579,21152.457429523136,0.756482718700751,0.5993747296239272,0.4175782842008419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384546836875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.21825408286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62090189231174,260.62090189231174,-12.529098107688242,244.81797807164662,276.4238257129771,107715.03173459767,107774.24147966484,-59.209745067212324,0.0,nan,276.4238257129771,3.2738257129771,270.10265618470993,-3.0473438152900485,263.7814866564492,-9.368513343550774,257.46031712817665,-15.689682871823322,251.1391475999108,-22.010852400089163,244.81797807164662,-28.332021928353356,1.0,1.0,25732.562594343566,25732.562594343566,275.99055419522745,2.840554195227469,275.99055419522745,275.99055419522745,86892.42914362927,86893.63433252275,-1.2051888934802264,0.0,8648.866644398773,8648.866644398773,0.9209203803813065,3408.688895668594,275.99055419522745,2.840554195227469,1.0,0.002,0.13004692369839888,0.004782253028585676,0.00020059000496488154,0.0017994099960295226,0.10029500248244076,0.10029500248244076,0.0,9.94404211751565e-13,1.0,1.0000762889889654,0.03787608598599945,0.09209035567890526,0.0,7.017673488132074e-06,9.03024871300522,0.0,1599306.2877055528,265.94377296770455,4.2004377348803246e-05,1.0,1286786.672004149,2588.930952011419,,,,,,,,,,,,,,,,,,,3.0,14237.193120992268,1590.0695845130401,0.3685840308344822,6.175450102142607,2.62896078839479
2120.0,-30.092169237526914,5.057257402037176,35.04819279430577,30.52092766100543,5.029460729972278,-26.580006240780293,-40.077446785848565,1.517297733219732,-7.206266473083417,-7.206307686257336,40.096786885132325,35517.176290932315,15463.10457213758,15463.10457213758,50980.28086306989,86902.98389762908,86893.62478815146,15463.10457213758,102356.72936028904,102356.72936028904,102356.72936028904,130318.3984077848,125835.8195192636,4482.578888521198,0.0,98876.30207693482,47490.67187446043,57095.14466941599,27961.669047495754,85056.81371691174,21152.514393537418,1590.0742483322965,0.0,0.8748162491678292,2.6576739748442826,0.0014947306463915918,1.0,1.0,-7.16920761106087,325170.19224317756,1558710.6337765423,4.793522502858642,1558710.6337765423,4.793522502858642,0.7564825389216827,0.09209060414700433,3.391726579201787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391726579201787,1.2846449484025855,1.284942001160877,2.6402054384126057,5594.27850802817,14237.174694918593,6454.495096826996,0.00047644717487349005,29152.203094214183,2972.697413919553,19292.91777922777,1967.3301055128684,0.6617996491337844,0.6617996491337844,30642.498086531774,30484.863174865135,1.0064678275375585,0.8,4346.7946383989365,4324.433322199387,1.0064678275375585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.700386401399,2034.6934298245008,9.023225235193282,5.057257402037176,-0.7951704286635808,5.852427830700757,2.629024081750561,3.5,0.7511497376430174,0.6,0.0002312213149590536,1.0000796045145544,0.00023120291016362647,198.99835672642962,0.0,3.6854630297387632e-06,10.444602226279654,0.021581508046288483,7.816736028813163e-05,0.00015305395467092196,0.0005191171661093116,0.09209060414649424,0.09209060414649424,0.09209060414649424,0.09209745676216914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.75908408297,595.590332941167,0.0,0.09209060414649424,0.09209060414700433,0.09209060414700433,0.3685847158111837,0.3685847158111837,0.5,9.98397936403091,0.040436693092317455,0.040436693092317455,6.639311322942376e-11,4.12131739153665e-05,0.03710007519646297,6.639311322942376e-11,27961.669047495754,21152.514393537418,0.7564825389216827,0.59936739498312,0.41757003041686336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430648182832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.19781760988,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62049168393276,260.62049168393276,-12.529508316067222,244.8172388333193,276.42374453454676,107717.19676064719,107776.24849032638,-59.0517296792076,0.0,nan,276.42374453454676,3.273744534546779,270.1024433942998,-3.0475566057001515,263.7811422540602,-9.36885774593975,257.45984111380784,-15.690158886192137,251.13853997356253,-22.011460026437447,244.8172388333193,-28.332761166680683,1.0,1.0,25732.562594343566,25732.562594343566,275.9905144420993,2.840514442099334,275.9905144420993,275.9905144420993,86892.37184680376,86893.62478815146,-1.25294134770229,0.0,8648.866644398773,8648.866644398773,0.9209205972105907,3408.685212097796,275.9905144420993,2.840514442099334,1.0,0.002,0.13004004978813502,0.0047822743201959015,0.00020057938647347884,0.001799420613573201,0.10028969323673942,0.10028969323673942,0.0,4.66796740150599e-14,1.0,1.00007472608888,0.037100075130069854,0.09209060414700433,0.0,6.873910794654279e-06,8.845257698455422,0.0,1599306.2399635932,265.94373352691656,4.121310752225327e-05,1.0,1286786.8034211653,2588.9304229584395,,,,,,,,,,,,,,,,,,,3.0,14237.174694918593,1590.0742483322965,0.3685847158111837,6.175450102142607,2.629024081750561
2121.0,-30.09293144728224,5.057146747087008,35.048207475341016,30.52094466928395,5.029416724778361,-26.580696630076908,-40.07811468383295,1.517181907557303,-7.206306678180226,-7.206347113582241,40.09680917029871,35516.660840830424,15463.278594153464,15463.278594153464,50979.939434983884,86903.01058080852,86893.6158475691,15463.278594153464,102356.89444172257,102356.89444172257,102356.89444172257,130318.64559832707,125835.96520676129,4482.680391565785,0.0,98876.54861848129,47490.37580049644,57095.74757553872,27961.751156604503,85057.49873214323,21152.571398510063,1590.0789428372002,0.0,0.8748159431793752,2.6576700581635655,0.0014947306463915918,1.0,1.0,-7.170006991882531,325169.68314631504,1558711.5965988708,4.793532968746981,1558711.5965988708,4.793532968746981,0.7564823562029974,0.09209084820526046,3.3917196173086896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917196173086896,1.2846455281319134,1.2849425573793887,2.6401988276414348,5594.26450059733,14237.156338017874,6454.4932381211665,0.00047644883190394843,29152.335621698374,2972.7109279619826,19292.91222343166,1967.3295389793316,0.6617964499925609,0.6617964499925609,30642.447768834343,30484.863174865135,1.0064657616512738,0.8,4346.787500576922,4324.433322199387,1.0064657616512738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7248957850236,2034.6934298245008,9.02319773272013,5.057146747087008,-0.7952074454134728,5.8523541925004805,2.629086749324072,3.5,0.7511676426640206,0.6,0.00023120291016362647,1.0000793946053632,0.00023118455535708782,198.99898664184937,0.0,3.662524045882312e-06,10.379593146030471,0.021585170570334364,7.81614485033078e-05,0.00015304146166031867,0.0005190737277748985,0.09209084820658792,0.09209084820658792,0.09209084820658792,0.0920975607288216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.89600765804,595.5906147051802,0.0,0.09209084820658792,0.09209084820526046,0.09209084820526046,0.3685853855480584,0.3685853855480584,0.5,9.984180740331047,0.039631767557295916,0.039631767557295916,1.9895196601282805e-12,4.043540201337237e-05,0.036340121699709016,1.9895196601282805e-12,27961.751156604503,21152.571398510063,0.7564823562029974,0.599358553859268,0.41756060747420826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476466087893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.13280852963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6200827666267,260.6200827666267,-12.529917233373283,244.8165019475015,276.42366358575265,107719.27184256776,107778.1377151653,-58.8658725975627,0.0,nan,276.42366358575265,3.273663585752672,270.10223125810074,-3.047768741899233,263.78079893045526,-9.369201069544715,257.45936660279966,-15.690633397200315,251.1379342751501,-22.01206572484989,244.8165019475015,-28.33349805249847,1.0,1.0,25732.562594343566,25732.562594343566,275.9904739810456,2.8404739810456476,275.9904739810456,275.9904739810456,86892.41275374363,86893.6158475691,-1.203093825475662,0.0,8648.866644398773,8648.866644398773,0.9209210090633322,3408.678215395233,275.9904739810456,2.8404739810456476,1.0,0.002,0.1300333166664318,0.004782294899275985,0.00020056898482261463,0.001799431015494646,0.10028449241130731,0.10028449241130731,0.0,3.172605407553153e-13,1.0,1.0000731955230917,0.036340121697719496,0.09209084820526046,0.0,6.733122179883807e-06,8.664093669552155,0.0,1599306.1913371785,265.94369332181975,4.043540002385271e-05,1.0,1286786.9374830907,2588.9298832578625,,,,,,,,,,,,,,,,,,,3.0,14237.156338017874,1590.0789428372002,0.3685853855480584,6.175450102142607,2.629086749324072
2122.0,-30.093691255739373,5.057034668609661,35.04822190783428,30.520925495680444,5.029367157442735,-26.581385414423885,-40.07877860041333,1.5170613161132604,-7.20634781880301,-7.206387500106396,40.096831361352606,35516.16244698845,15463.44941748158,15463.44941748158,50979.61186447003,86902.98763788,86893.61004216579,15463.44941748158,102357.05945964737,102357.05945964737,102357.05945964737,130318.89388184396,125836.11397902545,4482.779902818511,0.0,98876.75036961022,47490.10153021604,57096.27648821576,27961.834422196593,85058.11091041235,21152.62914505246,1590.0837196793943,0.0,0.8748156322181491,2.657666045660199,0.0014947306463915918,1.0,1.0,-7.170781683425389,325169.16166556074,1558712.5553561982,4.793543604726414,1558712.5553561982,4.793543604726414,0.7564821687185563,0.0920910883777573,3.391714794176718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391714794176718,1.2846461300485685,1.2849431358545573,2.6401938361410764,5594.253924207034,14237.137996107858,6454.489976129233,0.0004764497303292012,29152.436560813745,2972.7212208872293,19292.90247311948,1967.3285447241904,0.6617938240899116,0.6617938240899116,30642.4129092098,30484.863174865135,1.0064643304253056,0.8,4346.782555561388,4324.433322199387,1.0064643304253056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7491626588123,2034.6934298245008,9.023169641402284,5.057034668609661,-0.7952460575434266,5.852280726153087,2.6291487974175003,3.5,0.7511853706907143,0.6,0.00023118455535708782,1.0000791449608817,0.00023116625971250572,198.99961457626168,0.0,3.652587901199326e-06,10.35143411199889,0.021588823158235564,7.815557236887146e-05,0.00015302898298821636,0.0005190306655389507,0.09209108837595495,0.09209108837595495,0.09209108837595495,0.09209766561943876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.0520458663,595.5908902483649,0.0,0.09209108837595495,0.0920910883777573,0.0920910883777573,0.36858604039364307,0.36858604039364307,0.5,9.98437805744869,0.03884131640393207,0.03884131640393207,6.195932655828074e-12,3.9681303405814106e-05,0.035605816681027136,6.195932655828074e-12,27961.834422196593,21152.62914505246,0.7564821687185563,0.5993503890318518,0.4175517427655539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052216316982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.104649495595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6196746183046,260.6196746183046,-12.530325381695377,244.81576735066787,276.4235818859421,107721.3528521964,107780.10802543502,-58.75517323859586,0.0,nan,276.4235818859421,3.2735818859421215,270.1020189788847,-3.0479810211152767,263.7804560718342,-9.369543928165797,257.4588931647771,-15.691106835222854,251.1373302577216,-22.012669742278376,244.81576735066787,-28.334232649332108,1.0,1.0,25732.562594343566,25732.562594343566,275.9904329232886,2.840432923288631,275.9904329232886,275.9904329232886,86892.3848086645,86893.61004216579,-1.2252335012890399,0.0,8648.866644398773,8648.866644398773,0.920921294390648,3408.6733681476016,275.9904329232886,2.840432923288631,1.0,0.002,0.1300267195815969,0.004782314747948521,0.0002005587926086303,0.0017994412072895548,0.10027939630431515,0.10027939630431515,0.0,-1.0181482393289976e-13,1.0,1.0000717166081434,0.0356058166748312,0.0920910883777573,0.0,6.597084743949669e-06,8.489043379915866,0.0,1599306.1416380536,265.94365218119697,3.968129720988145e-05,1.0,1286787.07480624,2588.929330428562,,,,,,,,,,,,,,,,,,,3.0,14237.137996107858,1590.0837196793943,0.36858604039364307,6.175450102142607,2.6291487974175003
2123.0,-30.09444878703165,5.056921219351235,35.0482360804574,30.520906496699922,5.02932300086204,-26.582071608242583,-40.07944209789855,1.5169458220631975,-7.206387367524314,-7.206426291263433,40.09685272846874,35515.673680699336,15463.61391117954,15463.61391117954,50979.28759187888,86902.95360312001,86893.60231814781,15463.61391117954,102357.21622932734,102357.21622932734,102357.21622932734,130319.1297887692,125836.2524890969,4482.877299672301,0.0,98876.94301836402,47489.838905899065,57096.78234718328,27961.913559441866,85058.69590662514,21152.6840326917,1590.0882630209564,0.0,0.8748153333357538,2.6576621920991115,0.0014947306463915918,1.0,1.0,-7.171555669634529,325168.66078580345,1558713.4785160339,4.793553827571337,1558713.4785160339,4.793553827571337,0.7564819906808238,0.09209132246384623,3.391710231803706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391710231803706,1.284646708002541,1.2849436904374876,2.640189096874249,5594.243882269324,14237.119676896857,6454.48650398984,0.00047645051217432336,29152.532575219855,2972.731011631888,19292.89209466248,1967.3274864161033,0.661791288454361,0.661791288454361,30642.3799342352,30484.863174865135,1.00646297657748,0.8,4346.77787789306,4324.433322199387,1.00646297657748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.77318922932,2034.6934298245008,9.0231391227059,5.056921219351235,-0.7952850148186092,5.852206234169844,2.6292102316553123,3.5,0.7512029233300892,0.6,0.00023116625971250572,1.0000789082426913,0.00023114802022842793,199.0002406322228,0.0,3.640826220261637e-06,10.31810150822148,0.021592463984455825,7.814970035175791e-05,0.0001530165593607478,0.0005189878300192475,0.09209132246333494,0.09209132246333494,0.09209132246333494,0.09209776376434368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.22375989304,595.5911606532032,0.0,0.09209132246333494,0.09209132246384623,0.09209132246384623,0.3685866808817084,0.3685866808817084,0.5,9.98457129663465,0.03806133401309353,0.03806133401309353,5.74686964682769e-11,3.892373911185132e-05,0.034870621628897425,5.74686964682769e-11,27961.913559441866,21152.6840326917,0.7564819906808238,0.5993424546250086,0.4175431248051036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567716559185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.07131689182,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.619267798053,260.619267798053,-12.53073220194699,244.81503506915854,276.4235005269482,107723.49199480735,107782.05598513289,-58.56399032553184,0.0,nan,276.4235005269482,3.273500526948226,270.1018074353875,-3.0481925646124637,263.78011434383336,-9.369885656166616,257.4584212522744,-15.6915787477256,251.1367281607158,-22.013271839284187,244.81503506915854,-28.334964930841437,1.0,1.0,25732.562594343566,25732.562594343566,275.99039323906453,2.8403932390645537,275.99039323906453,275.99039323906453,86892.35832471277,86893.60231814781,-1.2439934350404656,0.0,8648.866644398773,8648.866644398773,0.920921564291759,3408.6687829627244,275.99039323906453,2.8403932390645537,1.0,0.002,0.13002025870032988,0.004782334323944231,0.00020054881113773442,0.001799451188928992,0.1002744055688672,0.1002744055688672,0.0,6.672613850344788e-14,1.0,1.0000702358971734,0.03487062157142873,0.09209132246384623,0.0,6.460881424761191e-06,8.313779561418093,0.0,1599306.0938158822,265.94361263247566,3.892368164315485e-05,1.0,1286787.2067046005,2588.9287994382958,,,,,,,,,,,,,,,,,,,3.0,14237.119676896857,1590.0882630209564,0.3685866808817084,6.175450102142607,2.6292102316553123
2124.0,-30.09520353670501,5.056806474490091,35.0482500815542,30.520926822815113,5.029283246996585,-26.58275485833762,-40.08010133458299,1.5168345686216338,-7.206422901484416,-7.206461232085809,40.096876124774845,35515.15540898879,15463.769383490042,15463.769383490042,50978.92479247883,86902.97772264788,86893.6371180724,15463.769383490042,102357.40650156244,102357.40650156244,102357.40650156244,130319.40544297571,125836.43228246768,4482.973160508029,0.0,98877.18599399076,47489.53883167186,57097.385735909884,27961.998941413272,85059.38467732316,21152.743662566496,1590.0930129801425,0.0,0.8748150479969536,2.6576587198684476,0.0014947306463915918,1.0,1.0,-7.172164311071242,325168.20962063957,1558714.4893463454,4.793563587181028,1558714.4893463454,4.793563587181028,0.7564818132954761,0.09209155372815978,3.3917032956127073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917032956127073,1.2846472660072465,1.2849442251386685,2.6401825507746617,5594.230011869809,14237.101377978111,6454.4846130026635,0.00047645214337047975,29152.663831736703,2972.7443960717173,19292.886442375264,1967.326910043212,0.6617881149293908,0.6617881149293908,30642.329802253673,30484.863174865135,1.0064609183180884,0.8,4346.770766415793,4324.433322199387,1.0064609183180884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.796980798312,2034.6934298245008,9.023104578167004,5.056806474490091,-0.7953231932731057,5.852129667763196,2.6292710655767033,3.5,0.7512203044504867,0.6,0.00023114802022842793,1.0000786189711457,0.00023112984903749556,199.00086439279588,0.0,3.6296617204878887e-06,10.286461315862676,0.021596093646176314,7.814386644710185e-05,0.0001530041537813261,0.0005189446926225572,0.09209155372572393,0.09209155372572393,0.09209155372572393,0.0920978885160136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4206942163,595.5914229558988,0.0,0.09209155372572393,0.09209155372815978,0.09209155372815978,0.3685873068984202,0.3685873068984202,0.5,9.984761339910524,0.03732120260656302,0.03732120260656302,-7.270273272297345e-11,3.833060139868394e-05,0.03429692101457249,-7.270273272297345e-11,27961.998941413272,21152.743662566496,0.7564818132954761,0.5993333361847116,0.4175336506808417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613133695728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.03967669946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6188627175223,260.6188627175223,-12.531137282477687,244.81430520248853,276.4234202325564,107725.59031826157,107783.90386574171,-58.31354748013691,0.0,nan,276.4234202325564,3.2734202325564183,270.101597226542,-3.0484027734579513,263.7797742205289,-9.37022577947107,257.4579512145156,-15.69204878548436,251.1361282085024,-22.013871791497564,244.81430520248853,-28.33569479751145,1.0,1.0,25732.562594343566,25732.562594343566,275.990362321882,2.8403623218820258,275.990362321882,275.990362321882,86892.38020077786,86893.6371180724,-1.2569172945368337,0.0,8648.866644398773,8648.866644398773,0.9209219746229499,3408.661812090771,275.990362321882,2.8403623218820258,1.0,0.002,0.1300139041004638,0.004782354148778571,0.00020053899518245928,0.001799461004598024,0.10026949759122963,0.10026949759122963,0.0,-2.195166791396641e-13,1.0,1.0000690804369494,0.03429692108727522,0.09209155372815978,0.0,6.354599529952095e-06,8.177018133844072,0.0,1599306.0509719714,265.94357709851556,3.833067410141666e-05,1.0,1286787.3255115598,2588.928321150915,,,,,,,,,,,,,,,,,,,3.0,14237.101377978111,1590.0930129801425,0.3685873068984202,6.175450102142607,2.6292710655767033
2125.0,-30.095955803586172,5.056690440489084,35.04826391651967,30.520911944936984,5.029237722389837,-26.583436450993407,-40.08076032679526,1.5167183697838698,-7.206461049867244,-7.206498787376714,40.0968993336964,35514.66682793953,15463.924080343826,15463.924080343826,50978.59090828335,86902.95442379902,86893.66901666229,15463.924080343826,102357.59309700612,102357.59309700612,102357.59309700612,130319.6795030376,125836.61198804517,4483.067514992419,0.0,98877.38601417592,47489.272980603724,57097.90337063577,27962.08640603148,85059.98977666725,21152.80457768553,1590.0979302137457,0.0,0.8748147488370761,2.6576549872892823,0.0014947306463915918,1.0,1.0,-7.1727742604226705,325167.7247009997,1558715.4920813446,4.793573819525369,1558715.4920813446,4.793573819525369,0.756481625531449,0.09209178284560668,3.39169842033897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39169842033897,1.2846478470015839,1.2849447829225118,2.640177561699357,5594.21944061791,14237.08310953342,6454.481379346479,0.000476453046386836,29152.764709633,2972.7546827543556,19292.87677676053,1967.325924424807,0.6617854933801717,0.6617854933801717,30642.294565735814,30484.863174865135,1.0064594716194668,0.8,4346.76576793602,4324.433322199387,1.0064594716194668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8205453481696,2034.6934298245008,9.023070777344582,5.056690440489084,-0.7953636616742985,5.8520541021633825,2.6293313195758437,3.5,0.7512375198788125,0.6,0.00023112984903749556,1.0000783608232906,0.00023111173893136078,199.00148610490905,0.0,3.6160827025888007e-06,10.247978379136661,0.021599709728878903,7.813803510830499e-05,0.00015299181392919057,0.0005189020936284294,0.09209178284411244,0.09209178284411244,0.09209178284411244,0.09209801247822536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.6319293543,595.5916805986602,0.0,0.09209178284411244,0.09209178284560668,0.09209178284560668,0.3685879219414276,0.3685879219414276,0.5,9.984948228941741,0.03661557363756174,0.03661557363756174,7.298694981727749e-11,3.773750944446874e-05,0.03372452695401762,7.298694981727749e-11,27962.08640603148,21152.80457768553,0.756481625531449,0.5993251473710764,0.41752493647349975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658384332634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.001193762735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6184587614994,260.6184587614994,-12.531541238500552,244.81357768798452,276.4233398350151,107727.6845074917,107785.83617614998,-58.15166865831395,0.0,nan,276.4233398350151,3.273339835015122,270.1013874056096,-3.048612594390363,263.7794349762035,-9.370565023796473,257.45748254679347,-15.692517453206506,251.13553011739035,-22.01446988260963,244.81357768798452,-28.336422312015458,1.0,1.0,25732.562594343566,25732.562594343566,275.9903284547726,2.8403284547726457,275.9903284547726,275.9903284547726,86892.34212252681,86893.66901666229,-1.3268941354763228,0.0,8648.866644398773,8648.866644398773,0.9209222630341265,3408.656912440665,275.9903284547726,2.8403284547726457,1.0,0.002,0.13000765554158164,0.0047823730745341995,0.00020052934171725217,0.0017994706582763606,0.10026467085862609,0.10026467085862609,0.0,-6.387251838546604e-15,1.0,1.0000679276036353,0.03372452688103067,0.09209178284560668,0.0,6.248558915192454e-06,8.04056721269643,0.0,1599306.005036975,265.94353895013273,3.7737436457518925e-05,1.0,1286787.4532073261,2588.9278070795394,,,,,,,,,,,,,,,,,,,3.0,14237.08310953342,1590.0979302137457,0.3685879219414276,6.175450102142607,2.6293313195758437
2126.0,-30.096706322973287,5.056573109105299,35.048277507715255,30.520905379112833,5.029196285212549,-26.584116062154187,-40.08141896976156,1.5166060243864914,-7.206503358920884,-7.206540365145762,40.09691997028157,35514.17996236085,15464.079766183899,15464.079766183899,50978.259728544755,86902.93664429578,86893.66197782083,15464.079766183899,102357.74174400473,102357.74174400473,102357.74174400473,130319.90844588721,125836.74856825857,4483.1598776286455,0.0,98877.59115119913,47489.00861325495,57098.4250421602,27962.166701882485,85060.59174404269,21152.860047146543,1590.1026065011179,0.0,0.8748144372820815,2.6576508558616627,0.0014947306463915918,1.0,1.0,-7.1735192780305965,325167.18784015515,1558716.3836805024,4.79358447583196,1558716.3836805024,4.79358447583196,0.756481436959693,0.09209200687108877,3.3916932049406516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916932049406516,1.2846484098472895,1.2849453226319842,2.6401723451662806,5594.208387410288,14237.06486566901,6454.4783538654465,0.000476454058044043,29152.870019954917,2972.765421418621,19292.867733395262,1967.3250022581883,0.6617827925754631,0.6617827925754631,30642.256870923047,30484.863174865135,1.0064579239915867,0.8,4346.760420734576,4324.433322199387,1.0064579239915867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8438828031242,2034.6934298245008,9.023038750117191,5.056573109105299,-0.7954070963207576,5.851980205426057,2.6293909934430237,3.5,0.7512545695551497,0.6,0.00023111173893136078,1.00007817926767,0.0002310936721973052,199.00210637622183,0.0,3.6039380343388077e-06,10.21356038931618,0.021603313666913242,7.81322072619289e-05,0.00015297953166943187,0.0005188596380582153,0.09209200687907257,0.09209200687907257,0.09209200687907257,0.09209810735741886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.8493941812,595.5919360891482,0.0,0.09209200687907257,0.09209200687108877,0.09209200687108877,0.3685885261473519,0.3685885261473519,0.5,9.985131245690738,0.03591185080944115,0.03591185080944115,5.684341886080801e-13,3.7006224886226846e-05,0.033021087115173486,5.684341886080801e-13,27962.166701882485,21152.860047146543,0.756481436959693,0.5993170125355385,0.4175162579309017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703486383084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.96677577292,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61805625597697,260.61805625597697,-12.53194374402301,244.81285243697616,276.4232600749784,107729.7985268045,107787.74138840158,-57.94286159707505,0.0,nan,276.4232600749784,3.2732600749783956,270.10117854737786,-3.0488214526221213,263.77909701977785,-9.370902980222127,257.4570154921751,-15.69298450782486,251.13493396457645,-22.01506603542353,244.81285243697616,-28.33714756302382,1.0,1.0,25732.562594343566,25732.562594343566,275.990286063158,2.8402860631580324,275.990286063158,275.990286063158,86892.35008054654,86893.66197782083,-1.311897274281364,0.0,8648.866644398773,8648.866644398773,0.9209225715661278,3408.6516709653547,275.990286063158,2.8402860631580324,1.0,0.002,0.1300015373064906,0.004782390752029212,0.00020051988761871735,0.0017994801135587648,0.10025994380935867,0.10025994380935867,0.0,1.1774821569165983e-12,1.0,1.0000665108363869,0.03302108711460505,0.09209200687108877,0.0,6.118236822534584e-06,7.872871243946886,0.0,1599305.9539887314,265.9434966410791,3.700622431779266e-05,1.0,1286787.5945811158,2588.927237944027,,,,,,,,,,,,,,,,,,,3.0,14237.06486566901,1590.1026065011179,0.3685885261473519,6.175450102142607,2.6293909934430237
2127.0,-30.0974546317424,5.056454496723958,35.04829087476207,30.520874680392467,5.029147240606196,-26.584794444509168,-40.08207366624845,1.5164870533581998,-7.206547318230264,-7.206583620909187,40.09694068545724,35513.70020335264,15464.233485932014,15464.233485932014,50977.93368928465,86902.89442021505,86893.65863702049,15464.233485932014,102357.8921229525,102357.8921229525,102357.8921229525,130320.14142825408,125836.89098382725,4483.2504444268325,0.0,98877.7728600692,47488.752261558504,57098.911776123,27962.24930530157,85061.16108142457,21152.91703480981,1590.107437077407,0.0,0.8748141160830806,2.6576465569707004,0.0014947306463915918,1.0,1.0,-7.174237177087491,325166.6293140645,1558717.2786748342,4.793595462003378,1558717.2786748342,4.793595462003378,0.7564812402555637,0.09209222795604641,3.3916892253566693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916892253566693,1.2846490035927958,1.2849458933040991,2.640168027119536,5594.199237987388,14237.046631737168,6454.474550424127,0.0004764546488927334,29152.957800746393,2972.7743725682467,19292.85636465463,1967.3238429692742,0.661780409950742,0.661780409950742,30642.22810807416,30484.863174865135,1.0064567430817606,0.8,4346.756340577763,4324.433322199387,1.0064567430817606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8669913566434,2034.6934298245008,9.023006781693724,5.056454496723958,-0.795452372732794,5.851906869456752,2.6294500825430633,3.5,0.751271452155161,0.6,0.0002310936721973052,1.0000779494642211,0.00023107565997341573,199.00272482395565,0.0,3.595318132398827e-06,10.189131587218275,0.02160690898504564,7.812641473329148e-05,0.0001529672574640137,0.0005188173989730549,0.09209222795446945,0.09209222795446945,0.09209222795446945,0.0920982043534359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.08519768936,595.5921856196709,0.0,0.09209222795446945,0.09209222795604641,0.09209222795604641,0.368589116607164,0.368589116607164,0.5,9.985310537418178,0.03521455643056015,0.03521455643056015,-2.637534635141492e-11,3.6302678950050904e-05,0.032346443821722914,-2.637534635141492e-11,27962.24930530157,21152.91703480981,0.7564812402555637,0.5993091681465077,0.4175078232162531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074848392952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.94234697082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61765444660443,260.61765444660443,-12.532345553395544,244.8121293505936,276.42317954261586,107731.86738802651,107789.7100347268,-57.84264670025889,0.0,nan,276.42317954261586,3.2731795426158783,270.10096950421024,-3.0490304957897365,263.7787594658073,-9.37124053419268,257.4565494274017,-15.693450572598294,251.1343393889979,-22.01566061100209,244.8121293505936,-28.33787064940637,1.0,1.0,25732.562594343566,25732.562594343566,275.99024242112426,2.8402424211242874,275.99024242112426,275.99024242112426,86892.31097033869,86893.65863702049,-1.347666681802366,0.0,8648.866644398773,8648.866644398773,0.9209228069897794,3408.6476714834525,275.99024242112426,2.8402424211242874,1.0,0.002,0.12999554405694783,0.004782407611582564,0.00020051062561583988,0.001799489374248993,0.10025531280791994,0.10025531280791994,0.0,-1.3516705116289884e-13,1.0,1.0000651520615267,0.03234644384809826,0.09209222795604641,0.0,5.993249415625791e-06,7.712039880739811,0.0,1599305.9010285893,265.9434526817697,3.6302705325397255e-05,1.0,1286787.7416602643,2588.9266458403663,,,,,,,,,,,,,,,,,,,3.0,14237.046631737168,1590.107437077407,0.368589116607164,6.175450102142607,2.6294500825430633
2128.0,-30.09819882988374,5.056334905351265,35.04830425912682,30.520909325592243,5.029109470088871,-26.58546799987063,-40.08272385746238,1.51637863951057,-7.206564942521084,-7.206601073185765,40.09696792044463,35513.18035852584,15464.350976353457,15464.350976353457,50977.5313348793,86902.940191114,86893.80593985518,15464.350976353457,102358.15691620864,102358.15691620864,102358.15691620864,130320.49554947243,125837.15523435216,4483.340315120271,0.0,98878.03175152389,47488.44456893785,57099.54131398448,27962.338633263793,85061.87994724828,21152.980730388026,1590.111952457732,0.0,0.8748139131587517,2.6576448210772674,0.0014947306463915918,1.0,1.0,-7.174419317634204,325166.40396830696,1558718.4553574852,4.793602402754403,1558718.4553574852,4.793602402754403,0.7564811015207646,0.09209244297910288,3.3916814910156026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916814910156026,1.284649547848991,1.2849464145454752,2.640160887998297,5594.184111046154,14237.028417074062,6454.473210519655,0.00047645656489725153,29153.1006120259,2972.7889352659577,19292.8523595905,1967.3234345663911,0.6617770307296931,0.6617770307296931,30642.172207316387,30484.863174865135,1.006454447977698,0.8,4346.748410770164,4324.433322199387,1.006454447977698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8898721023118,2034.6934298245008,9.022954874798575,5.056334905351265,-0.7954862171761432,5.851821122527408,2.6295085896565342,3.5,0.7512881684732955,0.6,0.00023107565997341573,1.0000775217278264,0.00023105774797756485,199.00333987778427,0.0,3.584481634144646e-06,10.158420951165926,0.021610493466679783,7.812066245869568e-05,0.00015295499751472003,0.0005187746340290135,0.09209244291691829,0.09209244291691829,0.09209244291691829,0.09209838436263597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.3575793204,595.5924235749648,0.0,0.09209244291691829,0.09209244297910288,0.09209244297910288,0.3685896938744301,0.3685896938744301,0.5,9.985488781569071,0.034614364192748326,0.034614364192748326,3.4503955248510465e-11,3.613066468233228e-05,0.03218175555156222,3.4503955248510465e-11,27962.338633263793,21152.980730388026,0.7564811015207646,0.5992993731915327,0.4174981834465637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079334920314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.911636334764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6172546054166,260.6172546054166,-12.5327453945834,244.81140884778603,276.4231003630496,107733.93047998905,107791.48979491151,-57.55931492245564,0.0,nan,276.4231003630496,3.2731003630496502,270.1007620599966,-3.0492379400033656,263.7784237569517,-9.371576243048253,257.45608545388154,-15.693914546118435,251.13374715083398,-22.016252849165994,244.81140884778603,-28.33859115221395,1.0,1.0,25732.562594343566,25732.562594343566,275.9902420003087,2.840242000308706,275.9902420003087,275.9902420003087,86892.26606944637,86893.80593985518,-1.5398704088147497,0.0,8648.866644398773,8648.866644398773,0.9209232645363808,3408.6398984706807,275.9902420003087,2.840242000308706,1.0,0.002,0.1299895813153995,0.004782428945261242,0.00020050142126566445,0.0017994985784092893,0.10025071063283222,0.10025071063283222,0.0,-3.250464133963682e-13,1.0,1.0000648203645712,0.032181755517058264,0.09209244297910288,0.0,5.962748547988123e-06,7.672792091991159,0.0,1599305.8799507106,265.9434350574789,3.613063017837703e-05,1.0,1286787.8010016065,2588.926406947097,,,,,,,,,,,,,,,,,,,3.0,14237.028417074062,1590.111952457732,0.3685896938744301,6.175450102142607,2.6295085896565342
2129.0,-30.098942492891737,5.056214051993813,35.04831739477204,30.52091906955468,5.029081538008535,-26.58614008980485,-40.08337376927955,1.5162791349028257,-7.206612975337464,-7.2066483482381125,40.09698751179369,35512.68384469758,15464.502402997776,15464.502402997776,50977.186247695354,86902.9220406972,86893.78625209545,15464.502402997776,102358.28865509323,102358.28865509323,102358.28865509323,130320.71030445168,125837.28181683805,4483.428487613637,0.0,98878.23739605406,47488.17171517837,57100.072978750766,27962.42164935845,85062.49462810921,21153.03767668633,1590.11691040817,0.0,0.874813573956269,2.657640122605842,0.0014947306463915918,1.0,1.0,-7.175190373120358,325165.7935460966,1558719.301798153,4.793614004719053,1558719.301798153,4.793614004719053,0.7564808921752186,0.092092659745317,3.3916758824293836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916758824293836,1.2846500502289904,1.284946894029724,2.6401554896797097,5594.172672656848,14237.010259816905,6454.470379163044,0.0004764576686128467,29153.209452676158,2972.8000339235273,19292.84389647611,1967.322571568896,0.6617742697521456,0.6617742697521456,30642.13167065782,30484.863174865135,1.0064527836744426,0.8,4346.742660438399,4324.433322199387,1.0064527836744426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9125598398916,2034.6934298245008,9.022923785821616,5.056214051993813,-0.795535265985774,5.8517493179795865,2.629566603753645,3.5,0.7513047439296129,0.6,0.00023105774797756485,1.0000774664541225,0.0002310398501396135,199.00395449269791,0.0,3.564546998201803e-06,10.10192619290391,0.021614058013677984,7.811491304724349e-05,0.00015294283493032137,0.0005187325246235493,0.09209265973742027,0.09209265973742027,0.09209265973742027,0.09209847299184457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.61155315477,595.59266714113,0.0,0.09209265973742027,0.092092659745317,0.092092659745317,0.36859026864895333,0.36859026864895333,0.5,9.985663177174054,0.034000341499847764,0.034000341499847764,4.0188297134591267e-11,3.537290064059562e-05,0.03145797511774617,4.0188297134591267e-11,27962.42164935845,21153.03767668633,0.7564808921752186,0.5992909856519745,0.41748932946250894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837968284444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.8551415765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6168573176228,260.6168573176228,-12.53314268237716,244.81069064066997,276.42302399457793,107736.13176591614,107793.32350661866,-57.191740702475855,0.0,nan,276.42302399457793,3.2730239945779545,270.1005573237952,-3.0494426762047624,263.7780906530215,-9.371909346978498,257.4556239822248,-15.694376017775198,251.1331573114475,-22.016842688552487,244.81069064066997,-28.339309359330002,1.0,1.0,25732.562594343566,25732.562594343566,275.9901924489165,2.8401924489165253,275.9901924489165,275.9901924489165,86892.33982093827,86893.78625209545,-1.4464311571791768,0.0,8648.866644398773,8648.866644398773,0.9209235963276516,3408.6342618415306,275.9901924489165,2.8401924489165253,1.0,0.002,0.1299837526586451,0.004782444415732149,0.00020049241149030234,0.0017995075875079408,0.10024620574515117,0.10024620574515117,0.0,-1.0017568372044927e-12,1.0,1.0000633626191489,0.031457975077557876,0.092092659745317,0.0,5.828655503682328e-06,7.500243735309095,0.0,1599305.8220983802,265.9433870246625,3.537286045229848e-05,1.0,1286787.9617470477,2588.92575982669,,,,,,,,,,,,,,,,,,,3.0,14237.010259816905,1590.11691040817,0.36859026864895333,6.175450102142607,2.629566603753645
2130.0,-30.099683820341202,5.056091939998844,35.048330339701735,30.520890291687124,5.029025566298075,-26.586812881674938,-40.084023820795096,1.5161546276276385,-7.206663809597046,-7.206698512466018,40.09700828050121,35512.20877859984,15464.653439575759,15464.653439575759,50976.86221817559,86902.89901883002,86893.78430809396,15464.653439575759,102358.43774766973,102358.43774766973,102358.43774766973,130320.94909456864,125837.4340154702,4483.515079098443,0.0,98878.43206220714,47487.91378288055,57100.575865918436,27962.511346898922,85063.08721281737,21153.099217907176,1590.1222556889586,0.0,0.8748132141003173,2.657635135268149,0.0014947306463915918,1.0,1.0,-7.175878501285979,325165.14581919246,1558720.199106423,4.793626313113973,1558720.199106423,4.793626313113973,0.7564806663995536,0.09209287585714601,3.3916714765848828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916714765848828,1.2846506695209619,1.2849474904711287,2.640150787333973,5594.162708950497,14236.99208847365,6454.46693616533,0.000476458444649914,29153.304718583506,2972.809748342554,19292.83360512554,1967.3215221431926,0.661771754226803,0.661771754226803,30642.099826934653,30484.863174865135,1.006451476275205,0.8,4346.738143243856,4324.433322199387,1.006451476275205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9350205510843,2034.6934298245008,9.02289366524723,5.056091939998844,-0.7955867197116575,5.851678659710502,2.6296240378330658,3.5,0.7513211536665902,0.6,0.0002310398501396135,1.00007722362237,0.00023102200978317083,199.00456718068034,0.0,3.5617405291851217e-06,10.093972659710635,0.02161761975420717,7.810916279128102e-05,0.0001529306873483325,0.00051869065017386,0.09209287585333387,0.09209287585333387,0.09209287585333387,0.09209857186897583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.8881708567,595.5929034012512,0.0,0.09209287585333387,0.09209287585714601,0.09209287585714601,0.3685908296902035,0.3685908296902035,0.5,9.985834056845947,0.03338258508932768,0.03338258508932768,2.893330020015128e-11,3.47028689589024e-05,0.030820011180026086,2.893330020015128e-11,27962.511346898922,21153.099217907176,0.7564806663995536,0.5992830014579387,0.4174808361910574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088255554302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.84718804331,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61645978223254,260.61645978223254,-12.533540217767438,244.80997446036392,276.4229451041032,107738.0764678046,107795.30385154579,-57.227383741201606,0.0,nan,276.4229451041032,3.2729451041032007,270.1003509753548,-3.0496490246451913,263.77775684661356,-9.372243153386421,257.45516271785186,-15.694837282148114,251.132568589108,-22.017431410891987,244.80997446036392,-28.34002553963606,1.0,1.0,25732.562594343566,25732.562594343566,275.9901420599191,2.840142059919117,275.9901420599191,275.9901420599191,86892.31937778299,86893.78430809396,-1.4649303109763423,0.0,8648.866644398773,8648.866644398773,0.9209238569672369,3408.6298339678074,275.9901420599191,2.840142059919117,1.0,0.002,0.12997804219592243,0.004782458890371576,0.00020048358283800247,0.0017995164167614395,0.10024179141900123,0.10024179141900123,0.0,-4.005580589439006e-13,1.0,1.0000620777068052,0.030820011151092785,0.09209287585714601,0.0,5.7104622046894445e-06,7.348154995035308,0.0,1599305.7610578884,265.94333619040293,3.47028400256022e-05,1.0,1286788.1323163274,2588.925073158247,,,,,,,,,,,,,,,,,,,3.0,14236.99208847365,1590.1222556889586,0.3685908296902035,6.175450102142607,2.6296240378330658
