time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2131.0,-30.10042282883288,5.055968666192487,35.04834297596441,30.520884633902483,5.028971083029702,-26.587483437648462,-40.08467348814008,1.516031691837506,-7.206708684107468,-7.206742568456298,40.097025264591885,35511.72580462712,15464.792856939086,15464.792856939086,50976.51866156621,86902.91267646386,86893.74767679222,15464.792856939086,102358.54053373131,102358.54053373131,102358.54053373131,130321.12094616989,125837.52183120413,4483.599114965761,0.0,98878.65801980677,47487.642558485975,57101.128290356435,27962.58041243857,85063.708702795,21153.146401620386,1590.1264669463842,0.0,0.8748129029394084,2.6576307581821124,0.0014947306463915918,1.0,1.0,-7.1766993732838955,325164.5769631204,1558720.9329010467,4.793636955964716,1558720.9329010467,4.793636955964716,0.7564804853349962,0.09209307973974896,3.391665624774164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391665624774164,1.2846512813447564,1.2849480795164563,2.640144974769972,5594.1503928248685,14236.973939130648,6454.464468644175,0.0004764597433185381,29153.421639667282,2972.8216709750304,19292.82622953968,1967.3207700427447,0.6617688471698674,0.6617688471698674,30642.05753231965,30484.863174865135,1.006449739797018,0.8,4346.732143537004,4324.433322199387,1.006449739797018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.95725381419,2034.6934298245008,9.022857963653522,5.055968666192487,-0.7956362349275015,5.851604901119988,2.6296808908012403,3.5,0.751337397371783,0.6,0.00023102200978317083,1.0000769825156353,0.00023100422649669275,199.00517795542032,0.0,3.550312412225962e-06,10.061585376248376,0.021621170066619396,7.810341632462782e-05,0.000152918593458543,0.0005186487368221557,0.09209307973504254,0.09209307973504254,0.09209307973504254,0.09209863133771559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.1673748814,595.5931386344411,0.0,0.09209307973504254,0.09209307973974896,0.09209307973974896,0.36859137829514677,0.36859137829514677,0.5,9.986000603991199,0.032730786248521326,0.032730786248521326,-8.412825991399586e-12,3.38843488520979e-05,0.03004319517242493,-8.412825991399586e-12,27962.58041243857,21153.146401620386,0.7564804853349962,0.5992745841787078,0.41747210821364394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927003030581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.81480075985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61606239039054,260.61606239039054,-12.533937609609438,244.80926035243584,276.4228644283465,107740.00082521184,107797.20754456562,-57.20671935380096,0.0,nan,276.4228644283465,3.2728644283465087,270.10014361316513,-3.049856386834847,263.77742279798645,-9.372577202013531,257.45470198279435,-15.69529801720563,251.13198116761515,-22.018018832384826,244.80926035243584,-28.340739647564135,1.0,1.0,25732.562594343566,25732.562594343566,275.99009376854127,2.840093768541294,275.99009376854127,275.99009376854127,86892.33595195862,86893.74767679222,-1.4117248335969634,0.0,8648.866644398773,8648.866644398773,0.9209242031465629,3408.623952898035,275.99009376854127,2.840093768541294,1.0,0.002,0.12997247565450568,0.00478247386123864,0.0002004749786852863,0.001799525020850848,0.10023748934264314,0.10023748934264314,0.0,-4.638659248379362e-13,1.0,1.000060513139156,0.030043195180837756,0.09209307973974896,0.0,5.56654083046085e-06,7.162959512559087,0.0,1599305.706853627,265.9432913158925,3.388435726492389e-05,1.0,1286788.2821163228,2588.924470101875,,,,,,,,,,,,,,,,,,,3.0,14236.973939130648,1590.1264669463842,0.36859137829514677,6.175450102142607,2.6296808908012403
2132.0,-30.101161837821124,5.055844265159088,35.048355326201644,30.520837380923354,5.028917949833206,-26.588153859055232,-40.08531934870405,1.5159099710565247,-7.206753207765871,-7.206786313894643,40.09704228461533,35511.25899823502,15464.928124211196,15464.928124211196,50976.187122446216,86902.85210945702,86893.71808212994,15464.928124211196,102358.64620634113,102358.64620634113,102358.64620634113,130321.29673102585,125837.61560989654,4483.681121129303,0.0,98878.82016607819,47487.3984531779,57101.57968100032,27962.65052468473,85064.23020568505,21153.194332626306,1590.1307256341001,0.0,0.8748125933670543,2.6576264115219685,0.0014947306463915918,1.0,1.0,-7.177479235546457,325164.01211899956,1558721.6682493659,4.793647544485716,1558721.6682493659,4.793647544485716,0.756480302679204,0.09209327909309438,3.3916625915496668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916625915496668,1.284651887368492,1.2849486628336821,2.6401413681781296,5594.142750889533,14236.955811533187,6454.460090011249,0.0004764600086331139,29153.495519405424,2972.82920461171,19292.81314151285,1967.3194354354289,0.6617667212040143,0.6617667212040143,30642.035609345363,30484.863174865135,1.0064488397118259,0.8,4346.729033651288,4324.433322199387,1.0064488397118259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9792702373536,2034.6934298245008,9.0228209831672,5.055844265159088,-0.7956865429984372,5.851530808157525,2.6297371897696538,3.5,0.7513534827913296,0.6,0.00023100422649669275,1.0000769830335863,0.00023098644445948097,199.00578873388187,0.0,3.538966090201436e-06,10.02942989963087,0.021624709032709598,7.809770391731095e-05,0.0001529065225793818,0.0005186073326364337,0.09209327909318904,0.09209327909318904,0.09209327909318904,0.09209869477433275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.46640524594,595.5933674218318,0.0,0.09209327909318904,0.09209327909309438,0.09209327909309438,0.36859191115614676,0.36859191115614676,0.5,9.986163074734126,0.032062010101640226,0.032062010101640226,5.496758603840135e-11,3.3106128796589473e-05,0.02930707834821078,5.496758603840135e-11,27962.65052468473,21153.194332626306,0.756480302679204,0.5992670126936546,0.41746406112615025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971311740005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.78264528323,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6156652386842,260.6156652386842,-12.53433476131579,244.8085479522773,276.42278252509277,107742.02583188862,107799.19798229283,-57.17215040419643,0.0,nan,276.42278252509277,3.2727825250927935,270.09993561052863,-3.050064389471345,263.7770886959707,-9.372911304029287,257.45424178139797,-15.695758218602009,251.13139486683778,-22.018605133162197,244.8085479522773,-28.34145204772267,1.0,1.0,25732.562594343566,25732.562594343566,275.99004660130635,2.840046601306369,275.99004660130635,275.99004660130635,86892.27490409873,86893.71808212994,-1.4431780312152114,0.0,8648.866644398773,8648.866644398773,0.9209243825848468,3408.620904507415,275.99004660130635,2.840046601306369,1.0,0.002,0.12996704549534566,0.004782488330079306,0.00020046658502332246,0.0017995334151154293,0.10023329251166123,0.10023329251166123,0.0,1.3875185722600492e-13,1.0,1.0000590305372883,0.029307078293243194,0.09209327909309438,0.0,5.430159592347553e-06,6.987466541156267,0.0,1599305.6531207904,265.9432467922341,3.3106073829003435e-05,1.0,1286788.4308599967,2588.923871298183,,,,,,,,,,,,,,,,,,,3.0,14236.955811533187,1590.1307256341001,0.36859191115614676,6.175450102142607,2.6297371897696538
2133.0,-30.101896277045228,5.055718766419755,35.04836740857892,30.520849918853514,5.028865588393405,-26.588820090500775,-40.08596458062527,1.5157894018436855,-7.206797812756122,-7.206830172571199,40.09705925669731,35510.76591488658,15465.05984886963,15465.05984886963,50975.825763756206,86902.89294619476,86893.69345988016,15465.05984886963,102358.75330874979,102358.75330874979,102358.75330874979,130321.47469080045,125837.7134952705,4483.761195529944,0.0,98879.06866718002,47487.11196196632,57102.174116904105,27962.721382050666,85064.89549895478,21153.2427702287,1590.1350265173141,0.0,0.8748122833493648,2.65762205316326,0.0014947306463915918,1.0,1.0,-7.178226598466665,325163.4458117673,1558722.40152652,4.793658148243525,1558722.40152652,4.793658148243525,0.7564801179833309,0.09209347427770627,3.3916556632686445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916556632686445,1.2846524880041332,1.2849492407631524,2.6401347406706086,5594.128707996375,14236.937659292162,6454.458330614103,0.000476461689412718,29153.628340881507,2972.8427486329692,19292.807882557037,1967.3188991711786,0.6617635258628563,0.6617635258628563,30641.985534393287,30484.863174865135,1.0064467837996565,0.8,4346.7219302639405,4324.433322199387,1.0064467837996565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.001073148805,2034.6934298245008,9.022783060723903,5.055718766419755,-0.7957378253215426,5.8514565917412975,2.629792943234899,3.5,0.7513694123528284,0.6,0.00023098644445948097,1.0000765074420832,0.0002309687736294095,199.00639573879099,0.0,3.5387283406267523e-06,10.028756117336217,0.021628247761050226,7.809199745581611e-05,0.00015289444700366487,0.0005185653170623076,0.09209347427515505,0.09209347427515505,0.09209347427515505,0.09209876020169606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.7839743204,595.5935901780482,0.0,0.09209347427515505,0.09209347427770627,0.09209347427770627,0.3685924292588778,0.3685924292588778,0.5,9.986321652029558,0.03138632935923624,0.03138632935923624,-1.6711965145077556e-11,3.2359815065774455e-05,0.028603574104522522,-1.6711965145077556e-11,27962.721382050666,21153.2427702287,0.7564801179833309,0.5992580777858307,0.4174549995811482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521015620737538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.78197150094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61526876904594,260.61526876904594,-12.534731230954037,244.80783774572274,276.42269979237045,107743.94722423573,107801.02118722965,-57.073962993922706,0.0,nan,276.42269979237045,3.2726997923704744,270.0997273830396,-3.050272616960399,263.7767549737153,-9.373245026284678,257.4537825643776,-15.696217435622373,251.13081015504986,-22.01918984495012,244.80783774572274,-28.34216225427724,1.0,1.0,25732.562594343566,25732.562594343566,275.98999989575395,2.8399998957539765,275.98999989575395,275.98999989575395,86892.32204731819,86893.69345988016,-1.3714125619735569,0.0,8648.866644398773,8648.866644398773,0.9209247924450061,3408.613941584988,275.98999989575395,2.8399998957539765,1.0,0.002,0.12996174567466184,0.004782502241727273,0.00020045839235580435,0.0017995416073908457,0.10022919617790217,0.10022919617790217,0.0,-2.5334985845337776e-13,1.0,1.0000576136153063,0.028603574121234487,0.09209347427770627,0.0,5.299820269005101e-06,6.819748198150667,0.0,1599305.5993369503,265.94320218724386,3.23598317777396e-05,1.0,1286788.579989127,2588.923270942942,,,,,,,,,,,,,,,,,,,3.0,14236.937659292162,1590.1350265173141,0.3685924292588778,6.175450102142607,2.629792943234899
2134.0,-30.102630531917125,5.055592245389891,35.04837928620134,30.52084530880677,5.028816035837918,-26.589485875146256,-40.08660970777271,1.5156713790480618,-7.206837934915768,-7.206869678936236,40.09707751379936,35510.286436871036,15465.182523777816,15465.182523777816,50975.468960648854,86902.8982986406,86893.70156467678,15465.182523777816,102358.8840884546,102358.8840884546,102358.8840884546,130321.67891608924,125837.83926504548,4483.839651043765,0.0,98879.28706727088,47486.84547652111,57102.71287861085,27962.79482763464,85065.5077062455,21153.293366776517,1590.1393466349207,0.0,0.8748119925616278,2.6576181265934964,0.0014947306463915918,1.0,1.0,-7.1788449749562915,325162.9357038752,1558723.1903227402,4.793668094269711,1558723.1903227402,4.793668094269711,0.7564799404768892,0.09209366537951419,3.3916500056891308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916500056891308,1.2846530765007056,1.2849498066935985,2.6401291272564573,5594.1168138453795,14236.919573965111,6454.455716271337,0.00047646289962643333,29153.741365238577,2972.8542739099057,19292.80006811156,1967.3181023195036,0.6617606922696825,0.6617606922696825,30641.944643568095,30484.863174865135,1.0064451049580314,0.8,4346.716129691834,4324.433322199387,1.0064451049580314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0226653018456,2034.6934298245008,9.022740968862475,5.055592245389891,-0.7957879071376537,5.851380152527545,2.629848158223799,3.5,0.7513851880639425,0.6,0.0002309687736294095,1.0000764886974602,0.00023095110847994485,199.0070025946045,0.0,3.5166082022367743e-06,9.966067645139018,0.021631764369252463,7.808629230634028e-05,0.0001528824813230692,0.0005185238686491561,0.09209366537553919,0.09209366537553919,0.09209366537553919,0.09209884373020089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.1233171933,595.5938059164845,0.0,0.09209366537553919,0.09209366537951419,0.09209366537951419,0.36859293329807885,0.36859293329807885,0.5,9.98647700184177,0.030728422030790625,0.030728422030790625,1.4097167877480388e-11,3.174402047534386e-05,0.028024703979951937,1.4097167877480388e-11,27962.79482763464,21153.293366776517,0.7564799404768892,0.5992495705389911,0.4174463586286675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059656000208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.71928302874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6148731295743,260.6148731295743,-12.5351268704257,244.80712939131178,276.42261686783775,107745.92769767191,107802.88215339946,-56.95445572756563,0.0,nan,276.42261686783775,3.272616867837769,270.09951937253163,-3.050480627468346,263.7764218772272,-9.373578122772756,257.45332438192025,-15.696675618079723,251.13022688661695,-22.019773113383025,244.80712939131178,-28.3428706086882,1.0,1.0,25732.562594343566,25732.562594343566,275.9899613264824,2.8399613264824097,275.9899613264824,275.9899613264824,86892.31528267617,86893.70156467678,-1.386282000617939,0.0,8648.866644398773,8648.866644398773,0.9209251271332386,3408.6082557175764,275.9899613264824,2.8399613264824097,1.0,0.002,0.12995655310080942,0.0047825164895704455,0.0002004503668982359,0.001799549632680293,0.10022518344911795,0.10022518344911795,0.0,-4.21471017808539e-13,1.0,1.000056447713281,0.02802470396585477,0.09209366537951419,0.0,5.19257331815432e-06,6.68174474407541,0.0,1599305.5510365302,265.9431620650842,3.174400637817598e-05,1.0,1286788.7143190904,2588.922730165504,,,,,,,,,,,,,,,,,,,3.0,14236.919573965111,1590.1393466349207,0.36859293329807885,6.175450102142607,2.629848158223799
2135.0,-30.10336049384432,5.055464676163239,35.04839092553927,30.520827217865758,5.028768334278782,-26.59014761103187,-40.08724669748915,1.5155554514602791,-7.206883381701971,-7.206914429657372,40.09709439398445,35509.804592271095,15465.308307427738,15465.308307427738,50975.112899698834,86902.8772472833,86893.68431475663,15465.308307427738,102358.99262218436,102358.99262218436,102358.99262218436,130321.86022392075,125837.94385900536,4483.916364915398,0.0,98879.48176548834,47486.578373906166,57103.22599064685,27962.867601736383,85066.09359238323,21153.34307772629,1590.1437680962208,0.0,0.8748116779354371,2.6576136787608307,0.0014947306463915918,1.0,1.0,-7.179542163241479,325162.3578804044,1558723.9196293594,4.793678855664659,1558723.9196293594,4.793678855664659,0.7564797494664943,0.09209385365862043,3.3916453492168213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916453492168213,1.2846536551864427,1.2849503628182206,2.6401243132917327,5594.106613631789,14236.901467849942,6454.452397449076,0.00047646373308272755,29153.83879635912,2972.8642091192323,19292.790147929725,1967.3170907424785,0.6617581404181705,0.6617581404181705,30641.91098835341,30484.863174865135,1.0064437231869894,0.8,4346.71135552798,4324.433322199387,1.0064437231869894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0440548828906,2034.6934298245008,9.02270175808543,5.055464676163239,-0.7958413680698095,5.8513060442330485,2.6299028556571566,3.5,0.7514008159020448,0.6,0.00023095110847994485,1.000076041932648,0.00023093354784665336,199.0076059055736,0.0,3.5154884453432423e-06,9.962894254102748,0.021635279857697805,7.808065949790657e-05,0.00015287044898203828,0.0005184823473226175,0.0920938536550556,0.0920938536550556,0.0920938536550556,0.09209891255366817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.47327799717,595.5940181343393,0.0,0.0920938536550556,0.09209385365862043,0.09209385365862043,0.36859342590686905,0.36859342590686905,0.5,9.986628768163218,0.030073522964016774,0.030073522964016774,-2.7398527890909463e-11,3.1047955417307094e-05,0.027372266415909507,-2.7398527890909463e-11,27962.867601736383,21153.34307772629,0.7564797494664943,0.599241257556267,0.417437819143615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103680464607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.7161096377,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6144787278732,260.6144787278732,-12.5355212721268,244.80642331063035,276.4225341451165,107747.9618231459,107804.7380953679,-56.776272221990034,0.0,nan,276.4225341451165,3.2725341451165377,270.09931197821896,-3.0506880217810135,263.776089811321,-9.373910188678963,257.4528676444241,-15.697132355575889,251.129645477528,-22.02035452247199,244.80642331063035,-28.343576689369627,1.0,1.0,25732.562594343566,25732.562594343566,275.9899145812895,2.83991458128952,275.9899145812895,275.9899145812895,86892.31192495515,86893.68431475663,-1.372389801472309,0.0,8648.866644398773,8648.866644398773,0.9209254025982514,3408.6035759629053,275.9899145812895,2.83991458128952,1.0,0.002,0.12995148140594304,0.004782529308341817,0.00020044252573812136,0.0017995574739305424,0.10022126286906068,0.10022126286906068,0.0,-3.313360870393911e-13,1.0,1.000055133636148,0.027372266443308035,0.09209385365862043,0.0,5.0716946272469865e-06,6.526200180533879,0.0,1599305.4963282726,265.943116618298,3.1047982815834985e-05,1.0,1286788.8664811875,2588.9221176007195,,,,,,,,,,,,,,,,,,,3.0,14236.901467849942,1590.1437680962208,0.36859342590686905,6.175450102142607,2.6299028556571566
2136.0,-30.1040883879446,5.05533608060958,35.04840234221927,30.520801932457857,5.028715814329503,-26.590807967715257,-40.08788721458984,1.5154353940932963,-7.206929509696124,-7.206959888641709,40.097111248456784,35509.345316007944,15465.43146665955,15465.43146665955,50974.7767826675,86902.85448932763,86893.67083123501,15465.43146665955,102359.10229789455,102359.10229789455,102359.10229789455,130322.04359415353,125838.05221330086,4483.99138085266,0.0,98879.67331266744,47486.33291127158,57103.71155710651,27962.941296258974,85066.65285336548,21153.39338658573,1590.1482529970285,0.0,0.874811359467246,2.6576091600621625,0.0014947306463915918,1.0,1.0,-7.180213010757882,325161.77091424365,1558724.6478276968,4.79368974847534,1558724.6478276968,4.79368974847534,0.7564795549392274,0.09209403859779336,3.3916409480006267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916409480006267,1.2846542529725065,1.2849509381818343,2.6401196587742217,5594.096751267709,14236.883423261605,6454.448965353489,0.00047646449655182566,29153.933104551365,2972.8738258784974,19292.77988916634,1967.3160446397437,0.6617556478564619,0.6617556478564619,30641.879178024566,30484.863174865135,1.006442417161165,0.8,4346.706843070592,4324.433322199387,1.006442417161165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0652381746604,2034.6934298245008,9.022662103064976,5.05533608060958,-0.7958960381381992,5.851232118747779,2.6299570260160996,3.5,0.7514162931474571,0.6,0.00023093354784665336,1.0000758269668308,0.00023091603818388526,199.00820751070805,0.0,3.4946995895264342e-06,9.903978636717914,0.02163877455728733,7.807499587610411e-05,0.00015285855197054926,0.0005184413241153968,0.09209403859828053,0.09209403859828053,0.09209403859828053,0.09209898219019573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.8397859068,595.5942249697989,0.0,0.09209403859828053,0.09209403859779336,0.09209403859779336,0.3685939056270897,0.3685939056270897,0.5,9.986777076435374,0.02942478452297337,0.02942478452297337,5.525180313270539e-11,3.0378945609754737e-05,0.026746877883851994,5.525180313270539e-11,27962.941296258974,21153.39338658573,0.7564795549392274,0.5992333666934774,0.41742967572989553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147447785365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.65719402032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6140850888408,260.6140850888408,-12.535914911159182,244.8057194036367,276.42245077404516,107749.94873256683,107806.61521452661,-56.66648195978441,0.0,nan,276.42245077404516,3.2724507740451827,270.09910449996346,-3.0508955000365177,263.775758225881,-9.374241774118957,257.4524119517996,-15.697588048200373,251.1290656777187,-22.020934322281278,244.8057194036367,-28.34428059636329,1.0,1.0,25732.562594343566,25732.562594343566,275.98986756331226,2.839867563312282,275.98986756331226,275.98986756331226,86892.29195411528,86893.67083123501,-1.3788771197287133,0.0,8648.866644398773,8648.866644398773,0.9209256629627773,3408.59915274063,275.98986756331226,2.839867563312282,1.0,0.002,0.1299465255792041,0.00478254152722752,0.00020043486300856458,0.0017995651372341704,0.10021743150428229,0.10021743150428229,0.0,2.427350855038757e-13,1.0,1.0000538740342362,0.02674687782860019,0.09209403859779336,0.0,4.955827109588935e-06,6.377103914846309,0.0,1599305.4408526337,265.94307049030385,3.0378890357951605e-05,1.0,1286789.0210510718,2588.921495343043,,,,,,,,,,,,,,,,,,,3.0,14236.883423261605,1590.1482529970285,0.3685939056270897,6.175450102142607,2.6299570260160996
2137.0,-30.104814006217367,5.055206504567763,35.04841352909075,30.52077064001935,5.028664047944959,-26.591466200803445,-40.08852361058814,1.515316242518331,-7.206974001242486,-7.207003713260021,40.09712745129675,35508.88466136335,15465.549125166908,15465.549125166908,50974.43378653026,86902.8200577541,86893.65683530344,15465.549125166908,102359.20596047034,102359.20596047034,102359.20596047034,130322.21745822247,125838.15285611761,4484.064602104854,0.0,98879.85424856363,47486.087084475505,57104.18573787569,27963.01149775213,85067.19723562783,21153.44129645352,1590.1525334911305,0.0,0.8748110526249014,2.6576048040908975,0.0014947306463915918,1.0,1.0,-7.180878363227407,325161.2050494673,1558725.3478688828,4.793700243643,1558725.3478688828,4.793700243643,0.7564793691178071,0.0920942182550484,3.3916369944217895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916369944217895,1.284654846417314,1.284951509268651,2.6401153616323434,5594.087646139712,14236.865395766668,6454.445229279713,0.0004764650936673621,29154.020436500396,2972.882731258931,19292.768721791806,1967.3149058844567,0.6617532824953896,0.6617532824953896,30641.850603042472,30484.863174865135,1.0064412439681583,0.8,4346.702789563642,4324.433322199387,1.0064412439681583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0862170789744,2034.6934298245008,9.022620315751803,5.055206504567763,-0.7959507724501229,5.851157277017886,2.6300106741510176,3.5,0.751431621186005,0.6,0.00023091603818388526,1.0000755903281293,0.00023089858448411952,199.00880723806645,0.0,3.4845666015954687e-06,9.875261748921558,0.021642259123888927,7.806936907032907e-05,0.0001528466691135562,0.0005184004174396835,0.09209421825848288,0.09209421825848288,0.09209421825848288,0.09209904685011994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.21977139916,595.5944273903373,0.0,0.09209421825848288,0.0920942182550484,0.0920942182550484,0.36859437292757297,0.36859437292757297,0.5,9.986921935532225,0.028780891406142928,0.028780891406142928,-4.558842192636803e-11,2.97120175218879e-05,0.026125350032600636,-4.558842192636803e-11,27963.01149775213,21153.44129645352,0.7564793691178071,0.5992254998755402,0.4174215892291268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191091373595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.62847713252,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6136923492081,260.6136923492081,-12.536307650791855,244.8050176750644,276.4223670233521,107751.9550335303,107808.49204183604,-56.53700830570808,0.0,nan,276.4223670233521,3.2723670233521034,270.098897153695,-3.051102846304957,263.77542728403694,-9.37457271596304,257.45195741437846,-15.698042585621522,251.1284875447219,-22.02151245527807,244.8050176750644,-28.344982324935586,1.0,1.0,25732.562594343566,25732.562594343566,275.9898221204552,2.83982212045521,275.9898221204552,275.9898221204552,86892.25715190949,86893.65683530344,-1.3996833939454518,0.0,8648.866644398773,8648.866644398773,0.9209258968460843,3408.5951793938984,275.9898221204552,2.83982212045521,1.0,0.002,0.12994168490593289,0.004782553564737036,0.00020042737856856464,0.0017995726221067493,0.10021368928428231,0.10021368928428231,0.0,6.753139714099632e-13,1.0,1.0000526222062396,0.026125350078189058,0.0920942182550484,0.0,4.840674361188452e-06,6.22892734378547,0.0,1599305.387314765,265.9430259987575,2.9712063110309828e-05,1.0,1286789.1700643508,2588.920895454999,,,,,,,,,,,,,,,,,,,3.0,14236.865395766668,1590.1525334911305,0.36859437292757297,6.175450102142607,2.6300106741510176
2138.0,-30.105536948915553,5.0550760156118635,35.0484245405086,30.520786984730535,5.0286152600219385,-26.59212172802188,-40.089155815634854,1.515200039099206,-7.207014568209843,-7.207043727732033,40.09714476279915,35508.38769697164,15465.658674914814,15465.658674914814,50974.04637188645,86902.86125186285,86893.67130903067,15465.658674914814,102359.32998394548,102359.32998394548,102359.32998394548,130322.41397765791,125838.27759099929,4484.136386658612,0.0,98880.10032422573,47485.79436927373,57104.78439439111,27963.083993712422,85067.86838810352,21153.491114677858,1590.156832624181,0.0,0.8748107626804926,2.6576008261243094,0.0014947306463915918,1.0,1.0,-7.181432077865281,325160.68838393036,1558726.0958123049,4.793710160841627,1558726.0958123049,4.793710160841627,0.7564791894711713,0.09209439429129104,3.391630042064303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391630042064303,1.2846554259580654,1.284952066520077,2.6401087587630014,5594.073655451899,14236.847389601005,6454.443508963135,0.00047646677429885847,29154.152751885264,2972.8962236732486,19292.763579650433,1967.3143815319638,0.6617501027671902,0.6617501027671902,30641.80035399909,30484.863174865135,1.00643918091149,0.8,4346.695661480555,4324.433322199387,1.00643918091149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1069963392856,2034.6934298245008,9.022574849728684,5.0550760156118635,-0.7960044897944938,5.851080505406357,2.6300638121794186,3.5,0.751446803479834,0.6,0.00023089858448411952,1.0000753120402022,0.00023088119635017806,199.00940475722325,0.0,3.4734399722715594e-06,9.843728881417599,0.021645732563861198,7.806377969079572e-05,0.0001528348047933238,0.0005183591154100703,0.0920943942902734,0.0920943942902734,0.0920943942902734,0.09209912746744284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.6189242733,595.5946236320664,0.0,0.0920943942902734,0.09209439429129104,0.09209439429129104,0.3685948278109654,0.3685948278109654,0.5,9.987063930879206,0.028161646246701366,0.028161646246701366,5.286437954055145e-12,2.9159522171084973e-05,0.025611649866732478,5.286437954055145e-12,27963.083993712422,21153.491114677858,0.7564791894711713,0.5992162180357985,0.41741245395937737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123459875561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.59694426502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6133008594483,260.6133008594483,-12.536699140551661,244.8043182180561,276.42228350084065,107753.89218765729,107810.24926927748,-56.35708162019195,0.0,nan,276.42228350084065,3.272283500840672,270.09869044428586,-3.0513095557141128,263.7750973877305,-9.374902612269466,257.4515043311655,-15.698495668834482,251.12791127461125,-22.022088725388727,244.8043182180561,-28.34568178194388,1.0,1.0,25732.562594343566,25732.562594343566,275.9897837794657,2.8397837794657335,275.9897837794657,275.9897837794657,86892.28950291232,86893.67130903067,-1.3818061183555983,0.0,8648.866644398773,8648.866644398773,0.9209263081288797,3408.5881922746244,275.9897837794657,2.8397837794657335,1.0,0.002,0.12993693940572973,0.004782565887851877,0.00020042004249250234,0.0017995799575096796,0.10021002124625117,0.10021002124625117,0.0,2.181848451909829e-15,1.0,1.0000515875515057,0.02561164986144604,0.09209439429129104,0.0,4.745500217353361e-06,6.106458931888908,0.0,1599305.3385776137,265.94298543179013,2.915951688464702e-05,1.0,1286789.3061217843,2588.92034772394,,,,,,,,,,,,,,,,,,,3.0,14236.847389601005,1590.156832624181,0.3685948278109654,6.175450102142607,2.6300638121794186
2139.0,-30.10625829012453,5.054944582101337,35.048435339050066,30.520762886758916,5.028567441813299,-26.59277571692868,-40.089787741284795,1.515084868612144,-7.207060822848007,-7.207089340523083,40.097160643647165,35507.92433137597,15465.772021393344,15465.772021393344,50973.696352769315,86902.83115745572,86893.65848298754,15465.772021393344,102359.43050438089,102359.43050438089,102359.43050438089,130322.5862935898,125838.379700506,4484.2065930838,0.0,98880.28455504484,47485.54494592353,57105.26623235701,27963.15578920892,85068.42202156593,21153.540002623755,1590.1612400539318,0.0,0.8748104471362823,2.657596291763971,0.0014947306463915918,1.0,1.0,-7.182072922809539,325160.0994329421,1558726.781944315,4.793720953655237,1558726.781944315,4.793720953655237,0.7564789955069013,0.09209456797023582,3.3916258247322952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916258247322952,1.2846560005327288,1.2849526188884823,2.640104295099883,5594.064197485376,14236.829412848743,6454.439938863038,0.00047646745350696793,29154.243323067505,2972.9054593635447,19292.75290838233,1967.313293365454,0.66174768093252,0.66174768093252,30641.76987268836,30484.863174865135,1.0064379294518324,0.8,4346.691337551166,4324.433322199387,1.0064379294518324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1275832926774,2034.6934298245008,9.022532612003742,5.054944582101337,-0.7960616842525008,5.851006266353838,2.630116458852002,3.5,0.7514618453862862,0.6,0.00023088119635017806,1.0000751456446646,0.00023086384793749506,199.0100009558922,0.0,3.460402185528877e-06,9.806779793788838,0.021649192966046726,7.805819315115625e-05,0.00015282300319902181,0.0005183184442629485,0.09209456796176736,0.09209456796176736,0.09209456796176736,0.09209919237930381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.02689936996,595.5948169345586,0.0,0.09209456796176736,0.09209456797023582,0.09209456797023582,0.36859527259169506,0.36859527259169506,0.5,9.987202661303204,0.027549247188687787,0.027549247188687787,-9.15179043659009e-12,2.851767510492209e-05,0.02501641771357299,-9.15179043659009e-12,27963.15578920892,21153.540002623755,0.7564789955069013,0.5992082037191995,0.4174042904237046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277945960418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.55999517739,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6129106260657,260.6129106260657,-12.537089373934293,244.80362090504104,276.4222003470902,107755.91478025113,107812.09100028449,-56.17622003338061,0.0,nan,276.4222003470902,3.2722003470902337,270.09848445868363,-3.0515155413163484,263.7747685702742,-9.375231429725773,257.4510526818555,-15.698947318144462,251.12733679344922,-22.02266320655076,244.80362090504104,-28.346379094958934,1.0,1.0,25732.562594343566,25732.562594343566,275.98973668370076,2.839736683700778,275.98973668370076,275.98973668370076,86892.27718753836,86893.65848298754,-1.3812954491731944,0.0,8648.866644398773,8648.866644398773,0.920926557614693,3408.5839538559567,275.98973668370076,2.839736683700778,1.0,0.002,0.12993230418616555,0.004782576760641806,0.00020041287422146973,0.0017995871247472916,0.10020643711073486,0.10020643711073486,0.0,-1.0312388963595875e-12,1.0,1.0000503886794831,0.025016417722724782,0.09209456797023582,0.0,4.63521863398129e-06,5.964550488633855,0.0,1599305.2829906086,265.94293917715197,2.8517684256712528e-05,1.0,1286789.4612148583,2588.9197233606537,,,,,,,,,,,,,,,,,,,3.0,14236.829412848743,1590.1612400539318,0.36859527259169506,6.175450102142607,2.630116458852002
2140.0,-30.10697730507561,5.0548122339399555,35.04844594401954,30.52076264228674,5.028515270213968,-26.593428047543814,-40.090419457387156,1.5149660126821367,-7.207106788422379,-7.207134703241771,40.09717665573281,35507.44991145851,15465.881779557869,15465.881779557869,50973.331691016385,86902.8517423403,86893.65320409856,15465.881779557869,102359.53498365643,102359.53498365643,102359.53498365643,130322.76325609394,125838.48798406862,4484.2752720253175,0.0,98880.51090351222,47485.275738542936,57105.816849965864,27963.228272437515,85069.04512240337,21153.589394396455,1590.1656756459893,0.0,0.8748101324737231,2.6575917818174477,0.0014947306463915918,1.0,1.0,-7.182675965891974,325159.51371233835,1558727.4737453284,4.793731716317859,1558727.4737453284,4.793731716317859,0.7564788009561432,0.09209473840926824,3.391619827751782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391619827751782,1.284656592263328,1.2849531884677952,2.6400984108728807,5594.051729514446,14236.81144408156,6454.437608527136,0.0004764687998590517,29154.36161046905,2972.9175213216595,19292.745942852373,1967.3125830790711,0.661744757118075,0.661744757118075,30641.7265287256,30484.863174865135,1.006436149895666,0.8,4346.685188988982,4324.433322199387,1.006436149895666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1479736164094,2034.6934298245008,9.022489316910518,5.0548122339399555,-0.7961195564919645,5.85093179043192,2.630168603102346,3.5,0.7514767437435275,0.6,0.00023086384793749506,1.0000749037400023,0.00023084655666703402,199.01059523501615,0.0,3.452507624628144e-06,9.78440660819616,0.021652645473671354,7.80526088334558e-05,0.00015281123910403926,0.000518277628448578,0.09209473840173156,0.09209473840173156,0.09209473840173156,0.09209925986021221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.45039855933,595.5950051950596,0.0,0.09209473840173156,0.09209473840926824,0.09209473840926824,0.36859570563397487,0.36859570563397487,0.5,9.987338303292946,0.026947700582923062,0.026947700582923062,2.5067947717616335e-11,2.791481938402285e-05,0.024458737349789317,2.5067947717616335e-11,27963.228272437515,21153.589394396455,0.7564788009561432,0.5991995280736059,0.41739565620335667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521321197387325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.537621991796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6125212363399,260.6125212363399,-12.53747876366009,244.8029257084322,276.42211676424745,107757.83061269931,107813.8853839062,-56.054771206895566,0.0,nan,276.42211676424745,3.272116764247471,270.0982785530878,-3.051721446912154,263.7744403419237,-9.37555965807627,257.4506021307539,-15.69939786924607,251.12676391959428,-22.023236080405695,244.8029257084322,-28.347074291567765,1.0,1.0,25732.562594343566,25732.562594343566,275.98969071062595,2.8396907106259732,275.98969071062595,275.98969071062595,86892.3005644871,86893.65320409856,-1.3526396114611998,0.0,8648.866644398773,8648.866644398773,0.9209269123793516,3408.577926890541,275.98969071062595,2.8396907106259732,1.0,0.002,0.12992777229067004,0.004782587257531787,0.00020040586542565664,0.001799594133693724,0.10020293271282832,0.10020293271282832,0.0,-8.806193621535563e-13,1.0,1.000049265438006,0.02445873732472137,0.09209473840926824,0.0,4.531894426413474e-06,5.831594686258279,0.0,1599305.2278002081,265.9428932115776,2.791479431607513e-05,1.0,1286789.6154574333,2588.9191024214797,,,,,,,,,,,,,,,,,,,3.0,14236.81144408156,1590.1656756459893,0.36859570563397487,6.175450102142607,2.630168603102346
2141.0,-30.107693691835134,5.05467904642359,35.04845638347143,30.520743678230815,5.028465969398222,-26.594077725708814,-40.091046947613336,1.5148500032687975,-7.2071480075195495,-7.207175396999457,40.09719309010467,35506.98498344993,15465.982502164925,15465.982502164925,50972.967485614856,86902.83441182891,86893.66823296684,15465.982502164925,102359.65073513177,102359.65073513177,102359.65073513177,130322.94996789651,125838.60744491123,4484.3425229852655,0.0,98880.70432896339,47485.02094562462,57106.3148703764,27963.299232764744,85069.61410314115,21153.63802459109,1590.16992550873,0.0,0.8748098421540822,2.6575877358555062,0.0014947306463915918,1.0,1.0,-7.183201444311521,325158.9882768918,1558728.1837924845,4.793741646363891,1558728.1837924845,4.793741646363891,0.7564786203698476,0.09209490413004456,3.3916152208459507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916152208459507,1.2846571705627818,1.2849537446862533,2.6400936363124443,5594.041612793812,14236.79349787237,6454.43432168682,0.0004764696273112739,29154.45824196418,2972.9273749918866,19292.736118266712,1967.3115812501428,0.661742226802803,0.661742226802803,30641.693231699403,30484.863174865135,1.0064347828330813,0.8,4346.680465635993,4324.433322199387,1.0064347828330813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1681702270648,2034.6934298245008,9.022441771343969,5.05467904642359,-0.7961759539052009,5.8508550003287905,2.630220252377165,3.5,0.75149150067919,0.6,0.00023084655666703402,1.0000746303755814,0.00023082932978745678,199.011187345009,0.0,3.4411460268201586e-06,9.75220784000833,0.021656086619698173,7.80470622378017e-05,0.00015279949442923232,0.0005182370910437504,0.09209490413066784,0.09209490413066784,0.09209490413066784,0.09209933522542281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.8889979375,595.5951885657114,0.0,0.09209490413066784,0.09209490413004456,0.09209490413004456,0.3685961276143462,0.3685961276143462,0.5,9.987471236707147,0.02636780213407519,0.02636780213407519,-1.261923898709938e-11,2.7389479896555713e-05,0.023973952687924793,-1.261923898709938e-11,27963.299232764744,21153.63802459109,0.7564786203698476,0.5991912391163968,0.41738739922341855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521364309577394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.50542322361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6121330367828,260.6121330367828,-12.537866963217198,244.802232723486,276.422033350079,107759.81630098615,107815.6997405984,-55.88343961224509,0.0,nan,276.422033350079,3.2720333500790275,270.0980732247616,-3.051926775238371,263.7741130994442,-9.37588690055577,257.4501529741219,-15.699847025878057,251.126192848804,-22.023807151195967,244.802232723486,-28.34776727651399,1.0,1.0,25732.562594343566,25732.562594343566,275.98965175453736,2.8396517545373854,275.98965175453736,275.98965175453736,86892.27100701652,86893.66823296684,-1.397225950320717,0.0,8648.866644398773,8648.866644398773,0.9209271849108362,3408.5732969501805,275.98965175453736,2.8396517545373854,1.0,0.002,0.12992333021496297,0.00478259822053359,0.00020039899708875324,0.0017996010031857336,0.10019949854437661,0.10019949854437661,0.0,2.7448703032728616e-13,1.0,1.0000482890159021,0.023973952700544032,0.09209490413004456,0.0,4.44207653190019e-06,5.716018566954675,0.0,1599305.1783304478,265.9428519924804,2.73894925157947e-05,1.0,1286789.7538247793,2588.918545391897,,,,,,,,,,,,,,,,,,,3.0,14236.79349787237,1590.16992550873,0.3685961276143462,6.175450102142607,2.630220252377165
2142.0,-30.108408414548798,5.054545001388422,35.04846663391623,30.520731105376058,5.0284210872286215,-26.59472546436856,-40.09167035166172,1.5147381370367237,-7.207193456071252,-7.207220260986321,40.097208515710435,35506.50977120607,15466.085404385316,15466.085404385316,50972.595175591385,86902.81858083486,86893.66452782457,15466.085404385316,102359.74993220989,102359.74993220989,102359.74993220989,130323.12006863055,125838.71172585484,4484.408342775709,0.0,98880.89949635149,47484.75633443779,57106.82573545966,27963.370136420668,85070.19587188032,21153.686290258676,1590.1742792470777,0.0,0.874809532543785,2.657583275346202,0.0014947306463915918,1.0,1.0,-7.183784531946969,325158.4089965782,1558728.8502559906,4.793752236228939,1558728.8502559906,4.793752236228939,0.7564784282816908,0.0920950676185745,3.3916104164614707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916104164614707,1.2846577293513484,1.284954281472025,2.6400887481321336,5594.0312553263,14236.77558034745,6454.431145631001,0.00047647051031529447,29154.55708486582,2972.9374541628204,19292.726624823328,1967.3106131883292,0.6617396576687565,0.6617396576687565,30641.658507360313,30484.863174865135,1.0064333571702817,0.8,4346.675539811389,4324.433322199387,1.0064333571702817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1881814150531,2034.6934298245008,9.022396474357992,5.054545001388422,-0.7962350902844282,5.85078009167285,2.6302714278662944,3.5,0.7515061222475127,0.6,0.00023082932978745678,1.0000744574519722,0.0002308121441033226,199.01177808273115,0.0,3.4283417589164498e-06,9.715920544769219,0.02165951496145709,7.804155212208989e-05,0.00015278777766536688,0.0005181966182378576,0.09209506761251457,0.09209506761251457,0.09209506761251457,0.09209940020888133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.33697437315,595.595368837418,0.0,0.09209506761251457,0.0920950676185745,0.0920950676185745,0.3685965400264478,0.3685965400264478,0.5,9.987601213274287,0.025797760869068043,0.025797760869068043,-4.473577064345591e-11,2.6804915080447245e-05,0.023435729039363196,-4.473577064345591e-11,27963.370136420668,21153.686290258676,0.7564784282816908,0.5991827649293119,0.41737895872110753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521407264424127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.46913592837,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61174636397544,260.61174636397544,-12.538253636024535,244.80154187567794,276.42195085227274,107761.82838395351,107817.4920398893,-55.66365593579198,0.0,nan,276.42195085227274,3.2719508522727665,270.0978690569547,-3.052130943045256,263.77378726163636,-9.37621273836362,257.44970546631447,-15.700294533685508,251.12562367099653,-22.024376329003445,244.80154187567794,-28.348458124322036,1.0,1.0,25732.562594343566,25732.562594343566,275.9896064621542,2.8396064621542223,275.9896064621542,275.9896064621542,86892.27744439845,86893.66452782457,-1.387083426117897,0.0,8648.866644398773,8648.866644398773,0.9209274691243856,3408.568468543778,275.9896064621542,2.8396064621542223,1.0,0.002,0.1299189878578419,0.004782608026323429,0.00020039228085172006,0.0017996077184928556,0.10019614042586003,0.10019614042586003,0.0,-6.554244993961511e-13,1.0,1.000047204958593,0.023435729084098966,0.0920950676185745,0.0,4.342356525156567e-06,5.587700546438811,0.0,1599305.123777099,265.9428065439287,2.6804959816217888e-05,1.0,1286789.906371712,2588.917931279313,,,,,,,,,,,,,,,,,,,3.0,14236.77558034745,1590.1742792470777,0.3685965400264478,6.175450102142607,2.6302714278662944
2143.0,-30.10912089839405,5.054410109191696,35.04847671782296,30.52073592497038,5.028367231634046,-26.595372085391837,-40.09229735294355,1.514618418618124,-7.20724033948602,-7.207266594267763,40.097224211590515,35506.03879154832,15466.187063785423,15466.187063785423,50972.225855333745,86902.85237210843,86893.66629221011,15466.187063785423,102359.85335599552,102359.85335599552,102359.85335599552,130323.29709629065,125838.82426118216,4484.472835108496,0.0,98881.13489558964,47484.48643223607,57107.38718150396,27963.443740295126,85070.83092179909,21153.73637659846,1590.1787997574556,0.0,0.8748092137058971,2.6575786680755153,0.0014947306463915918,1.0,1.0,-7.184336251163529,325157.810746244,1558729.5283970716,4.793763141718031,1558729.5283970716,4.793763141718031,0.7564782282561312,0.09209522922523951,3.3916040354077652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916040354077652,1.2846583247814716,1.2849548549607164,2.640082557348234,5594.01813779809,14236.757672279358,6454.429107264865,0.0004764720052319289,29154.681343484535,2972.950125015631,19292.72053201054,1967.3099918943308,0.6617366283209972,0.6617366283209972,30641.61238741578,30484.863174865135,1.0064314636434568,0.8,4346.668997462033,4324.433322199387,1.0064314636434568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2080044950924,2034.6934298245008,9.022351443482423,5.054410109191696,-0.7962956757489872,5.850705784940684,2.6303221226913913,3.5,0.7515206064832547,0.6,0.0002308121441033226,1.0000742246394771,0.00023079501342665787,199.01236697305097,0.0,3.4201535571131868e-06,9.692715180858771,0.0216629351150142,7.803601057408249e-05,0.0001527761335292401,0.0005181561509917663,0.09209522922269692,0.09209522922269692,0.09209522922269692,0.09209946879292283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.799707648,595.5955443234807,0.0,0.09209522922269692,0.09209522922523951,0.09209522922523951,0.3685969418490333,0.3685969418490333,0.5,9.987728400008002,0.025241187024164446,0.025241187024164446,-3.6834535421803594e-11,2.625478174422824e-05,0.022930343104235362,-3.6834535421803594e-11,27963.443740295126,21153.73637659846,0.7564782282561312,0.5991739507304177,0.41737030668228764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521450119735924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.445930564456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6113603280922,260.6113603280922,-12.538639671907788,244.80085308157402,276.4218675746102,107763.6919081745,107819.2638752608,-55.57196708630558,0.0,nan,276.4218675746102,3.271867574610212,270.09766467600423,-3.0523353239957487,263.77346177739764,-9.376538222602335,257.4492588787867,-15.700741121213298,251.1250559801806,-22.024944019819372,244.80085308157402,-28.34914691842596,1.0,1.0,25732.562594343566,25732.562594343566,275.9895603328747,2.8395603328747256,275.9895603328747,275.9895603328747,86892.30951053539,86893.66629221011,-1.3567816747236066,0.0,8648.866644398773,8648.866644398773,0.9209278466088112,3408.562055584804,275.9895603328747,2.8395603328747256,1.0,0.002,0.12991473913713358,0.004782617190215094,0.00020038570844160036,0.0017996142913687574,0.10019285422080018,0.10019285422080018,0.0,-1.8964213879812952e-13,1.0,1.0000461870375308,0.022930343141069898,0.09209522922523951,0.0,4.248720530457075e-06,5.467211362941167,0.0,1599305.067575911,265.94275966051396,2.625481857876366e-05,1.0,1286790.0639143726,2588.9172970555314,,,,,,,,,,,,,,,,,,,3.0,14236.757672279358,1590.1787997574556,0.3685969418490333,6.175450102142607,2.6303221226913913
