time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2144.0,-30.109831274427403,5.054274418873368,35.04848660429612,30.52070833453911,5.028318654319736,-26.59601628155187,-40.092920198198385,1.5145036614277059,-7.207284990394214,-7.207310661926739,40.09723868298951,35505.58623292991,15466.282838395324,15466.282838395324,50971.869071325236,86902.81942617,86893.66003232574,15466.282838395324,102359.94287072108,102359.94287072108,102359.94287072108,130323.45357954939,125838.91786404647,4484.535715502913,0.0,98881.31315983001,47484.24458388056,57107.85397327717,27963.51070882832,85071.36468210549,21153.781861293075,1590.1829493629248,0.0,0.8748089122333822,2.657574286873178,0.0014947306463915918,1.0,1.0,-7.1849149053493875,325157.2417502606,1558730.15363399,4.793773453248765,1558730.15363399,4.793773453248765,0.7564780431741228,0.09209538506334218,3.391600067005726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391600067005726,1.2846588968939152,1.2849554051969956,2.640078292538224,5594.009101177442,14236.739785239173,6454.425401263174,0.0004764725981149327,29154.76801695177,2972.958963249608,19292.709454523476,1967.3088623050153,0.6617342811064697,0.6617342811064697,30641.583705234712,30484.863174865135,1.006430286051783,0.8,4346.664928748362,4324.433322199387,1.006430286051783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2276401344106,2034.6934298245008,9.02230396727393,5.054274418873368,-0.7963559014348949,5.850630320308263,2.6303723385476934,3.5,0.7515349538707695,0.6,0.00023079501342665787,1.000074005476696,0.00023077793459559725,199.01295412426256,0.0,3.40921651089531e-06,9.661719591877308,0.021666344331525096,7.8030506117959e-05,0.00015276450730869888,0.0005181161132242798,0.09209538506463588,0.09209538506463588,0.09209538506463588,0.09209952555680234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.27084477607,595.5957170164988,0.0,0.09209538506463588,0.09209538506334218,0.09209538506334218,0.3685973337235873,0.3685973337235873,0.5,9.987852615389546,0.024688183546913933,0.024688183546913933,-2.2225776774575934e-11,2.5671532512205886e-05,0.022395756577338943,-2.2225776774575934e-11,27963.51070882832,21153.781861293075,0.7564780431741228,0.5991659974163671,0.4173623682376217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492841044017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.41493497548,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6109754847921,260.6109754847921,-12.53902451520787,244.80016637983476,276.42178458974917,107765.68182586327,107821.08211404466,-55.40028818142121,0.0,nan,276.42178458974917,3.2717845897491884,270.0974609477667,-3.0525390522332714,263.77313730578516,-9.376862694214822,257.4488136637996,-15.701186336200351,251.1244900218171,-22.025509978182868,244.80016637983476,-28.349833620165214,1.0,1.0,25732.562594343566,25732.562594343566,275.98951554143486,2.839515541434878,275.98951554143486,275.98951554143486,86892.28398553577,86893.66003232574,-1.3760467899701325,0.0,8648.866644398773,8648.866644398773,0.9209280813676466,3408.5580673407544,275.98951554143486,2.839515541434878,1.0,0.002,0.1299105894640449,0.004782626351664394,0.00020037928973737552,0.001799620710551655,0.10018964486868775,0.10018964486868775,0.0,2.890305182690067e-13,1.0,1.0000451103020918,0.02239575659956472,0.09209538506334218,0.0,4.1496735585921415e-06,5.339759325467579,0.0,1599305.0139672707,265.94271500960576,2.567155473798266e-05,1.0,1286790.2137533915,2588.916693844693,,,,,,,,,,,,,,,,,,,3.0,14236.739785239173,1590.1829493629248,0.3685973337235873,6.175450102142607,2.6303723385476934
2145.0,-30.1105393983492,5.05413793742231,35.04849631651897,30.52070791544395,5.028265148715642,-26.59665894364487,-40.09353906204922,1.5143846939964483,-7.2073312921853585,-7.207356412861014,40.09725342840979,35505.10659741799,15466.377774327768,15466.377774327768,50971.484371745755,86902.84407762029,86893.65845397343,15466.377774327768,102360.03622830121,102360.03622830121,102360.03622830121,130323.61716390819,125839.01988593549,4484.597277972696,0.0,98881.5394133013,47483.9660170571,57108.41488471578,27963.58093560698,85071.99582032276,21153.829542836724,1590.1872993046456,0.0,0.8748086003275078,2.6575697376205922,0.0014947306463915918,1.0,1.0,-7.185464394742439,325156.6510208291,1558730.7907111007,4.7937841216455706,1558730.7907111007,4.7937841216455706,0.756477848511198,0.09209553911971956,3.3915940710814554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915940710814554,1.2846594885919147,1.2849559750899384,2.640072409225656,5593.996635144089,14236.721916676024,6454.423111642011,0.00047647395184133984,29154.88626909045,2972.9710216119115,19292.702610692602,1967.308164428485,0.6617313623736005,0.6617313623736005,30641.540368840262,30484.863174865135,1.0064285068090484,0.8,4346.658781259783,4324.433322199387,1.0064285068090484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2470935698511,2034.6934298245008,9.02225696187103,5.05413793742231,-0.7964176394368234,5.850555576859134,2.6304220888169842,3.5,0.7515491682334241,0.6,0.00023077793459559725,1.00007377127662,0.00023076091106859377,199.01353941706904,0.0,3.3989086223645083e-06,9.632507035781016,0.02166974324014746,7.802503720341411e-05,0.00015275289739218314,0.0005180758211358423,0.09209553911674405,0.09209553911674405,0.09209553911674405,0.09209958700049564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.7567064313,595.5958849345776,0.0,0.09209553911674405,0.09209553911971956,0.09209553911971956,0.36859771489573623,0.36859771489573623,0.5,9.987974051395687,0.02414564747601844,0.02414564747601844,-1.1141310096718371e-11,2.512067567295162e-05,0.021892018118592205,-1.1141310096718371e-11,27963.58093560698,21153.829542836724,0.756477848511198,0.5991570302335523,0.41735363388449165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521535436204496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.38572241938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61059137395324,260.61059137395324,-12.539408626046736,244.79948173422844,276.42170101367793,107767.55215210067,107822.84699848731,-55.2948463866542,0.0,nan,276.42170101367793,3.271701013677955,270.0972571577883,-3.0527428422116714,263.7728133018994,-9.377186698100559,257.4483694460074,-15.701630553992572,251.1239255901178,-22.02607440988217,244.79948173422844,-28.35051826577154,1.0,1.0,25732.562594343566,25732.562594343566,275.98946960800816,2.839469608008187,275.98946960800816,275.98946960800816,86892.30670882491,86893.65845397343,-1.35174514852406,0.0,8648.866644398773,8648.866644398773,0.9209284360683733,3408.5520414368625,275.98946960800816,2.839469608008187,1.0,0.002,0.12990653312204326,0.0047826348279028244,0.00020037301430123766,0.0017996269854379308,0.10018650715061883,0.10018650715061883,0.0,-2.6083172080526573e-13,1.0,1.000044095695849,0.021892018129733515,0.09209553911971956,0.0,4.056341985146716e-06,5.2196618011383915,0.0,1599304.958452598,265.9426687078146,2.5120686814261717e-05,1.0,1286790.369315865,2588.9160675930384,,,,,,,,,,,,,,,,,,,3.0,14236.721916676024,1590.1872993046456,0.36859771489573623,6.175450102142607,2.6304220888169842
2146.0,-30.11124536863202,5.0540006985476635,35.04850583680391,30.520693282037996,5.02821380450603,-26.597299451318626,-40.09416134851051,1.514267887178328,-7.207376718374235,-7.207401268689152,40.09726731499971,35504.657910693924,15466.46866514826,15466.46866514826,50971.12657584219,86902.83993878384,86893.65107176498,15466.46866514826,102360.11973691324,102360.11973691324,102360.11973691324,130323.76694496648,125839.10961591646,4484.65732905002,0.0,98881.74061459837,47483.72216010527,57108.909393881215,27963.647208053233,85072.55660193446,21153.874444702684,1590.191440224641,0.0,0.8748082967391217,2.657565277771269,0.0014947306463915918,1.0,1.0,-7.186029667342439,325156.0718499088,1558731.3906823995,4.793794505556415,1558731.3906823995,4.793794505556415,0.7564776614193085,0.09209568861786223,3.391589132655663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391589132655663,1.2846600700706152,1.2849565348322545,2.6400673700936577,5593.985957828064,14236.704069550977,6454.420096140724,0.0004764749111468355,29154.98804454906,2972.981399820434,19292.693597157457,1967.3072453036928,0.6617287432146453,0.6617287432146453,30641.50467565479,30484.863174865135,1.0064270413705578,0.8,4346.653717999378,4324.433322199387,1.0064270413705578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2663651098023,2034.6934298245008,9.022208555178413,5.0540006985476635,-0.7964796413407509,5.850480339888414,2.630471374277371,3.5,0.7515632497935345,0.6,0.00023076091106859377,1.0000735473316986,0.00023074394046746678,199.01412293283354,0.0,3.3879123623237516e-06,9.601343634825511,0.021673131152509784,7.801953840049316e-05,0.0001527413726681006,0.0005180359796480387,0.09209568861497852,0.09209568861497852,0.09209568861497852,0.09209964031127095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.25232680776,595.5960496369704,0.0,0.09209568861497852,0.09209568861786223,0.09209568861786223,0.36859808610691697,0.36859808610691697,0.5,9.988092601771331,0.02360720845427977,0.02360720845427977,1.6370904631912708e-11,2.455031489034809e-05,0.021371601346686475,1.6370904631912708e-11,27963.647208053233,21153.874444702684,0.7564776614193085,0.5991488749344012,0.41734560860589665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157789656276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.35455901842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6102082546773,260.6102082546773,-12.539791745322702,244.79879916255499,276.42161734679894,107769.47475566926,107824.62686128408,-55.152105614812385,0.0,nan,276.42161734679894,3.271617346798962,270.09705370995124,-3.0529462900487374,263.77249007310235,-9.37750992689763,257.4479264362524,-15.702073563747604,251.12336279940354,-22.02663720059644,244.79879916255499,-28.351200837444992,1.0,1.0,25732.562594343566,25732.562594343566,275.98942389863373,2.839423898633754,275.98942389863373,275.98942389863373,86892.30529962848,86893.65107176498,-1.3457721364975441,0.0,8648.866644398773,8648.866644398773,0.9209287282104386,3408.547078318941,275.98942389863373,2.839423898633754,1.0,0.002,0.12990257320204368,0.004782643069747755,0.00020036688795866864,0.0017996331117760204,0.10018344397933432,0.10018344397933432,0.0,-2.6531077682023785e-13,1.0,1.0000430474959154,0.02137160133031557,0.09209568861786223,0.0,3.95991969042679e-06,5.095587124867791,0.0,1599304.9039455147,265.94262328162574,2.455029851944346e-05,1.0,1286790.5218346994,2588.915453594438,,,,,,,,,,,,,,,,,,,3.0,14236.704069550977,1590.191440224641,0.36859808610691697,6.175450102142607,2.630471374277371
2147.0,-30.111949218960945,5.053862720727031,35.04851518045618,30.520676832553022,5.028162507331087,-26.597938046331198,-40.094775742012985,1.5141513346974464,-7.2074226240168855,-7.207446630394584,40.09728125930343,35504.190891970684,15466.55733862596,15466.55733862596,50970.74823059664,86902.83285055657,86893.64774319988,15466.55733862596,102360.20508182584,102360.20508182584,102360.20508182584,130323.91981676048,125839.20377870231,4484.716038058159,0.0,98881.93863297334,47483.45974557073,57109.42098600289,27963.714734934634,85073.13572093753,21153.920195514584,1590.1956561905913,0.0,0.874807990110084,2.6575607671995707,0.0014947306463915918,1.0,1.0,-7.186570173201289,325155.4861471783,1558731.9931478128,4.793804993474011,1558731.9931478128,4.793804993474011,0.7564774707520285,0.09209583550776294,3.391584328047016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391584328047016,1.2846606502509443,1.284957093343875,2.6400624377998247,5593.975506889291,14236.686241966367,6454.4169957467875,0.0004764758218450989,29155.087731494725,2972.991565059906,19292.684329872503,1967.306300303621,0.6617261627730113,0.6617261627730113,30641.469949642073,30484.863174865135,1.0064256156412383,0.8,4346.648791937363,4324.433322199387,1.0064256156412383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2854582189768,2034.6934298245008,9.022159795192238,5.053862720727031,-0.7965425603482288,5.850405281075259,2.630520203779223,3.5,0.751577201079778,0.6,0.00023074394046746678,1.0000733268923805,0.00023072702197195736,199.01470469937098,0.0,3.377389298929885e-06,9.571521273167294,0.021676508541808713,7.801410969479441e-05,0.00015272983077267238,0.0005179961004738685,0.09209583550968325,0.09209583550968325,0.09209583550968325,0.09209969588969434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.7614276629,595.5962099583728,0.0,0.09209583550968325,0.09209583550776294,0.09209583550776294,0.3685984469046269,0.3685984469046269,0.5,9.988208413852135,0.023077612991414753,0.023077612991414753,-2.0406787371030077e-11,2.400637771415859e-05,0.020876457193310216,-2.0406787371030077e-11,27963.714734934634,21153.920195514584,0.7564774707520285,0.5991403490497191,0.41733727799141973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620228021184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.32473665677,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60982614367856,260.60982614367856,-12.540173856321417,244.79811865433706,276.4215336330198,107771.39645069661,107826.40340933765,-55.006958641057906,0.0,nan,276.4215336330198,3.2715336330198284,270.09685063728375,-3.0531493627162263,263.77216764154855,-9.377832358451428,257.44748464580914,-15.702515354190837,251.12280165007297,-22.027198349927005,244.79811865433706,-28.351881345662918,1.0,1.0,25732.562594343566,25732.562594343566,275.9893781520726,2.8393781520726407,275.9893781520726,275.9893781520726,86892.30098759537,86893.64774319988,-1.3467556045070523,0.0,8648.866644398773,8648.866644398773,0.9209290124360742,3408.542249687251,275.9893781520726,2.8393781520726407,1.0,0.002,0.129898705022964,0.00478265084693909,0.0002003609029144739,0.0017996390974093473,0.10018045145723695,0.10018045145723695,0.0,3.2382126494145957e-13,1.0,1.0000420501964316,0.020876457213717003,0.09209583550776294,0.0,3.868179778747026e-06,4.977537672668883,0.0,1599304.8489089361,265.9425773759831,2.400639812094596e-05,1.0,1286790.676073799,2588.914832670748,,,,,,,,,,,,,,,,,,,3.0,14236.686241966367,1590.1956561905913,0.3685984469046269,6.175450102142607,2.630520203779223
2148.0,-30.11265040931869,5.05372407284009,35.0485244017286,30.520676483307057,5.02811385845957,-26.59857398254436,-40.0953897164203,1.5140374316694998,-7.207464037129853,-7.207487619984854,40.09729641566949,35503.72244147963,15466.637746624347,15466.637746624347,50970.36018810398,86902.84803417433,86893.6746353269,15466.637746624347,102360.31238195124,102360.31238195124,102360.31238195124,130324.09666286822,125839.32300649832,4484.773656369896,0.0,98882.155648761,47483.192499716766,57109.9590544936,27963.784280916974,85073.74333541057,21153.96770416739,1590.199862638556,0.0,0.8748077031053441,2.6575566905133687,0.0014947306463915918,1.0,1.0,-7.186996046744639,325154.9568986297,1558732.6479800893,4.793814810167694,1558732.6479800893,4.793814810167694,0.7564772883262179,0.09209597939027968,3.391578597346501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391578597346501,1.284661217932134,1.2849576394203939,2.640056810312827,5593.963582919622,14236.668433319157,6454.41450828063,0.0004764770602038819,29155.20098107834,2973.003113303558,19292.676894669698,1967.3055421239362,0.6617233373623664,0.6617233373623664,30641.428530151876,30484.863174865135,1.006423915101539,0.8,4346.642916371428,4324.433322199387,1.006423915101539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3043745872758,2034.6934298245008,9.022107144974173,5.05372407284009,-0.7966040302055495,5.85032810304564,2.6305685816342446,3.5,0.7515910233240699,0.6,0.00023072702197195736,1.0000730501879378,0.00023071016855078557,199.01528427030019,0.0,3.3670293877651245e-06,9.542161284926364,0.021679875571196477,7.800868504103836e-05,0.00015271833693091902,0.0005179562429572567,0.09209597938697367,0.09209597938697367,0.09209597938697367,0.09209976801867067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.28677295404,595.5963650566218,0.0,0.09209597938697367,0.09209597939027968,0.09209597939027968,0.3685987978521297,0.3685987978521297,0.5,9.98832207217009,0.022575364174315382,0.022575364174315382,5.894662535865791e-11,2.3582855021686555e-05,0.02049157324023554,5.894662535865791e-11,27963.784280916974,21153.96770416739,0.7564772883262179,0.5991315086154013,0.41732879087620656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521662432597457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.295376668524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6094453402026,260.6094453402026,-12.540554659797351,244.79744031792447,276.42145036248223,107773.31020775835,107828.12894109837,-54.81873334003716,0.0,nan,276.42145036248223,3.2714503624822555,270.09664835356784,-3.0533516464321337,263.7718463446622,-9.37815365533777,257.44704433574475,-15.702955664255228,251.12224232683454,-22.02775767316544,244.79744031792447,-28.35255968207551,1.0,1.0,25732.562594343566,25732.562594343566,275.98934027180616,2.8393402718061793,275.98934027180616,275.98934027180616,86892.30396439173,86893.6746353269,-1.3706709351681639,0.0,8648.866644398773,8648.866644398773,0.9209293514461282,3408.536490333234,275.98934027180616,2.8393402718061793,1.0,0.002,0.12989490815301447,0.004782659107343455,0.00020035502965520718,0.001799644970020021,0.10017751482760359,0.10017751482760359,0.0,-3.2477189340629486e-13,1.0,1.000041274975373,0.020491573181288913,0.09209597939027968,0.0,3.7968696640546333e-06,4.885777011152539,0.0,1599304.7993530142,265.9425359628701,2.3582796075061196e-05,1.0,1286790.8154463945,2588.9142715956496,,,,,,,,,,,,,,,,,,,3.0,14236.668433319157,1590.199862638556,0.3685987978521297,6.175450102142607,2.6305685816342446
2149.0,-30.113349969584714,5.053584722243147,35.04853346235129,30.520666075777285,5.028066705911287,-26.599208302034825,-40.096003481280036,1.513925038361804,-7.207510794469044,-7.207533862695137,40.09731022309094,35503.26684335433,15466.722071757875,15466.722071757875,50969.988915112204,86902.84290937582,86893.67510947908,15466.722071757875,102360.39718123696,102360.39718123696,102360.39718123696,130324.25022392726,125839.42017879177,4484.83004513549,0.0,98882.35495107867,47482.94093999894,57110.46001231081,27963.8530426903,85074.31305500111,21154.01425106918,1590.2041642077972,0.0,0.8748073921036779,2.657552091835096,0.0014947306463915918,1.0,1.0,-7.187508971515058,325154.35982201685,1558733.244530886,4.793825447655403,1558733.244530886,4.793825447655403,0.7564770927230573,0.09209612159025028,3.3915736140505452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915736140505452,1.2846617784181482,1.284958178383661,2.640051779408208,5593.952923036427,14236.650654498359,6454.411513924284,0.000476478020976157,29155.302583270128,2973.0134738437823,19292.667944338198,1967.304629444122,0.6617207243600587,0.6617207243600587,30641.392512627895,30484.863174865135,1.006422436348185,0.8,4346.637807101953,4324.433322199387,1.006422436348185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3231218616959,2034.6934298245008,9.022057670762527,5.053584722243147,-0.7966686482095025,5.850253370452649,2.630616527389562,3.5,0.7516047221113035,0.6,0.00023071016855078557,1.000072880776717,0.0002306933554398577,199.0158624968437,0.0,3.3540884054314404e-06,9.505486540992703,0.02168322965960191,7.800326258725082e-05,0.00015270690596353475,0.0005179167129492223,0.09209612158781322,0.09209612158781322,0.09209612158781322,0.09209982503947291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8179147339,595.5965182036338,0.0,0.09209612158781322,0.09209612159025028,0.09209612159025028,0.36859914126704124,0.36859914126704124,0.5,9.988433175124003,0.022082146048489903,0.022082146048489903,1.2676082405960187e-11,2.306822608488801e-05,0.020024891180071336,1.2676082405960187e-11,27963.8530426903,21154.01425106918,0.7564770927230573,0.5991231322921146,0.4173206408425682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704477908448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.25870192459,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60906589074176,260.60906589074176,-12.540934109258217,244.79676405360908,276.4213677278755,107775.25065030389,107829.8744662511,-54.62381594717921,0.0,nan,276.4213677278755,3.2713677278755426,270.0964469930192,-3.053553006980792,263.77152625817024,-9.378473741829737,257.4466055233146,-15.70339447668539,251.1216847884618,-22.02831521153817,244.79676405360908,-28.353235946390896,1.0,1.0,25732.562594343566,25732.562594343566,275.98929408391837,2.8392940839183893,275.98929408391837,275.98929408391837,86892.31642221175,86893.67510947908,-1.3586872673331527,0.0,8648.866644398773,8648.866644398773,0.9209296462418504,3408.531482120798,275.98929408391837,2.8392940839183893,1.0,0.002,0.12989119774995866,0.004782666079259284,0.00020034928761167263,0.0017996507120872495,0.10017464380583631,0.10017464380583631,0.0,-3.0107773912879665e-13,1.0,1.0000403349993052,0.020024891167395253,0.09209612159025028,0.0,3.71040283940762e-06,4.774512878759841,0.0,1599304.7433508344,265.94248920553093,2.3068213408805605e-05,1.0,1286790.9726810446,2588.9136386131277,,,,,,,,,,,,,,,,,,,3.0,14236.650654498359,1590.2041642077972,0.36859914126704124,6.175450102142607,2.630616527389562
2150.0,-30.114049144967453,5.053444657276241,35.04854234316743,30.520659405179345,5.028013131815794,-26.599842917295913,-40.09661724613977,1.5138069041255349,-7.20756090303189,-7.207583410618444,40.09732315651236,35502.80694245359,15466.80779626832,15466.80779626832,50969.61473872191,86902.85811133448,86893.66067401895,15466.80779626832,102360.46847028726,102360.46847028726,102360.46847028726,130324.38957154981,125839.50449861921,4484.885072930592,0.0,98882.57029983606,47482.681085545824,57110.98801587804,27963.921101262542,85074.90911714059,21154.06004470185,1590.208515151624,0.0,0.8748070661016895,2.657547164594792,0.0014947306463915918,1.0,1.0,-7.188065880771944,325153.7200705826,1558733.8033212726,4.793836598218563,1558733.8033212726,4.793836598218563,0.7564768892065987,0.09209626145981083,3.3915680757592264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915680757592264,1.2846623656729617,1.2849587441736718,2.640046261480211,5593.9412312091345,14236.63288496072,6454.408947302482,0.00047647921097510363,29155.413688018194,2973.0248033750768,19292.660272533874,1967.3038471377968,0.6617179395558517,0.6617179395558517,30641.35248377871,30484.863174865135,1.006420792904381,0.8,4346.632128805538,4324.433322199387,1.006420792904381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3416957588338,2034.6934298245008,9.022009926336251,5.053444657276241,-0.7967354979130867,5.850180155189328,2.6306640300808843,3.5,0.7516182943088241,0.6,0.0002306933554398577,1.0000728410952866,0.00023067655270710157,199.0164404082247,0.0,3.346075772567236e-06,9.482778739455547,0.021686575735374476,7.799784048193393e-05,0.00015269551495792374,0.0005178772338429096,0.09209626144736509,0.09209626144736509,0.09209626144736509,0.09209987195309731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.35828446527,595.596668306836,0.0,0.09209626144736509,0.09209626145981083,0.09209626145981083,0.36859947551862,0.36859947551862,0.5,9.988541487321928,0.021587305568232296,0.021587305568232296,-5.684341886080802e-14,2.250758655009122e-05,0.019517529846496018,-5.684341886080802e-14,27963.921101262542,21154.06004470185,0.7564768892065987,0.5991145364438918,0.4173123111253564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174642570644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.23599412305,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.608687000321,260.608687000321,-12.54131299967895,244.79608949274743,276.4212845078956,107777.09534573457,107831.63868477901,-54.543339044431875,0.0,nan,276.4212845078956,3.2712845078956434,270.0962455048633,-3.0537544951366726,263.7712065018386,-9.378793498161372,257.4461674988054,-15.703832501194597,251.12112849577574,-22.02887150422424,244.79608949274743,-28.35391050725255,1.0,1.0,25732.562594343566,25732.562594343566,275.98924286693705,2.83924286693707,275.98924286693705,275.98924286693705,86892.34527506864,86893.66067401895,-1.3153989503043704,0.0,8648.866644398773,8648.866644398773,0.9209299738690357,3408.5259161380227,275.98924286693705,2.83924286693707,1.0,0.002,0.1298875813500767,0.004782672073860642,0.00020034368920746252,0.0017996563093237773,0.10017184460373126,0.10017184460373126,0.0,-1.468760443129602e-12,1.0,1.000039313086885,0.01951752984655286,0.09209626145981083,0.0,3.6163981659739755e-06,4.653549122860603,0.0,1599304.6833218792,265.9424390969681,2.2507586606934638e-05,1.0,1286791.1411539223,2588.912960388899,,,,,,,,,,,,,,,,,,,3.0,14236.63288496072,1590.208515151624,0.36859947551862,6.175450102142607,2.6306640300808843
2151.0,-30.11474435320393,5.053303941861763,35.04855105097756,30.52062151199209,5.027958741527716,-26.600474043732348,-40.09722671527413,1.5136884320411326,-7.207607038672961,-7.207629025145182,40.09733592651509,35502.36790228876,15466.885849923956,15466.885849923956,50969.25375221272,86902.82219425056,86893.6564539958,15466.885849923956,102360.54230391976,102360.54230391976,102360.54230391976,130324.52784161385,125839.5891522281,4484.938689385748,0.0,98882.740123429,47482.446856201794,57111.43696358579,27963.985537694087,85075.42250127987,21154.103522453875,1590.2125973282077,0.0,0.8748067626252003,2.657542628578796,0.0014947306463915918,1.0,1.0,-7.188582094834601,325153.1311072872,1558734.3550515226,4.79384697832482,1558734.3550515226,4.79384697832482,0.7564767008600822,0.09209639632256698,3.3915645829020176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915645829020176,1.284662954487044,1.2849593115366247,2.6400423325480284,5593.932906273299,14236.6150998149,6454.404991185504,0.0004764796541675757,29155.493786534134,2973.0329711506106,19292.64844743548,1967.3026413133416,0.6617157160392891,0.6617157160392891,30641.32723861128,30484.863174865135,1.0064197564268451,0.8,4346.628547649781,4324.433322199387,1.0064197564268451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3600944491886,2034.6934298245008,9.02195863051359,5.053303941861763,-0.7968010950293785,5.850105036891142,2.6307110850196067,3.5,0.7516317385770305,0.6,0.00023067655270710157,1.0000724281911806,0.00023065984643164656,199.01701504345525,0.0,3.3440200622527968e-06,9.476952856424425,0.02168991975543673,7.799245667060168e-05,0.0001526840960364999,0.0005178379724898034,0.09209639631710947,0.09209639631710947,0.09209639631710947,0.09209991922938718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.91052532365,595.5968145415613,0.0,0.09209639631710947,0.09209639632256698,0.09209639632256698,0.3685997996387195,0.3685997996387195,0.5,9.9886471732374,0.021095877493394255,0.021095877493394255,-1.2505552149377763e-12,2.1986472233948007e-05,0.019046930310594234,-1.2505552149377763e-12,27963.985537694087,21154.103522453875,0.7564767008600822,0.5991066779767792,0.4173046322720838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788350656988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.23016824002,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6083088537469,260.6083088537469,-12.541691146253072,244.79541700343515,276.42120070405934,107779.00368031228,107833.4399385186,-54.4362582063172,0.0,nan,276.42120070405934,3.2712007040593676,270.0960439639332,-3.0539560360667792,263.7708872238117,-9.379112776188265,257.4457304836831,-15.704269516316856,251.1205737435586,-22.029426256441383,244.79541700343515,-28.35458299656483,1.0,1.0,25732.562594343566,25732.562594343566,275.9891967644824,2.8391967644824376,275.9891967644824,275.9891967644824,86892.30105237947,86893.6564539958,-1.3554016163398046,0.0,8648.866644398773,8648.866644398773,0.9209301804948868,3408.5224058165277,275.9891967644824,2.8391967644824376,1.0,0.002,0.12988405214439025,0.004782678416715993,0.00020033822690974421,0.001799661772346408,0.1001691134548721,0.1001691134548721,0.0,-7.438481254562479e-13,1.0,1.0000383652175762,0.01904693031184479,0.09209639632256698,0.0,3.5292047887915904e-06,4.541350004909259,0.0,1599304.6280454062,265.942392961327,2.1986473484503222e-05,1.0,1286791.2962523862,2588.912336006542,,,,,,,,,,,,,,,,,,,3.0,14236.6150998149,1590.2125973282077,0.3685997996387195,6.175450102142607,2.6307110850196067
2152.0,-30.115439257322663,5.053162579375628,35.04855956424549,30.5206386250444,5.027906290663342,-26.601104702533103,-40.0978360796347,1.5135717358553458,-7.207654980806865,-7.207676402360149,40.0973477291458,35501.89248972356,15466.963498548641,15466.963498548641,50968.855988272204,86902.87635468833,86893.6387760129,15466.963498548641,102360.60227456153,102360.60227456153,102360.60227456153,130324.65033069557,125839.65944180088,4484.990888894698,0.0,98882.98805844155,47482.165136697535,57112.025468604465,27964.048056134037,85076.0735247385,21154.145478786642,1590.2166347703574,0.0,0.8748064530961701,2.657537917591416,0.0014947306463915918,1.0,1.0,-7.189138569809984,325152.51938582456,1558734.864985058,4.793857565456752,1558734.864985058,4.793857565456752,0.7564765099932085,0.09209652788778223,3.391557544166657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391557544166657,1.284663534796193,1.2849598705165841,2.640035660936476,5593.9187699289905,14236.597370838397,6454.403445498723,0.0004764813886378119,29155.62739854328,2973.0465957838082,19292.643827274256,1967.302170188011,0.661712525117473,0.661712525117473,30641.276365043508,30484.863174865135,1.0064176677382313,0.8,4346.621330974724,4324.433322199387,1.0064176677382313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3783250107472,2034.6934298245008,9.021907984313602,5.053162579375628,-0.7968681441478367,5.8500307235234645,2.630757710298366,3.5,0.7516450600852475,0.6,0.00023065984643164656,1.0000723969188434,0.00023064314857833713,199.01758943024186,0.0,3.3248330735502092e-06,9.422576930441293,0.02169324458851028,7.798707412828154e-05,0.00015267277230336502,0.0005177984926943159,0.09209652787647842,0.09209652787647842,0.09209652787647842,0.09209995721290458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4716288724,595.5969578466793,0.0,0.09209652787647842,0.09209652788778223,0.09209652788778223,0.36860011426022177,0.36860011426022177,0.5,9.988750050503755,0.020601558719420154,0.020601558719420154,2.3817392502678558e-11,2.1421553299205698e-05,0.018537832550180156,2.3817392502678558e-11,27964.048056134037,21154.145478786642,0.7564765099932085,0.5990974180707979,0.4172958508645828,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830037953176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.17579231404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6079315197336,260.6079315197336,-12.54206848026638,244.79474627918694,276.42111676028,107780.80925985941,107835.12854557497,-54.31928571554284,0.0,nan,276.42111676028,3.2711167602799947,270.0958426640619,-3.0541573359381005,263.7705685678445,-9.379431432155457,257.4452944716239,-15.704705528376053,251.12002037540412,-22.029979624595853,244.79474627918694,-28.35525372081304,1.0,1.0,25732.562594343566,25732.562594343566,275.9891473433022,2.8391473433022156,275.9891473433022,275.9891473433022,86892.36885773871,86893.6387760129,-1.2699182741926052,0.0,8648.866644398773,8648.866644398773,0.9209305968827849,3408.51533188749,275.9891473433022,2.8391473433022156,1.0,0.002,0.1298806172648374,0.004782684055204697,0.00020033290938225427,0.0017996670892150635,0.10016645469112713,0.10016645469112713,0.0,-1.4026822238444314e-12,1.0,1.0000373398050328,0.018537832526362763,0.09209652788778223,0.0,3.434877701437182e-06,4.419971283231477,0.0,1599304.570571465,265.9423450191931,2.1421529481813195e-05,1.0,1286791.4573442086,2588.9116874968367,,,,,,,,,,,,,,,,,,,3.0,14236.597370838397,1590.2166347703574,0.36860011426022177,6.175450102142607,2.630757710298366
2153.0,-30.116131875145786,5.053020593749257,35.04856790618701,30.520593746937834,5.02785275174251,-26.60173341245546,-40.098445129673905,1.5134542890296978,-7.207702661859059,-7.207723563037298,40.097359812518334,35501.46693840166,15467.038275372372,15467.038275372372,50968.50521377403,86902.82691127471,86893.62969311365,15467.038275372372,102360.66796848601,102360.66796848601,102360.66796848601,130324.77999469402,125839.73817943182,4485.041815262207,0.0,98883.14559278815,47481.94602279153,57112.443966662904,27964.112026208004,85076.55599287091,21154.18848196709,1590.2207381337078,0.0,0.8748061436803576,2.657533227590619,0.0014947306463915918,1.0,1.0,-7.189653610023299,325151.9104599254,1558735.3870495723,4.793868148720856,1558735.3870495723,4.793868148720856,0.7564763172934422,0.092096656877228,3.3915545690018294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915545690018294,1.2846641185993621,1.2849604330021704,2.640032145289119,5593.911320694107,14236.579624780778,6454.39914587518,0.00047648164096022165,29155.699423668866,2973.0539403026382,19292.630975411754,1967.3008596627549,0.6617104496471046,0.6617104496471046,30641.254861565063,30484.863174865135,1.0064167848817833,0.8,4346.618280596634,4324.433322199387,1.0064167848817833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3963874214062,2034.6934298245008,9.021856548960695,5.053020593749257,-0.7969356884200396,5.8499562821692965,2.6308039058514847,3.5,0.7516582588147099,0.6,0.00023064314857833713,1.0000721591283042,0.0002306265067706447,199.01816193015975,0.0,3.3231665143036317e-06,9.417853901536493,0.021696567755024584,7.798169470554176e-05,0.00015266145387279537,0.0005177596513927412,0.09209665687501674,0.09209665687501674,0.09209665687501674,0.0920999997527022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0465831614,595.5970966613714,0.0,0.09209665687501674,0.092096656877228,0.092096656877228,0.368600418626911,0.368600418626911,0.5,9.98885033636947,0.02011244864178252,0.02011244864178252,-4.519051799434237e-11,2.090117823172477e-05,0.018069953013991835,-4.519051799434237e-11,27964.112026208004,21154.18848196709,0.7564763172934422,0.5990898975511537,0.417288482403737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187170724184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.171069285134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60755495947234,260.60755495947234,-12.542445040527639,244.79407738409662,276.4210325348478,107782.73085831515,107836.93875804852,-54.20789973339677,0.0,nan,276.4210325348478,3.2710325348478477,270.0956415046962,-3.054358495303802,263.77025047454816,-9.379749525451814,257.44485944439896,-15.70514055560102,251.1194684142462,-22.030531585753778,244.79407738409662,-28.355922615903353,1.0,1.0,25732.562594343566,25732.562594343566,275.9890991324413,2.8390991324413335,275.9890991324413,275.9890991324413,86892.31970109422,86893.62969311365,-1.3099920194217702,0.0,8648.866644398773,8648.866644398773,0.9209307728833848,3408.5123418468384,275.9890991324413,2.8390991324413335,1.0,0.002,0.12987726907731123,0.004782689381660401,0.00020032772566172392,0.001799672274086303,0.10016386283086195,0.10016386283086195,0.0,-2.5197335537519017e-13,1.0,1.0000363974108524,0.018069953059182353,0.092096656877228,0.0,3.348187683817951e-06,4.308419846023445,0.0,1599304.5134690765,265.9422973381409,2.0901223422242765e-05,1.0,1286791.6177000382,2588.911041950274,,,,,,,,,,,,,,,,,,,3.0,14236.579624780778,1590.2207381337078,0.368600418626911,6.175450102142607,2.6308039058514847
2154.0,-30.116820805138648,5.05287802772541,35.04857609737101,30.520609497930877,5.027799867480532,-26.602358737875743,-40.099049953836925,1.5133378002079807,-7.207748222974544,-7.207768654559756,40.09737214669919,35500.99834406629,15467.107923070153,15467.107923070153,50968.10626713644,86902.88045552987,86893.6322714034,15467.107923070153,102360.74019447356,102360.74019447356,102360.74019447356,130324.91605403888,125839.8245090781,4485.09154496078,0.0,98883.3910882953,47481.668514794124,57113.025081667976,27964.175859565315,85077.20094123328,21154.23152749896,1590.2247860772618,0.0,0.8748058448060658,2.657528743016963,0.0014947306463915918,1.0,1.0,-7.190120183004126,325151.3282523311,1558735.9199496214,4.793878371427032,1558735.9199496214,4.793878371427032,0.7564761298074525,0.09209678261382477,3.391547632498038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391547632498038,1.2846646978065015,1.284960990962651,2.6400255555312837,5593.897357788003,14236.56190136181,6454.397531229181,0.0004764833374287741,29155.831438364006,2973.067402055137,19292.626149126812,1967.3003675186546,0.6617072879541027,0.6617072879541027,30641.204726862605,30484.863174865135,1.0064147265295729,0.8,4346.611168733389,4324.433322199387,1.0064147265295729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4142840857528,2034.6934298245008,9.021802995136797,5.05287802772541,-0.7970028176663408,5.849880845391751,2.630849677819822,3.5,0.7516713365199491,0.6,0.0002306265067706447,1.000071775310968,0.00023060995466943598,199.0187313846992,0.0,3.3120219781410243e-06,9.386270286051664,0.021699879777002724,7.797635294726756e-05,0.00015265015382337716,0.0005177202678001361,0.09209678261579418,0.09209678261579418,0.09209678261579418,0.09210004731105133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.63405179087,595.597231418757,0.0,0.09209678261579418,0.09209678261382477,0.09209678261382477,0.3686007135831012,0.3686007135831012,0.5,9.988948278012211,0.019636109100815702,0.019636109100815702,-2.603428583825007e-11,2.0431585198821267e-05,0.017648471555617107,-2.603428583825007e-11,27964.175859565315,21154.23152749896,0.7564761298074525,0.5990806667739627,0.4172798111751285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913239662232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.13948566965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6071794270534,260.6071794270534,-12.542820572946596,244.79341062853229,276.42094822557453,107784.53551310358,107838.59544930563,-54.059936202039935,0.0,nan,276.42094822557453,3.270948225574557,270.0954407061642,-3.05455929383578,263.76993318675983,-9.380066813240148,257.4444256673501,-15.70557433264986,251.1189181479395,-22.03108185206048,244.79341062853229,-28.35658937146769,1.0,1.0,25732.562594343566,25732.562594343566,275.9890543390261,2.83905433902612,275.9890543390261,275.9890543390261,86892.37075185678,86893.6322714034,-1.2615195466205478,0.0,8648.866644398773,8648.866644398773,0.9209311832229594,3408.505370660528,275.9890543390261,2.83905433902612,1.0,0.002,0.1298739989835357,0.0047826947551566365,0.00020032266324582074,0.0017996773371189239,0.10016133162291037,0.10016133162291037,0.0,3.6474469278235944e-13,1.0,1.0000355484686942,0.017648471581651393,0.09209678261382477,0.0,3.2700945342942606e-06,4.2079307371873105,0.0,1599304.4589443305,265.94225177702543,2.0431611233107105e-05,1.0,1286791.771019993,2588.910424728341,,,,,,,,,,,,,,,,,,,3.0,14236.56190136181,1590.2247860772618,0.3686007135831012,6.175450102142607,2.630849677819822
2155.0,-30.117507582892927,5.052734912991003,35.04858415759842,30.520569264795654,5.027750505914548,-26.602981774013447,-40.09965055212376,1.51322469702689,-7.207792652157366,-7.207812657348492,40.09738475066177,35500.56377655956,15467.173768294408,15467.173768294408,50967.73754485397,86902.83066196168,86893.64437181517,15467.173768294408,102360.81814010958,102360.81814010958,102360.81814010958,130325.05864605558,125839.91843064067,4485.140215414914,0.0,98883.54744302855,47481.43958655852,57113.453173855596,27964.240505946007,85077.6936798016,21154.275223091434,1590.2288484551116,0.0,0.8748055509424884,2.6575243663183183,0.0014947306463915918,1.0,1.0,-7.1905462318579225,325150.76010292716,1558736.4645060503,4.793888422750816,1558736.4645060503,4.793888422750816,0.7564759435749175,0.09209690587613205,3.3915445823784416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915445823784416,1.284665260993461,1.2849615330144868,2.640022023912815,5593.88987471225,14236.544228735116,6454.393275953103,0.0004764836029931646,29155.90376042851,2973.07477685331,19292.61342982185,1967.2990705105058,0.6617052103185533,0.6617052103185533,30641.182681623664,30484.863174865135,1.0064138214308944,0.8,4346.608041503809,4324.433322199387,1.0064138214308944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4320196426552,2034.6934298245008,9.021748072296432,5.052734912991003,-0.7970699756048196,5.8498048885958225,2.630895038058877,3.5,0.7516842965882506,0.6,0.00023060995466943598,1.000071551478027,0.00023059345536688113,199.01929906311028,0.0,3.294178184311719e-06,9.335700974339412,0.021703173955187036,7.797104884634701e-05,0.00015263890582308898,0.0005176816541044705,0.09209690586837427,0.09209690586837427,0.09209690586837427,0.09210009997062114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.23304795136,595.5973624406785,0.0,0.09209690586837427,0.09209690587613205,0.09209690587613205,0.36860100009517704,0.36860100009517704,0.5,9.989044099152965,0.01917823093521065,0.01917823093521065,-6.59383658785373e-12,2.00051911178889e-05,0.017266425490561232,-6.59383658785373e-12,27964.240505946007,21154.275223091434,0.7564759435749175,0.5990728631722921,0.41727228655456367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521954551169218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.08891635794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6068052515001,260.6068052515001,-12.5431947484999,244.79274602726213,276.4208644757382,107786.49159011376,107840.35619818946,-53.864608075714145,0.0,nan,276.4208644757382,3.2708644757382217,270.09524078604056,-3.0547592139594144,263.7696170963491,-9.380382903650855,257.4439934066539,-15.706006593346103,251.11836971695658,-22.0316302830434,244.79274602726213,-28.35725397273785,1.0,1.0,25732.562594343566,25732.562594343566,275.9890117353122,2.8390117353122264,275.9890117353122,275.9890117353122,86892.31707266472,86893.64437181517,-1.3272991504491074,0.0,8648.866644398773,8648.866644398773,0.9209313636573432,3408.502305290334,275.9890117353122,2.8390117353122264,1.0,0.002,0.12987079967432827,0.004782700027241364,0.00020031771045828458,0.0017996822885781045,0.1001588552291423,0.1001588552291423,0.0,-9.636111353295007e-13,1.0,1.00003477895493,0.01726642549715507,0.09209690587613205,0.0,3.199308181012818e-06,4.116843918958359,0.0,1599304.4058186386,265.9422073478426,2.0005197711725486e-05,1.0,1286791.920638003,2588.9098224095883,,,,,,,,,,,,,,,,,,,3.0,14236.544228735116,1590.2288484551116,0.36860100009517704,6.175450102142607,2.630895038058877
2156.0,-30.11819243153257,5.052591253123919,35.048592097513655,30.520579253230267,5.02770376738686,-26.60360281164051,-40.10025087101383,1.5131141474786827,-7.207838621285362,-7.207858212981997,40.09739739983173,35500.10175025561,15467.239184206186,15467.239184206186,50967.3409344618,86902.86161358666,86893.65722423334,15467.239184206186,102360.89640843953,102360.89640843953,102360.89640843953,130325.20344015339,125840.01552442409,4485.1879157293,0.0,98883.77350943061,47481.172217580955,57114.001435388505,27964.307031713855,85078.30846710235,21154.32014310938,1590.2330407715644,0.0,0.8748052482601603,2.6575198348111013,0.0014947306463915918,1.0,1.0,-7.19096166077054,325150.171904309,1558737.0110159055,4.793898775715975,1558737.0110159055,4.793898775715975,0.756475750288345,0.09209702779972949,3.3915383417128355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915383417128355,1.284665812127909,1.2849620630788452,2.640016033504559,5593.8771817559855,14236.526576260601,6454.391169059931,0.00047648502379828,29156.024065318732,2973.087044538016,19292.607132177167,1967.298428329467,0.6617022639628646,0.6617022639628646,30641.13757617854,30484.863174865135,1.006411969563119,0.8,4346.6016430663685,4324.433322199387,1.006411969563119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4495974546542,2034.6934298245008,9.021693730261607,5.052591253123919,-0.7971384152798748,5.849729668403794,2.6309399951602064,3.5,0.7516971414743446,0.6,0.00023059345536688113,1.0000713508883892,0.0002305770034928398,199.01986514979782,0.0,3.283679629496215e-06,9.305948069992272,0.02170645763481653,7.796574754621226e-05,0.00015262770782066887,0.0005176427230815425,0.09209702779857129,0.09209702779857129,0.09209702779857129,0.09210015386134482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.84209474374,595.597490196391,0.0,0.09209702779857129,0.09209702779972949,0.09209702779972949,0.36860127903782725,0.36860127903782725,0.5,9.98913788088252,0.01873852056451142,0.01873852056451142,-3.069544618483633e-12,1.959169662768545e-05,0.016896552211449034,-3.069544618483633e-12,27964.307031713855,21154.32014310938,0.756475750288345,0.5990638724813104,0.4172638406884008,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995733841297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.059163453596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6064325999417,260.6064325999417,-12.543567400058294,244.79208354565364,276.4207816542295,107788.36039615914,107842.00561694374,-53.64522078458544,0.0,nan,276.4207816542295,3.270781654229495,270.0950420325133,-3.0549579674867005,263.76930241080066,-9.380697589199315,257.44356278908475,-15.706437210915226,251.117823167368,-22.03217683263199,244.79208354565364,-28.357916454346338,1.0,1.0,25732.562594343566,25732.562594343566,275.9889676657021,2.838967665702114,275.9889676657021,275.9889676657021,86892.36170548775,86893.65722423334,-1.295518745580921,0.0,8648.866644398773,8648.866644398773,0.9209317328329734,3408.4960334213997,275.9889676657021,2.838967665702114,1.0,0.002,0.1298676688971876,0.004782704747590018,0.00020031286274116742,0.0017996871371649308,0.1001564313705837,0.1001564313705837,0.0,-9.390188279723155e-14,1.0,1.0000340339578757,0.01689655221451858,0.09209702779972949,0.0,3.1307771128705933e-06,4.028659179111358,0.0,1599304.3508905927,265.9421613787146,1.959169969723007e-05,1.0,1286792.0755360005,2588.909198835327,,,,,,,,,,,,,,,,,,,3.0,14236.526576260601,1590.2330407715644,0.36860127903782725,6.175450102142607,2.6309399951602064
