time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2157.0,-30.118875028589844,5.052447065854718,35.04859993686606,30.520550929382466,5.027651849554092,-26.604222340778108,-40.100850945431716,1.5129991617302907,-7.2078847415954215,-7.207903956861038,40.097410378191555,35499.67115843727,15467.302472445746,15467.302472445746,50966.97363088302,86902.83834843744,86893.67763304783,15467.302472445746,102360.98010549358,102360.98010549358,102360.98010549358,130325.3555171375,125840.12079439279,4485.234722744715,0.0,98883.95094788603,47480.94179749747,57114.45461154284,27964.375411643927,85078.83002318676,21154.366372006432,1590.2373276232097,0.0,0.874804943250707,2.6575152840845875,0.0014947306463915918,1.0,1.0,-7.191343609370222,325149.5812759239,1558737.5717479459,4.793909208282793,1558737.5717479459,4.793909208282793,0.7564755536502377,0.0920971482705678,3.391534400101492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391534400101492,1.2846663839140713,1.2849626138605945,2.64001179027375,5593.868190859075,14236.50893954009,6454.387548024639,0.00047648562604700137,29156.110268239336,2973.0958347895903,19292.59630866036,1967.29732463791,0.6616999363483814,0.6616999363483814,30641.109087520632,30484.863174865135,1.0064107999213707,0.8,4346.597601804944,4324.433322199387,1.0064107999213707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4670175894248,2034.6934298245008,9.021638978038249,5.052447065854718,-0.7972074762112209,5.849654542065939,2.630984549288621,3.5,0.7517098712253203,0.6,0.0002305770034928398,1.0000711166976672,0.0002305606067838732,199.02042937818837,0.0,3.2742497531688957e-06,9.27922380048065,0.0217097318845697,7.796044873799463e-05,0.00015261655475484515,0.0005176042954760302,0.09209714827112606,0.09209714827112606,0.09209714827112606,0.09210021231520747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.46170084097,595.5976145344176,0.0,0.09209714827112606,0.0920971482705678,0.0920971482705678,0.368601550715992,0.368601550715992,0.5,9.989229802532792,0.018319580101888278,0.018319580101888278,-2.8421709430404007e-12,1.9215265638194978e-05,0.016560347490838012,-2.8421709430404007e-12,27964.375411643927,21154.366372006432,0.7564755536502377,0.599055882844097,0.4172562216565795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036801056117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.032439184084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6060609291312,260.6060609291312,-12.54393907086876,244.79142314013816,276.4206987181246,107790.24038507124,107843.74442186112,-53.504036789866475,0.0,nan,276.4206987181246,3.2706987181246063,270.0948436025247,-3.0551563974752867,263.7689884869314,-9.381011513068586,257.44313337133383,-15.706866628666148,251.11727825573462,-22.03272174426536,244.79142314013816,-28.358576859861813,1.0,1.0,25732.562594343566,25732.562594343566,275.9889242815327,2.8389242815327407,275.9889242815327,275.9889242815327,86892.32999458881,86893.67763304783,-1.3476384590176167,0.0,8648.866644398773,8648.866644398773,0.9209319660045242,3408.4920721019994,275.9889242815327,2.8389242815327407,1.0,0.002,0.1298646004131628,0.004782709177371306,0.0002003081110310203,0.0017996918891221708,0.10015405551551014,0.10015405551551014,0.0,1.5319126175916686e-13,1.0,1.000033356774049,0.016560347493680183,0.0920971482705678,0.0,3.068484343414686e-06,3.9485018142783606,0.0,1599304.2958360466,265.94211525840456,1.921526848036592e-05,1.0,1286792.2310740452,2588.90857268465,,,,,,,,,,,,,,,,,,,3.0,14236.50893954009,1590.2373276232097,0.368601550715992,6.175450102142607,2.630984549288621
2158.0,-30.119555642849623,5.052302367550276,35.04860763917969,30.52057680850851,5.027601878190578,-26.604839890746934,-40.10144693367181,1.5128861260787945,-7.2079312081921785,-7.207949987506836,40.09742210301309,35499.19706126019,15467.363796692553,15467.363796692553,50966.56085795274,86902.90399912673,86893.68299314394,15467.363796692553,102361.04678983649,102361.04678983649,102361.04678983649,130325.48582212464,125840.20543628476,4485.280385839885,0.0,98884.20499161094,47480.655623649734,57115.054853290225,27964.439032288148,85079.49388557837,21154.409159637406,1590.2413957653555,0.0,0.8748046415143785,2.6575107055740474,0.0014947306463915918,1.0,1.0,-7.19177840875966,325148.98694589717,1558738.0783219435,4.793919528899864,1558738.0783219435,4.793919528899864,0.7564753626994705,0.0920972651085846,3.3915269770570013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915269770570013,1.2846669464657186,1.2849631554765533,2.6400048560348823,5593.853498039,14236.491325097992,6454.386278348947,0.0004764874926611853,29156.248987710467,2973.109980238967,19292.592513514748,1967.296937640759,0.6616966579496111,0.6616966579496111,30641.05543620204,30484.863174865135,1.006408597192086,0.8,4346.589991091766,4324.433322199387,1.006408597192086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4842817862045,2034.6934298245008,9.021583901940566,5.052302367550276,-0.7972771940225511,5.849579561572827,2.6310287048842853,3.5,0.7517224871097958,0.6,0.0002305606067838732,1.0000709105077812,0.00023054425877341752,199.02099197043074,0.0,3.2632800589222597e-06,9.248135686985684,0.021712995164628626,7.795518634130695e-05,0.00015260542044256623,0.0005175654002760894,0.09209726510696419,0.09209726510696419,0.09209726510696419,0.0921002574830977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.08561306976,595.5977374105707,0.0,0.09209726510696419,0.0920972651085846,0.0920972651085846,0.36860181582928386,0.36860181582928386,0.5,9.9893195736449,0.017906778602480244,0.017906778602480244,6.764366844436154e-12,1.87793146437798e-05,0.01617157874716213,6.764366844436154e-12,27964.439032288148,21154.409159637406,0.7564753626994705,0.599046356887085,0.41724739346712986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522077733474752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.00135107058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6056904179566,260.6056904179566,-12.544309582043354,244.7907647934224,276.4206160424909,107792.02245715835,107845.35955800053,-53.33710084218694,0.0,nan,276.4206160424909,3.2706160424909285,270.0946457926755,-3.0553542073244557,263.7686755428642,-9.381324457135804,257.44270529305095,-15.707294706949028,251.1167350432356,-22.033264956764384,244.7907647934224,-28.35923520657758,1.0,1.0,25732.562594343566,25732.562594343566,275.98887887063245,2.8388788706324704,275.98887887063245,275.98887887063245,86892.40502381475,86893.68299314394,-1.277969329195912,0.0,8648.866644398773,8648.866644398773,0.9209324051247434,3408.4846119422864,275.98887887063245,2.8388788706324704,1.0,0.002,0.12986160396152818,0.004782713259470933,0.00020030347030964294,0.0017996965296012846,0.10015173515482147,0.10015173515482147,0.0,-8.907241264011212e-14,1.0,1.0000325737167293,0.016171578740397763,0.0920972651085846,0.0,2.996451676659519e-06,3.8558112072980064,0.0,1599304.2402881617,265.9420687918078,1.8779307879412954e-05,1.0,1286792.3875870784,2588.907942609198,,,,,,,,,,,,,,,,,,,3.0,14236.491325097992,1590.2413957653555,0.36860181582928386,6.175450102142607,2.6310287048842853
2159.0,-30.120234062064604,5.052157184441025,35.04861522951936,30.520534619595878,5.027551799151264,-26.60545547594237,-40.10204260759053,1.512773213023589,-7.207976932805536,-7.207995326870001,40.097434276933356,35498.777059274646,15467.421973266548,15467.421973266548,50966.19903254119,86902.85361036238,86893.69942423324,15467.421973266548,102361.1213974998,102361.1213974998,102361.1213974998,130325.62577040716,125840.30065068233,4485.325119724833,0.0,98884.3581304581,47480.43863074041,57115.46611079743,27964.504372907362,85079.97048370479,21154.453222627766,1590.245530661524,0.0,0.8748043418800903,2.65750619525798,0.0014947306463915918,1.0,1.0,-7.192166749989383,325148.40154206596,1558738.604299017,4.793929777622959,1558738.604299017,4.793929777622959,0.7564751708284404,0.09209738011877364,3.391524060216074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391524060216074,1.2846675083438643,1.2849636964814015,2.640001430866944,5593.8462405191485,14236.473727624701,6454.381961578483,0.0004764877141304531,29156.31921660558,2973.117141593264,19292.579610398956,1967.2956218891218,0.6616946215697601,0.6616946215697601,30641.034354230913,30484.863174865135,1.0064077316427904,0.8,4346.587000506638,4324.433322199387,1.0064077316427904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5013916348694,2034.6934298245008,9.021527803204366,5.052157184441025,-0.7973470857725875,5.849504270213613,2.631072466005536,3.5,0.751734990287296,0.6,0.00023054425877341752,1.0000706822002985,0.0002305279645496528,199.02155275105656,0.0,3.253597257629636e-06,9.22069462812239,0.021716248761886256,7.794992704812912e-05,0.0001525943317252884,0.0005175273474989085,0.09209738011477989,0.09209738011477989,0.09209738011477989,0.09210030910093234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.72086862434,595.5978566199708,0.0,0.09209738011477989,0.09209738011877364,0.09209738011877364,0.36860207319538607,0.36860207319538607,0.5,9.9894074423215,0.017507684729082484,0.017507684729082484,1.7053025658242404e-13,1.839406445469649e-05,0.015828576880608125,1.7053025658242404e-13,27964.504372907362,21154.453222627766,0.7564751708284404,0.5990387484008666,0.41724011958929463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118547213028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.97391001172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60532104533553,260.60532104533553,-12.544678954664448,244.79010850934458,276.42053358132677,107793.93919694146,107847.11239670782,-53.173199766344055,0.0,nan,276.42053358132677,3.270533581326788,270.0944485669281,-3.055551433071855,263.76836355253505,-9.381636447464928,257.44227853813845,-15.707721461861524,251.11619352374018,-22.033806476259798,244.79010850934458,-28.3598914906554,1.0,1.0,25732.562594343566,25732.562594343566,275.9888354310661,2.8388354310661157,275.9888354310661,275.9888354310661,86892.35049934238,86893.69942423324,-1.3489248908590525,0.0,8648.866644398773,8648.866644398773,0.9209325776742654,3408.4816805171545,275.9888354310661,2.8388354310661157,1.0,0.002,0.12985867106212956,0.004782717203832563,0.0002002989278980432,0.0017997010716415288,0.10014946394902159,0.10014946394902159,0.0,-4.604281365894192e-13,1.0,1.0000318828410621,0.015828576880437595,0.09209738011877364,0.0,2.932899049092637e-06,3.7740326220769917,0.0,1599304.1856889296,265.94202306719444,1.8394064284166234e-05,1.0,1286792.5417496315,2588.9073219962847,,,,,,,,,,,,,,,,,,,3.0,14236.473727624701,1590.245530661524,0.36860207319538607,6.175450102142607,2.631072466005536
2160.0,-30.120909993401344,5.05201156869971,35.04862274550714,30.52054188391196,5.027504428270539,-26.606068551237954,-40.10263412548227,1.5126629860657217,-7.208019335550091,-7.208037431712609,40.09744731239037,35498.31884388039,15467.47388912723,15467.47388912723,50965.79273300762,86902.88237368825,86893.73768282769,15467.47388912723,102361.21157195492,102361.21157195492,102361.21157195492,130325.78260570139,125840.41350690533,4485.369098796057,0.0,98884.57945443905,47480.172389503714,57116.00784992815,27964.57103374647,85080.57888367462,21154.498462214215,1590.249650121985,0.0,0.8748040569004385,2.657502005944373,0.0014947306463915918,1.0,1.0,-7.192473753211004,325147.85790203465,1558739.167498608,4.79393952510137,1558739.167498608,4.79393952510137,0.7564749853193119,0.09209749298213263,3.3915180175707307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915180175707307,1.2846680575478453,1.2849642248782462,2.6399955985863057,5593.83388261633,14236.456151438333,6454.3797486591975,0.00047648906668268165,29156.43642231566,2973.1290932495463,19292.572995835122,1967.2949473913236,0.6616917347645762,0.6616917347645762,30640.990679957464,30484.863174865135,1.0064059385359496,0.8,4346.5808050882,4324.433322199387,1.0064059385359496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5183498992515,2034.6934298245008,9.021468851608459,5.05201156869971,-0.7974159062949093,5.849427474994619,2.631115839713496,3.5,0.7517473827752845,0.6,0.0002305279645496528,1.0000704233784008,0.00023051173113478529,199.02211147798113,0.0,3.2429017145272445e-06,9.190383458970212,0.021719491663600782,7.794470477374399e-05,0.00015258325977590882,0.0005174888747096701,0.0920974929795617,0.0920974929795617,0.0920974929795617,0.0921003724916854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3674433418,595.5979721907194,0.0,0.0920974929795617,0.09209749298213263,0.09209749298213263,0.36860232378859076,0.36860232378859076,0.5,9.98949382726368,0.01713424953464937,0.01713424953464937,1.0174971976084635e-11,1.8096162534675386e-05,0.015563678501621325,1.0174971976084635e-11,27964.57103374647,21154.498462214215,0.7564749853193119,0.5990296892865524,0.41723175029656334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159229541298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.94359884257,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6049530766252,260.6049530766252,-12.545046923374798,244.78945436722373,276.4204517860269,107795.77633419675,107848.7474332623,-52.97109906552964,0.0,nan,276.4204517860269,3.2704517860269107,270.0942523022647,-3.055747697735285,263.7680528185064,-9.381947181493558,257.4418533347456,-15.70814666525439,251.1156538509836,-22.034346149016386,244.78945436722373,-28.36054563277625,1.0,1.0,25732.562594343566,25732.562594343566,275.98879774976194,2.838797749761966,275.98879774976194,275.98879774976194,86892.3704946129,86893.73768282769,-1.367188214790076,0.0,8648.866644398773,8648.866644398773,0.9209329351345626,3408.4756076585845,275.98879774976194,2.838797749761966,1.0,0.002,0.12985578724400387,0.004782721524813067,0.00020029446251872666,0.001799705537265491,0.10014723125936333,0.10014723125936333,0.0,-2.1578225317675503e-13,1.0,1.0000313492794988,0.015563678491446353,0.09209749298213263,0.0,2.883818228984396e-06,3.710876201679065,0.0,1599304.13513994,265.9419806644499,1.809615235970341e-05,1.0,1286792.684914103,2588.9067456586076,,,,,,,,,,,,,,,,,,,3.0,14236.456151438333,1590.249650121985,0.36860232378859076,6.175450102142607,2.631115839713496
2161.0,-30.121584313633786,5.051865485576876,35.048630150155084,30.520544188935332,5.027457678494496,-26.60668011442008,-40.10322536397723,1.512553479273142,-7.208066846096585,-7.208084554632399,40.09745913195362,35497.86945396511,15467.529974893509,15467.529974893509,50965.39942885862,86902.90155765781,86893.75099406406,15467.529974893509,102361.28096895757,102361.28096895757,102361.28096895757,130325.91807355327,125840.50588564329,4485.412187909989,0.0,98884.79214721464,47479.91612520282,57116.52891334647,27964.637104595713,85081.16601794219,21154.542900514043,1590.2538673819272,0.0,0.874803748714997,2.657497318049033,0.0014947306463915918,1.0,1.0,-7.192865093437888,325147.24947127706,1558739.6781659047,4.79395006631788,1558739.6781659047,4.79395006631788,0.7564747871173877,0.09209760494152353,3.391512338723428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391512338723428,1.2846686032583092,1.2849647498588743,2.639990056674168,5593.822139969521,14236.438602478485,6454.377294299305,0.00047649028512063965,29156.54795595851,2973.140466515937,19292.565659589156,1967.294199302428,0.6616889519544948,0.6616889519544948,30640.94963508363,30484.863174865135,1.0064042533832775,0.8,4346.5749826635065,4324.433322199387,1.0064042533832775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5351624199282,2034.6934298245008,9.021413100132833,5.051865485576876,-0.7974876017320298,5.849353087308906,2.631158840938934,3.5,0.7517596688396955,0.6,0.00023051173113478529,1.000070255904853,0.00023049553746223625,199.0226688759234,0.0,3.2308085034319564e-06,9.156111298726165,0.021722722472104213,7.793948528927349e-05,0.0001525722458455118,0.0005174506543317975,0.09209760494017073,0.09209760494017073,0.09209760494017073,0.09210042182334201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0171955174,595.5980866684797,0.0,0.09209760494017073,0.09209760494152353,0.09209760494152353,0.3686025692695715,0.3686025692695715,0.5,9.989578333541088,0.016768489367962047,0.016768489367962047,9.094947017729282e-13,1.7708535835936345e-05,0.015219461194533324,9.094947017729282e-13,27964.637104595713,21154.542900514043,0.7564747871173877,0.5990209327656707,0.41722358913698016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199762897154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.909326682326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.604586459498,260.604586459498,-12.545413540501954,244.78880226154178,276.4203706574544,107797.6182271217,107850.39475847353,-52.77653135186081,0.0,nan,276.4203706574544,3.270370657454407,270.0940569782704,-3.055943021729604,263.76774329909034,-9.382256700909636,257.4414296199074,-15.708570380092567,251.11511594072365,-22.034884059276322,244.78880226154178,-28.361197738458202,1.0,1.0,25732.562594343566,25732.562594343566,275.98875216591506,2.838752165915082,275.98875216591506,275.98875216591506,86892.40701827362,86893.75099406406,-1.3439757904416183,0.0,8648.866644398773,8648.866644398773,0.9209332710736166,3408.469900417045,275.98875216591506,2.838752165915082,1.0,0.002,0.12985296720374118,0.004782724690005277,0.00020029009345544905,0.0017997099064201772,0.10014504672772452,0.10014504672772452,0.0,-1.2437360169537115e-13,1.0,1.0000306559541894,0.015219461193623829,0.09209760494152353,0.0,2.8200400441903106e-06,3.6288073518752624,0.0,1599304.0784259553,265.9419331539034,1.7708534926441644e-05,1.0,1286792.8451410218,2588.906100632794,,,,,,,,,,,,,,,,,,,3.0,14236.438602478485,1590.2538673819272,0.3686025692695715,6.175450102142607,2.631158840938934
2162.0,-30.122258546638758,5.051718950962143,35.04863745032291,30.520538810547464,5.027406498399067,-26.607292042131736,-40.103816672321386,1.512439993886459,-7.208114563977745,-7.208131900449655,40.09747092675749,35497.423644237526,15467.584153920523,15467.584153920523,50965.00779815805,86902.91706954633,86893.7667665741,15467.584153920523,102361.35092049463,102361.35092049463,102361.35092049463,130326.05427394586,125840.59989653729,4485.4543774085705,0.0,98885.00068184677,47479.66330769663,57117.041526833484,27964.703353451234,85081.74488028472,21154.587447781418,1590.2580990972176,0.0,0.8748034393845665,2.6574926077627814,0.0014947306463915918,1.0,1.0,-7.193242368729102,325146.6381635969,1558740.1877638705,4.7939606467024065,1558740.1877638705,4.7939606467024065,0.7564745879977535,0.09209771507257347,3.391506958112546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391506958112546,1.2846691674960908,1.2849652934221312,2.639984708843622,5593.810808558316,14236.421063263382,6454.374675054058,0.00047649141324602524,29156.655700001458,2973.1514533506815,19292.557830489834,1967.293400956477,0.6616862382639058,0.6616862382639058,30640.910745753623,30484.863174865135,1.0064026567298863,0.8,4346.569466013699,4324.433322199387,1.0064026567298863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5518248193628,2034.6934298245008,9.021357027542821,5.051718950962143,-0.7975598829847765,5.8492788339469195,2.631201458478045,3.5,0.7517718452794415,0.6,0.00023049553746223625,1.000070247204699,0.0002304793469323734,199.02322620452043,0.0,3.222907929611675e-06,9.133721072519487,0.021725945380033824,7.793426551136526e-05,0.000152561271950871,0.0005174126153598795,0.09209771507348948,0.09209771507348948,0.09209771507348948,0.09210047109472122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.67562752095,595.5981983223902,0.0,0.09209771507348948,0.09209771507257347,0.09209771507257347,0.3686028080407149,0.3686028080407149,0.5,9.989661014565264,0.01640997666044086,0.01640997666044086,1.4779288903810084e-12,1.7336471898943273e-05,0.014889531720541527,1.4779288903810084e-12,27964.703353451234,21154.587447781418,0.7564745879977535,0.5990122542722762,0.4172155107324679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522240199855858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.88693645612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60422055338535,260.60422055338535,-12.545779446614631,244.7881517968281,276.4202893099431,107799.40963058823,107852.08380761984,-52.67417703161698,0.0,nan,276.4202893099431,3.2702893099431094,270.09386180731764,-3.05613819268234,263.7674343046976,-9.38256569530239,257.44100680207464,-15.708993197925338,251.1145792994506,-22.035420700549366,244.7881517968281,-28.36184820317189,1.0,1.0,25732.562594343566,25732.562594343566,275.98870664374834,2.838706643748367,275.98870664374834,275.98870664374834,86892.42520618148,86893.7667665741,-1.3415603926259791,0.0,8648.866644398773,8648.866644398773,0.9209335893698568,3408.4644929031087,275.98870664374834,2.838706643748367,1.0,0.002,0.12985020829500177,0.004782727565434163,0.00020028581859315368,0.0017997141815817741,0.10014290929657683,0.10014290929657683,0.0,1.7492778059402525e-13,1.0,1.0000299914064195,0.014889531719063598,0.09209771507257347,0.0,2.7589091098267747e-06,3.550144947061734,0.0,1599304.0214887522,265.94188543602223,1.7336470421014383e-05,1.0,1286793.0061257577,2588.9054525564784,,,,,,,,,,,,,,,,,,,3.0,14236.421063263382,1590.2580990972176,0.3686028080407149,6.175450102142607,2.631201458478045
2163.0,-30.122928546686126,5.051571990854198,35.04864462669077,30.520529311057203,5.0273555782142765,-26.607900134196555,-40.10440361509097,1.512327165715956,-7.2081615283828455,-7.2081784682276515,40.097481955180264,35496.98127853905,15467.63521311485,15467.63521311485,50964.616491653906,86902.92562127928,86893.77638218913,15467.63521311485,102361.41159530397,102361.41159530397,102361.41159530397,130326.17762105502,125840.6820912738,4485.495529781209,0.0,98885.20198002615,47479.412698488464,57117.54364615298,27964.766025751043,85082.30967190402,21154.629480223295,1590.262142226378,0.0,0.8748031373611617,2.657487975284375,0.0014947306463915918,1.0,1.0,-7.193640148553925,325146.0369026298,1558740.6642500737,4.7939709771608365,1558740.6642500737,4.7939709771608365,0.7564743957000495,0.09209782182308378,3.3915018828151124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915018828151124,1.2846697286538742,1.2849658339086991,2.6399796050062276,5593.799994139321,14236.403503318395,6454.3718348471275,0.0004764924252406281,29156.758685903074,2973.16195499004,19292.54934092125,1967.2925352614045,0.6616836099222838,0.6616836099222838,30640.874063120005,30484.863174865135,1.006401150675827,0.8,4346.564262395029,4324.433322199387,1.006401150675827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5683386699889,2034.6934298245008,9.021299918038428,5.051571990854198,-0.7976322563509859,5.849204247205184,2.631243696345229,3.5,0.751783913241494,0.6,0.0002304793469323734,1.0000698065490947,0.00023046325908756334,199.02378003683862,0.0,3.2222914872677816e-06,9.131974074916894,0.021729167671521093,7.792908459021795e-05,0.00015255026234215543,0.0005173745019573595,0.09209782182244251,0.09209782182244251,0.09209782182244251,0.09210051290903051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3397465838,595.5983080892744,0.0,0.09209782182244251,0.09209782182308378,0.09209782182308378,0.3686030402982836,0.3686030402982836,0.5,9.989741747242418,0.01605264004632545,0.01605264004632545,1.3358203432289883e-11,1.693984478379207e-05,0.014538319673704336,1.3358203432289883e-11,27964.766025751043,21154.629480223295,0.7564743957000495,0.5990036787692365,0.41720754191350906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228063179891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.88518945852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6038556374541,260.6038556374541,-12.546144362545874,244.787503408234,276.42020786667496,107801.21864100358,107853.75027607071,-52.53163506714131,0.0,nan,276.42020786667496,3.27020786667498,270.09366697498467,-3.056333025015306,263.76712608329865,-9.382873916701328,257.44058519161047,-15.70941480838951,251.114044299922,-22.035955700077977,244.787503408234,-28.36249659176599,1.0,1.0,25732.562594343566,25732.562594343566,275.9886611877478,2.838661187747846,275.9886611877478,275.9886611877478,86892.43636817399,86893.77638218913,-1.3400140151352389,0.0,8648.866644398773,8648.866644398773,0.9209338896046793,3408.459392229188,275.9886611877478,2.838661187747846,1.0,0.002,0.1298475144605731,0.004782730311512858,0.00020028164442382527,0.0017997183556057873,0.10014082221191263,0.10014082221191263,0.0,2.9612597096662086e-14,1.0,1.0000292839913028,0.014538319660346133,0.09209782182308378,0.0,2.6938344999396e-06,3.4664078207220923,0.0,1599303.9654076418,265.94183847161713,1.6939831425588636e-05,1.0,1286793.1644649345,2588.904815130618,,,,,,,,,,,,,,,,,,,3.0,14236.403503318395,1590.262142226378,0.3686030402982836,6.175450102142607,2.631243696345229
2164.0,-30.12359624874491,5.051424658799412,35.0486517224435,30.52050598142671,5.027306666378989,-26.60850595722843,-40.104990208614595,1.5122163748645758,-7.208204919232969,-7.20822156065659,40.09749398198569,35496.556680793656,15467.67984675455,15467.67984675455,50964.23652754821,86902.90643222592,86893.81019131273,15467.67984675455,102361.49003806728,102361.49003806728,102361.49003806728,130326.32048106701,125840.78454899846,4485.535932068547,0.0,98885.37905052779,47479.183818403886,57117.99470235989,27964.830442999733,85082.82514535962,21154.673010554172,1590.2661844363674,0.0,0.8748028508010768,2.6574836876470638,0.0014947306463915918,1.0,1.0,-7.1939471329662865,325145.48051431635,1558741.1838711752,4.793980778713432,1558741.1838711752,4.793980778713432,0.7564742097640608,0.0920979264571257,3.391497829350379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391497829350379,1.2846702800709968,1.2849663647842666,2.6399753165948145,5593.7909075101325,14236.386005699225,6454.368310785933,0.000476493059527058,29156.845743719285,2973.1708324167057,19292.538807266512,1967.2914611275526,0.6616812729621943,0.6616812729621943,30640.844765959853,30484.863174865135,1.0063999478424768,0.8,4346.560106443439,4324.433322199387,1.0063999478424768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5847067468137,2034.6934298245008,9.021239829032607,5.051424658799412,-0.797703402442492,5.849128061241904,2.6312855616309356,3.5,0.7517958747516958,0.6,0.00023046325908756334,1.0000695674972895,0.00023044722745069228,199.02433197231326,0.0,3.2018636867416603e-06,9.074081688225865,0.021732369535207834,7.79239070699899e-05,0.00015253935201757344,0.0005173368812581137,0.09209792645454475,0.09209792645454475,0.09209792645454475,0.09210056824841824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0158255659,595.5984140158648,0.0,0.09209792645454475,0.0920979264571257,0.0920979264571257,0.3686032655313469,0.3686032655313469,0.5,9.989821000533016,0.015712723985132016,0.015712723985132016,1.0516032489249483e-11,1.664142359913967e-05,0.014274427690281755,1.0516032489249483e-11,27964.830442999733,21154.673010554172,0.7564742097640608,0.5989955838969667,0.41720002386086286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320810115943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.827297071824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60349192315584,260.60349192315584,-12.546508076844134,244.78685713346766,276.4201267128441,107803.07446524403,107855.43311861063,-52.35865336659352,0.0,nan,276.4201267128441,3.270126712844103,270.0934727969686,-3.056527203031351,263.766818881096,-9.383181118903963,257.44016496521664,-15.709835034783339,251.11351104934198,-22.036488950657997,244.78685713346766,-28.363142866532314,1.0,1.0,25732.562594343566,25732.562594343566,275.98862200440027,2.8386220044002926,275.98862200440027,275.98862200440027,86892.40490453882,86893.81019131273,-1.4052867739083013,0.0,8648.866644398773,8648.866644398773,0.9209341293916868,3408.4553184971305,275.98862200440027,2.8386220044002926,1.0,0.002,0.12984486952090055,0.0047827334758149724,0.00020027754709765384,0.0017997224526264302,0.10013877354882691,0.10013877354882691,0.0,-2.7591600879062206e-13,1.0,1.0000287524549334,0.014274427679765722,0.0920979264571257,0.0,2.6449395250970145e-06,3.4034904888607165,0.0,1599303.9136896795,265.941795080767,1.664141308310718e-05,1.0,1286793.310987282,2588.904225275959,,,,,,,,,,,,,,,,,,,3.0,14236.386005699225,1590.2661844363674,0.3686032655313469,6.175450102142607,2.6312855616309356
2165.0,-30.12426191235027,5.051276960000909,35.04865873967662,30.52052993969994,5.027260875790068,-26.60910963352579,-40.105572681035824,1.5121085969956765,-7.208249375976948,-7.208265719028636,40.09750590801757,35496.094087841906,15467.723855979782,15467.723855979782,50963.81794382169,86902.961768264,86893.84277908888,15467.723855979782,102361.56663506867,102361.56663506867,102361.56663506867,130326.46235964503,125840.88672508988,4485.575634555155,0.0,98885.62053576265,47478.90689283824,57118.57071436045,27964.895724576363,85083.46643893681,21154.71707301968,1590.2702961110404,0.0,0.8748025586987427,2.657479293850485,0.0014947306463915918,1.0,1.0,-7.194254770590021,325144.9103627829,1558741.6991390637,4.793990769838242,1558741.6991390637,4.793990769838242,0.7564740194767936,0.0920980299864172,3.3914908096560663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914908096560663,1.284670817279954,1.2849668815205888,2.6399687484432026,5593.776990385023,14236.368531783091,6454.366780684162,0.00047649476532273487,29156.97729571342,2973.1842469868325,19292.534233689923,1967.2909947525327,0.6616781306931381,0.6616781306931381,30640.79402981457,30484.863174865135,1.0063978648041423,0.8,4346.552909262462,4324.433322199387,1.0063978648041423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6009350907068,2034.6934298245008,9.02118011218832,5.051276960000909,-0.7977754754463149,5.8490524354472235,2.6313270697791653,3.5,0.7518077342226187,0.6,0.00023044722745069228,1.0000693554835773,0.0002304312457802099,199.02488222545472,0.0,3.1906858186844562e-06,9.04240361015175,0.021735560221026518,7.79187662390215e-05,0.00015252846121167077,0.0005172988744103633,0.09209802998377473,0.09209802998377473,0.09209802998377473,0.09210062334737387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.69842162135,595.5985178181874,0.0,0.09209802998377473,0.0920980299864172,0.0920980299864172,0.36860348560165723,0.36860348560165723,0.5,9.989898800936135,0.015388484317725215,0.015388484317725215,-7.51469997339882e-11,1.6343051697731426e-05,0.014010948438624382,-7.51469997339882e-11,27964.895724576363,21154.71707301968,0.7564740194767936,0.5989861494465284,0.41719144239753025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522360850839369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.795618993754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6031296610776,260.6031296610776,-12.54687033892236,244.7862129686646,276.4200463534913,107804.85733308281,107857.00693175862,-52.14959867581078,0.0,nan,276.4200463534913,3.2700463534912956,270.0932796765238,-3.0567203234761564,263.7665129995608,-9.383487000439175,257.4397463225953,-15.710253677404694,251.1129796456298,-22.037020354370185,244.7862129686646,-28.363787031335363,1.0,1.0,25732.562594343566,25732.562594343566,275.98858161389484,2.83858161389486,275.98858161389484,275.98858161389484,86892.4662239013,86893.84277908888,-1.3765551875840174,0.0,8648.866644398773,8648.866644398773,0.9209345446487883,3408.4482637043466,275.98858161389484,2.83858161389486,1.0,0.002,0.12984227339987273,0.004782736250938843,0.00020027352463471162,0.001799726475107078,0.10013676231735581,0.10013676231735581,0.0,-2.582105536330648e-13,1.0,1.0000282217494973,0.014010948513771382,0.0920980299864172,0.0,2.5961209108440318e-06,3.3406714123880725,0.0,1599303.8607117624,265.94175062402303,1.634312684473116e-05,1.0,1286793.4611342805,2588.903620829769,,,,,,,,,,,,,,,,,,,3.0,14236.368531783091,1590.2702961110404,0.36860348560165723,6.175450102142607,2.6313270697791653
2166.0,-30.12492553288859,5.051128898505448,35.0486656887534,30.520525329653196,5.027213980045153,-26.60971158158956,-40.10615487406028,1.512000028750042,-7.208294986517103,-7.2083110461438356,40.097517976025834,35495.65731509968,15467.767379687455,15467.767379687455,50963.42469478713,86902.9708172186,86893.87750099356,15467.767379687455,102361.64488068102,102361.64488068102,102361.64488068102,130326.60766377366,125840.99296920258,4485.614694571076,0.0,98885.8211852462,47478.661237738845,57119.0666083415,27964.96278309263,85084.02939143413,21154.76231907141,1590.2745224598814,0.0,0.8748022595405373,2.6574747834950467,0.0014947306463915918,1.0,1.0,-7.194550260743711,325144.32512419217,1558742.220540055,4.794001002307753,1558742.220540055,4.794001002307753,0.7564738234467236,0.09209813286134381,3.391485636479632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391485636479632,1.284671358082977,1.2849674019159816,2.639963610257882,5593.766103186894,14236.35107644724,6454.364013730521,0.0004764958016221822,29157.080932794353,2973.194815028002,19292.525963080327,1967.290151385063,0.6616754951412542,0.6616754951412542,30640.75663970699,30484.863174865135,1.0063963297052698,0.8,4346.547605285003,4324.433322199387,1.0063963297052698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.617024075611,2034.6934298245008,9.02112084652051,5.051128898505448,-0.7978485216698532,5.848977420175301,2.6313682217396157,3.5,0.7518194919256045,0.6,0.0002304312457802099,1.0000691429857413,0.00023041531417742714,199.02543079242474,0.0,3.1807500855236245e-06,9.014245742373951,0.02173874097111204,7.791362818730508e-05,0.0001525176175929048,0.0005172613093764299,0.09209813285444184,0.09209813285444184,0.09209813285444184,0.09210068030437463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3883500322,595.5986192430328,0.0,0.09209813285444184,0.09209813286134381,0.09209813286134381,0.3686037006013739,0.3686037006013739,0.5,9.989975222826724,0.015079486634704153,0.015079486634704153,2.1088908397359774e-11,1.605962671646921e-05,0.013760785400108944,2.1088908397359774e-11,27964.96278309263,21154.76231907141,0.7564738234467236,0.5989775644066746,0.4171835486516488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522400769530912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.76746112597,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6027686724429,260.6027686724429,-12.547231327557085,244.7855708730458,276.41996647183856,107806.67637798442,107858.6426576196,-51.96627963518813,0.0,nan,276.41996647183856,3.269966471838586,270.0930873520823,-3.0569126479176703,263.7662082323203,-9.383791767679668,257.43932911256485,-15.710670887435128,251.1124499928053,-22.03755000719468,244.7855708730458,-28.364429126954178,1.0,1.0,25732.562594343566,25732.562594343566,275.9885403013987,2.838540301398723,275.9885403013987,275.9885403013987,86892.47776475012,86893.87750099356,-1.399736243445659,0.0,8648.866644398773,8648.866644398773,0.9209348506729655,3408.4430646620303,275.9885403013987,2.838540301398723,1.0,0.002,0.12983972362937682,0.004782738626357231,0.0002002695731860473,0.0017997304260016652,0.10013478659302365,0.10013478659302365,0.0,-8.122877370730919e-13,1.0,1.0000277178644725,0.013760785379020035,0.09209813286134381,0.0,2.549769539275248e-06,3.281027163509967,0.0,1599303.806390599,265.9417050134829,1.6059605627560813e-05,1.0,1286793.6152545665,2588.9030003885305,,,,,,,,,,,,,,,,,,,3.0,14236.35107644724,1590.2745224598814,0.3686037006013739,6.175450102142607,2.6313682217396157
2167.0,-30.125587545344445,5.050980450675156,35.048672521395844,30.520501476153754,5.027164438453167,-26.610312346964765,-40.10673685753716,1.511889240064293,-7.208344522226412,-7.208360196385724,40.09752851477176,35495.2378142473,15467.813739793435,15467.813739793435,50963.051554040736,86902.95279201874,86893.88538319386,15467.813739793435,102361.6991229873,102361.6991229873,102361.6991229873,130326.72582287509,125841.07299995478,4485.652822920304,0.0,98885.99738995529,47478.43558473897,57119.51311690702,27965.026699887792,85084.53981679482,21154.805027073577,1590.278694181206,0.0,0.8748019450437252,2.657469893712624,0.0014947306463915918,1.0,1.0,-7.194939085243561,325143.69052282127,1558742.6758698556,4.794011759426868,1558742.6758698556,4.794011759426868,0.7564736216453696,0.09209823386899064,3.39148161777539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39148161777539,1.2846719091686805,1.284967932660731,2.639959349597704,5593.757075359242,14236.333639852044,6454.360490807762,0.0004764964276448482,29157.16743728619,2973.203636031284,19292.515432828444,1967.289077598206,0.6616731709047009,0.6616731709047009,30640.727593756874,30484.863174865135,1.0063951371868185,0.8,4346.543484968836,4324.433322199387,1.0063951371868185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6329739424457,2034.6934298245008,9.0210639681263,5.050980450675156,-0.7979238194659519,5.848904270141108,2.63140901812182,3.5,0.7518311480348058,0.6,0.00023041531417742714,1.0000689758076728,0.00023039942219119417,199.0259780327714,0.0,3.170794107051818e-06,8.986030499384853,0.021741911765219092,7.790849229798664e-05,0.0001525068218794405,0.0005172240829894681,0.09209823386024527,0.09209823386024527,0.09209823386024527,0.09210071933195085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.07985044917,595.5987200816006,0.0,0.09209823386024527,0.09209823386899064,0.09209823386899064,0.36860391081486793,0.36860391081486793,0.5,9.990049784744512,0.014765748800357414,0.014765748800357414,-4.547473508864641e-13,1.5674159328682435e-05,0.013421111142179143,-4.547473508864641e-13,27965.026699887792,21154.805027073577,0.7564736216453696,0.5989695855883462,0.41717611555138134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244056591199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.739245882985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60240863137267,260.60240863137267,-12.547591368627309,244.78493072410075,276.41988653864354,107808.49561910618,107860.32549147976,-51.82987237358399,0.0,nan,276.41988653864354,3.2698865386435614,270.0928953757367,-3.0571046242632747,263.76590421282543,-9.384095787174545,257.43891304991945,-15.711086950080528,251.11192188701006,-22.038078112989922,244.78493072410075,-28.36506927589923,1.0,1.0,25732.562594343566,25732.562594343566,275.9884920625132,2.8384920625132395,275.9884920625132,275.9884920625132,86892.47377737782,86893.88538319386,-1.4116058160434477,0.0,8648.866644398773,8648.866644398773,0.9209350884030679,3408.439025864267,275.9884920625132,2.8384920625132395,1.0,0.002,0.12983723679596262,0.004782740063372347,0.00020026571724672453,0.0017997342816421832,0.10013285862336227,0.10013285862336227,0.0,-1.111092121086621e-12,1.0,1.0000270336861554,0.01342111114263389,0.09209823386899064,0.0,2.4868322284037006e-06,3.2000402493185276,0.0,1599303.7472853158,265.94165547777357,1.5674159783429786e-05,1.0,1286793.7823745494,2588.9023276147263,,,,,,,,,,,,,,,,,,,3.0,14236.333639852044,1590.278694181206,0.36860391081486793,6.175450102142607,2.63140901812182
2168.0,-30.12624746520053,5.050831641145662,35.048679232766844,30.52049676133322,5.027111378629824,-26.610911580816275,-40.10731485961003,1.5117754942421342,-7.208393290393872,-7.208408579760095,40.0975386810976,35494.79697311402,15467.857143705809,15467.857143705809,50962.65411681983,86902.9754874491,86893.89273014499,15467.857143705809,102361.7498738508,102361.7498738508,102361.7498738508,130326.83842649746,125841.14845135299,4485.689975144471,0.0,98886.20736435722,47478.18152849945,57120.02870650863,27965.088552646663,85085.11725915529,21154.846307854514,1590.282749059405,0.0,0.874801636261317,2.6574650803024777,0.0014947306463915918,1.0,1.0,-7.195326089537389,325143.0658241925,1558743.115110095,4.79402232109394,1558743.115110095,4.79402232109394,0.7564734246426116,0.09209833203541268,3.3914761730475123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914761730475123,1.2846724740044104,1.2849684772095544,2.6399539506564293,5593.745635650536,14236.316213351414,6454.357962742283,0.0004764975885299784,29157.276159041998,2973.214722564994,19292.50787627155,1967.288307043848,0.6616704444900189,0.6616704444900189,30640.688240938416,30484.863174865135,1.0063935215072197,0.8,4346.537902570829,4324.433322199387,1.0063935215072197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6487816696315,2034.6934298245008,9.021006114525713,5.050831641145662,-0.7979991709339194,5.848830812079582,2.6314494511905244,3.5,0.7518427003401499,0.6,0.00023039942219119417,1.0000687581423822,0.00023038358144409873,199.02652354595534,0.0,3.1629181029000513e-06,8.963709903618746,0.021745074683321992,7.79033918535624e-05,0.00015249603033763178,0.0005171866533744087,0.09209833203047964,0.09209833203047964,0.09209833203047964,0.09210075484013676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7786073922,595.5988185421114,0.0,0.09209833203047964,0.09209833203541268,0.09209833203541268,0.36860411429858425,0.36860411429858425,0.5,9.99012246791954,0.014446754370737835,0.014446754370737835,1.0459189070388675e-11,1.5289366217530187e-05,0.013082490222700471,1.0459189070388675e-11,27965.088552646663,21154.846307854514,0.7564734246426116,0.5989608495407718,0.4171681031478478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522480266066284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.71692528722,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6020492359816,260.6020492359816,-12.547950764018367,244.7842924973545,276.41980597460775,107810.23057269306,107861.96749619105,-51.73692349797895,0.0,nan,276.41980597460775,3.2698059746077774,270.0927032791584,-3.0572967208415776,263.76560058370615,-9.384399416293832,257.4384978882569,-15.711502111743073,251.11139519280567,-22.038604807194304,244.7842924973545,-28.365707502645478,1.0,1.0,25732.562594343566,25732.562594343566,275.9884445286087,2.8384445286087043,275.9884445286087,275.9884445286087,86892.49907563435,86893.89273014499,-1.393654510640772,0.0,8648.866644398773,8648.866644398773,0.9209354104906532,3408.4335539127496,275.9884445286087,2.8384445286087043,1.0,0.002,0.12983481270568786,0.0047827413820533985,0.00020026195839998017,0.0017997380410401027,0.10013097919999009,0.10013097919999009,0.0,-5.59917130021903e-13,1.0,1.0000263516289736,0.013082490212241282,0.09209833203541268,0.0,2.4240899384103662e-06,3.119304259455864,0.0,1599303.689088306,265.9416067096061,1.5289355758341117e-05,1.0,1286793.9468868861,2588.90166533875,,,,,,,,,,,,,,,,,,,3.0,14236.316213351414,1590.282749059405,0.36860411429858425,6.175450102142607,2.6314494511905244
2169.0,-30.126905376493195,5.0506824949832465,35.04868581108114,30.520486912596994,5.027058938519322,-26.61150894499052,-40.10789251243693,1.5116625070202403,-7.208441215237713,-7.208456107521287,40.09754826484761,35494.36638338639,15467.897539650106,15467.897539650106,50962.263923036495,86902.98834885654,86893.89654481776,15467.897539650106,102361.79408446787,102361.79408446787,102361.79408446787,130326.94170200817,125841.21559684891,4485.726105159264,0.0,98886.40836781506,47477.9386063002,57120.521957238736,27965.147617540304,85085.66957477904,21154.885643428668,1590.2866514172779,0.0,0.8748013345034495,2.6574603522604847,0.0014947306463915918,1.0,1.0,-7.195722504266826,325142.45217307477,1558743.5291790585,4.7940326424964415,1558743.5291790585,4.7940326424964415,0.756473233495821,0.09209842697852702,3.391471106443496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391471106443496,1.2846730351866158,1.2849690181698226,2.6399488535624474,5593.734835520023,14236.298806705454,6454.355180197623,0.0004764986093352191,29157.378985166528,2973.2252079116242,19292.499559059353,1967.2874589242356,0.6616678257971742,0.6616678257971742,30640.651621071578,30484.863174865135,1.0063920180328627,0.8,4346.532707855947,4324.433322199387,1.0063920180328627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.664449913548,2034.6934298245008,9.02094724156087,5.0506824949832465,-0.7980745163274534,5.8487570113107,2.631489527733586,3.5,0.7518541507810246,0.6,0.00023038358144409873,1.0000685492298658,0.00023036778990951455,199.02706740141926,0.0,3.1527288247767642e-06,8.93483348941735,0.02174822741214677,7.789829479940803e-05,0.00015248528664469068,0.0005171494438132228,0.09209842697798139,0.09209842697798139,0.09209842697798139,0.09210078521247285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4838805648,595.5989148549879,0.0,0.09209842697798139,0.09209842697852702,0.09209842697852702,0.36860431095955026,0.36860431095955026,0.5,9.9901932151155,0.014121469025667466,0.014121469025667466,-2.5579538487363607e-11,1.4892283559220232e-05,0.01273360325444628,-2.5579538487363607e-11,27965.147617540304,21154.885643428668,0.756473233495821,0.5989523756200498,0.41716033452838425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519840936097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.68804887302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6016906078067,260.6016906078067,-12.54830939219329,244.78365619588192,276.4197250197309,107811.98203104197,107863.608509579,-51.62647853704277,0.0,nan,276.4197250197309,3.269725019730913,270.09251125496144,-3.0574887450385404,263.76529749019056,-9.384702509809415,257.438083725423,-15.711916274576993,251.11086996065245,-22.039130039347526,244.78365619588192,-28.36634380411806,1.0,1.0,25732.562594343566,25732.562594343566,275.9883974419079,2.8383974419079436,275.9883974419079,275.9883974419079,86892.51443198795,86893.89654481776,-1.3821128298150143,0.0,8648.866644398773,8648.866644398773,0.9209357102097449,3408.4284619757136,275.9883974419079,2.8383974419079436,1.0,0.002,0.12983245326038384,0.004782742588368081,0.00020025829961558165,0.0017997417004603368,0.10012914980779082,0.10012914980779082,0.0,7.591843820264899e-14,1.0,1.0000256488936587,0.012733603280025818,0.09209842697852702,0.0,2.359445279737531e-06,3.0361202852710227,0.0,1599303.6318709948,265.94155878476226,1.489230913875872e-05,1.0,1286794.1084900966,2588.9010147742724,,,,,,,,,,,,,,,,,,,3.0,14236.298806705454,1590.2866514172779,0.36860431095955026,6.175450102142607,2.631489527733586
