time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2170.0,-30.12756125143105,5.050533027227229,35.0486922633935,30.52047399049627,5.027006772584192,-26.612104449031417,-40.108466148935236,1.511549970170762,-7.208489185337612,-7.208503695057251,40.097557786031444,35493.93137833727,15467.936130888671,15467.936130888671,50961.867509225944,86902.99559015891,86893.90223434215,15467.936130888671,102361.83836523083,102361.83836523083,102361.83836523083,130327.04525243008,125841.28394292774,4485.761309502337,0.0,98886.60395663613,47477.691467836215,57121.01387644435,27965.206887199252,85086.22076364359,21154.925111857912,1590.2905669103066,0.0,0.8748010326553235,2.657455618085117,0.0014947306463915918,1.0,1.0,-7.19610573464422,325141.83775108814,1558743.9405450076,4.794042966990615,1558743.9405450076,4.794042966990615,0.7564730415615603,0.09209851986344535,3.3914662678402347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914662678402347,1.2846735941611442,1.2849695569851125,2.6399439384871664,5593.724421065295,14236.281418300383,6454.352246796034,0.0004764995461573704,29157.47825485802,2973.2353306030113,19292.4907909257,1967.2865648234313,0.6616652723632339,0.6616652723632339,30640.616649114374,30484.863174865135,1.0063905822159127,0.8,4346.527746905451,4324.433322199387,1.0063905822159127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6799813973291,2034.6934298245008,9.02088803666065,5.050533027227229,-0.7981502801000699,5.848683307327299,2.631529254709833,3.5,0.7518655013456665,0.6,0.00023036778990951455,1.0000683374182289,0.00023035204824525373,199.02760957616553,0.0,3.1429428180574162e-06,8.907099946374718,0.021751370354964827,7.789323348937575e-05,0.0001524745564201388,0.0005171123148028034,0.09209851986905221,0.09209851986905221,0.09209851986905221,0.09210081612260716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1978076667,595.5990083505933,0.0,0.09209851986905221,0.09209851986344535,0.09209851986344535,0.3686045005503828,0.3686045005503828,0.5,9.99026210450252,0.013794133904184491,0.013794133904184491,-6.247091732802801e-11,1.4509719619582029e-05,0.012397960413011333,-6.247091732802801e-11,27965.206887199252,21154.925111857912,0.7564730415615603,0.5989438366382515,0.4171525196416226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522559295559099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.66031532997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6013328174009,260.6013328174009,-12.548667182599104,244.78302182386096,276.4196438109402,107813.74040638798,107865.24628323407,-51.50587684609997,0.0,nan,276.4196438109402,3.269643810940238,270.0923194135256,-3.057680586474362,263.76499501610795,-9.385004983892031,257.4376706186931,-15.712329381306859,251.1103462212774,-22.039653778722567,244.78302182386096,-28.366978176139014,1.0,1.0,25732.562594343566,25732.562594343566,275.98835051220664,2.8383505122066595,275.98835051220664,275.98835051220664,86892.52421705177,86893.90223434215,-1.3780172903789207,0.0,8648.866644398773,8648.866644398773,0.9209359964410413,3408.4235991794358,275.98835051220664,2.8383505122066595,1.0,0.002,0.12983015600726608,0.004782743529501243,0.00020025473673486788,0.0017997452641328642,0.10012736836743394,0.10012736836743394,0.0,8.677321014505246e-13,1.0,1.0000249728339592,0.01239796047548225,0.09209851986344535,0.0,2.2972545274670645e-06,2.956093963357344,0.0,1599303.5746206185,265.94151081466237,1.4509782090499357e-05,1.0,1286794.270296514,2588.9003633920033,,,,,,,,,,,,,,,,,,,3.0,14236.281418300383,1590.2905669103066,0.3686045005503828,6.175450102142607,2.631529254709833
2171.0,-30.12821519145234,5.050383257099267,35.04869859883462,30.52047664476561,5.026957431605927,-26.612697929146574,-40.109043208044,1.5114401692899107,-7.208536764107862,-7.208550912092426,40.09756731865566,35493.5062716236,15467.972415540795,15467.972415540795,50961.478687164396,86903.02367155376,86893.91165068481,15467.972415540795,102361.8840662256,102361.8840662256,102361.8840662256,130327.15036456926,125841.35473046183,4485.795634107431,0.0,98886.8175647822,47477.45143052617,57121.51792695115,27965.266298343664,85086.78422529482,21154.964699868844,1590.2944817779198,0.0,0.8748007328248082,2.657450920556706,0.0014947306463915918,1.0,1.0,-7.196469973303408,325141.22811504285,1558744.3524054708,4.794053222478293,1558744.3524054708,4.794053222478293,0.7564728500769476,0.09209861069714755,3.39146054495699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39146054495699,1.2846741402362116,1.2849700829620228,2.639938361593708,5593.712604297267,14236.264048759911,6454.349897202846,0.0004765007949753699,29157.590440444375,2973.2467703491384,19292.483767834427,1967.2858486674274,0.6616624856995693,0.6616624856995693,30640.57528583669,30484.863174865135,1.0063888839959259,0.8,4346.521879313548,4324.433322199387,1.0063888839959259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6953776778032,2034.6934298245008,9.0208281989358,5.050383257099267,-0.798226244393617,5.848609501492884,2.6315686360950727,3.5,0.7518767531700208,0.6,0.00023035204824525373,1.0000681361728083,0.000230336354007633,199.0281501540238,0.0,3.1330258085804093e-06,8.87899514151688,0.021754503380773407,7.788814228772145e-05,0.00015246390595753228,0.0005170753215850037,0.09209861069285738,0.09209861069285738,0.09209861069285738,0.09210084847818324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9202593203,595.5990990746313,0.0,0.09209861069285738,0.09209861069714755,0.09209861069714755,0.368604683366069,0.368604683366069,0.5,9.990329237148156,0.013468726243445417,0.013468726243445417,6.87805368215777e-12,1.4147984586543316e-05,0.012080938789040374,6.87805368215777e-12,27965.266298343664,21154.964699868844,0.7564728500769476,0.5989353006011765,0.41714476102003156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522598628266765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.63221052512,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60097614516,260.60097614516,-12.549023854839959,244.78238939037726,276.41956289994266,107815.4935706133,107866.83848156467,-51.3449109514023,0.0,nan,276.41956289994266,3.2695628999426845,270.09212819803025,-3.057871801969725,263.7646934961157,-9.385306503884294,257.4372587942034,-15.71274120579659,251.10982409229092,-22.040175907709056,244.78238939037726,-28.367610609622716,1.0,1.0,25732.562594343566,25732.562594343566,275.9883043839086,2.8383043839086213,275.9883043839086,275.9883043839086,86892.5626589315,86893.91165068481,-1.348991753300652,0.0,8648.866644398773,8648.866644398773,0.9209363349823168,3408.417847681775,275.9883043839086,2.8383043839086213,1.0,0.002,0.1298279174927094,0.004782744290223094,0.00020025126460729707,0.0017997487349292872,0.10012563230364853,0.10012563230364853,0.0,-4.634157640959202e-13,1.0,1.0000243342803683,0.01208093878216232,0.09209861069714755,0.0,2.2385140160016456e-06,2.880507369154367,0.0,1599303.5178620645,265.9414632358921,1.4147977708489634e-05,1.0,1286794.4308427547,2588.8997170830116,,,,,,,,,,,,,,,,,,,3.0,14236.264048759911,1590.2944817779198,0.368604683366069,6.175450102142607,2.6315686360950727
2172.0,-30.128868681508433,5.050233167449098,35.048704806032674,30.520446958858543,5.026902081652568,-26.61329160519098,-40.10961653022093,1.5113250053411167,-7.208587466424888,-7.208601217289642,40.09757628943284,35493.08901674605,15468.010758225959,15468.010758225959,50961.09977497201,86903.00937506993,86893.90949402335,15468.010758225959,102361.92025224931,102361.92025224931,102361.92025224931,130327.24646764637,125841.41741916882,4485.829048477552,0.0,98886.99313517948,47477.22392885199,57121.965784808315,27965.326215397057,85087.29200020537,21155.004416074993,1590.2984986791462,0.0,0.8748004179877265,2.6574459159355794,0.0014947306463915918,1.0,1.0,-7.196867698110907,325140.5786057807,1558744.7399912623,4.794063991259531,1558744.7399912623,4.794063991259531,0.7564726494921965,0.09209870033796493,3.3914566733313922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914566733313922,1.2846747112984926,1.2849706339928162,2.639934174389918,5593.7037321148855,14236.24669611977,6454.346345142107,0.000476501393063455,29157.67549465517,2973.2554434649114,19292.473150487174,1967.2847659993142,0.6616601914656618,0.6616601914656618,30640.547302884195,30484.863174865135,1.0063877351218897,0.8,4346.517909789016,4324.433322199387,1.0063877351218897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.710640814789,2034.6934298245008,9.020770262949984,5.050233167449098,-0.7983040649241415,5.848537232373239,2.63160767715185,3.5,0.7518879077576714,0.6,0.000230336354007633,1.0000680896526615,0.0002303206715531062,199.02869036251118,0.0,3.123595081730602e-06,8.852268461624526,0.02175762697585514,7.788308436045069e-05,0.00015245326964718233,0.0005170386587161267,0.09209870033801679,0.09209870033801679,0.09209870033801679,0.09210087451906963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.64918746066,595.5991876649816,0.0,0.09209870033801679,0.09209870033796493,0.09209870033796493,0.3686048597941482,0.3686048597941482,0.5,9.990394462848613,0.013140043084547415,0.013140043084547415,-6.235723049030639e-11,1.3750864752637426e-05,0.011733519178733332,-6.235723049030639e-11,27965.326215397057,21155.004416074993,0.7564726494921965,0.5989272731214552,0.41713736778296323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522637845140487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.605483845226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6006198824179,260.6006198824179,-12.549380117582075,244.78175856606398,276.41948119877185,107817.2347740715,107868.52073567179,-51.28596160027054,0.0,nan,276.41948119877185,3.269481198771871,270.09193667223326,-3.0580633277667175,263.76439214568717,-9.38560785431281,257.43684761914477,-15.713152380855206,251.10930309260652,-22.040696907393453,244.78175856606398,-28.368241433935992,1.0,1.0,25732.562594343566,25732.562594343566,275.9882538293537,2.8382538293537323,275.9882538293537,275.9882538293537,86892.55057873276,86893.90949402335,-1.3589152905915398,0.0,8648.866644398773,8648.866644398773,0.9209365640109402,3408.4139566980493,275.9882538293537,2.8382538293537323,1.0,0.002,0.12982574335204297,0.004782744241993098,0.0002002478905066473,0.001799752109614411,0.10012394525332366,0.10012394525332366,0.0,1.2105811145191048e-13,1.0,1.0000236344983195,0.011733519241090562,0.09209870033796493,0.0,2.1741408378243035e-06,2.7976726938603305,0.0,1599303.4573610716,265.9414125335751,1.3750927109867916e-05,1.0,1286794.601889731,2588.8990285016157,,,,,,,,,,,,,,,,,,,3.0,14236.24669611977,1590.2984986791462,0.3686048597941482,6.175450102142607,2.63160767715185
2173.0,-30.129518490293215,5.050082811739668,35.04871088881464,30.5204382975586,5.0268484794310595,-26.613881793319468,-40.110185521747894,1.5112117824525104,-7.208634474390351,-7.208647860478603,40.097585114139825,35492.65669239881,15468.042685334116,15468.042685334116,50960.69937773292,86903.02786750883,86893.91587822254,15468.042685334116,102361.95856355666,102361.95856355666,102361.95856355666,130327.34127947959,125841.47980230676,4485.8614771728335,0.0,98887.19628561998,47476.97540137067,57122.467649165905,27965.382715922922,85087.85036508883,21155.041946109985,1590.302262921379,0.0,0.8748001241000154,2.6574412756053554,0.0014947306463915918,1.0,1.0,-7.197233117855092,325139.97638048674,1558745.1212655471,4.794074043486629,1558745.1212655471,4.794074043486629,0.7564724631522648,0.0920987860348564,3.391451514182771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391451514182771,1.284675273257987,1.2849711759338465,2.639929003678818,5593.692775998534,14236.229330695931,6454.3436437353375,0.0004765024515922456,29157.779750670725,2973.2660746198476,19292.465075801563,1967.283942610531,0.6616575487150311,0.6616575487150311,30640.510014090236,30484.863174865135,1.006386204185659,0.8,4346.51262018341,4324.433322199387,1.006386204185659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.725768591007,2034.6934298245008,9.020709298632767,5.050082811739668,-0.7983804968800072,5.848463308619675,2.631646372202547,3.5,0.751898963486442,0.6,0.0002303206715531062,1.0000677064354193,0.00023030507841718763,199.0292275304393,0.0,3.1212583861389906e-06,8.8456462663179,0.02176074823424128,7.787806493900357e-05,0.00015244260661410262,0.0005170017090273669,0.09209878603282413,0.09209878603282413,0.09209878603282413,0.09210090075761933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3860109559,595.5992736806504,0.0,0.09209878603282413,0.0920987860348564,0.0920987860348564,0.3686050292156438,0.3686050292156438,0.5,9.990457904329277,0.012812004743352645,0.012812004743352645,-1.1198153515579179e-11,1.3386088255629147e-05,0.01141474262351494,-1.1198153515579179e-11,27965.382715922922,21155.041946109985,0.7564724631522648,0.5989186371388443,0.41712954951981357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522677035231897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.598861649916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6002644482631,260.6002644482631,-12.549735551736887,244.7811297100874,276.41939918643885,107818.95926550767,107870.12594717187,-51.166681664209804,0.0,nan,276.41939918643885,3.269399186438875,270.09174529117035,-3.0582547088296224,263.76409139589623,-9.385908604103747,257.4364375006268,-15.713562499373154,251.1087836053589,-22.041216394641083,244.7811297100874,-28.368870289912564,1.0,1.0,25732.562594343566,25732.562594343566,275.98820792431917,2.8382079243191924,275.98820792431917,275.98820792431917,86892.56409718789,86893.91587822254,-1.3517810346529586,0.0,8648.866644398773,8648.866644398773,0.9209368692036379,3408.408771753685,275.98820792431917,2.8382079243191924,1.0,0.002,0.12982362827736552,0.004782744601752782,0.00020024460901381806,0.0017997553908416747,0.10012230450690902,0.10012230450690902,0.0,-1.4450723603842697e-13,1.0,1.0000229924090347,0.011414742634713093,0.0920987860348564,0.0,2.1150748994176923e-06,2.721667298603533,0.0,1599303.4012730075,265.9413655256096,1.3386099453782663e-05,1.0,1286794.7604847676,2588.8983900480725,,,,,,,,,,,,,,,,,,,3.0,14236.229330695931,1590.302262921379,0.3686050292156438,6.175450102142607,2.631646372202547
2174.0,-30.13016590151658,5.049932244811382,35.048716904299894,30.520431626960658,5.026799920152547,-26.614469319353024,-40.11075412910429,1.5111033379880994,-7.2086774578016275,-7.208690603920794,40.0975953380391,35492.23291407891,15468.068031593746,15468.068031593746,50960.30094567266,86903.03915290521,86893.95246622583,15468.068031593746,102362.02049781958,102362.02049781958,102362.02049781958,130327.46290414254,125841.56958528522,4485.8933188573155,0.0,98887.39356900242,47476.73705699402,57122.95168000934,27965.442406322945,85088.3940863323,21155.082039231092,1590.306085161281,0.0,0.8747998464808068,2.657437022031554,0.0014947306463915918,1.0,1.0,-7.197485327899869,325139.42450658116,1558745.5629929844,4.7940835392646575,1558745.5629929844,4.7940835392646575,0.7564722821780914,0.09209887015954596,3.3914464786829086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914464786829086,1.2846758126833357,1.2849716954502752,2.6399239755274184,5593.682121949079,14236.212017237225,6454.340839800161,0.0004765034473082448,29157.88121397865,2973.2764209978586,19292.456694651682,1967.2830879710893,0.6616549588453169,0.6616549588453169,30640.473618981836,30484.863174865135,1.006384709941212,0.8,4346.507457351659,4324.433322199387,1.006384709941212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7407671058124,2034.6934298245008,9.020645177580507,5.049932244811382,-0.7984553883186818,5.848387633130064,2.631684736842617,3.5,0.7519099248121763,0.6,0.00023030507841718763,1.0000674569731343,0.00023028954378161967,199.02976271895807,0.0,3.1034897966509036e-06,8.795290083708661,0.02176385172403793,7.787304920533411e-05,0.0001524320292118535,0.0005169650687090309,0.09209887016461059,0.09209887016461059,0.09209887016461059,0.09210094547115981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.1352918134,595.5993557139489,0.0,0.09209887016461059,0.09209887015954596,0.09209887015954596,0.36860519210446485,0.36860519210446485,0.5,9.990520165260236,0.012506257570748858,0.012506257570748858,1.546140993013978e-11,1.3146119158591318e-05,0.011205276020916699,1.546140993013978e-11,27965.442406322945,21155.082039231092,0.7564722821780914,0.5989101274372081,0.4171219035826181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716004756204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.54850546731,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5999103684547,260.5999103684547,-12.55008963154529,244.78050292453682,276.4193178123722,107820.73364100032,107871.70535716855,-50.97171616821036,0.0,nan,276.4193178123722,3.2693178123722078,270.0915548348079,-3.058445165192097,263.76379185723516,-9.386208142764815,257.43602887967063,-15.713971120329347,251.10826590210516,-22.041734097894818,244.78050292453682,-28.36949707546316,1.0,1.0,25732.562594343566,25732.562594343566,275.98816941125824,2.8381694112582636,275.98816941125824,275.98816941125824,86892.56313893905,86893.95246622583,-1.3893272867862834,0.0,8648.866644398773,8648.866644398773,0.9209371670815747,3408.4037110763234,275.98816941125824,2.8381694112582636,1.0,0.002,0.12982155201540757,0.0047827455004362945,0.0002002413889867644,0.0017997586118566234,0.1001206944933822,0.1001206944933822,0.0,8.433878595504041e-13,1.0,1.000022570492695,0.011205276005455289,0.09209887015954596,0.0,2.076263337143259e-06,2.6717250853768015,0.0,1599303.3501188105,265.94132254219835,1.3146103697181388e-05,1.0,1286794.905820011,2588.8978049744424,,,,,,,,,,,,,,,,,,,3.0,14236.212017237225,1590.306085161281,0.36860519210446485,6.175450102142607,2.631684736842617
2175.0,-30.130811460694787,5.049781456716576,35.04872286151028,30.520439554844074,5.026754352173567,-26.615054879404088,-40.1113186153583,1.510997770893196,-7.208722655109966,-7.2087355653088885,40.097605687640716,35491.79310421796,15468.09457153195,15468.09457153195,50959.88767574991,86903.06921115269,86893.98807475534,15468.09457153195,102362.0826462873,102362.0826462873,102362.0826462873,130327.58755164951,125841.66288494413,4485.924666705387,0.0,98887.60714679431,47476.4803288787,57123.47424212845,27965.504905362224,85088.97914749068,21155.123973369195,1590.3100983279523,0.0,0.8747995560279356,2.6574325475297003,0.0014947306463915918,1.0,1.0,-7.197736009174548,325138.8439963847,1558746.01015136,4.794093474013495,1558746.01015136,4.794093474013495,0.7564720910621865,0.09209895439013004,3.3914406317279013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914406317279013,1.2846763385299529,1.284972201459986,2.6399183436418747,5593.67018865942,14236.194730149375,6454.338572228105,0.0004765047283583094,29157.99445865935,2973.287968741553,19292.44991672706,1967.2823968151265,0.6616521566351277,0.6616521566351277,30640.431358901325,30484.863174865135,1.0063829749039186,0.8,4346.501462543702,4324.433322199387,1.0063829749039186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7556426556835,2034.6934298245008,9.020582400636478,5.049781456716576,-0.798531652919249,5.848313109635825,2.6317227871721505,3.5,0.7519207963349002,0.6,0.00023028954378161967,1.0000672643493245,0.00023027405454717424,199.03029637899846,0.0,3.091854831016525e-06,8.76231659110083,0.021766943578868946,7.78680701196771e-05,0.0001524214736619426,0.0005169283789249562,0.09209895438502334,0.09209895438502334,0.09209895438502334,0.09210099223319353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.8906124421,595.5994357893238,0.0,0.09209895438502334,0.09209895439013004,0.09209895439013004,0.36860535086404833,0.36860535086404833,0.5,9.990581299467314,0.012221325347752554,0.012221325347752554,4.263256414560601e-12,1.2910198904592107e-05,0.010999556134322575,4.263256414560601e-12,27965.504905362224,21155.123973369195,0.7564720910621865,0.5989011524914122,0.4171138666818126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522754830695668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.5155319747,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59955783705294,260.59955783705294,-12.550442162947036,244.77987818006667,276.41923749404003,107822.49966940521,107873.2484842255,-50.74881482029067,0.0,nan,276.41923749404003,3.2692374940400555,270.09136563124605,-3.0586343687539284,263.76349376844865,-9.386506231551323,257.43562190565467,-15.714378094345307,251.10775004286185,-22.042249957138125,244.77987818006667,-28.370121819933303,1.0,1.0,25732.562594343566,25732.562594343566,275.9881285670026,2.8381285670026273,275.9881285670026,275.9881285670026,86892.59905997934,86893.98807475534,-1.3890147759957472,0.0,8648.866644398773,8648.866644398773,0.9209375129613163,3408.3978348865407,275.9881285670026,2.8381285670026273,1.0,0.002,0.1298195138685463,0.004782745841234441,0.00020023822684091827,0.0017997617725370818,0.10011911342045914,0.10011911342045914,0.0,-6.2199984746103e-13,1.0,1.0000221561225613,0.010999556130059318,0.09209895439013004,0.0,2.0381459458141377e-06,2.6226761319764647,0.0,1599303.2963530319,265.94127734489,1.2910194641335693e-05,1.0,1286795.058696759,2588.8971895413424,,,,,,,,,,,,,,,,,,,3.0,14236.194730149375,1590.3100983279523,0.36860535086404833,6.175450102142607,2.6317227871721505
2176.0,-30.131455371696973,5.049630417144006,35.04872873647849,30.520431452337675,5.026705588162631,-26.61563927571154,-40.111882926989324,1.5108894921749805,-7.2087721116653825,-7.2087847226508055,40.097615229185074,35491.368219410695,15468.124748851933,15468.124748851933,50959.492968262624,86903.07891530488,86894.00581651903,15468.124748851933,102362.13056537096,102362.13056537096,102362.13056537096,130327.69808346269,125841.74272454891,4485.955358913784,0.0,98887.80195260371,47476.240155111795,57123.95755276879,27965.567518091728,85089.52507086052,21155.16567900446,1590.3142210203873,0.0,0.8747992453600049,2.6574276559902232,0.0014947306463915918,1.0,1.0,-7.198045822365202,325138.2093118346,1558746.4223966952,4.794104100209667,1558746.4223966952,4.794104100209667,0.7564718887009383,0.09209903827183971,3.3914356996679844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914356996679844,1.2846768769663612,1.2849727201206997,2.6399133980495764,5593.659709542794,14236.177458583787,6454.335713799454,0.00047650568860502267,29158.094302741654,2973.2981500045025,19292.441372692538,1967.281525566074,0.6616495979601288,0.6616495979601288,30640.39571140358,30484.863174865135,1.0063815113544508,0.8,4346.496405764335,4324.433322199387,1.0063815113544508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.770393931965,2034.6934298245008,9.020522399726973,5.049630417144006,-0.7986102522905796,5.848240669434586,2.6317605198382363,3.5,0.7519315770966389,0.6,0.00023027405454717424,1.0000670929656084,0.00023025860581445332,199.03082867907108,0.0,3.082826922357361e-06,8.736731497960761,0.021770026405791305,7.786309286848407e-05,0.00015241096167869017,0.000516891976457839,0.0920990382668353,0.0920990382668353,0.0920990382668353,0.09210102875547364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6488746856,595.5995148684398,0.0,0.0920990382668353,0.09209903827183971,0.09209903827183971,0.36860550569896683,0.36860550569896683,0.5,9.990641012997584,0.011942779696767047,0.011942779696767047,-1.1368683772161603e-11,1.2610985436367628e-05,0.010738900285616637,-1.1368683772161603e-11,27965.567518091728,21155.16567900446,0.7564718887009383,0.5988926712873857,0.4171061971477022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793545763517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.489946881564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5992064318139,260.5992064318139,-12.550793568186066,244.77925536119957,276.41915750242896,107824.24953373233,107874.8362312872,-50.586697554857295,0.0,nan,276.41915750242896,3.269157502428982,270.09117707418295,-3.058822925817026,263.7631966459349,-9.38680335406508,257.43521621769077,-15.714783782309212,251.10723578944612,-22.042764210553855,244.77925536119957,-28.370744638800403,1.0,1.0,25732.562594343566,25732.562594343566,275.9880814610004,2.8380814610003995,275.9880814610004,275.9880814610004,86892.62265175946,86894.00581651903,-1.3831647595652612,0.0,8648.866644398773,8648.866644398773,0.9209378047197017,3408.3928781663244,275.9880814610004,2.8380814610003995,1.0,0.002,0.12981752401893476,0.004782745240627337,0.00020023513747060477,0.0017997648619686507,0.10011756873530238,0.10011756873530238,0.0,-5.60744593119944e-13,1.0,1.0000216310991539,0.010738900296985321,0.09209903827183971,0.0,1.989849158180268e-06,2.560528396889039,0.0,1599303.2374626289,265.9412278883346,1.26109968050514e-05,1.0,1286795.225840466,2588.8965166742446,,,,,,,,,,,,,,,,,,,3.0,14236.177458583787,1590.3142210203873,0.36860550569896683,6.175450102142607,2.6317605198382363
2177.0,-30.13209733997221,5.0494791418615215,35.04873451263002,30.52041035788136,5.026653078884657,-26.616222298086406,-40.11244702907277,1.5107780369825545,-7.20882142154926,-7.208833709685539,40.09762412803733,35490.956851603805,15468.153034072915,15468.153034072915,50959.10988567672,86903.07474259358,86894.01742779418,15468.153034072915,102362.17046186709,102362.17046186709,102362.17046186709,130327.79777202742,125841.81254057084,4485.985231456577,0.0,98887.98337268454,47476.01392147213,57124.41050134712,27965.627310160326,85090.03781150744,21155.205373367422,1590.3182050350972,0.0,0.8747989381359267,2.6574227817242764,0.0014947306463915918,1.0,1.0,-7.198375750536684,325137.5768273093,1558746.8068777171,4.794114608615712,1558746.8068777171,4.794114608615712,0.7564716907201801,0.09209911963972492,3.3914314551634197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914314551634197,1.2846774301769648,1.2849732536110285,2.639908957298525,5593.650300124192,14236.16019851802,6454.332420769141,0.0004765064128692264,29158.18428885791,2973.3073260346714,19292.43152960456,1967.2805218504343,0.6616472184441434,0.6616472184441434,30640.365033348095,30484.863174865135,1.0063802518315534,0.8,4346.492053925697,4324.433322199387,1.0063802518315534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7850172179915,2034.6934298245008,9.020461969727211,5.0494791418615215,-0.7986891011119193,5.848168242973441,2.631797925328372,3.5,0.7519422643795348,0.6,0.00023025860581445332,1.0000668908869106,0.00023024320464228964,199.03135937565938,0.0,3.074774075486686e-06,8.713909729929268,0.02177310117986679,7.785811775947508e-05,0.00015240048805497823,0.0005168558089719102,0.09209911963941884,0.09209911963941884,0.09209911963941884,0.09210105820674312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.41153172584,595.5995924868591,0.0,0.09209911963941884,0.09209911963972492,0.09209911963972492,0.3686056554198784,0.3686056554198784,0.5,9.990699170289199,0.011663692730223829,0.011663692730223829,-1.3528733688872308e-11,1.2288136304050568e-05,0.010457959148880036,-1.3528733688872308e-11,27965.627310160326,21155.205373367422,0.7564716907201801,0.5988845603590165,0.4170988492239695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522832162184467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.46712511353,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5988557841121,260.5988557841121,-12.55114421588786,244.77863441933968,276.4190771488856,107825.97727685052,107876.45492255424,-50.47764570371079,0.0,nan,276.4190771488856,3.2690771488856285,270.09098860297644,-3.0590113970235393,263.7629000570654,-9.387099942934583,257.4348115111564,-15.71518848884358,251.1067229652493,-22.043277034750673,244.77863441933968,-28.371365580660296,1.0,1.0,25732.562594343566,25732.562594343566,275.9880338164855,2.838033816485506,275.9880338164855,275.9880338164855,86892.62093134181,86894.01742779418,-1.3964964523765957,0.0,8648.866644398773,8648.866644398773,0.9209380558052358,3408.388612439237,275.9880338164855,2.838033816485506,1.0,0.002,0.12981558622548803,0.0047827444586443415,0.00020023212846401092,0.001799767871666851,0.10011606423200546,0.10011606423200546,0.0,1.308619011763934e-13,1.0,1.0000210652166714,0.01045795916240877,0.09209911963972492,0.0,1.9377935320841e-06,2.493543788518043,0.0,1599303.1787122495,265.9411785784507,1.2288149832784256e-05,1.0,1286795.3924050066,2588.895846138933,,,,,,,,,,,,,,,,,,,3.0,14236.16019851802,1590.3182050350972,0.3686056554198784,6.175450102142607,2.631797925328372
2178.0,-30.13273731130954,5.049327664159506,35.048740187296026,30.520402918942295,5.026603719075729,-26.61680320827323,-40.11300701005382,1.510669616024615,-7.208868837302646,-7.208880812212142,40.097632752249424,35490.53065995155,15468.17732440187,15468.17732440187,50958.70798435342,86903.08741541911,86894.03151280784,15468.17732440187,102362.2088372097,102362.2088372097,102362.2088372097,130327.89350630075,125841.87922097005,4486.014285330709,0.0,98888.17941393857,47475.77062719458,57124.89865193777,27965.68466909104,85090.58332102881,21155.243454800348,1590.322027570397,0.0,0.8747986424674146,2.6574180950126003,0.0014947306463915918,1.0,1.0,-7.198695111533823,325136.9686751737,1558747.179488717,4.794124721775256,1558747.179488717,4.794124721775256,0.756471500881296,0.09209919808574554,3.3914264699226297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914264699226297,1.2846779690977064,1.2849737728692912,2.639903969322832,5593.639731202239,14236.14295590785,6454.3296112229455,0.0004765073952511608,29158.284955001414,2973.3175911245344,19292.42313168297,1967.279665500754,0.6616446461599522,0.6616446461599522,30640.329001454877,30484.863174865135,1.0063787725010853,0.8,4346.486942617872,4324.433322199387,1.0063787725010853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7995142116347,2034.6934298245008,9.020399875441557,5.049327664159506,-0.7987673614185242,5.84809502557803,2.6318350079800625,3.5,0.751952859422875,0.6,0.00023024320464228964,1.0000666831562295,0.00023022785232244483,199.03188842392572,0.0,3.065316231715315e-06,8.687106200681203,0.021776166496098506,7.785317928729062e-05,0.00015239002535499902,0.0005168195657411244,0.09209919809208594,0.09209919809208594,0.09209919809208594,0.09210108602216513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1801757407,595.5996681448731,0.0,0.09209919809208594,0.09209919808574554,0.09209919808574554,0.3686057994697143,0.3686057994697143,0.5,9.99075581024922,0.011385283651407008,0.011385283651407008,-8.355982572538778e-12,1.1974909511991427e-05,0.010185700678334797,-8.355982572538778e-12,27965.68466909104,21155.243454800348,0.756471500881296,0.5988759977364002,0.4170911665519235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522870662292164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.44032158428,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59850622407095,260.59850622407095,-12.551493775929032,244.77801538677045,276.4189970613722,107827.70875560348,107878.02982678979,-50.32107118631845,0.0,nan,276.4189970613722,3.268997061372204,270.09080072645173,-3.059199273548245,263.7626043915296,-9.387395608470399,257.4344080566103,-15.715591943389654,251.10621172169144,-22.04378827830854,244.77801538677045,-28.37198461322953,1.0,1.0,25732.562594343566,25732.562594343566,275.98798834249754,2.8379883424975674,275.98798834249754,275.98798834249754,86892.6404168357,86894.03151280784,-1.3910959721397376,0.0,8648.866644398773,8648.866644398773,0.9209383507091312,3408.383602272243,275.98798834249754,2.8379883424975674,1.0,0.002,0.1298136988802681,0.004782743806072342,0.00020022919804380752,0.0017997708029665917,0.10011459902190376,0.10011459902190376,0.0,1.0103992295618092e-12,1.0,1.0000205168228855,0.01018570068669078,0.09209919808574554,0.0,1.887346665211439e-06,2.428629294936464,0.0,1599303.1222146766,265.94113116269733,1.1974917867974e-05,1.0,1286795.5525618212,2588.895201399316,,,,,,,,,,,,,,,,,,,3.0,14236.14295590785,1590.322027570397,0.3686057994697143,6.175450102142607,2.6318350079800625
2179.0,-30.133374829665904,5.049176026055241,35.04874581426676,30.52040428100156,5.026552552279142,-26.617382091462144,-40.1135666767135,1.5105598140815486,-7.208913351460808,-7.208925126203521,40.09764272546197,35490.10541418006,15468.196572657544,15468.196572657544,50958.30198683761,86903.11944943429,86894.07250044729,15468.196572657544,102362.26907310484,102362.26907310484,102362.26907310484,130328.01491699489,125841.97203795871,4486.042879036174,0.0,98888.39103868327,47475.524395791086,57125.40738099132,27965.745843890054,85091.15322488137,21155.28446837567,1590.3259651156122,0.0,0.8747983570779482,2.6574136845495704,0.0014947306463915918,1.0,1.0,-7.198913258166613,325136.3965274622,1558747.610384598,4.794134483350407,1558747.610384598,4.794134483350407,0.7564713126718796,0.09209927571872825,3.3914208264957484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914208264957484,1.2846785143773294,1.2849742985506454,2.639898455949141,5593.628049024975,14236.125731904058,6454.327266638351,0.00047650862560039923,29158.395875295024,2973.3289018467085,19292.416123562714,1967.2789508713695,0.6616418888773151,0.6616418888773151,30640.288212368247,30484.863174865135,1.006377097859141,0.8,4346.481156477899,4324.433322199387,1.006377097859141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8138886874453,2034.6934298245008,9.02033548637586,5.049176026055241,-0.7988445738527767,5.8480205999080175,2.631871777443057,3.5,0.7519633649837305,0.6,0.00023022785232244483,1.0000664279020106,0.0002302125597850818,199.03241544684488,0.0,3.0556012104012657e-06,8.659573830277187,0.02177922209730891,7.78482438764642e-05,0.00015237960844598062,0.0005167833776169662,0.0920992757174751,0.0920992757174751,0.0920992757174751,0.09210113115385891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.96005319327,595.5997402160716,0.0,0.0920992757174751,0.09209927571872825,0.09209927571872825,0.36860593798965197,0.36860593798965197,0.5,9.990811473187541,0.01112677223773062,0.01112677223773062,8.01492205937393e-12,1.1774742688430706e-05,0.010011868036883698,8.01492205937393e-12,27965.745843890054,21155.28446837567,0.7564713126718796,0.5988672153985682,0.4170833755230204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522909042833676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.41278921388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59815761266094,260.59815761266094,-12.551842387339036,244.77739832361982,276.4189169017027,107829.39622261071,107879.58073339205,-50.18451078137345,0.0,nan,276.4189169017027,3.2689169017027098,270.09061318608565,-3.0593868139143297,263.76230947046787,-9.387690529532108,257.4340057548527,-15.715994245147272,251.10570203923712,-22.04429796076286,244.77739832361982,-28.372601676380157,1.0,1.0,25732.562594343566,25732.562594343566,275.98794876758257,2.8379487675825885,275.98794876758257,275.98794876758257,86892.65582086098,86894.07250044729,-1.4166795863129664,0.0,8648.866644398773,8648.866644398773,0.9209386845480048,3408.377930628227,275.98794876758257,2.8379487675825885,1.0,0.002,0.12981184374287386,0.004782743512983208,0.0002002263184459624,0.0017997736814714788,0.1001131592229812,0.1001131592229812,0.0,-8.25589596686882e-14,1.0,1.0000201666798285,0.010011868028868776,0.09209927571872825,0.0,1.8551374722350527e-06,2.387182928186105,0.0,1599303.069306781,265.94108664853917,1.1774734673508647e-05,1.0,1286795.7032370484,2588.894594829718,,,,,,,,,,,,,,,,,,,3.0,14236.125731904058,1590.3259651156122,0.36860593798965197,6.175450102142607,2.631871777443057
2180.0,-30.134010943823863,5.049024192505421,35.04875132993817,30.520421743299835,5.02650417155933,-26.61795943228402,-40.114126063976414,1.5104526600145112,-7.208962535912121,-7.208973973756967,40.09765076816333,35489.674772010214,15468.220026127587,15468.220026127587,50957.8947981378,86903.17317875783,86894.07873690494,15468.220026127587,102362.29876303252,102362.29876303252,102362.29876303252,130328.10165229345,125842.03099069394,4486.0706615995205,0.0,98888.62157312711,47475.27022478972,57125.9459425971,27965.802889260933,85091.74883185803,21155.322180518906,1590.329819010922,0.0,0.874798053954601,2.6574088243753726,0.0014947306463915918,1.0,1.0,-7.199254376211115,325135.7658465894,1558747.9578740979,4.7941448515066485,1558747.9578740979,4.7941448515066485,0.7564711181112809,0.09209935161343356,3.391414261364255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391414261364255,1.2846790471489453,1.2849748117979014,2.6398922508238396,5593.614901109056,14236.108535709274,6454.325535602851,0.0004765101826947177,29158.520296292983,2973.341589257594,19292.410949381763,1967.278423251749,0.6616388881652019,0.6616388881652019,30640.240761445384,30484.863174865135,1.0063751497087,0.8,4346.474425322478,4324.433322199387,1.0063751497087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8281454707364,2034.6934298245008,9.020274169736943,5.049024192505421,-0.7989242421174838,5.8479484346229045,2.631908246055203,3.5,0.7519737845872009,0.6,0.0002302125597850818,1.0000662819289723,0.00023019730186387002,199.0329413114008,0.0,3.0437106496754645e-06,8.625875981180267,0.021782265807958584,7.784331121853813e-05,0.00015236924856654367,0.0005167472425819312,0.09209935160458327,0.09209935160458327,0.09209935160458327,0.09210115398703186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.73827877734,595.5998127296893,0.0,0.09209935160458327,0.09209935161343356,0.09209935161343356,0.3686060731316261,0.3686060731316261,0.5,9.99086554240086,0.010863163430030909,0.010863163430030909,6.480149750132114e-12,1.1437844818829035e-05,0.009719597545824854,6.480149750132114e-12,27965.802889260933,21155.322180518906,0.7564711181112809,0.5988582382861939,0.4170753951965201,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522947276457043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.37909136478,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5978101583344,260.5978101583344,-12.552189841665552,244.7767831396783,276.41883717699096,107831.07361413234,107881.09155606394,-50.01794193159131,0.0,nan,276.41883717699096,3.268837176990985,270.09042636952825,-3.059573630471732,263.76201556206337,-9.387984437936609,257.433604754604,-15.716395245395972,251.10519394714188,-22.044806052858092,244.7767831396783,-28.37321686032169,1.0,1.0,25732.562594343566,25732.562594343566,275.98790064110136,2.8379006411013847,275.98790064110136,275.98790064110136,86892.73013313203,86894.07873690494,-1.348603772901697,0.0,8648.866644398773,8648.866644398773,0.9209390729102583,3408.3713326710763,275.98790064110136,2.8379006411013847,1.0,0.002,0.12981004275914376,0.004782742190416185,0.00020022352051837577,0.0017997764783552303,0.10011176025918789,0.10011176025918789,0.0,-1.1263941168682123e-12,1.0,1.0000195779768317,0.009719597539344704,0.09209935161343356,0.0,1.8009823374377786e-06,2.31749663254617,0.0,1599303.0106847885,265.94103746408786,1.1437838338679285e-05,1.0,1286795.869327195,2588.89392620489,,,,,,,,,,,,,,,,,,,3.0,14236.108535709274,1590.329819010922,0.3686060731316261,6.175450102142607,2.631908246055203
2181.0,-30.134644995291634,5.048872177213623,35.04875675949341,30.520395410154038,5.026451572162533,-26.6185353385438,-40.114681504759915,1.5103419154065116,-7.209011592266222,-7.209022741560719,40.09765931485957,35489.26595147464,15468.241835184035,15468.241835184035,50957.50778665868,86903.16125778768,86894.09483177998,15468.241835184035,102362.33666696401,102362.33666696401,102362.33666696401,130328.19874504012,125842.10095609259,4486.097788947538,0.0,98888.79387030493,47475.04513643798,57126.38748207439,27965.862078076112,85092.24956015049,21155.361433877333,1590.3337735980317,0.0,0.8747977493166592,2.6574039715278897,0.0014947306463915918,1.0,1.0,-7.199553195031342,325135.13619646523,1558748.3271374484,4.794155271473223,1558748.3271374484,4.794155271473223,0.7564709206823313,0.09209942657831671,3.391410399659435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391410399659435,1.2846795966436804,1.284975341816583,2.6398881156980645,5593.606139273739,14236.091346394654,6454.322005907034,0.0004765107690687696,29158.60430227947,2973.3501554842346,19292.400398884758,1967.277347400464,0.6616366201511428,0.6616366201511428,30640.212850121126,30484.863174865135,1.0063740037785756,0.8,4346.470465958778,4324.433322199387,1.0063740037785756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8422803262813,2034.6934298245008,9.02021253653771,5.048872177213623,-0.7990041649802748,5.8478763421938975,2.631944402977766,3.5,0.7519841151365046,0.6,0.00023019730186387002,1.0000660673372457,0.00023018209434581493,199.0334654732097,0.0,3.0368289370778628e-06,8.606373207678663,0.02178530263689566,7.783841364644062e-05,0.0001523588882174294,0.0005167115179811394,0.0920994265746473,0.0920994265746473,0.0920994265746473,0.09210118274519717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5256178997,595.599882304394,0.0,0.0920994265746473,0.09209942657831671,0.09209942657831671,0.36860620241364506,0.36860620241364506,0.5,9.99091822674572,0.010602237032969697,0.010602237032969697,1.4551915228366852e-11,1.1149294493861817e-05,0.009469546529373929,1.4551915228366852e-11,27965.862078076112,21155.361433877333,0.7564709206823313,0.5988501661439511,0.41706813646274316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985426058719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.35958859128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59746345471586,260.59746345471586,-12.552536545284113,244.77616981120582,276.41875709822637,107832.78845788534,107882.69833130421,-49.90987341886586,0.0,nan,276.41875709822637,3.268757098226388,270.09023964082144,-3.05976035917854,263.7617221834167,-9.388277816583297,257.4332047260143,-15.716795273985667,251.1046872686107,-22.045312731389288,244.77616981120582,-28.37383018879416,1.0,1.0,25732.562594343566,25732.562594343566,275.9878537342206,2.83785373422063,275.9878537342206,275.9878537342206,86892.71732361843,86894.09483177998,-1.3775081615458475,0.0,8648.866644398773,8648.866644398773,0.9209393013503359,3408.367451657732,275.9878537342206,2.83785373422063,1.0,0.002,0.12980828810880518,0.0047827406968515545,0.00020022079409027886,0.0017997792055173879,0.10011039704513942,0.10011039704513942,0.0,-3.923333012634256e-13,1.0,1.0000190743126296,0.009469546514822014,0.09209942657831671,0.0,1.7546501523576579e-06,2.257876859122337,0.0,1599302.9522823484,265.94098840773376,1.1149279941946588e-05,1.0,1286796.0351461014,2588.893258672242,,,,,,,,,,,,,,,,,,,3.0,14236.091346394654,1590.3337735980317,0.36860620241364506,6.175450102142607,2.631944402977766
2182.0,-30.135277089593515,5.04872000526136,35.048762088736154,30.520394746586703,5.026400066384533,-26.619109373992604,-40.11523659629745,1.5102323507833078,-7.209059464111874,-7.209070309784987,40.0976672797224,35488.846110018785,15468.260634411055,15468.260634411055,50957.10674442984,86903.19126911367,86894.10743783685,15468.260634411055,102362.3680722479,102362.3680722479,102362.3680722479,130328.28615551305,125842.16203377931,4486.12412173374,0.0,98889.00202166381,47474.80297349827,57126.88783129504,27965.91808326515,85092.80591456019,21155.398486127477,1590.337547749307,0.0,0.8747974536149163,2.657399238337403,0.0014947306463915918,1.0,1.0,-7.199863556346884,325134.5220347077,1558748.6712630528,4.794165385786559,1558748.6712630528,4.794165385786559,0.7564707306636538,0.09209949866597208,3.391404901257842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391404901257842,1.2846801405155928,1.2849758662758863,2.6398827181190314,5593.594702451461,14236.074177198789,6454.319583249774,0.0004765119493564267,29158.712952554484,2973.3612347289327,19292.393157400085,1967.2766089745312,0.6616339064344728,0.6616339064344728,30640.173109198597,30484.863174865135,1.0063723721717297,0.8,4346.464828506228,4324.433322199387,1.0063723721717297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8562947448083,2034.6934298245008,9.020149782704049,5.04872000526136,-0.7990837926720111,5.847803797933371,2.631980252018916,3.5,0.7519943577196903,0.6,0.00023018209434581493,1.0000658637381366,0.00023016693469110077,199.03398801948398,0.0,3.0268050197502947e-06,8.577965425972335,0.021788329441915413,7.78335194384131e-05,0.00015234857490740183,0.00051667570364061,0.09209949866089784,0.09209949866089784,0.09209949866089784,0.09210120614085401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3171876259,595.5999504747813,0.0,0.09209949866089784,0.09209949866597208,0.09209949866597208,0.3686063266579459,0.3686063266579459,0.5,9.990969449951521,0.010340499431663375,0.010340499431663375,-2.034994395216927e-11,1.0845673102721776e-05,0.009206753438093074,-2.034994395216927e-11,27965.91808326515,21155.398486127477,0.7564707306636538,0.598841537739333,0.41706047566056703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523023452145485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.331180809575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5971176426584,260.5971176426584,-12.55288235734156,244.77555834884234,276.41867693647436,107834.45873371106,107884.24026229173,-49.781528580671086,0.0,nan,276.41867693647436,3.268676936474378,270.0900532189477,-3.0599467810523038,263.7614295014195,-9.388570498580464,257.4328057838966,-15.717194216103394,251.10418206636996,-22.04581793363002,244.77555834884234,-28.37444165115764,1.0,1.0,25732.562594343566,25732.562594343566,275.98780762353493,2.8378076235349567,275.98780762353493,275.98780762353493,86892.74978945234,86894.10743783685,-1.3576483845099574,0.0,8648.866644398773,8648.866644398773,0.9209396266093635,3408.3619257641312,275.98780762353493,2.8378076235349567,1.0,0.002,0.12980658215133845,0.004782739214884517,0.0002002181432600866,0.0017997818561446518,0.1001090716300433,0.1001090716300433,0.0,-5.952616871640615e-13,1.0,1.0000185449831538,0.009206753458443018,0.09209949866597208,0.0,1.7059568675572422e-06,2.195218809224782,0.0,1599302.895259046,265.9409405358881,1.0845693452665728e-05,1.0,1286796.1968863336,2588.892607559248,,,,,,,,,,,,,,,,,,,3.0,14236.074177198789,1590.337547749307,0.3686063266579459,6.175450102142607,2.631980252018916
