time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2183.0,-30.135907265871325,5.048567688525979,35.04876732704048,30.520356364455097,5.0263490362548815,-26.619681635657965,-40.115791478287406,1.5101234060372613,-7.209107337419823,-7.209117898040131,40.09767531442907,35488.458749357924,15468.278008407542,15468.278008407542,50956.736757765466,86903.15580652011,86894.12316619497,15468.278008407542,102362.4011746025,102362.4011746025,102362.4011746025,130328.37589892975,125842.22611769065,4486.149781239106,0.0,98889.15314587492,47474.60174732505,57127.279331722086,27965.974724327243,85093.25405604934,21155.43598550868,1590.3413541996058,0.0,0.8747971575299605,2.6573945029244017,0.0014947306463915918,1.0,1.0,-7.200157640589282,325133.9076158138,1558749.0184065881,4.794175513211758,1558749.0184065881,4.794175513211758,0.7564705394339729,0.09209956935549611,3.3914019318376543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914019318376543,1.284680681389731,1.284976387798201,2.639879295272762,5593.587449850946,14236.05702607643,6454.315449496194,0.0004765122045044009,29158.78304412334,2973.368382079848,19292.380801334002,1967.27534900644,0.66163189225492,0.66163189225492,30640.151647047256,30484.863174865135,1.0063714910199575,0.8,4346.461783990597,4324.433322199387,1.0063714910199575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8701915677166,2034.6934298245008,9.020086817338987,5.048567688525979,-0.7991636962232338,5.8477313847492125,2.632015800442006,3.5,0.7520045144120017,0.6,0.00023016693469110077,1.0000656642146348,0.00023015182195246548,199.03450898255954,0.0,3.017286534758563e-06,8.550990039505766,0.02179134672845017,7.782862736229856e-05,0.0001523383073288022,0.0005166404297677781,0.09209956935736503,0.09209956935736503,0.09209956935736503,0.09210123128884977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1156738082,595.6000163994217,0.0,0.09209956935736503,0.09209956935549611,0.09209956935549611,0.36860644554553057,0.36860644554553057,0.5,9.991019308553879,0.01008181743827663,0.01008181743827663,-1.1084466677857563e-11,1.0560620296473644e-05,0.008960257450837616,-1.1084466677857563e-11,27965.974724327243,21155.43598550868,0.7564705394339729,0.5988340359413358,0.4170537270320199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061361044167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.304205423105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59677277766536,260.59677277766536,-12.553227222334613,244.77494874891374,276.4185968064168,107836.2090067391,107885.85420026076,-49.645193521664424,0.0,nan,276.4185968064168,3.268596806416838,270.0898671949171,-3.060132805082901,263.76113758341285,-9.38886241658713,257.43240797191623,-15.717592028083743,251.10367836041576,-22.04632163958422,244.77494874891374,-28.375051251086234,1.0,1.0,25732.562594343566,25732.562594343566,275.98776185382536,2.837761853825384,275.98776185382536,275.98776185382536,86892.71347096516,86894.12316619497,-1.4096952298132237,0.0,8648.866644398773,8648.866644398773,0.9209398022658807,3408.3589414968424,275.98776185382536,2.837761853825384,1.0,0.002,0.12980492186863568,0.004782737545064854,0.00020021556287254223,0.0017997844374343444,0.10010778143627111,0.10010778143627111,0.0,3.06886460688105e-13,1.0,1.0000180484792704,0.008960257461922083,0.09209956935549611,0.0,1.6602832676554275e-06,2.1364464632203766,0.0,1599302.8382600977,265.94089266258015,1.0560631380940322e-05,1.0,1286796.3586944798,2588.891956173095,,,,,,,,,,,,,,,,,,,3.0,14236.05702607643,1590.3413541996058,0.36860644554553057,6.175450102142607,2.632015800442006
2184.0,-30.136537129782972,5.0484152765115375,35.04877251943548,30.52037120740863,5.026300310222711,-26.620253385787695,-40.11634241379795,1.5100165662238525,-7.209151488525777,-7.209161867650894,40.09768446644737,35488.02332497635,15468.289441884262,15468.289441884262,50956.31276686061,86903.20666887952,86894.1641604105,15468.289441884262,102362.45360229476,102362.45360229476,102362.45360229476,130328.48697843449,125842.31198986304,4486.174988571457,0.0,98889.37922408791,47474.34145752791,57127.819740622224,27966.033376139727,85093.85311676195,21155.47518669379,1590.3451683358096,0.0,0.8747968772449259,2.657390126551028,0.0014947306463915918,1.0,1.0,-7.200358464555279,325133.33991917147,1558749.413823034,4.794185100213165,1558749.413823034,4.794185100213165,0.7564703546675797,0.09209963862750904,3.3913955528091093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913955528091093,1.2846812123219185,1.2849768994365358,2.639873238808824,5593.574616930617,14236.039892308678,6454.3136149359725,0.00047651369670128246,29158.90455248647,2973.380772484638,19292.375317710736,1967.2747898324847,0.6616289471020479,0.6616289471020479,30640.105541173012,30484.863174865135,1.006369598094083,0.8,4346.455243637183,4324.433322199387,1.006369598094083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8839720955207,2034.6934298245008,9.020021000594358,5.0484152765115375,-0.7992421117521502,5.847657388263688,2.632051051568935,3.5,0.7520145861625529,0.6,0.00023015182195246548,1.0000656320040047,0.00023013671761849312,199.03502968981167,0.0,3.007956513656085e-06,8.524548759701345,0.021794354684963827,7.782377036127873e-05,0.00015232805159118675,0.0005166046767344273,0.0920996386273557,0.0920996386273557,0.0920996386273557,0.09210127098838757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9238418251,595.6000792304477,0.0,0.0920996386273557,0.09209963862750904,0.09209963862750904,0.3686065594495453,0.3686065594495453,0.5,9.991068279584793,0.009842180433736303,0.009842180433736303,4.411049303598702e-11,1.0379125114923227e-05,0.008803403095612339,4.411049303598702e-11,27966.033376139727,21155.47518669379,0.7564703546675797,0.5988248375231129,0.4170456739840101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230991551005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.2777641433,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.596428925402,260.596428925402,-12.553571074597983,244.77434074769462,276.4185171031094,107837.86167103988,107887.36107635677,-49.49940531690126,0.0,nan,276.4185171031094,3.2685171031094455,270.0896818320282,-3.0603181679717864,263.76084656094224,-9.389153439057736,257.43201128985896,-15.717988710141015,251.10317601877856,-22.046823981221422,244.77434074769462,-28.375659252305354,1.0,1.0,25732.562594343566,25732.562594343566,275.9877226240513,2.8377226240513096,275.9877226240513,275.9877226240513,86892.7553630814,86894.1641604105,-1.4087973290879745,0.0,8648.866644398773,8648.866644398773,0.920940179618036,3408.352530573155,275.9877226240513,2.8377226240513096,1.0,0.002,0.1298032906490565,0.004782736397772463,0.00020021302879703564,0.0017997869712921893,0.10010651439851782,0.10010651439851782,0.0,8.922506830599808e-14,1.0,1.0000177325336632,0.008803403051501846,0.09209963862750904,0.0,1.6312197215682634e-06,2.099047841818448,0.0,1599302.7858075348,265.9408485114742,1.037908100443019e-05,1.0,1286796.5081984247,2588.8913543197955,,,,,,,,,,,,,,,,,,,3.0,14236.039892308678,1590.3451683358096,0.3686065594495453,6.175450102142607,2.632051051568935
2185.0,-30.137162841760265,5.048262769170961,35.04877766884751,30.520364676509075,5.026254798033338,-26.620821077780327,-40.11689279051495,1.5099130340584712,-7.209196683495463,-7.20920688164318,40.09769361107835,35487.61759134988,15468.300880998926,15468.300880998926,50955.91847234881,86903.21449726015,86894.20436383827,15468.300880998926,102362.5052448372,102362.5052448372,102362.5052448372,130328.59840703306,125842.39861177247,4486.199795260595,0.0,98889.56757389141,47474.11527682555,57128.28033007318,27966.09316219586,85094.37349226905,21155.515117581235,1590.3490638079056,0.0,0.8747965911748613,2.6573856461678433,0.0014947306463915918,1.0,1.0,-7.200559751618869,325132.7587387134,1558749.8089211283,4.7941948850924225,1558749.8089211283,4.7941948850924225,0.7564701653135784,0.0920997075110631,3.391390765558773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391390765558773,1.2846817277661242,1.2849773955941062,2.6398684532206365,5593.564476843502,14236.022743792786,6454.310668227779,0.00047651459142403115,29159.00125050855,2973.3906329387255,19292.366509802752,1967.2738916758274,0.6616264509219527,0.6616264509219527,30640.070940225058,30484.863174865135,1.006368177515704,0.8,4346.450335316242,4324.433322199387,1.006368177515704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8976420736694,2034.6934298245008,9.019955769660118,5.048262769170961,-0.7993212545682198,5.847584023739181,2.632086020092122,3.5,0.7520245771691777,0.6,0.00023013671761849312,1.0000651996926164,0.00023012171375349203,199.03554696705143,0.0,3.006291560633917e-06,8.519830282836521,0.02179736097652446,7.781891856634131e-05,0.00015231779905215182,0.0005165691771357046,0.09209970751495004,0.09209970751495004,0.09209970751495004,0.09210131118362765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.73611834674,595.6001407250569,0.0,0.09209970751495004,0.0920997075110631,0.0920997075110631,0.368606670269665,0.368606670269665,0.5,9.991116390993117,0.009619597369635358,0.009619597369635358,6.207301339600235e-11,1.0198147720075212e-05,0.00864713002431472,6.207301339600235e-11,27966.09316219586,21155.515117581235,0.7564701653135784,0.5988165419300987,0.4170383555920296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136930610865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.273045666436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5960865713546,260.5960865713546,-12.553913428645387,244.77373480088087,276.4184383418284,107839.59702197586,107888.88075119435,-49.28372921849259,0.0,nan,276.4184383418284,3.268438341828414,270.08949763364177,-3.0605023663582074,263.76055692545145,-9.389443074548524,257.43161621725534,-15.718383782744638,251.1026755090695,-22.047324490930464,244.77373480088087,-28.376265199119103,1.0,1.0,25732.562594343566,25732.562594343566,275.98768225846317,2.8376822584631896,275.98768225846317,275.98768225846317,86892.76562917008,86894.20436383827,-1.438734668190591,0.0,8648.866644398773,8648.866644398773,0.9209404628081206,3408.347719386567,275.98768225846317,2.8376822584631896,1.0,0.002,0.12980168838607523,0.004782734947839408,0.00020021053895744793,0.0017997894617105064,0.10010526947872396,0.10010526947872396,0.0,6.679544070631316e-13,1.0,1.0000174177588033,0.008647129962241706,0.0920997075110631,0.0,1.6022638474948698e-06,2.061787769403635,0.0,1599302.732121642,265.9408033165045,1.0198085647061816e-05,1.0,1286796.6612535308,2588.890738170911,,,,,,,,,,,,,,,,,,,3.0,14236.022743792786,1590.3490638079056,0.368606670269665,6.175450102142607,2.632086020092122
2186.0,-30.137788828944277,5.048110099616278,35.04878271510621,30.520352452900283,5.026204462778168,-26.62138949976918,-40.117439430300124,1.5098051335851996,-7.209249495049676,-7.2092593633571065,40.09770093369512,35487.199363849,15468.320346699218,15468.320346699218,50955.51971054822,86903.22294800007,86894.20520295875,15468.320346699218,102362.52554965796,102362.52554965796,102362.52554965796,130328.67709594622,125842.45319556005,4486.223900386162,0.0,98889.75549351813,47473.876572853835,57128.754356293655,27966.151546288245,85094.9059025819,21155.553490797087,1590.3530777198935,0.0,0.8747962706176726,2.657380424027953,0.0014947306463915918,1.0,1.0,-7.200896701425734,325132.08114151517,1558750.125298265,4.794205849590745,1558750.125298265,4.794205849590745,0.7564699581843222,0.09209977634723544,3.3913861186320444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913861186320444,1.2846822634354094,1.284977912110472,2.639863735304504,5593.5544801453525,14236.005657458514,6454.3076884070215,0.00047651545927710013,29159.09661545896,2973.4003574573335,19292.357602919095,1967.2729834264603,0.661623981611662,0.661623981611662,30640.037353488766,30484.863174865135,1.006366798577237,0.8,4346.445570866398,4324.433322199387,1.006366798577237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9112014362966,2034.6934298245008,9.019895802035682,5.048110099616278,-0.7994042240668424,5.847514323683121,2.632120705838567,3.5,0.7520344873824477,0.6,0.00023012171375349203,1.0000652287049114,0.0002301067041911862,199.03606447418233,0.0,2.9863024771107217e-06,8.463181220131785,0.02180034727900157,7.781409999078796e-05,0.0001523076137627041,0.0005165339270768055,0.09209977634704561,0.09209977634704561,0.09209977634704561,0.092101328897982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.54698351317,595.6002025891985,0.0,0.09209977634704561,0.09209977634723544,0.09209977634723544,0.3686067781094982,0.3686067781094982,0.5,9.99116296761233,0.009387362442623726,0.009387362442623726,-1.2107648217352107e-11,9.868307415672462e-06,0.008362661931357707,-1.2107648217352107e-11,27966.151546288245,21155.553490797087,0.7564699581843222,0.5988081092525441,0.41703083148685016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174457298695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.21639660373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59574497963723,260.59574497963723,-12.554255020362746,244.7731304435655,276.41835951570835,107841.26991333069,107890.44390058846,-49.17398725778851,0.0,nan,276.41835951570835,3.2683595157083687,270.0893137012822,-3.060686298717769,263.76026788685306,-9.38973211314692,257.43122207242095,-15.718777927579026,251.10217625799348,-22.0478237420065,244.7731304435655,-28.376869556434485,1.0,1.0,25732.562594343566,25732.562594343566,275.9876298737701,2.8376298737701404,275.9876298737701,275.9876298737701,86892.79856485232,86894.20520295875,-1.4066381064330926,0.0,8648.866644398773,8648.866644398773,0.9209407376971481,3408.3430492252046,275.9876298737701,2.8376298737701404,1.0,0.002,0.1298001388323508,0.004782731948320993,0.00020020812735731337,0.0017997918726884285,0.10010406367865668,0.10010406367865668,0.0,4.5741622295425444e-14,1.0,1.000016844769755,0.008362661943465355,0.09209977634723544,0.0,1.5495540598863847e-06,1.9939612672067493,0.0,1599302.6692214448,265.9407505049503,9.868319523320679e-06,1.0,1286796.8397004162,2588.8900198034703,,,,,,,,,,,,,,,,,,,3.0,14236.005657458514,1590.3530777198935,0.3686067781094982,6.175450102142607,2.632120705838567
2187.0,-30.138411126368233,5.047957322242927,35.04878767563443,30.52036331444981,5.026149822818701,-26.621955031451233,-40.11798568591473,1.5096937278858067,-7.209298194824839,-7.209307793191551,40.09770855269508,35486.77518302384,15468.333284974655,15468.333284974655,50955.10846799849,86903.28076654232,86894.22123335343,15468.333284974655,102362.55451832808,102362.55451832808,102362.55451832808,130328.7622797285,125842.51500341487,4486.247276313629,0.0,98889.98400159547,47473.62222000059,57129.29086843876,27966.20776140042,85095.49862983917,21155.59060810389,1590.3568875236374,0.0,0.8747959714612881,2.6573756046396633,0.0014947306463915918,1.0,1.0,-7.2011777602547795,325131.45586073137,1558750.4544807852,4.7942160820897906,1558750.4544807852,4.7942160820897906,0.756469764817499,0.09209984208966117,3.3913797590094843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913797590094843,1.284682815512092,1.2849784450306756,2.639857650510904,5593.5415871978685,14235.988544753869,6454.3058872054735,0.00047651696637834363,29159.218674607568,2973.4128040266114,19292.35221900713,1967.2724344202284,0.6616210274456804,0.6616210274456804,30639.991387832833,30484.863174865135,1.0063649114099338,0.8,4346.439050403667,4324.433322199387,1.0063649114099338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9246422351666,2034.6934298245008,9.019832652712848,5.047957322242927,-0.7994855090598216,5.8474428313027484,2.6321550884715226,3.5,0.7520443109918636,0.6,0.0002301067041911862,1.0000648445462261,0.00023009178399386275,199.03657893332462,0.0,2.987444210831964e-06,8.466416893497785,0.0218033347232124,7.780928507721932e-05,0.0001522974191139669,0.0005164983845324915,0.0920998420875142,0.0920998420875142,0.0920998420875142,0.09210135100301087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.3655949115,595.6002619488781,0.0,0.0920998420875142,0.09209984208966117,0.09209984208966117,0.36860688025376187,0.36860688025376187,0.5,9.991208234735991,0.009153569988541221,0.009153569988541221,1.0402345651527867e-11,9.59836671654557e-06,0.008130032936776388,1.0402345651527867e-11,27966.20776140042,21155.59060810389,0.756469764817499,0.5987991055749078,0.4170229419230434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212000677301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.2196322771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59540395574345,260.59540395574345,-12.554596044256527,244.77252798493365,276.4182799265526,107842.84980179927,107891.94204788869,-49.0922460894125,0.0,nan,276.4182799265526,3.268279926552623,270.0891295382311,-3.0608704617689,263.75997914990756,-9.390020850092412,257.43082876157905,-15.719171238420927,251.10167837325653,-22.048321626743444,244.77252798493365,-28.37747201506633,1.0,1.0,25732.562594343566,25732.562594343566,275.9875832974033,2.8375832974033415,275.9875832974033,275.9875832974033,86892.85140715285,86894.22123335343,-1.3698262005782453,0.0,8648.866644398773,8648.866644398773,0.9209411139003978,3408.3366578045316,275.9875832974033,2.8375832974033415,1.0,0.002,0.1297986323824976,0.004782729494992334,0.0002002057839037168,0.0017997942159142756,0.1001028919518584,0.1001028919518584,0.0,-1.820076207803556e-13,1.0,1.000016376196349,0.008130032926374042,0.09209984208966117,0.0,1.5064497127743635e-06,1.93849497763188,0.0,1599302.611266584,265.94070180517514,9.598356314199918e-06,1.0,1286797.0043698554,2588.889356899655,,,,,,,,,,,,,,,,,,,3.0,14235.988544753869,1590.3568875236374,0.36860688025376187,6.175450102142607,2.6321550884715226
2188.0,-30.1390317216009,5.047804462851196,35.04879253658054,30.520337644871347,5.026101146120995,-26.622518434828976,-40.118531592283375,1.5095878593395247,-7.209345496610922,-7.209354810614404,40.09771560057578,35486.384358014104,15468.343127137148,15468.343127137148,50954.72748515125,86903.26328775594,86894.23402738154,15468.343127137148,102362.57715451869,102362.57715451869,102362.57715451869,130328.83796249743,125842.56806253825,4486.269899959175,0.0,98890.14824677836,47473.41271693304,57129.70614427258,27966.260807978753,85095.96695225133,21155.625547486787,1590.3605129969962,0.0,0.8747956823844069,2.6573709260959033,0.0014947306463915918,1.0,1.0,-7.201469573116185,325130.84881630185,1558750.7589874857,4.794225969828462,1558750.7589874857,4.794225969828462,0.7564695792814427,0.09209990492490643,3.3913761099941104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913761099941104,1.28468334150541,1.2849789519763075,2.639853729262223,5593.533278542451,14235.971485101178,6454.302225117091,0.0004765174625047378,29159.298479268375,2973.420941837261,19292.34127277989,1967.2713182156895,0.6616188412933296,0.6616188412933296,30639.96501371501,30484.863174865135,1.006363828593707,0.8,4346.435309100539,4324.433322199387,1.006363828593707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9379707810922,2034.6934298245008,9.019768289398758,5.047804462851196,-0.7995663450506818,5.847370807901878,2.6321891841299223,3.5,0.7520540526085492,0.6,0.00023009178399386275,1.0000646674983933,0.00023007690549594627,199.0370919875897,0.0,2.969665032270407e-06,8.416030701454334,0.02180630438824467,7.780447351722688e-05,0.00015228731047663586,0.0005164635466057187,0.09209990492715739,0.09209990492715739,0.09209990492715739,0.09210136837492461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.18801477575,595.6003200420475,0.0,0.09209990492715739,0.09209990492490643,0.09209990492490643,0.36860697759115874,0.36860697759115874,0.5,9.99125213902846,0.008917061417207606,0.008917061417207606,9.492850949754938e-12,9.314003477811639e-06,0.007885237498214792,9.492850949754938e-12,27966.260807978753,21155.625547486787,0.7564695792814427,0.5987913330104438,0.4170160540972061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523249322947573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.16924608505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59506409329146,260.59506409329146,-12.554935906708522,244.7719274279972,276.41820075858533,107844.57169780004,107893.49674806056,-48.925050260540026,0.0,nan,276.41820075858533,3.268200758585351,270.0889460924696,-3.061053907530379,263.7596914263516,-9.390308573648383,257.43043676023035,-15.719563239769627,251.10118209411436,-22.048817905885613,244.7719274279972,-28.378072572002765,1.0,1.0,25732.562594343566,25732.562594343566,275.9875377592527,2.8375377592527116,275.9875377592527,275.9875377592527,86892.84064479025,86894.23402738154,-1.393382591282716,0.0,8648.866644398773,8648.866644398773,0.9209413297576032,3408.332990544081,275.9875377592527,2.8375377592527116,1.0,0.002,0.12979717129223245,0.004782727109543599,0.00020020351099375643,0.001799796489426521,0.10010175549687822,0.10010175549687822,0.0,4.2027752805706697e-13,1.0,1.0000158831170298,0.007885237488721941,0.09209990492490643,0.0,1.4610909369237686e-06,1.880127674325738,0.0,1599302.5549441343,265.94065450338906,9.313993984960689e-06,1.0,1286797.164236898,2588.8887133289268,,,,,,,,,,,,,,,,,,,3.0,14235.971485101178,1590.3605129969962,0.36860697759115874,6.175450102142607,2.6321891841299223
2189.0,-30.13965034283554,5.047651513606356,35.04879732110335,30.52033862276005,5.026047683050175,-26.62308054024574,-40.119073482323415,1.5094778804480367,-7.209394535255001,-7.209403596500248,40.097723117482765,35485.966058176746,15468.353909525584,15468.353909525584,50954.31996770233,86903.3020925987,86894.25167373239,15468.353909525584,102362.60558325797,102362.60558325797,102362.60558325797,130328.92325666151,125842.63125083574,4486.292005825767,0.0,98890.35946481563,47473.16636541955,57130.21455488453,27966.317673403544,85096.53222828807,21155.663086967692,1590.3643661837814,0.0,0.8747953816414074,2.657366071037297,0.0014947306463915918,1.0,1.0,-7.201735717627287,325130.21893979126,1558751.0837592478,4.79423625660555,1558751.0837592478,4.79423625660555,0.7564693834214398,0.09209996791724695,3.391370478600078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391370478600078,1.2846838866386363,1.2849794781198094,2.6398482256001263,5593.5216169428895,14235.954438805804,6454.299945694741,0.0004765187021382743,29159.40917951156,2973.4322301205366,19292.334459433947,1967.270623447757,0.6616160958771904,0.6616160958771904,30639.924311477527,30484.863174865135,1.0063621575224149,0.8,4346.429535280559,4324.433322199387,1.0063621575224149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9511900480845,2034.6934298245008,9.019705050084765,5.047651513606356,-0.7996482487852994,5.847299762391655,2.632223000417155,3.5,0.7520637144049014,0.6,0.00023007690549594627,1.0000644621238475,0.00023006207520596175,199.03760341225052,0.0,2.9613729584392964e-06,8.392530964216967,0.02180926576120311,7.779969762877554e-05,0.00015227720786717072,0.0005164284273243703,0.09209996791805568,0.09209996791805568,0.09209996791805568,0.09210139158737954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.01845778635,595.600375549179,0.0,0.09209996791805568,0.09209996791724695,0.09209996791724695,0.36860706989536696,0.36860706989536696,0.5,9.991294849552496,0.008685028172578768,0.008685028172578768,-1.4836132322670892e-11,9.061245236807736e-06,0.007667878872950951,-1.4836132322670892e-11,27966.317673403544,21155.663086967692,0.7564693834214398,0.5987825664976266,0.4170083683666299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523286543311515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.145746347815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5947249254399,260.5947249254399,-12.555275074560086,244.7713287244449,276.4181211264345,107846.17619614405,107895.00125499224,-48.82505884819952,0.0,nan,276.4181211264345,3.2681211264345507,270.088762646039,-3.061237353960962,263.75940416563895,-9.390595834361022,257.4300456852392,-15.719954314760798,251.1006872048429,-22.04931279515708,244.7713287244449,-28.378671275555064,1.0,1.0,25732.562594343566,25732.562594343566,275.98749101367474,2.8374910136747644,275.98749101367474,275.98749101367474,86892.8775876264,86894.25167373239,-1.374086105992319,0.0,8648.866644398773,8648.866644398773,0.9209416628820106,3408.3273309930782,275.98749101367474,2.8374910136747644,1.0,0.002,0.12979575047662362,0.004782724241811288,0.00020020129948021664,0.0017997987007324478,0.10010064974010832,0.10010064974010832,0.0,2.1266452140955572e-13,1.0,1.0000154453013277,0.007667878887787083,0.09209996791724695,0.0,1.4208160113163445e-06,1.828302249949416,0.0,1599302.4966128771,265.940605464745,9.061260072940058e-06,1.0,1286797.3301170412,2588.88804555172,,,,,,,,,,,,,,,,,,,3.0,14235.954438805804,1590.3643661837814,0.36860706989536696,6.175450102142607,2.632223000417155
2190.0,-30.14026708736388,5.0474984948817,35.04880200845165,30.520326713472627,5.0259961765088335,-26.62364076097389,-40.11961509296668,1.5093698501147945,-7.209442676462061,-7.209451456478298,40.0977298828245,35485.56354521054,15468.362247123212,15468.362247123212,50953.92579233376,86903.31488478453,86894.26268166257,15468.362247123212,102362.62492878578,102362.62492878578,102362.62492878578,130328.99567354667,125842.6823024716,4486.313371075076,0.0,98890.54806842913,47472.939221649154,57130.67649642219,27966.37074476089,85097.04724118309,21155.69797014902,1590.36801603496,0.0,0.8747950889712388,2.6573613085589836,0.0014947306463915918,1.0,1.0,-7.202025197134958,325129.60101869155,1558751.3760593918,4.794246267259375,1558751.3760593918,4.794246267259375,0.75646919520697,0.09210002809233561,3.3913658008103997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913658008103997,1.2846844225586251,1.284979995109873,2.6398434831614366,5593.5115682843825,14235.937411369683,6454.297011615169,0.00047651958607489257,29159.505012640708,2973.44200238009,19292.32568927376,1967.2697291403038,0.6616136207013972,0.6616136207013972,30639.890501631657,30484.863174865135,1.0063607694256136,0.8,4346.424739181484,4324.433322199387,1.0063607694256136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9642990604816,2034.6934298245008,9.019640966052373,5.0474984948817,-0.7997299258065338,5.847228420688234,2.632256534833047,3.5,0.7520732956665849,0.6,0.00023006207520596175,1.0000642668847108,0.00023004729078324692,199.03811328771818,0.0,2.951785376429306e-06,8.365359756800654,0.021812217546579537,7.779492447358218e-05,0.00015226715073237958,0.0005163936075806343,0.0921000280848812,0.0921000280848812,0.0921000280848812,0.09210140708208116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.8517383884,595.6004300966646,0.0,0.0921000280848812,0.09210002809233561,0.09210002809233561,0.36860715783126835,0.36860715783126835,0.5,9.991336217637297,0.008450739711179267,0.008450739711179267,-3.524291969370097e-11,8.780016230502952e-06,0.007426259343333186,-3.524291969370097e-11,27966.37074476089,21155.69797014902,0.75646919520697,0.5987743105576804,0.4170011145584984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523323645465822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.1185751404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5943866743724,260.5943866743724,-12.555613325627576,244.77073187924205,276.41804146950227,107847.82725811863,107896.52034076756,-48.69308264893939,0.0,nan,276.41804146950227,3.2680414695022932,270.0885795514525,-3.0614204485474943,263.75911763339855,-9.390882366601431,257.4296557153447,-15.720344284655255,251.10019379729408,-22.049806202705895,244.77073187924205,-28.379268120757928,1.0,1.0,25732.562594343566,25732.562594343566,275.98744442645653,2.837444426456557,275.98744442645653,275.98744442645653,86892.89269237212,86894.26268166257,-1.3699892904551234,0.0,8648.866644398773,8648.866644398773,0.9209419395958459,3408.322629814452,275.98744442645653,2.837444426456557,1.0,0.002,0.12979437443011194,0.004782721353067612,0.00020019915740004102,0.0017998008416846383,0.10009957870002051,0.10009957870002051,0.0,-9.153207705669963e-13,1.0,1.0000149586185823,0.0074262593785761055,0.09210002809233561,0.0,1.3760456148658575e-06,1.7706920472550955,0.0,1599302.439302421,265.9405573235379,8.780051473422645e-06,1.0,1286797.4928488906,2588.887390448735,,,,,,,,,,,,,,,,,,,3.0,14235.937411369683,1590.36801603496,0.36860715783126835,6.175450102142607,2.632256534833047
2191.0,-30.140881886076546,5.04734542270329,35.04880662045673,30.520342394616478,5.025945447079838,-26.624199152761403,-40.12015638928858,1.5092627137562475,-7.209490225039929,-7.209498767876079,40.097737083698505,35485.14853045248,15468.368661581231,15468.368661581231,50953.517192033716,86903.37354590415,86894.2829066419,15468.368661581231,102362.65156822314,102362.65156822314,102362.65156822314,130329.07704313274,125842.74285392342,4486.334189209316,0.0,98890.77586191737,47472.69288102314,57131.2033121047,27966.425474909604,85097.6287870143,21155.73407709111,1590.3717327014194,0.0,0.8747947976624573,2.6573566001626907,0.0014947306463915918,1.0,1.0,-7.202276193190642,325128.99018275324,1558751.6871767526,4.7942562313517065,1558751.6871767526,4.7942562313517065,0.7564690058824721,0.09210008725496265,3.391359346009317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391359346009317,1.2846849542028722,1.2849805078821235,2.6398373662853434,5593.498607357947,14235.920400909537,6454.295280695027,0.0004765211162208363,29159.627680942805,2973.454511065737,19292.32051543762,1967.2692015558443,0.6616106600032504,0.6616106600032504,30639.843847994718,30484.863174865135,1.0063588540148425,0.8,4346.418121125138,4324.433322199387,1.0063588540148425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.977300163935,2034.6934298245008,9.019576329145936,5.04734542270329,-0.7998115439452613,5.8471569666485514,2.6322897933737868,3.5,0.7520827981067962,0.6,0.00023004729078324692,1.0000640644409167,0.00023003255387629018,199.03862155683711,0.0,2.94266360320777e-06,8.33950865149082,0.021815160210182746,7.779015435897478e-05,0.00015225713642427215,0.000516358662609071,0.0921000872580521,0.0921000872580521,0.0921000872580521,0.09210142846315551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.6925765281,595.6004822078824,0.0,0.0921000872580521,0.09210008725496265,0.09210008725496265,0.36860724079139456,0.36860724079139456,0.5,9.99137645493707,0.008222371841270615,0.008222371841270615,6.269829100347124e-11,8.542836155811528e-06,0.007222574685442851,6.269829100347124e-11,27966.425474909604,21155.73407709111,0.7564690058824721,0.5987654170665812,0.41699338790351154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523360635243934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.092724035094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5940494209419,260.5940494209419,-12.555950579058106,244.77013689766767,276.41796194421545,107849.42402587712,107897.97349346758,-48.549467590476446,0.0,nan,276.41796194421545,3.2679619442154717,270.0883969349086,-3.06160306509139,263.758831925597,-9.39116807440297,257.4292669162855,-15.720733083714492,251.09970190697712,-22.05029809302286,244.77013689766767,-28.37986310233231,1.0,1.0,25732.562594343566,25732.562594343566,275.98739945351304,2.837399453513058,275.98739945351304,275.98739945351304,86892.95372024844,86894.2829066419,-1.3291863934719004,0.0,8648.866644398773,8648.866644398773,0.9209423214281451,3408.316142739364,275.98739945351304,2.837399453513058,1.0,0.002,0.12979303612651844,0.004782718414270303,0.00020019707376114915,0.0017998029267957969,0.10009853688057457,0.10009853688057457,0.0,5.569459823884237e-13,1.0,1.000014548345057,0.00722257462274456,0.09210008725496265,0.0,1.3383042911358336e-06,1.7221268217903436,0.0,1599302.3827544905,265.94050977496005,8.542773457520525e-06,1.0,1286797.6537150275,2588.8867428566896,,,,,,,,,,,,,,,,,,,3.0,14235.920400909537,1590.3717327014194,0.36860724079139456,6.175450102142607,2.6322897933737868
2192.0,-30.14149483505435,5.047192300686899,35.04881115645154,30.520321370009356,5.025895029044462,-26.624755848647133,-40.12069366928188,1.5091560426212565,-7.209538389093439,-7.2095466913236015,40.09774411463324,35484.75180165578,15468.374642084085,15468.374642084085,50953.126443739864,86903.36878445171,86894.30121253808,15468.374642084085,102362.67585462217,102362.67585462217,102362.67585462217,130329.1561306832,125842.80168489522,4486.35444578798,0.0,98890.94838451769,47472.473000411235,57131.639315673834,27966.480276061033,85098.11959173487,21155.770183425193,1590.3754691791664,0.0,0.8747945036054254,2.657351830841551,0.0014947306463915918,1.0,1.0,-7.202530374617481,325128.3714426624,1558751.9909516491,4.794266289450968,1558751.9909516491,4.794266289450968,0.7564688146164134,0.09210014529986862,3.39135534562341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39135534562341,1.2846854835733956,1.2849810184411574,2.639833164604804,5593.489704501071,14235.903408872415,6454.291890679459,0.0004765217491909599,29159.712948434557,2973.463205930115,19292.310382454227,1967.2681682790992,0.6616083778523594,0.6616083778523594,30639.814934228525,30484.863174865135,1.0063576669322107,0.8,4346.414019559936,4324.433322199387,1.0063576669322107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9901952046662,2034.6934298245008,9.019511997990227,5.047192300686899,-0.7998936520015594,5.847085952688459,2.6323227807581024,3.5,0.7520922230737436,0.6,0.00023003255387629018,1.0000638720065098,0.00023001786217390004,199.0391282990184,0.0,2.933213646680325e-06,8.312727474692041,0.021818093423829427,7.77854199052339e-05,0.00015224713397105628,0.0005163241316485851,0.09210014529982216,0.09210014529982216,0.09210014529982216,0.09210144858979268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.5380811739,595.600532793253,0.0,0.09210014529982216,0.09210014529986862,0.09210014529986862,0.36860731961159304,0.36860731961159304,0.5,9.991415553821815,0.007998649181161,0.007998649181161,-6.45741238258779e-11,8.302230185108783e-06,0.007016316706142334,-6.45741238258779e-11,27966.480276061033,21155.770183425193,0.7564688146164134,0.5987573719394932,0.4169863208716803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339750849928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.065942858295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59371318022284,260.59371318022284,-12.556286819777142,244.7695437632094,276.41788259723586,107851.09522578654,107899.49890769989,-48.40368191332623,0.0,nan,276.41788259723586,3.2678825972358823,270.0882148304325,-3.061785169567486,263.7585470636271,-9.3914529363729,257.4288792968181,-15.721120703181896,251.09921153001412,-22.05078846998586,244.7695437632094,-28.380456236790565,1.0,1.0,25732.562594343566,25732.562594343566,275.9873536466314,2.8373536466314135,275.9873536466314,275.9873536466314,86892.95133862666,86894.30121253808,-1.349873911414761,0.0,8648.866644398773,8648.866644398773,0.9209425580698734,3408.312122351527,275.9873536466314,2.8373536466314135,1.0,0.002,0.12979173604065897,0.0047827152046005525,0.00020019504881996065,0.0017998049512730247,0.10009752440998032,0.10009752440998032,0.0,9.298508144017781e-14,1.0,1.0000141328885566,0.0070163167707164575,0.09210014529986862,0.0,1.300086144110682e-06,1.67294801171539,0.0,1599302.3254743807,265.94046161090654,8.302294759232609e-06,1.0,1286797.8166629586,2588.8860868843212,,,,,,,,,,,,,,,,,,,3.0,14235.903408872415,1590.3754691791664,0.36860731961159304,6.175450102142607,2.6323227807581024
2193.0,-30.142105948723522,5.047039134638474,35.04881561587356,30.520335933566116,5.0258440304399015,-26.62531095080386,-40.121230704803,1.5090490325170982,-7.20958694886599,-7.209595009541062,40.09775097733345,35484.336043029754,15468.379926019028,15468.379926019028,50952.71596904878,86903.42658160353,86894.31815232255,15468.379926019028,102362.69807834158,102362.69807834158,102362.69807834158,130329.23295946984,125842.85882751303,4486.3741319568035,0.0,98891.17425086758,47472.22487849549,57132.16596930232,27966.534881128257,85098.70085043057,21155.806115751562,1590.37920690865,0.0,0.8747942080054212,2.6573470222543807,0.0014947306463915918,1.0,1.0,-7.202785799102742,325127.74760981987,1558752.2874586042,4.794276400331219,1558752.2874586042,4.794276400331219,0.756468622433001,0.09210020209964226,3.391348971172697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391348971172697,1.2846860144364813,1.284981530551158,2.6398271118879495,5593.476879520363,14235.886433398357,6454.290118411955,0.0004765232519583302,29159.834358382745,2973.475586299373,19292.305085028056,1967.2676280919638,0.6616054415097179,0.6616054415097179,30639.76886131503,30484.863174865135,1.0063557753647714,0.8,4346.4074838821725,4324.433322199387,1.0063557753647714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0029845758277,2034.6934298245008,9.019447817372065,5.047039134638474,-0.7999761426390046,5.847015277277479,2.632355497987663,3.5,0.7521015708536181,0.6,0.00023001786217390004,1.0000636810725638,0.00023000321532245518,199.03963352616816,0.0,2.92422363696186e-06,8.287249787149912,0.021821017647466388,7.778068787197525e-05,0.00015223717430192478,0.0005162893844430712,0.0921002020967623,0.0921002020967623,0.0921002020967623,0.09210146726473081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.3882894855,595.6005818407784,0.0,0.0921002020967623,0.09210020209964226,0.09210020209964226,0.36860739425050176,0.36860739425050176,0.5,9.991453508293466,0.007778393937428518,0.007778393937428518,5.434230843093246e-11,8.060675099841319e-06,0.0068092104383481455,5.434230843093246e-11,27966.534881128257,21155.806115751562,0.756468622433001,0.5987484586704003,0.4169785870808651,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523434270992766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.04046517075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59337788215623,260.59337788215623,-12.556622117843744,244.7689524517602,276.4178033125518,107852.67845040861,107900.94643257181,-48.267982163167474,0.0,nan,276.4178033125518,3.267803312551848,270.0880331403953,-3.061966859604695,263.7582629682355,-9.391737031764478,257.42849279607583,-15.721507203924148,251.09872262391883,-22.051277376081146,244.7689524517602,-28.381047548239764,1.0,1.0,25732.562594343566,25732.562594343566,275.98730728702714,2.8373072870271585,275.98730728702714,275.98730728702714,86893.0148202148,86894.31815232255,-1.3033321077527944,0.0,8648.866644398773,8648.866644398773,0.920942935148442,3408.3057160285607,275.98730728702714,2.8373072870271585,1.0,0.002,0.12979047432979604,0.004782711767546326,0.0002001930829082967,0.001799806916794397,0.10009654145414834,0.10009654145414834,0.0,-2.9730645029202307e-13,1.0,1.00001371572277,0.006809210384005837,0.09210020209964226,0.0,1.2617107279555865e-06,1.6235668172790918,0.0,1599302.2677247217,265.940413051134,8.060620757532888e-06,1.0,1286797.9809522892,2588.885425512175,,,,,,,,,,,,,,,,,,,3.0,14235.886433398357,1590.37920690865,0.36860739425050176,6.175450102142607,2.632355497987663
2194.0,-30.142714581433953,5.046885990382757,35.04882005593593,30.5203300313093,5.025796226788319,-26.625863500611192,-40.121763514447935,1.5089451459673264,-7.209629988327606,-7.209637944072261,40.09775933759843,35483.93066560821,15468.377310817392,15468.377310817392,50952.3079764256,86903.44269614857,86894.36903874527,15468.377310817392,102362.74634956266,102362.74634956266,102362.74634956266,130329.33788661541,125842.94435952447,4486.3935270909415,0.0,98891.36405444703,47471.992608602115,57132.63493982768,27966.59153705275,85099.22647688043,21155.84391096516,1590.3829100823432,0.0,0.8747939365510591,2.657342748014644,0.0014947306463915918,1.0,1.0,-7.202918507014601,325127.1932834019,1558752.6486679108,4.794285685323163,1558752.6486679108,4.794285685323163,0.7564684413878582,0.09210025741713174,3.3913441176290555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913441176290555,1.2846865305972954,1.2849820280131121,2.6398222732609344,5593.466627050337,14235.869474260015,6454.287296336416,0.00047652418634527616,29159.932057730435,2973.4855488602566,19292.296649655418,1967.2667679233398,0.6616029355439098,0.6616029355439098,30639.73378112059,30484.863174865135,1.0063543351143824,0.8,4346.4025075776735,4324.433322199387,1.0063543351143824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0156689311784,2034.6934298245008,9.019379584127938,5.046885990382757,-0.8000562237703592,5.846942214153116,2.6323879467308666,3.5,0.7521108419231047,0.6,0.00023000321532245518,1.0000634228532084,0.00022998862878741198,199.04013670448285,0.0,2.9153039438974266e-06,8.261971377005308,0.021823932951410285,7.777599333760216e-05,0.00015222722198485303,0.0005162548938213437,0.09210025742078423,0.09210025742078423,0.09210025742078423,0.0921015049998957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.24827471754,595.6006277824359,0.0,0.09210025742078423,0.09210025741713174,0.09210025741713174,0.36860746467322925,0.36860746467322925,0.5,9.99149093687472,0.007582270344698827,0.007582270344698827,-5.150013748789206e-11,7.955744649734697e-06,0.0067194370576544316,-5.150013748789206e-11,27966.59153705275,21155.84391096516,0.7564684413878582,0.5987399661061339,0.4169712479730754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523470923588022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.015186760604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5930438713422,260.5930438713422,-12.55695612865776,244.76836308943814,276.4177246532464,107854.33704223238,107902.41971749398,-48.08267526163916,0.0,nan,276.4177246532464,3.2677246532464324,270.08785234048395,-3.062147659516029,263.75798002771984,-9.392019972280139,257.4281077149637,-15.72189228503629,251.09823540220154,-22.05176459779844,244.76836308943814,-28.381636910561838,1.0,1.0,25732.562594343566,25732.562594343566,275.9872702360903,2.837270236090319,275.9872702360903,275.9872702360903,86893.01532337208,86894.36903874527,-1.3537153731886065,0.0,8648.866644398773,8648.866644398773,0.9209432222579897,3408.3008382172006,275.9872702360903,2.837270236090319,1.0,0.002,0.12978922925395003,0.004782709224723132,0.00020019114486226385,0.00179980885572959,0.10009557243113192,0.10009557243113192,0.0,5.91853822895505e-13,1.0,1.0000135348937969,0.006719437109154569,0.09210025741713174,0.0,1.2450765381097687e-06,1.6021621571327858,0.0,1599302.2166942535,265.94037001167237,7.955796149872185e-06,1.0,1286798.1269369447,2588.8848378285384,,,,,,,,,,,,,,,,,,,3.0,14235.869474260015,1590.3829100823432,0.36860746467322925,6.175450102142607,2.6323879467308666
2195.0,-30.143321880864974,5.046732816501196,35.048824431480526,30.520314105693274,5.025749938967756,-26.62641469888304,-40.122296184394486,1.5088427569765053,-7.209678892317299,-7.209686628495741,40.0977663562409,35483.53713231096,15468.380865941395,15468.380865941395,50951.91799825235,86903.43853574134,86894.39007924827,15468.380865941395,102362.77094518967,102362.77094518967,102362.77094518967,130329.41857858298,125843.00610723654,4486.412471346444,0.0,98891.5362671052,47471.77513201522,57133.06792787775,27966.647633393306,85099.71556127106,21155.880873689155,1590.3867304311218,0.0,0.8747936383052766,2.657337902678868,0.0014947306463915918,1.0,1.0,-7.203155154406147,325126.56472313387,1558752.9519121035,4.794295886709477,1558752.9519121035,4.794295886709477,0.7564682457123741,0.09210031295128665,3.391340005536238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391340005536238,1.2846870396292882,1.284982518422082,2.639818026431441,5593.4576285282465,14235.852544453091,6454.283971403932,0.00047652484535566354,29160.01819506991,2973.4943324244173,19292.28671120972,1967.2657544839185,0.6616006403751651,0.6616006403751651,30639.704059938646,30484.863174865135,1.0063531148836158,0.8,4346.398291476428,4324.433322199387,1.0063531148836158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0282560057663,2034.6934298245008,9.019315461289628,5.046732816501196,-0.800139221035157,5.846872037536353,2.632420146771456,3.5,0.7521200419347017,0.6,0.00022998862878741198,1.0000632842291735,0.0002299740750553422,199.04063878276872,0.0,2.9033059290421107e-06,8.227969002905342,0.021826836257339326,7.777130029595456e-05,0.0001522173284914574,0.0005162207156489306,0.09210031295121097,0.09210031295121097,0.09210031295121097,0.09210152690560303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.10664021765,595.60067418497,0.0,0.09210031295121097,0.09210031295128665,0.09210031295128665,0.3686075333488578,0.3686075333488578,0.5,9.991527355739283,0.007389877229343256,0.007389877229343256,-2.2112089936854318e-11,7.736178417871997e-06,0.006531474089570111,-2.2112089936854318e-11,27966.647633393306,21155.880873689155,0.7564682457123741,0.5987319424301414,0.4169642271807961,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507427559201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.9811843865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59271117274335,260.59271117274335,-12.557288827256627,244.7677755659264,276.4176467795607,107856.02157185493,107903.91534644311,-47.893774588196024,0.0,nan,276.4176467795607,3.267646779560721,270.0876725368326,-3.062327463167378,263.7576982941052,-9.392301705894795,257.4277240513809,-15.722275948619085,251.09774980865419,-22.05225019134579,244.7677755659264,-28.382224434073578,1.0,1.0,25732.562594343566,25732.562594343566,275.9872239844137,2.837223984413697,275.9872239844137,275.9872239844137,86893.02810330832,86894.39007924827,-1.3619759399589384,0.0,8648.866644398773,8648.866644398773,0.92094346550712,3408.296705563919,275.9872239844137,2.837223984413697,1.0,0.002,0.12978801900614872,0.00478270551121093,0.00020018925817950374,0.0017998107419260557,0.10009462908975186,0.10009462908975186,0.0,1.0555965823666469e-13,1.0,1.0000131562871835,0.006531474111682201,0.09210031295128665,0.0,1.210248240701015e-06,1.557345369600891,0.0,1599302.158568712,265.9403211076827,7.736200529961934e-06,1.0,1286798.2924716554,2588.884171443405,,,,,,,,,,,,,,,,,,,3.0,14235.852544453091,1590.3867304311218,0.3686075333488578,6.175450102142607,2.632420146771456
