time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2196.0,-30.143926962687832,5.046579672268268,35.048828809080206,30.520342743862443,5.025707252569894,-26.6269635411619,-40.12282843524588,1.5087438310341865,-7.209722862279193,-7.209730529943053,40.0977751666212,35483.121563842455,15468.377308080739,15468.377308080739,50951.49887192319,86903.50320575749,86894.44803231125,15468.377308080739,102362.825340392,102362.825340392,102362.825340392,130329.53261182761,125843.10136271206,4486.431249115563,0.0,98891.76803012576,47471.52613593776,57133.602104653335,27966.707271435615,85100.30937608895,21155.920729961723,1590.3906011269587,0.0,0.8747933597194459,2.657333531699041,0.0014947306463915918,1.0,1.0,-7.203257627556184,325125.99791530694,1558753.3325701805,4.794305415638354,1558753.3325701805,4.794305415638354,0.7564680577026588,0.09210036789544816,3.391333134724592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391333134724592,1.284687532395882,1.2849829926040408,2.6398116656428625,5593.444150780522,14235.835621068441,6454.2824888078285,0.0004765264967276742,29160.145612812736,2973.5073254182353,19292.282279630752,1967.2653025886264,0.661597597480922,0.661597597480922,30639.65439940851,30484.863174865135,1.0063510760250256,0.8,4346.391246876947,4324.433322199387,1.0063510760250256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0407397518713,2034.6934298245008,9.019247735373721,5.046579672268268,-0.800220088524406,5.846799760792674,2.6324520826344897,3.5,0.752129166466997,0.6,0.0002299740750553422,1.0000630534471686,0.0002299595753114094,199.0411390298969,0.0,2.8967841278415133e-06,8.20948621830285,0.021829733041467167,7.776661120820849e-05,0.00015220746384713373,0.0005161862154971801,0.09210036789034354,0.09210036789034354,0.09210036789034354,0.09210157023689351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.97535599757,595.6007173096264,0.0,0.09210036789034354,0.09210036789544816,0.09210036789544816,0.368607598332466,0.368607598332466,0.5,9.991563424848852,0.007222502963145416,0.007222502963145416,-6.912159733474255e-11,7.66766385140727e-06,0.006472902386860824,-6.912159733474255e-11,27966.707271435615,21155.920729961723,0.7564680577026588,0.5987228394993273,0.41695643440060537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523543851739031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.9627016019,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5923800767802,260.5923800767802,-12.557619923219761,244.76718996268158,276.41757019087845,107857.6434882865,107905.30655499162,-47.6630667050982,0.0,nan,276.41757019087845,3.267570190878473,270.087494145239,-3.062505854760957,263.7574180995963,-9.392581900403684,257.42734205396295,-15.722657946037032,251.09726600832272,-22.052733991677258,244.76718996268158,-28.382810037318393,1.0,1.0,25732.562594343566,25732.562594343566,275.98718678362036,2.837186783620382,275.98718678362036,275.98718678362036,86893.09706573671,86894.44803231125,-1.3509665745368693,0.0,8648.866644398773,8648.866644398773,0.9209438719467549,3408.289800398215,275.98718678362036,2.837186783620382,1.0,0.002,0.12978681960986574,0.004782702604541895,0.00020018739019547516,0.0017998126091572887,0.10009369509773758,0.10009369509773758,0.0,-6.472361709086716e-13,1.0,1.0000130383055685,0.006472902455982421,0.09210036789544816,0.0,1.1993955150024135e-06,1.543380279739492,0.0,1599302.1064893738,265.9402771377208,7.667732973004604e-06,1.0,1286798.441743703,2588.883570526284,,,,,,,,,,,,,,,,,,,3.0,14235.835621068441,1590.3906011269587,0.368607598332466,6.175450102142607,2.6324520826344897
2197.0,-30.144530044432432,5.046426540635005,35.04883318288372,30.520344769489043,5.025657389984648,-26.627511300993163,-40.12335673961786,1.5086386465517916,-7.20976928770159,-7.209776863147694,40.09778381230307,35482.71433253908,15468.375796209815,15468.375796209815,50951.090128748896,86903.5380842944,86894.49936965806,15468.375796209815,102362.87516586788,102362.87516586788,102362.87516586788,130329.64361304243,125843.19374666823,4486.449866374195,0.0,98891.97190178023,47471.287427580966,57134.0938602214,27966.768447174545,85100.86230739595,21155.96150498273,1590.3946063938376,0.0,0.8747930682385333,2.657328918881729,0.0014947306463915918,1.0,1.0,-7.203382891729063,325125.39971370494,1558753.7061107326,4.7943153856429594,1558753.7061107326,4.7943153856429594,0.7564678609523117,0.092100423442552,3.3913276861587756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913276861587756,1.2846880543250443,1.284983496024622,2.639806352010121,5593.432891830362,14235.81872186656,6454.280104939742,0.0004765276586632142,29160.252577594852,2973.5182327904895,19292.27515408951,1967.2645759856334,0.6615949262700366,0.6615949262700366,30639.615018505774,30484.863174865135,1.0063494592065492,0.8,4346.385660495041,4324.433322199387,1.0063494592065492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.053127141391,2034.6934298245008,9.019181710127038,5.046426540635005,-0.800302265642034,5.846728806277039,2.6324837721517254,3.5,0.7521382206147786,0.6,0.0002299595753114094,1.0000628453306672,0.0002299451243340353,199.0416376256854,0.0,2.8860455480297538e-06,8.179053083116322,0.021832619087015198,7.776195714711667e-05,0.00015219761816429272,0.0005161519962479877,0.092100423439957,0.092100423439957,0.092100423439957,0.09210161162096413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8453197528,595.6007600203642,0.0,0.092100423439957,0.092100423442552,0.092100423442552,0.3686076622605695,0.3686076622605695,0.5,9.991599069897015,0.007073704863103103,0.007073704863103103,4.263256414560601e-12,7.575446090868354e-06,0.006393971418617639,4.263256414560601e-12,27966.768447174545,21155.96150498273,0.7564678609523117,0.5987141463350465,0.4169489400045168,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523580143086334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.93226846671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5920498215077,260.5920498215077,-12.557950178492263,244.7666062107927,276.4174934322222,107859.2276506813,107906.7696954001,-47.54204471879446,0.0,nan,276.4174934322222,3.2674934322222384,270.08731598793776,-3.0626840120622205,263.75713854364597,-9.392861456354012,257.42696109936634,-15.72303890063364,251.09678365508094,-22.053216344919036,244.7666062107927,-28.383393789207275,1.0,1.0,25732.562594343566,25732.562594343566,275.98714638614683,2.8371463861468555,275.98714638614683,275.98714638614683,86893.12103165,86894.49936965806,-1.378338008071296,0.0,8648.866644398773,8648.866644398773,0.920944194253791,3408.284324589569,275.98714638614683,2.8371463861468555,1.0,0.002,0.12978563483939523,0.0047826992079306315,0.00020018554377433553,0.0017998144560257738,0.10009277188716777,0.10009277188716777,0.0,-1.998904514133315e-13,1.0,1.0000128793151795,0.006393971414354382,0.092100423442552,0.0,1.1847702784438565e-06,1.5245607347744707,0.0,1599302.051473489,265.9402307122984,7.5754418276119395e-06,1.0,1286798.5992836636,2588.882936325667,,,,,,,,,,,,,,,,,,,3.0,14235.81872186656,1590.3946063938376,0.3686076622605695,6.175450102142607,2.6324837721517254
2198.0,-30.145131648088082,5.046273406114984,35.048837477259475,30.520334012713306,5.025609516925261,-26.628057531589747,-40.123884834442265,1.5085354004064773,-7.209818174277359,-7.209825511685477,40.09779026822861,35482.32157188419,15468.376142542273,15468.376142542273,50950.69771442646,86903.54691486974,86894.51641906596,15468.376142542273,102362.89256160823,102362.89256160823,102362.89256160823,130329.7147469077,125843.24690771532,4486.467839192381,0.0,98892.15325631954,47471.066841232336,57134.540461208,27966.82218529948,85101.36264650748,21155.996777788994,1590.3983135326466,0.0,0.8747927723767628,2.6573240773742963,0.0014947306463915918,1.0,1.0,-7.2036350105678935,325124.7716191,1558753.985042516,4.794325505497547,1558753.985042516,4.794325505497547,0.756467668640217,0.09210047635470764,3.391323186904104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391323186904104,1.2846885670875297,1.2849839903390563,2.6398017961601763,5593.423238531015,14235.801842563522,6454.277069858278,0.00047652846659936737,29160.344740424734,2973.527630783676,19292.26608202791,1967.2636508928033,0.6615925241543255,0.6615925241543255,30639.582498982567,30484.863174865135,1.0063481240885883,0.8,4346.381047434816,4324.433322199387,1.0063481240885883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0654161846146,2034.6934298245008,9.01911728647277,5.046273406114984,-0.8003857081410368,5.8466591142560205,2.6325152102294713,3.5,0.7521472029227061,0.6,0.0002299451243340353,1.0000626916081712,0.000229930709608082,199.04213500166813,0.0,2.876346201832699e-06,8.15156513599387,0.02183549543321703,7.775730518937618e-05,0.0001521878191446591,0.0005161180798296508,0.09210047635766781,0.09210047635766781,0.09210047635766781,0.09210162735174378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.7100658236,595.600804320371,0.0,0.09210047635766781,0.09210047635470764,0.09210047635470764,0.36860772483190407,0.36860772483190407,0.5,9.99163360083429,0.0069148171631923105,0.0069148171631923105,4.604316927725449e-12,7.3374081352994835e-06,0.006190501117600888,4.604316927725449e-12,27966.82218529948,21155.996777788994,0.756467668640217,0.5987060151558861,0.4169418734135906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523616314646217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.904780519595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5917205693084,260.5917205693084,-12.558279430691584,244.76602424704143,276.41741689157493,107860.85526398545,107908.25291045851,-47.39764647309386,0.0,nan,276.41741689157493,3.2674168915749533,270.08713836266963,-3.062861637330343,263.75685983375865,-9.393140166241324,257.42658130485574,-15.723418695144233,251.09630277594977,-22.05369722405021,244.76602424704143,-28.38397575295855,1.0,1.0,25732.562594343566,25732.562594343566,275.9870997088971,2.837099708897142,275.9870997088971,275.9870997088971,86893.14361142977,86894.51641906596,-1.3728076361876447,0.0,8648.866644398773,8648.866644398773,0.9209444604046175,3408.2798028386246,275.9870997088971,2.837099708897142,1.0,0.002,0.12978448777174875,0.004782695245102592,0.0002001837545584739,0.0017998162459882026,0.10009187727923695,0.10009187727923695,0.0,5.46676419410641e-13,1.0,1.000012469473286,0.0061905011129965715,0.09210047635470764,0.0,1.1470684862953312e-06,1.4760463111869173,0.0,1599301.9933424413,265.9401818257226,7.337403530982556e-06,1.0,1286798.7646963266,2588.8822704325617,,,,,,,,,,,,,,,,,,,3.0,14235.801842563522,1590.3983135326466,0.36860772483190407,6.175450102142607,2.6325152102294713
2199.0,-30.145731450224638,5.046120269255488,35.04884169946257,30.520311591122322,5.025557685591539,-26.6286025366447,-40.12441268479449,1.5084287719900262,-7.209867856626602,-7.209874966150309,40.09779677463599,35481.94083903223,15468.376423292857,15468.376423292857,50950.31726232509,86903.54462819274,86894.5342885785,15468.376423292857,102362.91071187136,102362.91071187136,102362.91071187136,130329.78764921342,125843.30234690824,4486.485302305179,0.0,98892.32360514122,47470.858319710926,57134.96142825588,27966.876937342062,85101.83836559794,21156.03271533376,1590.4020896140323,0.0,0.87479247183237,2.65731915548556,0.0014947306463915918,1.0,1.0,-7.203879091072395,325124.13312017143,1558754.2661555284,4.7943357855240665,1558754.2661555284,4.7943357855240665,0.7564674726724923,0.0921005285740878,3.3913192745157774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913192745157774,1.284689095595805,1.2849845004494604,2.6397976647750503,5593.414484621686,14235.784972768806,6454.2736693270635,0.0004765290761103519,29160.42861203664,2973.536183307923,19292.255917612543,1967.262614410889,0.6615902727043326,0.6615902727043326,30639.55422118015,30484.863174865135,1.0063469631185373,0.8,4346.377036084319,4324.433322199387,1.0063469631185373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.077605065006,2034.6934298245008,9.019053352228086,5.046120269255488,-0.8004696986036262,5.8465899678591144,2.63254639221699,3.5,0.7521561120619972,0.6,0.000229930709608082,1.0000625041782696,0.0002299163388762498,199.0426308904312,0.0,2.869137829206802e-06,8.131136607972076,0.021838364571046237,7.775265564229066e-05,0.00015217805396579135,0.0005160843675724903,0.09210052857785025,0.09210052857785025,0.09210052857785025,0.0921016437952477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.58022937167,595.6008468611432,0.0,0.09210052857785025,0.0921005285740878,0.0921005285740878,0.3686077832756611,0.3686077832756611,0.5,9.991667058673505,0.006749075842378716,0.006749075842378716,-1.4779288903810084e-12,7.109523721737787e-06,0.005995875077928758,-1.4779288903810084e-12,27966.876937342062,21156.03271533376,0.7564674726724923,0.5986981978396548,0.4169350688595189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652397725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.884351991575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5913919417381,260.5913919417381,-12.558608058261882,244.7654440214999,276.41733986197596,107862.4566348859,107909.76436246625,-47.307727580334046,0.0,nan,276.41733986197596,3.2673398619759837,270.0869606938813,-3.0630393061186965,263.7565815257829,-9.393418474217071,257.42620235769186,-15.723797642308114,251.09582318959656,-22.05417681040342,244.7654440214999,-28.38455597850009,1.0,1.0,25732.562594343566,25732.562594343566,275.9870523205426,2.8370523205426252,275.9870523205426,275.9870523205426,86893.14357034075,86894.5342885785,-1.390718237758847,0.0,8648.866644398773,8648.866644398773,0.920944691839548,3408.275870888356,275.9870523205426,2.8370523205426252,1.0,0.002,0.12978337676722593,0.004782690989155459,0.00020018202063752313,0.001799817980004855,0.10009101031876157,0.10009101031876157,0.0,6.423780778141985e-13,1.0,1.0000120774456789,0.005995875079406687,0.0921005285740878,0.0,1.1110054627664258e-06,1.429640643877517,0.0,1599301.9342848917,265.9401321433734,7.1095251996666775e-06,1.0,1286798.9328492437,2588.8815935084044,,,,,,,,,,,,,,,,,,,3.0,14235.784972768806,1590.4020896140323,0.3686077832756611,6.175450102142607,2.63254639221699
2200.0,-30.146329059541614,5.045967202389715,35.04884589098714,30.520338203664892,5.025514406038358,-26.629144712975105,-40.124936344195135,1.5083300594789602,-7.2099113332798765,-7.209918328246849,40.09780433389581,35481.523913696554,15468.368024035351,15468.368024035351,50949.8919377319,86903.60814422803,86894.58121498508,15468.368024035351,102362.94923902044,102362.94923902044,102362.94923902044,130329.88051240356,125843.37810919005,4486.502403213518,0.0,98892.55196680223,47470.605725542984,57135.495823621386,27966.931273383114,85102.4270970045,21156.068798822453,1590.4056958463705,0.0,0.8747922011072296,2.6573148388354064,0.0014947306463915918,1.0,1.0,-7.204020205520521,325123.57327933173,1558754.5927582982,4.794345045596203,1558754.5927582982,4.794345045596203,0.756467293176254,0.09210057837469841,3.3913125453352158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913125453352158,1.2846895869877168,1.2849849734914736,2.639791417074544,5593.401246494017,14235.768119011069,6454.272117147511,0.0004765306798453148,29160.55381059759,2973.548950008167,19292.25127804399,1967.2621413065615,0.6615872731138858,0.6615872731138858,30639.50558426527,30484.863174865135,1.0063449662878425,0.8,4346.370136689881,4324.433322199387,1.0063449662878425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0896938466442,2034.6934298245008,9.01898488430802,5.045967202389715,-0.8005509083403339,5.846518110730049,2.6325773182745675,3.5,0.7521649480784479,0.6,0.0002299163388762498,1.000062275967447,0.00022990202150544256,199.04312496844364,0.0,2.860388271701906e-06,8.1063403620032,0.02184122495931794,7.774804326500841e-05,0.00015216829561124137,0.0005160502499086805,0.09210057837346713,0.09210057837346713,0.09210057837346713,0.09210167451868109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.45824950637,595.6008868987042,0.0,0.09210057837346713,0.09210057837469841,0.09210057837469841,0.368607837745672,0.368607837745672,0.5,9.991699942889353,0.006594709031901402,0.006594709031901402,-3.416289473534562e-11,6.994966952333925e-06,0.00589812272630752,-3.416289473534562e-11,27966.931273383114,21156.068798822453,0.756467293176254,0.598689058299787,0.41692728543749674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523688372922543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.85955574561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5910648020146,260.5910648020146,-12.558935197985363,244.7648656746347,276.41726392939387,107864.05002927015,107911.14357391455,-47.0935446444249,0.0,nan,276.41726392939387,3.2672639293938914,270.0867842784416,-3.063215721558379,263.7563046274884,-9.393695372511559,257.42582497654143,-15.724175023458542,251.09534532558783,-22.05465467441215,244.7648656746347,-28.38513432536527,1.0,1.0,25732.562594343566,25732.562594343566,275.9870143841751,2.83701438417512,275.9870143841751,275.9870143841751,86893.21131951359,86894.58121498508,-1.3698954714927822,0.0,8648.866644398773,8648.866644398773,0.9209450898997589,3408.269108061892,275.9870143841751,2.83701438417512,1.0,0.002,0.12978228387454774,0.004782687742092447,0.00020018031715051006,0.0017998196827684343,0.10009015857525502,0.10009015857525502,0.0,-8.10558217767543e-14,1.0,1.000011880545234,0.0058981227604704145,0.09210057837469841,0.0,1.0928926654231056e-06,1.4063332767190888,0.0,1599301.8827237154,265.9400886667201,6.995001115228661e-06,1.0,1286799.0802872092,2588.8809999755376,,,,,,,,,,,,,,,,,,,3.0,14235.768119011069,1590.4056958463705,0.368607837745672,6.175450102142607,2.6325773182745675
2201.0,-30.14692513571152,5.045814141104052,35.04885003147647,30.52031696951019,5.025461896683535,-26.629686432473626,-40.12545993374658,1.508223193436739,-7.209961789296983,-7.209968591397529,40.097811244463244,35481.140768281395,15468.367354433398,15468.367354433398,50949.50812271479,86903.60986079929,86894.60556000799,15468.367354433398,102362.97291444139,102362.97291444139,102362.97291444139,130329.96187487413,125843.44267995258,4486.519194921552,0.0,98892.7244906713,47470.39302532206,57135.92385038805,27966.988960432744,85102.9128108208,21156.10676894601,1590.4096345322519,0.0,0.8747918944903442,2.6573098359806515,0.0014947306463915918,1.0,1.0,-7.204235021204795,325122.92434182164,1558754.891333574,4.794355533339013,1558754.891333574,4.794355533339013,0.7564670905000656,0.09210062992564402,3.391308540121795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391308540121795,1.2846901164072375,1.2849854846383804,2.6397872115696845,5593.392335533866,14235.751289189411,6454.268797684755,0.00047653132725236023,29160.639122242676,2973.557649374932,19292.241355947674,1967.2611295343133,0.6615849973340349,0.6615849973340349,30639.47663552715,30484.863174865135,1.006343777772685,0.8,4346.366030163733,4324.433322199387,1.006343777772685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1016910588435,2034.6934298245008,9.018921405694478,5.045814141104052,-0.8006355556130416,5.846449696717094,2.632608010218819,3.5,0.7521737172053768,0.6,0.00022990202150544256,1.0000621164993997,0.0002298877416836743,199.04361778107432,0.0,2.8497742268044074e-06,8.07626015876369,0.021844074733544744,7.774343175586898e-05,0.0001521585897495736,0.0005160167248706175,0.09210062992413653,0.09210062992413653,0.09210062992413653,0.09210169693150212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.3373470646,595.6009265540561,0.0,0.09210062992413653,0.09210062992564402,0.09210062992564402,0.36860789023437246,0.36860789023437246,0.5,9.99173195295736,0.006440823459342937,0.006440823459342937,-1.3699263945454732e-11,6.802100529057498e-06,0.005733570192717252,-1.3699263945454732e-11,27966.988960432744,21156.10676894601,0.7564670905000656,0.5986811313494381,0.4169204037369915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372421676755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.82947554236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59073817991833,260.59073817991833,-12.559261820081645,244.76428904577514,276.41718731406115,107865.62722731367,107912.64625633565,-47.01902902196343,0.0,nan,276.41718731406115,3.267187314061175,270.0866076604042,-3.0633923395957936,263.75602800674494,-9.393971993255036,257.4254483530909,-15.724551646909049,251.09486869943362,-22.05513130056636,244.76428904577514,-28.385710954224834,1.0,1.0,25732.562594343566,25732.562594343566,275.98696693584674,2.8369669358467604,275.98696693584674,275.98696693584674,86893.2133329012,86894.60556000799,-1.3922271067858674,0.0,8648.866644398773,8648.866644398773,0.9209453268252994,3408.2650828224037,275.98696693584674,2.8369669358467604,1.0,0.002,0.12978122147260898,0.004782683142607585,0.0002001786578649321,0.0017998213420507506,0.10008932893246604,0.10008932893246604,0.0,-8.43171019115907e-14,1.0,1.0000115490926613,0.005733570206416516,0.09210062992564402,0.0,1.0624020709022708e-06,1.3670981892993266,0.0,1599301.8228007697,265.940038210703,6.802114228321443e-06,1.0,1286799.251189604,2588.880311983453,,,,,,,,,,,,,,,,,,,3.0,14235.751289189411,1590.4096345322519,0.36860789023437246,6.175450102142607,2.632608010218819
2202.0,-30.147518870642976,5.045661155721873,35.048854125972575,30.520309006702178,5.025412578248962,-26.630225725754574,-40.125979332346446,1.5081194333710828,-7.210006280810887,-7.210012939058758,40.09781819843336,35480.74422849154,15468.358246019938,15468.358246019938,50949.10247451148,86903.62769873373,86894.64457326019,15468.358246019938,102363.00281928013,102363.00281928013,102363.00281928013,130330.04457173741,125843.5090789579,4486.535492779512,0.0,98892.9109160838,47470.16452449774,57136.38487954006,27967.04175245728,85103.42663199734,21156.14166796014,1590.413192357322,0.0,0.8747916206304851,2.6573054215816043,0.0014947306463915918,1.0,1.0,-7.20440203887722,325122.3517789636,1558755.1917829171,4.7943649006409945,1558755.1917829171,4.7943649006409945,0.7564669104161253,0.09210067780752529,3.3913038249969936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913038249969936,1.2846906312216906,1.2849859812250881,2.6397824834855346,5593.382317290907,14235.73447016149,6454.265937461804,0.00047653222068892584,29160.734637561254,2973.5673892268264,19292.232806549866,1967.260257738358,0.6615825371456862,0.6615825371456862,30639.442555708207,30484.863174865135,1.0063423785969834,0.8,4346.3611957676,4324.433322199387,1.0063423785969834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1135891529577,2034.6934298245008,9.018853528913667,5.045661155721873,-0.8007175018627786,5.846378657584651,2.63263844873496,3.5,0.7521824139242742,0.6,0.0002298877416836743,1.000061872815462,0.00022987351876186833,199.04410866020376,0.0,2.842307386025795e-06,8.055099131997103,0.02184691704093077,7.773885740834226e-05,0.00015214888427533203,0.0005159830932119585,0.0921006778050229,0.0921006778050229,0.0921006778050229,0.09210172113213166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.2200807313,595.6009650291093,0.0,0.0921006778050229,0.09210067780752529,0.09210067780752529,0.3686079395313393,0.3686079395313393,0.5,9.991763252330953,0.006291022261791568,0.006291022261791568,1.2164491636212915e-11,6.658247855284571e-06,0.005610900181522993,1.2164491636212915e-11,27967.04175245728,21156.14166796014,0.7564669104161253,0.5986727502151545,0.41691322703040756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523759968824757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.8083145156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59041248426246,260.59041248426246,-12.559587515737519,244.7637142559597,276.41711071256486,107867.21386781753,107914.09953098514,-46.88566316762106,0.0,nan,276.41711071256486,3.267110712564886,270.0864314212448,-3.0635685787551665,263.755752129923,-9.394247870076981,257.42507283860124,-15.724927161398739,251.0943935472809,-22.055606452719076,244.7637142559597,-28.386285744040265,1.0,1.0,25732.562594343566,25732.562594343566,275.9869270989791,2.8369270989791175,275.9869270989791,275.9869270989791,86893.21888409235,86894.64457326019,-1.4256891678378452,0.0,8648.866644398773,8648.866644398773,0.9209456057449481,3408.2603441219785,275.9869270989791,2.8369270989791175,1.0,0.002,0.12978018180025297,0.004782679503385216,0.0002001770360632891,0.0017998229637106718,0.10008851803164455,0.10008851803164455,0.0,-2.260392394093369e-13,1.0,1.0000113020019912,0.0056109001693585014,0.09210067780752529,0.0,1.039672097451768e-06,1.3378494332545277,0.0,1599301.7699983476,265.9399937191891,6.658235690792935e-06,1.0,1286799.4019783651,2588.879704961915,,,,,,,,,,,,,,,,,,,3.0,14235.73447016149,1590.413192357322,0.3686079395313393,6.175450102142607,2.63263844873496
2203.0,-30.148111197766216,5.045508207625656,35.04885814526465,30.520323116239183,5.025365028566889,-26.630763575130764,-40.12649852139873,1.5080174059276272,-7.2100552617652625,-7.210061696844071,40.097824217610665,35480.33772003543,15468.353771625569,15468.353771625569,50948.691491661,86903.67967564112,86894.6622894212,15468.353771625569,102363.01606104677,102363.01606104677,102363.01606104677,130330.11072380643,125843.55940074883,4486.551323057599,0.0,98893.12677782473,47469.92156777381,57136.89467783435,27967.094662759653,85103.98934059401,21156.176317650905,1590.4168668595498,0.0,0.8747913258543912,2.6573005690358973,0.0014947306463915918,1.0,1.0,-7.204640941275898,325121.7222783764,1558755.4518452554,4.794374983381192,1558755.4518452554,4.794374983381192,0.7564667182187497,0.09210072565807373,3.3912977446526567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912977446526567,1.2846911378148413,1.2849864696616917,2.63977670961519,5593.370083152492,14235.717678167173,6454.2639985214355,0.0004765336069231458,29160.85057225005,2973.5792112750073,19292.227010927352,1967.2596667493337,0.661579708147682,0.661579708147682,30639.398608387874,30484.863174865135,1.0063405743032667,0.8,4346.354961616068,4324.433322199387,1.0063405743032667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1253964263547,2034.6934298245008,9.018788832499082,5.045508207625656,-0.8008016795618857,5.846309887187542,2.6326686550465093,3.5,0.7521910442990026,0.6,0.00022987351876186833,1.0000617264039962,0.00022985933037197948,199.04459837753896,0.0,2.8309887934118714e-06,8.023022240529244,0.02184974802972418,7.773428515499133e-05,0.00015213923360687698,0.0005159494398041856,0.0921007256532828,0.0921007256532828,0.0921007256532828,0.09210173470060647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.1032552349,595.6010033149299,0.0,0.0921007256532828,0.09210072565807373,0.09210072565807373,0.3686079862836178,0.3686079862836178,0.5,9.991793522633513,0.006134761687178525,0.006134761687178525,1.7053025658242404e-12,6.4350788306910545e-06,0.0054207555681955455,1.7053025658242404e-12,27967.094662759653,21156.176317650905,0.7564667182187497,0.5986639625994457,0.41690569378645514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523795580624006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.77623762413,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5900878353785,260.5900878353785,-12.559912164621494,244.76314123006807,276.4170344406888,107868.76683864898,107915.50181305587,-46.734974406864005,0.0,nan,276.4170344406888,3.2670344406888034,270.0862557985652,-3.0637442014347585,263.7554771564401,-9.394522843559855,257.4246985143164,-15.725301485683588,251.09391987219257,-22.056080127807405,244.76314123006807,-28.386858769931905,1.0,1.0,25732.562594343566,25732.562594343566,275.98688038957323,2.8368803895732526,275.98688038957323,275.98688038957323,86893.28792722002,86894.6622894212,-1.374362201182521,0.0,8648.866644398773,8648.866644398773,0.9209459654228201,3408.2542333759197,275.98688038957323,2.8368803895732526,1.0,0.002,0.1297791773603114,0.004782674933656971,0.00020017546679780874,0.0017998245326611235,0.10008773339890437,0.10008773339890437,0.0,-5.41067624731939e-13,1.0,1.0000109190010662,0.005420755566490243,0.09210072565807373,0.0,1.0044393748950053e-06,1.2925121534583317,0.0,1599301.7117765378,265.9399447382347,6.435077125388489e-06,1.0,1286799.567762304,2588.8790375753883,,,,,,,,,,,,,,,,,,,3.0,14235.717678167173,1590.4168668595498,0.3686079862836178,6.175450102142607,2.6326686550465093
2204.0,-30.148701755049288,5.045355294525849,35.04886209394121,30.52032821523028,5.025313067276828,-26.63130027281771,-40.12701753582803,1.5079115850367713,-7.210105235023718,-7.210111451598579,40.097830218783294,35479.941074892035,15468.349572132418,15468.349572132418,50948.29064702445,86903.72611979966,86894.67945159256,15468.349572132418,102363.02902372497,102363.02902372497,102363.02902372497,130330.17734108349,125843.61067370721,4486.566667376271,0.0,98893.33636870536,47469.68765278488,57137.38746213387,27967.14831735851,85104.53577949238,21156.21142779319,1590.4206015452817,0.0,0.8747910255985636,2.6572956171584563,0.0014947306463915918,1.0,1.0,-7.204876735584946,325121.07990735385,1558755.711128872,4.794385253558622,1558755.711128872,4.794385253558622,0.7564665223540885,0.0921007728756789,3.391292051503334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391292051503334,1.2846916620806306,1.2849869758193468,2.639771200827244,5593.358410691871,14235.700894584783,6454.261832375165,0.00047653486942822654,29160.96132884418,2973.5905053044803,19292.22053617119,1967.2590065079503,0.6615769733588496,0.6615769733588496,30639.357459609128,30484.863174865135,1.0063388849065844,0.8,4346.349124451933,4324.433322199387,1.0063388849065844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.137108376073,2034.6934298245008,9.018724798496235,5.045355294525849,-0.800886468969475,5.846241763495324,2.632698617630354,3.5,0.752199605037244,0.6,0.00022985933037197948,1.000061542261649,0.00022984518517945443,199.04508663374628,0.0,2.8241223670487422e-06,8.003562788216135,0.02185257215209123,7.772971468796103e-05,0.00015212961568401845,0.0005159159564674687,0.09210077287436548,0.09210077287436548,0.09210077287436548,0.09210174773375612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.99128252617,595.6010400217859,0.0,0.09210077287436548,0.0921007728756789,0.0921007728756789,0.36860802920790076,0.36860802920790076,0.5,9.991822768274751,0.005972909093316048,0.005972909093316048,6.87805368215777e-12,6.216574888640025e-06,0.005234716013660545,6.87805368215777e-12,27967.14831735851,21156.21142779319,0.7564665223540885,0.5986554086733112,0.41689835623827737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831108150203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.75677817182,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5897638027842,260.5897638027842,-12.560236197215772,244.76256991297683,276.4169576925913,107870.28217575366,107916.9284317712,-46.64625601751393,0.0,nan,276.4169576925913,3.2669576925913475,270.0860801366694,-3.063919863330568,263.75520258074584,-9.394797419254132,257.424325024822,-15.72567497517798,251.09344746889968,-22.056552531100294,244.76256991297683,-28.387430087023148,1.0,1.0,25732.562594343566,25732.562594343566,275.98683261914476,2.8368326191447863,275.98683261914476,275.98683261914476,86893.33977742564,86894.67945159256,-1.3396741669130279,0.0,8648.866644398773,8648.866644398773,0.9209463021961687,3408.2485117608508,275.98683261914476,2.8368326191447863,1.0,0.002,0.12977820739301096,0.004782670047102505,0.00020017395029567537,0.001799826049626758,0.10008697514783768,0.10008697514783768,0.0,-7.756642550482695e-14,1.0,1.0000105442685472,0.005234716006782492,0.0921007728756789,0.0,9.699672730690425e-07,1.2481536318217634,0.0,1599301.6523881063,265.93989476497626,6.216568010586343e-06,1.0,1286799.73693599,2588.8783565432436,,,,,,,,,,,,,,,,,,,3.0,14235.700894584783,1590.4206015452817,0.36860802920790076,6.175450102142607,2.632698617630354
2205.0,-30.14929039217034,5.045202449467876,35.04886596955061,30.520292731840186,5.025262074867335,-26.631835145465796,-40.12753627086056,1.507806828156018,-7.210152802389075,-7.210158812652386,40.09783600797942,35479.579128314545,15468.341407076285,15468.341407076285,50947.92053539083,86903.70106424183,86894.70018729604,15468.341407076285,102363.04159437232,102363.04159437232,102363.04159437232,130330.24085307807,125843.65940417118,4486.5814489068935,0.0,98893.48383310872,47469.49777510536,57137.762286670404,27967.19925870575,85104.96154537615,21156.244764475065,1590.4241482197408,0.0,0.8747907394891895,2.657290903499876,0.0014947306463915918,1.0,1.0,-7.2050996181881715,325120.468441605,1558755.9612547408,4.794395039864153,1558755.9612547408,4.794395039864153,0.7564663364669759,0.09210081755529453,3.3912891011812656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912891011812656,1.2846921812807988,1.2849874769657,2.6397678374599076,5593.351284120078,14235.684126713953,6454.257805731265,0.00047653512652523033,29161.03018131418,2973.5975263024766,19292.20850026311,1967.2577791868896,0.6615749985617854,0.6615749985617854,30639.33613535183,30484.863174865135,1.0063380094220271,0.8,4346.346099497276,4324.433322199387,1.0063380094220271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1487247577295,2034.6934298245008,9.018658955806435,5.045202449467876,-0.8009702357352353,5.846172685203111,2.632728335857955,3.5,0.7522080959594157,0.6,0.00022984518517945443,1.0000613424509475,0.00022983108677728761,199.04557330452388,0.0,2.815531071600172e-06,7.979215056914888,0.02185538768316283,7.772514692955749e-05,0.00015212003824989696,0.0005158830277881528,0.09210081755107939,0.09210081755107939,0.09210081755107939,0.09210175962437289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.88303058967,595.6010755082821,0.0,0.09210081755107939,0.09210081755529453,0.09210081755529453,0.3686080683120683,0.3686080683120683,0.5,9.991851029505778,0.005807449136852938,0.005807449136852938,3.524291969370097e-12,6.010263291500451e-06,0.005059194464195116,3.524291969370097e-12,27967.19925870575,21156.244764475065,0.7564663364669759,0.5986480648161329,0.4168920176222345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866529687497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.73243044051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5894405370686,260.5894405370686,-12.560559462931394,244.76200033446833,276.4168807396685,107871.89269235836,107918.42855213334,-46.535859774953565,0.0,nan,276.4168807396685,3.2668807396685224,270.08590465862903,-3.064095341370944,263.7549285775901,-9.395071422409899,257.42395249654766,-15.726047503452321,251.09297641550782,-22.057023584492157,244.76200033446833,-28.38799966553165,1.0,1.0,25732.562594343566,25732.562594343566,275.9867876555963,2.8367876555963107,275.9867876555963,275.9867876555963,86893.31040594746,86894.70018729604,-1.3897813485818915,0.0,8648.866644398773,8648.866644398773,0.920946476719812,3408.245546687172,275.9867876555963,2.8367876555963107,1.0,0.002,0.12977726994836242,0.004782665451362688,0.00020017248493895402,0.0017998275145821602,0.100086242469477,0.100086242469477,0.0,-4.788855943738124e-13,1.0,1.0000101907219987,0.005059194460670824,0.09210081755529453,0.0,9.374440917641753e-07,1.20630296163539,0.0,1599301.595861187,265.9398471976109,6.010259767208481e-06,1.0,1286799.8979707146,2588.877708275834,,,,,,,,,,,,,,,,,,,3.0,14235.684126713953,1590.4241482197408,0.3686080683120683,6.175450102142607,2.632728335857955
2206.0,-30.14987682186978,5.045049715520102,35.048869816937106,30.520303034596168,5.025214452145041,-26.632367694463046,-40.1280508498661,1.5077053247565007,-7.2101968446975775,-7.2102027507333215,40.09784294490077,35479.1809191453,15468.328073823806,15468.328073823806,50947.5089929691,86903.74749597863,86894.74545874729,15468.328073823806,102363.0735325711,102363.0735325711,102363.0735325711,130330.32605366313,125843.730082608,4486.595971055123,0.0,98893.69309476597,47469.26187853095,57138.256906927796,27967.25252109202,85105.50942801981,21156.280010702438,1590.427722317776,0.0,0.8747904679726949,2.6572865293943875,0.0014947306463915918,1.0,1.0,-7.205232147362324,325119.9011692815,1558756.2609686854,4.794404327027282,1558756.2609686854,4.794404327027282,0.756466156078329,0.09210086131718341,3.391283297853106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391283297853106,1.2846926851668126,1.2849879628544785,2.6397622847932385,5593.339518685708,14235.667377625126,6454.255692060579,0.00047653641230608387,29161.14178882426,2973.6089071012284,19292.202182359986,1967.2571349400648,0.6615722498819832,0.6615722498819832,30639.294190204175,30484.863174865135,1.006336287330653,0.8,4346.3401493641495,4324.433322199387,1.006336287330653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1602494919987,2034.6934298245008,9.018590582661451,5.045049715520102,-0.8010524600151978,5.8461021755353,2.632757819756343,3.5,0.7522165199303837,0.6,0.00022983108677728761,1.0000611127006627,0.00022981704203719043,199.04605815235067,0.0,2.8062245419717733e-06,7.952840351948005,0.0218581939077048,7.772061601253826e-05,0.00015211047076474935,0.0005158496989330676,0.09210086131569546,0.09210086131569546,0.09210086131569546,0.09210178640767713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.7827815264,595.6011084486497,0.0,0.09210086131569546,0.09210086131718341,0.09210086131718341,0.3686081037477496,0.3686081037477496,0.5,9.991878781929405,0.005656113826660203,0.005656113826660203,-3.518607627484016e-11,5.906035767111462e-06,0.004970603371020843,-3.518607627484016e-11,27967.25252109202,21156.280010702438,0.756466156078329,0.5986393752340943,0.41688465479608855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901836218045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.70605573555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5891184058085,260.5891184058085,-12.560881594191471,244.7614325903519,276.4168042212657,107873.44245776937,107919.8150065179,-46.37254874853318,0.0,nan,276.4168042212657,3.2668042212657156,270.08572989508053,-3.0642701049194443,263.754655568901,-9.395344431098977,257.42358124271766,-15.726418757282318,251.09250691653466,-22.057493083465317,244.7614325903519,-28.38856740964809,1.0,1.0,25732.562594343566,25732.562594343566,275.9867489518949,2.836748951894947,275.9867489518949,275.9867489518949,86893.34792214364,86894.74545874729,-1.3975366036465857,0.0,8648.866644398773,8648.866644398773,0.9209468200102215,3408.2397143423714,275.9867489518949,2.836748951894947,1.0,0.002,0.12977634891941484,0.00478266140000168,0.00020017104630562556,0.001799828953528214,0.10008552315281277,0.10008552315281277,0.0,-1.6616048814643847e-13,1.0,1.0000100122747113,0.004970603406206919,0.09210086131718341,0.0,9.21028717608607e-07,1.1851797974450315,0.0,1599301.5436456685,265.9398031553024,5.9060709531877364e-06,1.0,1286800.047366901,2588.877106861183,,,,,,,,,,,,,,,,,,,3.0,14235.667377625126,1590.427722317776,0.3686081037477496,6.175450102142607,2.632757819756343
2207.0,-30.150461917097928,5.044897047780033,35.04887360258753,30.52030806373807,5.025167539423135,-26.63289897144946,-40.12856144746763,1.507604593758551,-7.210245918812177,-7.210251630844378,40.097848858454654,35478.77770298731,15468.320128966792,15468.320128966792,50947.0978319541,86903.78356370602,86894.76697470235,15468.320128966792,102363.08710366914,102363.08710366914,102363.08710366914,130330.39290311592,125843.78279891054,4486.6101042053715,0.0,98893.89315101426,47469.022334948306,57138.74535118439,27967.30579944679,85106.05115063119,21156.3148988926,1590.4314206204722,0.0,0.8747901729242328,2.657281664328528,0.0014947306463915918,1.0,1.0,-7.2054459722052115,325119.27009426773,1558756.5164673417,4.79441441910036,1558756.5164673417,4.79441441910036,0.7564659624564583,0.09210090538146457,3.3912778822274214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912778822274214,1.2846931853295382,1.284988445088042,2.6397570415674934,5593.328408919524,14235.650653137076,6454.253319298956,0.00047653755482042053,29161.24734846555,2973.6196711889943,19292.195090016707,1967.256411722322,0.6615696118716216,0.6615696118716216,30639.255047269653,30484.863174865135,1.006334680286898,0.8,4346.334596739249,4324.433322199387,1.006334680286898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1716877028618,2034.6934298245008,9.018525806989965,5.044897047780033,-0.801137147355802,5.846034195135835,2.632787082431211,3.5,0.7522248806946318,0.6,0.00022981704203719043,1.0000609739219617,0.0002298030300451699,199.04654189894464,0.0,2.7955501541185234e-06,7.9225891367718955,0.02186098945785892,7.771612039352531e-05,0.00015210092164366512,0.0005158164914365677,0.09210090538205604,0.09210090538205604,0.09210090538205604,0.09210180088863816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.6818588361,595.6011415578498,0.0,0.09210090538205604,0.09210090538146457,0.09210090538146457,0.3686081374125101,0.3686081374125101,0.5,9.991905647608608,0.005503860117585191,0.005503860117585191,4.320099833421409e-11,5.7120321912407235e-06,0.004805658639156718,4.320099833421409e-11,27967.30579944679,21156.3148988926,0.7564659624564583,0.5986307335747683,0.4168772634062482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523937010510275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.675804520375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58879738859986,260.58879738859986,-12.56120261140012,244.76086658405674,276.416728193143,107875.0011687018,107921.21334361109,-46.21217490928561,0.0,nan,276.416728193143,3.266728193143024,270.0855558713243,-3.0644441286756887,263.7543835495086,-9.395616450491389,257.4232112276923,-15.726788772307657,251.09203890587452,-22.05796109412546,244.76086658405674,-28.389133415943235,1.0,1.0,25732.562594343566,25732.562594343566,275.9867025595035,2.8367025595035216,275.9867025595035,275.9867025595035,86893.40078829939,86894.76697470235,-1.366186402956373,0.0,8648.866644398773,8648.866644398773,0.9209471403661714,3408.2342716385588,275.9867025595035,2.8367025595035216,1.0,0.002,0.12977545845441366,0.004782656343235584,0.0002001696527897112,0.001799830347442773,0.1000848263948556,0.1000848263948556,0.0,2.3248417080345973e-13,1.0,1.0000096800321607,0.00480565859595572,0.09210090538146457,0.0,8.904653246831318e-07,1.1458509699756259,0.0,1599301.4853545816,265.9397540811878,5.711988990242389e-06,1.0,1286800.2135662856,2588.8764378032047,,,,,,,,,,,,,,,,,,,3.0,14235.650653137076,1590.4314206204722,0.3686081374125101,6.175450102142607,2.632787082431211
2208.0,-30.151045146149734,5.044744452752769,35.04887733323941,30.52030240595343,5.025116506594381,-26.63342898087801,-40.12907560737801,1.50750034130916,-7.210295071156111,-7.210300603258069,40.097854842918515,35478.399216419864,15468.311403395968,15468.311403395968,50946.71061981583,86903.81046239253,86894.79089151452,15468.311403395968,102363.1022949105,102363.1022949105,102363.1022949105,130330.46170540966,125843.83788038518,4486.623825024475,0.0,98894.08382978459,47468.80719000731,57139.196266419196,27967.35941049916,85106.55567691836,21156.350019807447,1590.4351368981345,0.0,0.8747898770852882,2.6572767898873186,0.0014947306463915918,1.0,1.0,-7.205647758296664,325118.63782746147,1558756.7750313422,4.794424538216001,1558756.7750313422,4.794424538216001,0.7564657681577615,0.09210094867312994,3.3912729847641536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912729847641536,1.2846937018963864,1.2849889437715571,2.6397521679744855,5593.318082360755,14235.633935835278,6454.250627847354,0.00047653852445449934,29161.34568761712,2973.629698991717,19292.187045087754,1967.2555913678734,0.6615671050214895,0.6615671050214895,30639.219649486753,30484.863174865135,1.0063332270037102,0.8,4346.329575383206,4324.433322199387,1.0063332270037102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1830341691864,2034.6934298245008,9.018461059398614,5.044744452752769,-0.8012219893137953,5.8459664420665645,2.6328161105221572,3.5,0.7522331744349021,0.6,0.0002298030300451699,1.000060779729192,0.00022978906352811738,199.0470241046844,0.0,2.7890385568012686e-06,7.9041352699747955,0.02186377849641572,7.771159365266698e-05,0.00015209143639250292,0.0005157835794518708,0.09210094867417189,0.09210094867417189,0.09210094867417189,0.09210181600153403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.5853549901,595.6011732335683,0.0,0.09210094867417189,0.09210094867312994,0.09210094867312994,0.3686081677861565,0.3686081677861565,0.5,9.991931667822506,0.005351528032292663,0.005351528032292663,3.8539837987627834e-11,5.532101965854963e-06,0.004652844961412939,3.8539837987627834e-11,27967.35941049916,21156.350019807447,0.7564657681577615,0.5986226350555157,0.41687034487804936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972104922611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.65735065357,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58847707798526,260.58847707798526,-12.561522922014717,244.7603022844976,276.416651871473,107876.52867041902,107922.63912723296,-46.11045681392208,0.0,nan,276.416651871473,3.266651871473016,270.0853819540765,-3.064618045923453,263.75411203668216,-9.395887963317819,257.4228421192891,-15.727157880710877,251.09157220189343,-22.05842779810655,244.7603022844976,-28.389697715502365,1.0,1.0,25732.562594343566,25732.562594343566,275.9866563524015,2.836656352401519,275.9866563524015,275.9866563524015,86893.42991289853,86894.79089151452,-1.3609786159940995,0.0,8648.866644398773,8648.866644398773,0.9209474300705022,3408.2293496879743,275.9866563524015,2.836656352401519,1.0,0.002,0.12977459630508917,0.004782651152765229,0.00020016830291117655,0.0017998316972726853,0.10008415145558827,0.10008415145558827,0.0,1.838620401761748e-13,1.0,1.0000093722246544,0.004652844922873101,0.09210094867312994,0.0,8.621497596642735e-07,1.1094146384216526,0.0,1599301.4269909323,265.93970492884387,5.5320634260169754e-06,1.0,1286800.3800797504,2588.8757674811213,,,,,,,,,,,,,,,,,,,3.0,14235.633935835278,1590.4351368981345,0.3686081677861565,6.175450102142607,2.6328161105221572
