time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2209.0,-30.15162620771149,5.044592004468619,35.04888105180681,30.520309530571126,5.0250744832274306,-26.633956138618885,-40.12958557633681,1.507404414115733,-7.210337697122213,-7.21034316738089,40.0978619555552,35478.00973358452,15468.293794200119,15468.293794200119,50946.303527784636,86903.8400362939,86894.84522155042,15468.293794200119,102363.13901575054,102363.13901575054,102363.13901575054,130330.55165540388,125843.91435092337,4486.637304480513,0.0,98894.27810772888,47468.5819032522,57139.66244941854,27967.412639653343,85107.07508907188,21156.38533494688,1590.4386770308943,0.0,0.8747896125325415,2.6572725520791756,0.0014947306463915918,1.0,1.0,-7.205742823239575,325118.08829684724,1558757.0823355939,4.794433587196722,1558757.0823355939,4.794433587196722,0.7564655911341077,0.0921009897441311,3.3912676888704394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912676888704394,1.2846941794288234,1.2849894034701008,2.6397470644556056,5593.307268616654,14235.617236416036,6454.248143890459,0.0004765396033637744,29161.448514454638,2973.6401844110515,19292.17962037437,1967.2548342578118,0.6615645176477325,0.6615645176477325,30639.18137192506,30484.863174865135,1.006331655489463,0.8,4346.324145515855,4324.433322199387,1.006331655489463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1942897023623,2034.6934298245008,9.018391611415831,5.044592004468619,-0.801303844916875,5.845895849385494,2.6328449061018993,3.5,0.7522414017433998,0.6,0.00022978906352811738,1.000060554131853,0.0002297751496934063,199.04750452042646,0.0,2.779993656412117e-06,7.87850202227194,0.021866558490072133,7.770710405037379e-05,0.0001520819594777436,0.0005157506352369754,0.09210098974191241,0.09210098974191241,0.09210098974191241,0.09210184627295312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.4958725702,595.6012026813539,0.0,0.09210098974191241,0.0921009897441311,0.0921009897441311,0.36860819502575326,0.36860819502575326,0.5,9.991957363196537,0.005216823696628126,0.005216823696628126,3.9051428757375106e-11,5.470258656714577e-06,0.004600344141294954,3.9051428757375106e-11,27967.412639653343,21156.38533494688,0.7564655911341077,0.5986141983432628,0.4168632243142386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524007087561706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.63171740587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58815836157896,260.58815836157896,-12.561841638421015,244.7597398376498,276.4165768855076,107878.12836601697,107924.00932771726,-45.88096170027896,0.0,nan,276.4165768855076,3.266576885507618,270.08520947593587,-3.064790524064108,263.753842066364,-9.396157933636005,257.4224746567943,-15.727525343205684,251.09110724722214,-22.058892752777837,244.7597398376498,-28.390260162350188,1.0,1.0,25732.562594343566,25732.562594343566,275.98662007003077,2.83662007003079,275.98662007003077,275.98662007003077,86893.46002165123,86894.84522155042,-1.385199899188592,0.0,8648.866644398773,8648.866644398773,0.9209477433433173,3408.224027314792,275.98662007003077,2.83662007003079,1.0,0.002,0.12977374388304982,0.004782647062892693,0.00020016697066320652,0.001799833029053251,0.10008348533160326,0.10008348533160326,0.0,-2.835427205527541e-13,1.0,1.0000092664721016,0.004600344102243525,0.0921009897441311,0.0,8.524217028282814e-07,1.0968966945537721,0.0,1599301.3765094827,265.93966230287776,5.47021960528582e-06,1.0,1286800.5248040238,2588.87518487453,,,,,,,,,,,,,,,,,,,3.0,14235.617236416036,1590.4386770308943,0.36860819502575326,6.175450102142607,2.6328449061018993
2210.0,-30.152205868567727,5.044439628548393,35.04888473139377,30.520336143113695,5.025023211910446,-26.63448296051764,-40.13009547544641,1.5073003038611956,-7.2103881197110695,-7.210393432294851,40.09786826801516,35477.60702756418,15468.285110518835,15468.285110518835,50945.892138083014,86903.92324833725,86894.87283428726,15468.285110518835,102363.1579448061,102363.1579448061,102363.1579448061,130330.62714323445,125843.97657251143,4486.65057072303,0.0,98894.51628269881,47468.333829244875,57140.20272605993,27967.46919842836,85107.67192448828,21156.422463429222,1590.4425682036,0.0,0.8747893082236978,2.65726754864962,0.0014947306463915918,1.0,1.0,-7.20592685101434,325117.43934421823,1558757.3550692045,4.79444399603206,1558757.3550692045,4.79444399603206,0.7564653888889636,0.09210103297434635,3.3912606643690832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912606643690832,1.2846946951286393,1.2849899014124648,2.6397405369759923,5593.29343767063,14235.600560977877,6454.246909019877,0.00047654135226871553,29161.579150123318,2973.6535055419863,19292.175929263565,1967.2544578692587,0.6615614274504055,0.6615614274504055,30639.1306003469,30484.863174865135,1.0063295710246767,0.8,4346.316943308544,4324.433322199387,1.0063295710246767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2054630801495,2034.6934298245008,9.01832780006486,5.044439628548393,-0.8013894692574892,5.845829097805882,2.632873491624102,3.5,0.7522495690354577,0.6,0.0002297751496934063,1.000060408443166,0.00022976127017277536,199.0479837801216,0.0,2.769514077548121e-06,7.8488028957713745,0.02186932800414968,7.770261530276265e-05,0.00015207253439064366,0.0005157176040099045,0.09210103297643332,0.09210103297643332,0.09210103297643332,0.09210186614984138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.40589298564,595.6012322515415,0.0,0.09210103297643332,0.09210103297434635,0.09210103297434635,0.3686082212107084,0.3686082212107084,0.5,9.99198235909064,0.005085117808960149,0.005085117808960149,-1.5347723092418164e-11,5.3125837666812e-06,0.004466581280496484,-1.5347723092418164e-11,27967.46919842836,21156.422463429222,0.7564653888889636,0.598605166679741,0.4168555692492877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041940352796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.60201827937,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58784023614174,260.58784023614174,-12.562159763858233,244.75917906452395,276.41650140775914,107879.56818118646,107925.36406999899,-45.795888812533946,0.0,nan,276.41650140775914,3.266501407759165,270.08503693911274,-3.064963060887237,263.7535724704636,-9.396427529536368,257.4221080018187,-15.727891998181292,251.09064353317217,-22.059356466827808,244.75917906452395,-28.39082093547603,1.0,1.0,25732.562594343566,25732.562594343566,275.986572997759,2.836572997759049,275.986572997759,275.986572997759,86893.55052189677,86894.87283428726,-1.3223123904899694,0.0,8648.866644398773,8648.866644398773,0.9209481588696259,3408.216967690929,275.986572997759,2.836572997759049,1.0,0.002,0.12977291624745962,0.004782641502496465,0.00020016567349044202,0.0017998343268521397,0.100082836745221,0.100082836745221,0.0,3.4258186565327975e-13,1.0,1.000008997037664,0.0044665812958442075,0.09210103297434635,0.0,8.276361548146759e-07,1.0650027798121458,0.0,1599301.3166754742,265.9396118802889,5.312599114404293e-06,1.0,1286800.6957122614,2588.874496861188,,,,,,,,,,,,,,,,,,,3.0,14235.600560977877,1590.4425682036,0.3686082212107084,6.175450102142607,2.632873491624102
2211.0,-30.152783653417444,5.044287365627676,35.048888346481895,30.520309111475967,5.024975146574203,-26.635007773414944,-40.13060125345362,1.50719926656929,-7.210435364324155,-7.210440496666494,40.097873766253215,35477.23570438121,15468.27155060544,15468.27155060544,50945.507254986645,86903.9077863598,86894.89722171926,15468.27155060544,102363.1687723247,102363.1687723247,102363.1687723247,130330.68822067506,125844.02494482193,4486.663275853138,0.0,98894.66935937197,47468.13060424614,57140.59861680648,27967.519448350362,85108.11806515684,21156.455307912678,1590.4460780646787,0.0,0.8747890248924131,2.6572628642328744,0.0014947306463915918,1.0,1.0,-7.206126742498327,325116.8317135817,1558757.5926246382,4.794453687337411,1558757.5926246382,4.794453687337411,0.7564652041087817,0.09210107271491677,3.3912573511520976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912573511520976,1.284695196384367,1.2849903849514928,2.639736928024965,5593.285790736465,14235.583894231799,6454.243138004526,0.0004765417324726893,29161.652779248645,2973.6610136232707,19292.164657446323,1967.2533084637796,0.6615593705708812,0.6615593705708812,30639.10665312304,30484.863174865135,1.0063285878539452,0.8,4346.313546272702,4324.433322199387,1.0063285878539452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2165456289176,2034.6934298245008,9.018261624180928,5.044287365627676,-0.801473654885041,5.845761020512717,2.6329018448956147,3.5,0.7522576699701756,0.6,0.00022976127017277536,1.0000602132178606,0.00022974743634033808,199.04846149077687,0.0,2.762690597426209e-06,7.829465153105876,0.021872090694747107,7.769816307089717e-05,0.00015206310710187817,0.000515685129798273,0.0921010727069686,0.0921010727069686,0.0921010727069686,0.09210187721003361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.3161363658,595.6012617092646,0.0,0.0921010727069686,0.09210107271491677,0.09210107271491677,0.36860824483579996,0.36860824483579996,0.5,9.992006492043153,0.0049480196894933215,0.0049480196894933215,-6.690470399917103e-11,5.132342323577177e-06,0.004313754168151718,-6.690470399917103e-11,27967.519448350362,21156.455307912678,0.7564652041087817,0.5985975064797452,0.41684902111477357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524076709287101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.5826805367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5875230562219,260.5875230562219,-12.562476943778051,244.75862001398912,276.4164260984544,107881.15567560788,107926.81545208853,-45.65977648062826,0.0,nan,276.4164260984544,3.266426098454417,270.08486488156166,-3.06513511843832,263.7533036646674,-9.396696335332592,257.42174244777596,-15.728257552224022,251.0901812308829,-22.059818769117072,244.75862001398912,-28.39137998601086,1.0,1.0,25732.562594343566,25732.562594343566,275.98652875311313,2.836528753113157,275.98652875311313,275.98652875311313,86893.5381480644,86894.89722171926,-1.3590736548649147,0.0,8648.866644398773,8648.866644398773,0.92094835485901,3408.213637907858,275.98652875311313,2.836528753113157,1.0,0.002,0.12977211692808588,0.004782636390769953,0.00020016442130555372,0.0017998355776235762,0.10008221065277685,0.10008221065277685,0.0,-1.0708699552108847e-12,1.0,1.000008689203433,0.004313754235056422,0.09210107271491677,0.0,7.993180778685856e-07,1.0285631866082574,0.0,1599301.2605667603,265.9395646356758,5.132409228281176e-06,1.0,1286800.8557381353,2588.8738526564653,,,,,,,,,,,,,,,,,,,3.0,14235.583894231799,1590.4460780646787,0.36860824483579996,6.175450102142607,2.6329018448956147
2212.0,-30.153359654881207,5.044135206618248,35.048891902681014,30.520303768012695,5.024923146741384,-26.63553137471753,-40.13110689176244,1.5070948665792934,-7.210484101905479,-7.21048905558093,40.09787929735414,35476.853272568085,15468.259081303853,15468.259081303853,50945.11235387194,86903.93834240855,86894.92012465527,15468.259081303853,102363.17920595912,102363.17920595912,102363.17920595912,130330.75056538884,125844.07496050735,4486.6756048814905,0.0,98894.86078572666,47467.90862367826,57141.05795783155,27967.57135942971,85108.62931726126,21156.489227168924,1590.449705483801,0.0,0.8747887331145864,2.6572580309832112,0.0014947306463915918,1.0,1.0,-7.20632676860879,325116.20478946716,1558757.8315979633,4.794463667559589,1558757.8315979633,4.794463667559589,0.7564650128276398,0.09210111230054234,3.3912524202271093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912524202271093,1.2846957132749879,1.284990884187691,2.6397320277359833,5593.275407612132,14235.567245746357,6454.240498294111,0.0004765427199952339,29161.75162776699,2973.671093366949,19292.156767175242,1967.252503880045,0.6615568575382077,0.6615568575382077,30639.071013443023,30484.863174865135,1.0063271246412584,0.8,4346.30849060232,4324.433322199387,1.0063271246412584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2275421884392,2034.6934298245008,9.01819653710089,5.044135206618248,-0.8015586383908184,5.845693845009066,2.6329299782954463,3.5,0.7522657080844132,0.6,0.00022974743634033808,1.0000600276425113,0.0002297336459711649,199.0489377289514,0.0,2.753603063160862e-06,7.803711080997883,0.021874844297810267,7.769371230451529e-05,0.0001520537240358228,0.0005156525596410291,0.09210111230102216,0.09210111230102216,0.09210111230102216,0.09210188902927656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.23054386873,595.601289814468,0.0,0.09210111230102216,0.09210111230054234,0.09210111230054234,0.3686082652389628,0.3686082652389628,0.5,9.992029794203455,0.004808593148823093,0.004808593148823093,-3.637978807091713e-11,4.953675443175598e-06,0.004162286972132279,-3.637978807091713e-11,27967.57135942971,21156.489227168924,0.7564650128276398,0.5985892707067664,0.41684202362512807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524111365853998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.5569264646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5872064543518,260.5872064543518,-12.562793545648162,244.75806264511806,276.41635026358585,107882.64770493064,107928.22426806866,-45.57656313803236,0.0,nan,276.41635026358585,3.2663502635858777,270.0846927398915,-3.0653072601084546,263.7530352161987,-9.396964783801252,257.42137769250496,-15.728622307495016,251.08972016881182,-22.060279831188154,244.75806264511806,-28.391937354881918,1.0,1.0,25732.562594343566,25732.562594343566,275.9864828422839,2.8364828422839423,275.9864828422839,275.9864828422839,86893.56665704615,86894.92012465527,-1.3534676091221627,0.0,8648.866644398773,8648.866644398773,0.9209486465417839,3408.208682328245,275.9864828422839,2.8364828422839423,1.0,0.002,0.12977134567638848,0.004782630904744155,0.00020016321180079763,0.0017998367883359614,0.10008160590039882,0.10008160590039882,0.0,1.3675909363297656e-13,1.0,1.0000083841081453,0.004162287008512067,0.09210111230054234,0.0,7.712519579958236e-07,0.9924478068779994,0.0,1599301.202695065,265.9395158980945,4.953711822963669e-06,1.0,1286801.020845348,2588.8731879963875,,,,,,,,,,,,,,,,,,,3.0,14235.567245746357,1590.449705483801,0.3686082652389628,6.175450102142607,2.6329299782954463
2213.0,-30.1539353049393,5.043983146099572,35.04889536113727,30.520328774023824,5.0248716380763865,-26.636054610640617,-40.13161239037288,1.5069909437695994,-7.210534074573218,-7.210538774139119,40.09788358964594,35476.451175460505,15468.24726239008,15468.24726239008,50944.69843785059,86904.01985468595,86894.92459119504,15468.24726239008,102363.17185358513,102363.17185358513,102363.17185358513,130330.79097171426,125844.10368350556,4486.687288208708,0.0,98895.09621829692,47467.66035813887,57141.59540017561,27967.619118129136,85109.21451830474,21156.520080272145,1590.4531639675417,0.0,0.8747884396945247,2.657253083241806,0.0014947306463915918,1.0,1.0,-7.206591796010628,325115.56289548014,1558758.0170500115,4.7944737039583964,1558758.0170500115,4.7944737039583964,0.7564648242280334,0.09210114968656365,3.3912455101329253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912455101329253,1.2846962278442677,1.2849913811578404,2.639725591647036,5593.261770311962,14235.550613728587,6454.239201867212,0.0004765444293962014,29161.880472175126,2973.684231840142,19292.152892068483,1967.2521087291261,0.6615538017336068,0.6615538017336068,30639.021068730373,30484.863174865135,1.0063250741258885,0.8,4346.301405690099,4324.433322199387,1.0063250741258885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2384517618161,2034.6934298245008,9.018132287380677,5.043983146099572,-0.8016442644526744,5.845627410552247,2.6329578892703145,3.5,0.7522736826486612,0.6,0.0002297336459711649,1.000059991303041,0.00022971986477714253,199.04941367859576,0.0,2.744958334810207e-06,7.779211920852127,0.021877589256145077,7.768926300341066e-05,0.00015204438296775424,0.0005156198310803275,0.09210114968330568,0.09210114968330568,0.09210114968330568,0.0921018869235615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.1446768444,595.6013179481489,0.0,0.09210114968330568,0.09210114968656365,0.09210114968656365,0.3686082825408821,0.3686082825408821,0.5,9.992051910738422,0.00465441327935423,0.00465441327935423,5.786660040030256e-11,4.699565920418536e-06,0.0039469781285106365,5.786660040030256e-11,27967.619118129136,21156.520080272145,0.7564648242280334,0.5985802915252347,0.4168344329841096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524145915607531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.53242730445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58689040202967,260.58689040202967,-12.56310959797031,244.7575067173163,276.4162740867429,107884.07513109646,107929.57258398233,-45.49745288590717,0.0,nan,276.4162740867429,3.2662740867428965,270.084520612858,-3.065479387141977,263.752767138974,-9.397232861025998,257.4210136650857,-15.728986334914282,251.08926019120122,-22.060739808798758,244.7575067173163,-28.392493282683688,1.0,1.0,25732.562594343566,25732.562594343566,275.98643364015635,2.836433640156372,275.98643364015635,275.98643364015635,86893.66109086941,86894.92459119504,-1.2635003256291384,0.0,8648.866644398773,8648.866644398773,0.9209490552994818,3408.2017376835897,275.98643364015635,2.836433640156372,1.0,0.002,0.1297706143199305,0.004782625044174121,0.00020016206335661584,0.001799837936309112,0.10008103167830791,0.10008103167830791,0.0,-3.3427210652248185e-13,1.0,1.0000079504199113,0.003946978070644036,0.09210114968656365,0.0,7.313562458550384e-07,0.9411100874035888,0.0,1599301.1432567139,265.93946592542676,4.6995080538181355e-06,1.0,1286801.1898952534,2588.8725074647805,,,,,,,,,,,,,,,,,,,3.0,14235.550613728587,1590.4531639675417,0.3686082825408821,6.175450102142607,2.6329578892703145
2214.0,-30.15450851705357,5.043831244386274,35.04889878521058,30.520310263987653,5.024821575704446,-26.636575507775643,-40.132117609586544,1.5068885664240748,-7.210578755266738,-7.210583347633463,40.09788951453369,35476.087711207314,15468.228205753829,15468.228205753829,50944.315916961146,86904.02396454055,86894.9642546024,15468.228205753829,102363.19246035622,102363.19246035622,102363.19246035622,130330.86215992691,125844.16346842998,4486.698691496933,0.0,98895.26437519258,47467.46037100009,57142.004449102766,27967.66969957069,85109.67414867345,21156.553332273645,1590.4566306516256,0.0,0.8747881685687194,2.657248645947044,0.0014947306463915918,1.0,1.0,-7.206727062128266,325114.98742615734,1558758.2730386362,4.794482977788508,1558758.2730386362,4.794482977788508,0.756464645054014,0.09210118582448758,3.3912415597335217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912415597335217,1.2846967351661451,1.284991870890696,2.6397214742629083,5593.253046069068,14235.533969550594,6454.2358826403615,0.00047654504989076186,29161.96402799558,2973.692752162622,19292.142970677305,1967.2510970287822,0.6615515660110131,0.6615515660110131,30638.99251606221,30484.863174865135,1.0063239018763535,0.8,4346.297355348494,4324.433322199387,1.0063239018763535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2492737787031,2034.6934298245008,9.01806427918039,5.043831244386274,-0.8017274949857498,5.845558739372024,2.6329855763582106,3.5,0.752281593245203,0.6,0.00022971986477714253,1.000059737506711,0.00022970614270490113,199.04988761453774,0.0,2.743138589945926e-06,7.774054763906754,0.02188033239473502,7.76848163968785e-05,0.00015203504838026403,0.000515587574603248,0.09210118583022431,0.09210118583022431,0.09210118583022431,0.09210190533160265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.0692583156,595.6013427642101,0.0,0.09210118583022431,0.09210118582448758,0.09210118582448758,0.3686082953109338,0.3686082953109338,0.5,9.992073497518605,0.004511053262604037,0.004511053262604037,3.865352482534945e-12,4.5923667357783415e-06,0.0038562855052077794,3.865352482534945e-12,27967.66969957069,21156.553332273645,0.756464645054014,0.5985725644768571,0.4168279113516058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418044443996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.527270147504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5865751524459,260.5865751524459,-12.563424847554074,244.7569524028214,276.4161979020726,107885.61190999947,107930.99380374895,-45.38189374946566,0.0,nan,276.4161979020726,3.2661979020726335,270.0843488022191,-3.0656511977808805,263.7524997023733,-9.397500297626664,257.4206506025175,-15.729349397482451,251.08880150267132,-22.06119849732866,244.7569524028214,-28.393047597178565,1.0,1.0,25732.562594343566,25732.562594343566,275.9863936526279,2.836393652627919,275.9863936526279,275.9863936526279,86893.64933138408,86894.9642546024,-1.314923218320473,0.0,8648.866644398773,8648.866644398773,0.9209492889800559,3408.197767532189,275.9863936526279,2.836393652627919,1.0,0.002,0.12976989976998876,0.004782620035632089,0.00020016094294426996,0.001799839057903641,0.10008047147213497,0.10008047147213497,0.0,8.479107173331446e-13,1.0,1.0000077677399817,0.003856285501342427,0.09210118582448758,0.0,7.145513723458156e-07,0.9194856644707253,0.0,1599301.0902820644,265.93942124473324,4.592362870425859e-06,1.0,1286801.3414516672,2588.871897355628,,,,,,,,,,,,,,,,,,,3.0,14235.533969550594,1590.4566306516256,0.3686082953109338,6.175450102142607,2.6329855763582106
2215.0,-30.155079131726904,5.043679479415792,35.04890215277676,30.520303348917537,5.024774935378965,-26.637093725018257,-40.132614796143,1.506789528660155,-7.210626139645797,-7.210630568361976,40.097894732318395,35475.699721520505,15468.211796594831,15468.211796594831,50943.91151811533,86904.04082324544,86894.98918645001,15468.211796594831,102363.20098304484,102363.20098304484,102363.20098304484,130330.92083559748,125844.21109824808,4486.709737349402,0.0,98895.44349150144,47467.234032221095,57142.45495475594,27967.719852552644,85110.17480730859,21156.5860737034,1590.4601440624601,0.0,0.874787885454762,2.657243945776355,0.0014947306463915918,1.0,1.0,-7.206912726363271,325114.37778090616,1558758.498475898,4.794492661675953,1558758.498475898,4.794492661675953,0.7564644592137681,0.09210122162263429,3.3912370235261378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912370235261378,1.2846972267455523,1.2849923449534086,2.6397169332395607,5593.243424185502,14235.517355024407,6454.232944357546,0.00047654587147784755,29162.055853197788,2973.7021157273675,19292.134187953343,1967.2502014401803,0.6615491817542023,0.6615491817542023,30638.959729287155,30484.863174865135,1.0063225557929694,0.8,4346.2927043772315,4324.433322199387,1.0063225557929694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2600154161437,2034.6934298245008,9.01799823791849,5.043679479415792,-0.8018120469988119,5.845491526414604,2.633013057918198,3.5,0.7522894451194851,0.6,0.00022970614270490113,1.000059467084192,0.00022969248356264285,199.05035940487767,0.0,2.7313769374885926e-06,7.740722240842672,0.02188306377167251,7.768044071821685e-05,0.0001520257019866843,0.0005155551891047949,0.09210122162645863,0.09210122162645863,0.09210122162645863,0.09210191607121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.99404667114,595.6013674782924,0.0,0.09210122162645863,0.09210122162263429,0.09210122162263429,0.36860830616755474,0.36860830616755474,0.5,9.99209433213542,0.004369642571305121,0.004369642571305121,-1.432454155292362e-11,4.428716181337222e-06,0.003717841998707172,-1.432454155292362e-11,27967.719852552644,21156.5860737034,0.7564644592137681,0.5985642919128474,0.41682090069534355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421482719472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.493937624444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58626110687754,260.58626110687754,-12.563738893122434,244.75639988805887,276.41612232569827,107887.16145673531,107932.3700259249,-45.2085691895861,0.0,nan,276.41612232569827,3.2661223256982908,270.08417783816725,-3.0658221618327275,263.75223335064373,-9.397766649356242,257.4202888631108,-15.729711136889193,251.08834437558633,-22.061655624413646,244.75639988805887,-28.39360011194111,1.0,1.0,25732.562594343566,25732.562594343566,275.9863493145716,2.8363493145716347,275.9863493145716,275.9863493145716,86893.6758804166,86894.98918645001,-1.3133060334075708,0.0,8648.866644398773,8648.866644398773,0.9209495573131341,3408.1932086437682,275.9863493145716,2.8363493145716347,1.0,0.002,0.1297692108725136,0.004782614446633099,0.00020015986101426067,0.0017998401396065679,0.10007993050713034,0.10007993050713034,0.0,6.208284754338766e-13,1.0,1.0000074888778248,0.0037178420130317136,0.09210122162263429,0.0,6.888984618758409e-07,0.8864755754734459,0.0,1599301.0340313283,265.9393738603542,4.428730505878775e-06,1.0,1286801.5020088898,2588.8712510128294,,,,,,,,,,,,,,,,,,,3.0,14235.517355024407,1590.4601440624601,0.36860830616755474,6.175450102142607,2.633013057918198
2216.0,-30.155647966766004,5.043527853117119,35.048905484850685,30.52030806373807,5.024726055376768,-26.637610564552077,-40.133115579932905,1.506688653156914,-7.210673872612688,-7.210678174878745,40.097900443423846,35475.32151603658,15468.195156016796,15468.195156016796,50943.516672053374,86904.08277143832,86895.02149550128,15468.195156016796,102363.21665151807,102363.21665151807,102363.21665151807,130330.9891037097,125844.26857048614,4486.720533223566,0.0,98895.64324849106,47467.0132176,57142.92225654563,27967.772452191628,85110.69470873725,21156.620540364016,1590.463783990636,0.0,0.874787598276738,2.6572392067287964,0.0014947306463915918,1.0,1.0,-7.207067346698523,325113.7631573409,1558758.745228513,4.794502484578427,1558758.745228513,4.794502484578427,0.7564642688841001,0.09210125757081976,3.3912316163817073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912316163817073,1.2846977267913398,1.284992827565283,2.639711696892035,5593.232328993439,14235.500773426551,6454.230624794586,0.0004765470218900938,29162.161254561634,2973.712863675326,19292.12725462443,1967.24949443739,0.6615465529533308,0.6615465529533308,30638.92064754661,30484.863174865135,1.006320951265959,0.8,4346.287160433008,4324.433322199387,1.006320951265959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2706741771815,2034.6934298245008,9.017932498284512,5.043527853117119,-0.8018968447556292,5.845424697872748,2.6330403275594128,3.5,0.7522972364455465,0.6,0.00022969248356264285,1.0000592818894765,0.00022967886776538888,199.05082972576426,0.0,2.7188571756742565e-06,7.705241235860843,0.02188578262884818,7.767603361108426e-05,0.00015201644995155859,0.000515522991285833,0.09210125757236622,0.09210125757236622,0.09210125757236622,0.09210193236115875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.9240665411,595.6013905153523,0.0,0.09210125757236622,0.09210125757081976,0.09210125757081976,0.3686083142139471,0.3686083142139471,0.5,9.992114576409472,0.004235252082594343,0.004235252082594343,8.446932042716071e-11,4.3022660634051135e-06,0.003610828180228509,8.446932042716071e-11,27967.772452191628,21156.620540364016,0.7564642688841001,0.5985559963573372,0.4168139108420974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424905430271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.45845661946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.585948004592,260.585948004592,-12.564051995407965,244.755849132837,276.41604687634845,107888.65218962109,107933.72496836286,-45.07277874176461,0.0,nan,276.41604687634845,3.2660468763484687,270.084007327644,-3.0659926723560034,263.75196777894564,-9.398032221054336,257.41992823023844,-15.730071769761537,251.0878886815386,-22.062111318461376,244.755849132837,-28.394150867162978,1.0,1.0,25732.562594343566,25732.562594343566,275.98630544369473,2.836305443694755,275.98630544369473,275.98630544369473,86893.72001117757,86895.02149550128,-1.3014843237033347,0.0,8648.866644398773,8648.866644398773,0.9209498771650375,3408.187774463616,275.98630544369473,2.836305443694755,1.0,0.002,0.12976854180360065,0.004782608707366483,0.000200158809510548,0.0017998411907718995,0.100079404755274,0.100079404755274,0.0,2.8244767635854373e-13,1.0,1.0000072733225909,0.0036108280957591887,0.09210125757081976,0.0,6.690692999959102e-07,0.8609594884840306,0.0,1599300.9774207226,265.9393261273873,4.302181594084686e-06,1.0,1286801.663877409,2588.870599391495,,,,,,,,,,,,,,,,,,,3.0,14235.500773426551,1590.463783990636,0.3686083142139471,6.175450102142607,2.6330403275594128
2217.0,-30.15621507419635,5.043376377350042,35.04890877225832,30.520309146400564,5.024677583673446,-26.638125808407914,-40.13361231246961,1.506588317879954,-7.210721044129912,-7.210725208349205,40.09790581883676,35474.93835810026,15468.177092118869,15468.177092118869,50943.115450219135,86904.11778113156,86895.05130133586,15468.177092118869,102363.22839345473,102363.22839345473,102363.22839345473,130331.05163041038,125844.3206608654,4486.730969544987,0.0,98895.83657485007,47466.78797046426,57143.38733820645,27967.823236955654,85111.2105751621,21156.65374580685,1590.4673234695208,0.0,0.8747873155912138,2.6572345248822264,0.0014947306463915918,1.0,1.0,-7.207231002773597,325113.1559307708,1558758.9774766034,4.794512153819219,1558758.9774766034,4.794512153819219,0.7564640825479483,0.09210129211847548,3.391226479921491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391226479921491,1.284698224221102,1.2849933076162061,2.6397066766224833,5593.221691644675,14235.48420846021,6454.228124090047,0.00047654807221462835,29162.262432304306,2973.7231809337854,19292.119779851215,1967.2487322226464,0.6615440014174104,0.6615440014174104,30638.88352224498,30484.863174865135,1.0063194270623317,0.8,4346.281894019623,4324.433322199387,1.0063194270623317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.281250379375,2034.6934298245008,9.017866363721817,5.043376377350042,-0.8019814241563319,5.845357801506374,2.6330673860916725,3.5,0.7523049674547636,0.6,0.00022967886776538888,1.000059102114313,0.00022966529406092553,199.05129862019467,0.0,2.710235740780491e-06,7.680808089371911,0.021888492864588962,7.767166238504126e-05,0.0001520072053803476,0.0005154908600246994,0.09210129211976714,0.09210129211976714,0.09210129211976714,0.09210194528906046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.855590655,595.6014130467713,0.0,0.09210129211976714,0.09210129211847548,0.09210129211847548,0.36860832009177097,0.36860832009177097,0.5,9.992134171950008,0.004104205966086738,0.004104205966086738,1.0857093002414331e-11,4.164219319591211e-06,0.0034942055756346235,1.0857093002414331e-11,27967.823236955654,21156.65374580685,0.7564640825479483,0.5985476543684106,0.4168068826464662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524283174816557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.434023472975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58563586825545,260.58563586825545,-12.564364131744526,244.7553001193572,276.41597161715464,107890.14911566387,107935.0828408125,-44.93372514865288,0.0,nan,276.41597161715464,3.265971617154662,270.08383731759295,-3.0661626824070254,263.75170301803735,-9.39829698196263,257.4195687184744,-15.730431281525568,251.08743441891613,-22.062565581083845,244.7553001193572,-28.394699880642776,1.0,1.0,25732.562594343566,25732.562594343566,275.986261856437,2.8362618564370337,275.986261856437,275.986261856437,86893.7572757365,86895.05130133586,-1.294025599359884,0.0,8648.866644398773,8648.866644398773,0.9209501810047491,3408.1826123210985,275.986261856437,2.8362618564370337,1.0,0.002,0.12976789434428032,0.004782602982359589,0.00020015779157310872,0.0017998422086627937,0.10007889578655436,0.10007889578655436,0.0,2.3590244341287203e-13,1.0,1.0000070384133168,0.0034942055647775305,0.09210129211847548,0.0,6.474597001869007e-07,0.833152323036232,0.0,1599300.9214577521,265.93927895587007,4.164208462498209e-06,1.0,1286801.8237980339,2588.8699556118763,,,,,,,,,,,,,,,,,,,3.0,14235.48420846021,1590.4673234695208,0.36860832009177097,6.175450102142607,2.6330673860916725
2218.0,-30.156782107642076,5.043225058047712,35.048912017970885,30.520308936852985,5.024629295221994,-26.638640967355087,-40.13411278193814,1.506488154933838,-7.210768181039498,-7.210772213802633,40.097911190660184,35474.569539939446,15468.158316412868,15468.158316412868,50942.727856352314,86904.15023454583,86895.0821110488,15468.158316412868,102363.24042746167,102363.24042746167,102363.24042746167,130331.11456563867,125844.37346663268,4486.741099005993,0.0,98896.02770793613,47466.5778076119,57143.83322258247,27967.87413817699,85111.70736075946,21156.68703325551,1590.4708685088708,0.0,0.8747870330753145,2.6572298457528336,0.0014947306463915918,1.0,1.0,-7.207389051046107,325112.54906745837,1558759.209569558,4.794521817261897,1558759.209569558,4.794521817261897,0.7564638959947262,0.09210132597193298,3.391221435479397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391221435479397,1.2846987207582405,1.284993786828366,2.639701729817142,5593.211209957757,14235.467659142463,6454.225565939481,0.0004765490892882932,29162.362172305562,2973.733351583422,19292.11213336798,1967.247952498354,0.6615414766259573,0.6615414766259573,30638.84706202089,30484.863174865135,1.0063179301643486,0.8,4346.27672195088,4324.433322199387,1.0063179301643486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2917455124639,2034.6934298245008,9.017800241201286,5.043225058047712,-0.8020660396729671,5.845291097720679,2.6330942373237995,3.5,0.7523126392353713,0.6,0.00022966529406092553,1.0000590946783308,0.00022965172286623466,199.05176745540535,0.0,2.7018635005156166e-06,7.657081160461257,0.021891194728089477,7.766725850415148e-05,0.00015199803555677405,0.0005154589963308917,0.09210132597195479,0.09210132597195479,0.09210132597195479,0.09210195865024984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.7900616885,595.6014346197073,0.0,0.09210132597195479,0.09210132597193298,0.09210132597193298,0.36860832356128503,0.36860832356128503,0.5,9.992153152617478,0.003977150295270349,0.003977150295270349,-1.2505552149377763e-11,4.032763115446869e-06,0.003383162756506408,-1.2505552149377763e-11,27967.87413817699,21156.68703325551,0.7564638959947262,0.5985396067831595,0.4168001164584193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317191855494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.41029654406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5853245456256,260.5853245456256,-12.564675454374367,244.75475254538327,276.41589654586875,107891.63834218773,107936.45492979187,-44.81658760414662,0.0,nan,276.41589654586875,3.2658965458687703,270.0836677457698,-3.06633225423019,263.75143894567697,-9.398561054323011,257.4192101455754,-15.730789854424586,251.0869813454796,-22.06301865452039,244.75475254538327,-28.395247454616708,1.0,1.0,25732.562594343566,25732.562594343566,275.9862184132669,2.83621841326692,275.9862184132669,275.9862184132669,86893.79187587251,86895.0821110488,-1.2902351762895705,0.0,8648.866644398773,8648.866644398773,0.9209504794010238,3408.177542656794,275.9862184132669,2.83621841326692,1.0,0.002,0.1297672674605171,0.0047825971779428,0.00020015680538370943,0.0017998431947752439,0.10007840269185471,0.10007840269185471,0.0,1.5895314578462383e-13,1.0,1.0000068147430572,0.0033831627690119603,0.09210132597193298,0.0,6.268839941436468e-07,0.8066755671656676,0.0,1599300.8655448854,265.9392318189605,4.0327756209990184e-06,1.0,1286801.9836231815,2588.8693122168456,,,,,,,,,,,,,,,,,,,3.0,14235.467659142463,1590.4708685088708,0.36860832356128503,6.175450102142607,2.6330942373237995
2219.0,-30.15734511549098,5.043073938301805,35.04891526301818,30.52032639915126,5.024583300149151,-26.639152273933927,-40.13460514890028,1.5063904585744459,-7.210811610032863,-7.210815608685336,40.09791766289028,35474.1761636749,15468.134369636753,15468.134369636753,50942.310533311655,86904.20859019009,86895.13680331066,15468.134369636753,102363.27117294741,102363.27117294741,102363.27117294741,130331.19800147638,125844.44687475509,4486.751126721294,0.0,98896.24048905635,47466.337920934326,57144.33618680225,27967.926828528973,85112.26301533122,21156.72186664146,1590.474410147529,0.0,0.8747867663806006,2.657225524909626,0.0014947306463915918,1.0,1.0,-7.207461183847329,325111.9888183671,1558759.489206756,4.794530939545266,1558759.489206756,4.794530939545266,0.7564637163259569,0.09210135914131078,3.3912153550893267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912153550893267,1.284699205753155,1.284994254498862,2.6396960003577075,5593.199069920732,14235.451092403293,6454.223681614622,0.0004765504721947428,29162.477204710394,2973.7450816242444,19292.10650099488,1967.247378156137,0.6615386740149349,0.6615386740149349,30638.803114156468,30484.863174865135,1.006316125857061,0.8,4346.270487722165,4324.433322199387,1.006316125857061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3021603750758,2034.6934298245008,9.017731526819984,5.043073938301805,-0.8021489585602799,5.845222896862085,2.6331208832965136,3.5,0.7523202523704324,0.6,0.00022965172286623466,1.000058675401058,0.000229638248749891,199.05223296409883,0.0,2.7013702896994677e-06,7.655683401008291,0.021893896098379176,7.766292614653893e-05,0.00015198879671969573,0.0005154267412373825,0.09210135913825042,0.09210135913825042,0.09210135913825042,0.09210198589803674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.7307136911,595.6014542366631,0.0,0.09210135913825042,0.09210135914131078,0.09210135914131078,0.36860832475207506,0.36860832475207506,0.5,9.992171954927983,0.0038684406148377093,0.0038684406148377093,-9.600853445590474e-11,3.9986524598134565e-06,0.0033544248379939745,-9.600853445590474e-11,27967.926828528973,21156.72186664146,0.7564637163259569,0.598530796016262,0.4167927735311768,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524351204608819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.40889878461,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5850144632058,260.5850144632058,-12.564985536794154,244.75420686536492,276.41582206104727,107893.11998359834,107937.75803577501,-44.63805217665577,0.0,nan,276.41582206104727,3.265822061047288,270.08349902190946,-3.0665009780905166,263.75117598277626,-9.398824017223717,257.4188529436363,-15.731147056363682,251.0865299045007,-22.06347009549927,244.75420686536492,-28.395793134635056,1.0,1.0,25732.562594343566,25732.562594343566,275.9861813420176,2.8361813420175963,275.9861813420176,275.9861813420176,86893.84118090775,86895.13680331066,-1.2956224029039731,0.0,8648.866644398773,8648.866644398773,0.920950839076903,3408.1714318647732,275.9861813420176,2.8361813420175963,1.0,0.002,0.129766645901441,0.004782591994042144,0.00020015582888724284,0.0017998441708795285,0.10007791444362142,0.10007791444362142,0.0,-2.332288008555228e-13,1.0,1.0000067568556057,0.003354424934002509,0.09210135914131078,0.0,6.215590197664201e-07,0.7998234712846437,0.0,1599300.8141529893,265.9391883899671,3.998748468347912e-06,1.0,1286802.1311720563,2588.868718241621,,,,,,,,,,,,,,,,,,,3.0,14235.451092403293,1590.474410147529,0.36860832475207506,6.175450102142607,2.6331208832965136
2220.0,-30.15790705394594,5.04292297811504,35.04891847255529,30.52032374488192,5.024540523363314,-26.639662296214752,-40.13509730631483,1.506295765619513,-7.210859412038133,-7.210863287719044,40.09792312844383,35473.801476658016,15468.1152226021,15468.1152226021,50941.91669926012,86904.22559661586,86895.16888503316,15468.1152226021,102363.28410763526,102363.28410763526,102363.28410763526,130331.26309595341,125844.50217924066,4486.760916712759,0.0,98896.41792210776,47466.12340673414,57144.77168374847,27967.978988318147,85112.75067206661,21156.756000058853,1590.4780333002038,0.0,0.8747864797507459,2.6572207786196405,0.0014947306463915918,1.0,1.0,-7.207612765598924,325111.37326186604,1558759.7253486007,4.794540743713304,1558759.7253486007,4.794540743713304,0.7564635259807564,0.09210139266704148,3.391210764181774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391210764181774,1.2846996764995946,1.284994708042321,2.639691459580471,5593.189448558646,14235.434587409132,6454.220788508481,0.00047655130222408893,29162.569005341473,2973.7544426834315,19292.097853307016,1967.246496337385,0.6615362950285154,0.6615362950285154,30638.769931968505,30484.863174865135,1.006314763541838,0.8,4346.265780659564,4324.433322199387,1.006314763541838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3125001510043,2034.6934298245008,9.017666006188604,5.04292297811504,-0.8022339592223604,5.845156937337401,2.6331473372699112,3.5,0.752327810648546,0.6,0.000229638248749891,1.0000585642179973,0.00022962480095299037,199.05269759051004,0.0,2.6820529454248434e-06,7.600938047334006,0.021896578151324602,7.765859585602719e-05,0.0001519796528938638,0.0005153950348302807,0.09210139266357531,0.09210139266357531,0.09210139266357531,0.09210200102017188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.66916053277,595.601474521305,0.0,0.09210139266357531,0.09210139266704148,0.09210139266704148,0.36860832540850685,0.36860832540850685,0.5,9.99219020491722,0.0037622557481427066,0.0037622557481427066,-1.750777300912887e-11,3.875680931741954e-06,0.003250522120140431,-1.750777300912887e-11,27967.978988318147,21156.756000058853,0.7564635259807564,0.5985227395074529,0.41678598325809085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384976042637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.35415343093,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58470578529716,260.58470578529716,-12.565294214702817,244.75366294892055,276.4157486216743,107894.66743542791,107939.10330095992,-44.435865532000314,0.0,nan,276.4157486216743,3.2657486216743337,270.0833314871223,-3.0666685128776976,263.7509143525752,-9.399085647424783,257.41849721802055,-15.73150278197943,251.08608008347028,-22.0639199165297,244.75366294892055,-28.396337051079428,1.0,1.0,25732.562594343566,25732.562594343566,275.9861373723395,2.836137372339522,275.9861373723395,275.9861373723395,86893.87884904371,86895.16888503316,-1.290035989441094,0.0,8648.866644398773,8648.866644398773,0.9209511106445647,3408.1668180026827,275.9861373723395,2.836137372339522,1.0,0.002,0.1297660435947617,0.0047825859687801705,0.00020015488033059482,0.0017998451193048687,0.1000774401652974,0.1000774401652974,0.0,-3.645365259652422e-13,1.0,1.000006547567152,0.003250522137648204,0.09210139266704148,0.0,6.023063162699552e-07,0.775049149037449,0.0,1599300.7574655707,265.93914058796184,3.875698439514963e-06,1.0,1286802.2932870425,2588.8680656290294,,,,,,,,,,,,,,,,,,,3.0,14235.434587409132,1590.4780333002038,0.36860832540850685,6.175450102142607,2.6331473372699112
2221.0,-30.15846872764201,5.042772181340577,35.04892166865093,30.520332895126216,5.024489973755215,-26.640172857499397,-40.13559327051041,1.5061941036049378,-7.2109073235454275,-7.210911117312228,40.097929159692825,35473.42913617342,15468.095613066938,15468.095613066938,50941.52474924036,86904.27969018977,86895.20969003656,15468.095613066938,102363.3053031035,102363.3053031035,102363.3053031035,130331.33887918014,125844.56831882804,4486.770560352105,0.0,98896.62562386855,47465.904606188255,57145.24557520032,27968.033576076654,85113.27915127698,21156.791865559986,1590.4817756784068,0.0,0.8747861900838747,2.6572160168079,0.0014947306463915918,1.0,1.0,-7.207729755377272,325110.7557617517,1558759.9859338044,4.794550651766495,1558759.9859338044,4.794550651766495,0.7564633318967809,0.09210142655716491,3.3912050198519355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912050198519355,1.2847001797896844,1.284995194170705,2.639685954124411,5593.177783157892,14235.41808507157,6454.218735946849,0.0004765525850738381,29162.679650723832,2973.76572537246,19292.09171806294,1967.2458707165997,0.6615335747304724,0.6615335747304724,30638.728413055673,30484.863174865135,1.0063130589577454,0.8,4346.2598909900225,4324.433322199387,1.0063130589577454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3227602551342,2034.6934298245008,9.01760063555983,5.042772181340577,-0.8023190752709528,5.845091256611529,2.6331735875107403,3.5,0.7523353107173544,0.6,0.00022962480095299037,1.0000585368940782,0.0002296113602171182,199.05316199992683,0.0,2.6768202497181247e-06,7.586108587701165,0.02189925497157432,7.76542322970388e-05,0.00015197056865595156,0.0005153633552958161,0.09210142655235377,0.09210142655235377,0.09210142655235377,0.09210202218791613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.6121847834,595.6014933451881,0.0,0.09210142655235377,0.09210142655716491,0.09210142655716491,0.36860832402946303,0.36860832402946303,0.5,9.992208072838066,0.0036635307366736924,0.0036635307366736924,3.353761712787673e-12,3.7937667798360053e-06,0.003181361934935012,3.353761712787673e-12,27968.033576076654,21156.791865559986,0.7564633318967809,0.5985144181638086,0.4167790207345243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441868347963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.339323971304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58439757398077,260.58439757398077,-12.565602426019211,244.75312045046755,276.4156746974943,107896.08601447535,107940.4547115364,-44.36869706106431,0.0,nan,276.4156746974943,3.265674697494319,270.0831638480879,-3.066836151912071,263.75065299868453,-9.399347001315448,257.41814214927774,-15.731857850722236,251.0856312998725,-22.06436870012749,244.75312045046755,-28.39687954953243,1.0,1.0,25732.562594343566,25732.562594343566,275.98609426070595,2.836094260705977,275.98609426070595,275.98609426070595,86893.92775810172,86895.20969003656,-1.2819319348345743,0.0,8648.866644398773,8648.866644398773,0.9209514504407654,3408.161044951195,275.98609426070595,2.836094260705977,1.0,0.002,0.12976545410294618,0.004782579863955861,0.0002001539514784168,0.0017998460479461626,0.1000769757392084,0.1000769757392084,0.0,-5.754207874075767e-13,1.0,1.0000064082589213,0.0031813619315812502,0.09210142655716491,0.0,5.894912518497844e-07,0.7585587906201826,0.0,1599300.7007066226,265.93909267645455,3.7937634260742925e-06,1.0,1286802.4559141048,2588.8674109552608,,,,,,,,,,,,,,,,,,,3.0,14235.41808507157,1590.4817756784068,0.36860832402946303,6.175450102142607,2.6331735875107403
