time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2222.0,-30.159026847736328,5.042621566486073,35.048924810799946,30.520324233826273,5.024442093613883,-26.640679953600888,-40.136081202048786,1.5060951994743106,-7.2109540329302035,-7.210957681225674,40.0979339954024,35473.05542592226,15468.073782675256,15468.073782675256,50941.129208597515,86904.29792062593,86895.23715721814,15468.073782675256,102363.3109398934,102363.3109398934,102363.3109398934,130331.39300997373,125844.61326009683,4486.779749876904,0.0,98896.8018523398,47465.688067351526,57145.68198332031,27968.082070080334,85113.76405340065,21156.823453825666,1590.4851959104728,0.0,0.874785912106266,2.6572113818501846,0.0014947306463915918,1.0,1.0,-7.207899021026492,325110.1546020552,1558760.1948639846,4.794560159992403,1558760.1948639846,4.794560159992403,0.7564631497008796,0.09210145761958191,3.3912006022156724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912006022156724,1.2847006701655979,1.2849956673910052,2.6396815078944007,5593.168362130033,14235.401569306725,6454.215756088857,0.00047655336986430786,29162.769606647467,2973.7748983238384,19292.08281106799,1967.2449624558838,0.6615312287304318,0.6615312287304318,30638.69648321964,30484.863174865135,1.0063117480593966,0.8,4346.255361579931,4324.433322199387,1.0063117480593966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3329412466776,2034.6934298245008,9.017534386900596,5.042621566486073,-0.8024036205625276,5.8450251870486,2.633199635447302,3.5,0.7523427529849435,0.6,0.0002296113602171182,1.0000581667985535,0.00022959800523619935,199.05362347301138,0.0,2.675420974958614e-06,7.582143043032713,0.02190193039254928,7.764993963164087e-05,0.00015196142058547735,0.0005153316610030198,0.09210145762123713,0.09210145762123713,0.09210145762123713,0.09210203032758311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.5527358683,595.6015129146435,0.0,0.09210145762123713,0.09210145761958191,0.09210145761958191,0.3686083212923163,0.3686083212923163,0.5,9.992225254593214,0.0035595484542341183,0.0035595484542341183,-4.7919002099661157e-11,3.6482954897110176e-06,0.003058660199201313,-4.7919002099661157e-11,27968.082070080334,21156.823453825666,0.7564631497008796,0.5985063611642987,0.4167722555856695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445237518467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.33535842663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5840903101551,260.5840903101551,-12.565909689844887,244.75257975026022,276.4156008700504,107897.57871021375,107941.81101084137,-44.23230062758434,0.0,nan,276.4156008700504,3.2656008700504344,270.0829966460914,-3.0670033539086035,263.75039242213603,-9.399607577863947,257.4177881981751,-15.73221180182486,251.0851839742175,-22.064816025782477,244.75257975026022,-28.397420249739753,1.0,1.0,25732.562594343566,25732.562594343566,275.9860508726053,2.8360508726053126,275.9860508726053,275.9860508726053,86893.94821816453,86895.23715721814,-1.2889390536147403,0.0,8648.866644398773,8648.866644398773,0.9209517117584215,3408.156605226751,275.9860508726053,2.8360508726053126,1.0,0.002,0.1297648873482777,0.004782573894189107,0.00020015305821555608,0.001799846942048051,0.10007652910777803,0.10007652910777803,0.0,2.6360684468595963e-13,1.0,1.0000061611050217,0.003058660247120315,0.09210145761958191,0.0,5.667551945377533e-07,0.7293020659640831,0.0,1599300.645279358,265.9390459670698,3.6483434087131172e-06,1.0,1286802.6142378869,2588.8667736050675,,,,,,,,,,,,,,,,,,,3.0,14235.401569306725,1590.4851959104728,0.3686083212923163,6.175450102142607,2.633199635447302
2223.0,-30.15958348325206,5.042471136158896,35.0489279147348,30.520335235074185,5.024396334607428,-26.64118550146729,-40.136568854190386,1.5059983528190068,-7.211000938515042,-7.211004468784348,40.0979391771325,35472.67373467572,15468.051639372454,15468.051639372454,50940.725374048176,86904.34551624098,86895.26994562158,15468.051639372454,102363.32158499403,102363.32158499403,102363.32158499403,130331.45402580776,125844.66533111439,4486.788694693377,0.0,98897.00344497654,47465.46002368871,57146.15935698647,27968.13244081373,85114.2917978002,21156.85636627963,1590.4887122811783,0.0,0.8747856315393603,2.6572067242854946,0.0014947306463915918,1.0,1.0,-7.208045389046276,325109.55055714434,1558760.4187445669,4.794569756789056,1558760.4187445669,4.794569756789056,0.7564629640914298,0.09210148860235266,3.391194991436499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391194991436499,1.2847011507409702,1.2849961309186764,2.639676153073092,5593.157015906241,14235.385106009913,6454.213588620779,0.00047655458508385,29162.877302754005,2973.7858802704295,19292.07633236086,1967.2443018116135,0.6615285635940664,0.6615285635940664,30638.65592956122,30484.863174865135,1.0063100831053995,0.8,4346.24960883665,4324.433322199387,1.0063100831053995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3430454152165,2034.6934298245008,9.017468360463287,5.042471136158896,-0.8024883004497037,5.844959436608599,2.633225486935095,3.5,0.7523501391243128,0.6,0.00022959800523619935,1.0000580123376157,0.00022958468649185519,199.05408372047845,0.0,2.6583573433121738e-06,7.5337847109467,0.021904588749892595,7.76456496434857e-05,0.00015195235559271365,0.0005153000672229885,0.09210148860356474,0.09210148860356474,0.09210148860356474,0.09210204297753283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.497611797,595.6015310946881,0.0,0.09210148860356474,0.09210148860235266,0.09210148860235266,0.36860831597414256,0.36860831597414256,0.5,9.992241886326546,0.003456528177139262,0.003456528177139262,-2.6147972675971687e-12,3.5302692822369863e-06,0.002959079738047876,-2.6147972675971687e-12,27968.13244081373,21156.85636627963,0.7564629640914298,0.5984979055581445,0.4167651869670203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524485853876705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.28700009455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5837841493416,260.5837841493416,-12.566215850658352,244.75204079705657,276.4155275016269,107899.04657798479,107943.1200940798,-44.073516094989714,0.0,nan,276.4155275016269,3.2655275016269343,270.0828301607122,-3.0671698392877715,263.75013281980017,-9.399867180199806,257.41743547888376,-15.732564521116217,251.08473813797,-22.065261862029985,244.75204079705657,-28.39795920294341,1.0,1.0,25732.562594343566,25732.562594343566,275.98600787611025,2.8360078761102727,275.98600787611025,275.98600787611025,86894.00525131336,86895.26994562158,-1.2646943082218058,0.0,8648.866644398773,8648.866644398773,0.9209520436541252,3408.1509663936818,275.98600787611025,2.8360078761102727,1.0,0.002,0.12976433904525808,0.004782567806703023,0.00020015219332159397,0.0017998478069250943,0.10007609666079698,0.10007609666079698,0.0,2.4668808662475783e-13,1.0,1.000005960522938,0.0029590797406626734,0.09210148860235266,0.0,5.483033813986793e-07,0.705558311805499,0.0,1599300.5896586573,265.93899906148494,3.530271897034254e-06,1.0,1286802.7733217229,2588.8661331954404,,,,,,,,,,,,,,,,,,,3.0,14235.385106009913,1590.4887122811783,0.36860831597414256,6.175450102142607,2.633225486935095
2224.0,-30.16013825747284,5.042320893284176,35.04893099288237,30.520334606431447,5.0243466098428815,-26.641689770740644,-40.13705629678441,1.5058981231023887,-7.211048008795785,-7.2110514432459825,40.09794464098203,35472.304265501996,15468.02914509128,15468.02914509128,50940.33341059327,86904.3819931478,86895.3071788003,15468.02914509128,102363.33632389158,102363.33632389158,102363.33632389158,130331.52059263753,125844.72315081366,4486.797441823878,0.0,98897.19401071855,47465.24420710981,57146.6108928986,27968.18426874596,85114.79516164456,21156.89030745338,1590.4923033286107,0.0,0.8747853488350756,2.6572020478211615,0.0014947306463915918,1.0,1.0,-7.208173124552729,325108.9440992004,1558760.6548137579,4.7945794266986805,1558760.6548137579,4.7945794266986805,0.7564627758511981,0.09210151953586558,3.3911899681781903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911899681781903,1.2847016470661123,1.2849966102462762,2.63967122321567,5593.14657012993,14235.368653850157,6454.21105596868,0.00047655560177439196,29162.976695123907,2973.796015471533,19292.068762094248,1967.2435298592536,0.6615260494077037,0.6615260494077037,30638.619622381913,30484.863174865135,1.0063085924935358,0.8,4346.244458478089,4324.433322199387,1.0063085924935358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3530731875894,2034.6934298245008,9.017402531799185,5.042320893284176,-0.8025730951799144,5.84489398846409,2.6332511430638736,3.5,0.752357469446821,0.6,0.00022958468649185519,1.0000578186119353,0.00022957141299141597,199.0545424308275,0.0,2.6511504517353026e-06,7.513360380217848,0.02190723990034433,7.764136171775494e-05,0.00015194332477410025,0.0005152686787055694,0.0921015195335049,0.0921015195335049,0.0921015195335049,0.09210205907099295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.44600230415,595.6015481456734,0.0,0.0921015195335049,0.09210151953586558,0.09210151953586558,0.368608308614279,0.368608308614279,0.5,9.992258072014426,0.003358027914600825,0.003358027914600825,-2.8478552849264815e-11,3.4344502068961447e-06,0.002878318693262827,-2.8478552849264815e-11,27968.18426874596,21156.89030745338,0.7564627758511981,0.5984897609616595,0.416758381408723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451924366357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.26657576382,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58347869967696,260.58347869967696,-12.566521300323018,244.75150355866364,276.4154538406908,107900.48705919202,107944.45820147127,-43.97114227924294,0.0,nan,276.4154538406908,3.2654538406908387,270.0826637842845,-3.0673362157154997,263.7498737278809,-9.400126272119053,257.4170836714737,-15.7329163285263,251.08429361506853,-22.065706384931445,244.75150355866364,-28.398496441336334,1.0,1.0,25732.562594343566,25732.562594343566,275.98596520662636,2.8359652066263834,275.98596520662636,275.98596520662636,86894.03652951727,86895.3071788003,-1.2706492830329807,0.0,8648.866644398773,8648.866644398773,0.9209523407958224,3408.1459180190814,275.98596520662636,2.8359652066263834,1.0,0.002,0.1297638057063292,0.004782561623385195,0.0002001513514322051,0.0017998486483473566,0.10007567571610254,0.10007567571610254,0.0,-2.2043825098627678e-13,1.0,1.0000057978480164,0.0028783187217413797,0.09210151953586558,0.0,5.333387297402547e-07,0.6863018417342572,0.0,1599300.5338746216,265.9389519912042,3.434478685448994e-06,1.0,1286802.9330412555,2588.86549022696,,,,,,,,,,,,,,,,,,,3.0,14235.368653850157,1590.4923033286107,0.368608308614279,6.175450102142607,2.6332511430638736
2225.0,-30.160691325009992,5.042170846297965,35.048934021259164,30.520320392120652,5.024298990060366,-26.642192293504497,-40.137543494906254,1.5057999585424848,-7.2110947695131244,-7.211098068288612,40.09794936128022,35471.95062476998,15468.005638492714,15468.005638492714,50939.9562632627,86904.39078725532,86895.33552346678,15468.005638492714,102363.3411619595,102363.3411619595,102363.3411619595,130331.57387983054,125844.76806622729,4486.80581360325,0.0,98897.36060236006,47465.04796342993,57147.014043255695,27968.232717871047,85115.24676112673,21156.921849950886,1590.4957246957717,0.0,0.8747850709644025,2.6571974066792454,0.0014947306463915918,1.0,1.0,-7.20833412158413,325108.34215409344,1558760.8587582426,4.794588931278263,1558760.8587582426,4.794588931278263,0.7564625932346489,0.0921015487019383,3.3911859550863888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911859550863888,1.284702133638428,1.284997079876925,2.639667099705167,5593.137832905982,14235.352220423825,6454.207829416522,0.0004765562415905223,29163.060331158013,2973.8045439735297,19292.05911771393,1967.242546406156,0.6615238215278169,0.6615238215278169,30638.59061649102,30484.863174865135,1.0063074016405313,0.8,4346.240343844527,4324.433322199387,1.0063074016405313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3630250297856,2034.6934298245008,9.0173365129076,5.042170846297965,-0.8026577437551445,5.844828590053109,2.633276605023598,3.5,0.7523647442924565,0.6,0.00022957141299141597,1.0000576409978421,0.00022955818102879865,199.0549997318796,0.0,2.642150556383649e-06,7.487854676791261,0.021909882050900713,7.763707616135465e-05,0.00015193433683006132,0.0005152375891534686,0.0921015486991163,0.0921015486991163,0.0921015486991163,0.09210206707111629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.3938589056,595.6015653337905,0.0,0.0921015486991163,0.0921015487019383,0.0921015487019383,0.3686082996243831,0.3686082996243831,0.5,9.992273622640631,0.003256225804477708,0.003256225804477708,9.094947017729282e-12,3.298775482107885e-06,0.0027639467044764388,9.094947017729282e-12,27968.232717871047,21156.921849950886,0.7564625932346489,0.598482154510156,0.41675201535067974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524552521946603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.241070060394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58317417837566,260.58317417837566,-12.56682582162432,244.75096803722312,276.41538031952916,107901.976540566,107945.8140396816,-43.83749911560417,0.0,nan,276.41538031952916,3.2653803195291857,270.08249786306595,-3.0675021369340243,263.74961540660803,-9.400384593391948,257.4167329501442,-15.733267049855783,251.0838504936835,-22.066149506316464,244.75096803722312,-28.39903196277686,1.0,1.0,25732.562594343566,25732.562594343566,275.9859218588532,2.835921858853226,275.9859218588532,275.9859218588532,86894.04754047548,86895.33552346678,-1.2879829912999412,0.0,8648.866644398773,8648.866644398773,0.9209525781827894,3408.141884861821,275.9859218588532,2.835921858853226,1.0,0.002,0.12976329355974967,0.004782555416576073,0.00020015054237388822,0.0017998494573549142,0.1000752711869441,0.1000752711869441,0.0,-2.7119756093596514e-13,1.0,1.0000055674722563,0.0027639466953814917,0.0921015487019383,0.0,5.121461116409398e-07,0.6590311997963734,0.0,1599300.478400261,265.93890523048685,3.2987663871608675e-06,1.0,1286803.0915724558,2588.8648520424763,,,,,,,,,,,,,,,,,,,3.0,14235.352220423825,1590.4957246957717,0.3686082996243831,6.175450102142607,2.633276605023598
2226.0,-30.161242596652755,5.042021002779433,35.04893701775985,30.520337365474575,5.024251548873099,-26.642693182100114,-40.1380266068503,1.5057021343151311,-7.211141210350036,-7.211144408218372,40.097954498334374,35471.56803046049,15467.981222359656,15467.981222359656,50939.54925282014,86904.45297069718,86895.37122434429,15467.981222359656,102363.35244670394,102363.35244670394,102363.35244670394,130331.63528970939,125844.8213183981,4486.813971311292,0.0,98897.57279700962,47464.814959303316,57147.50870856256,27968.282843005447,85115.791551568,21156.954611921825,1590.4992196800401,0.0,0.8747847930611344,2.6571927934866806,0.0014947306463915918,1.0,1.0,-7.208465497237967,325107.74389074114,1558761.0807075126,4.7945984369765275,1558761.0807075126,4.7945984369765275,0.756462408889466,0.09210157769505992,3.3911798960688775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911798960688775,1.2847026185334163,1.2849975478832152,2.639661387115535,5593.1257286140435,14235.335802695583,6454.205992141618,0.00047655762822181947,29163.17500928029,2973.816237887586,19292.05362597629,1967.2419864047652,0.661521031912238,0.661521031912238,30638.54682301164,30484.863174865135,1.0063056036753801,0.8,4346.234131516119,4324.433322199387,1.0063056036753801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3729020594583,2034.6934298245008,9.01727035782655,5.042021002779433,-0.8027422710761405,5.844763273855573,2.6333018756715645,3.5,0.7523719644775898,0.6,0.00022955818102879865,1.0000574540834193,0.0002295449927316378,199.05545554985378,0.0,2.6338883152418588e-06,7.4644394853954275,0.021912515939215955,7.763282676428476e-05,0.0001519253542645139,0.0005152062070849616,0.09210157769532715,0.09210157769532715,0.09210157769532715,0.09210208029885036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.34600790526,595.6015811465147,0.0,0.09210157769532715,0.09210157769505992,0.09210157769505992,0.3686082882423416,0.3686082882423416,0.5,9.992288700925183,0.0031576729214179977,0.0031576729214179977,4.558842192636803e-11,3.1978683523448126e-06,0.0026789109804212785,4.558842192636803e-11,27968.282843005447,21156.954611921825,0.756462408889466,0.5984735420331262,0.4167448529098127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585697998802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.217654869,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5828705961456,260.5828705961456,-12.56712940385438,244.7504342323868,276.41530695990525,107903.39671587272,107947.099030745,-43.70231487225848,0.0,nan,276.41530695990525,3.265306959905274,270.0823324143994,-3.0676675856005886,263.7493578688993,-9.400642131100653,257.4163833233929,-15.733616676607085,251.08340877788967,-22.066591222110304,244.7504342323868,-28.399565767613183,1.0,1.0,25732.562594343566,25732.562594343566,275.98587964673334,2.8358796467333605,275.98587964673334,275.98587964673334,86894.1118713616,86895.37122434429,-1.2593529826845042,0.0,8648.866644398773,8648.866644398773,0.920952936592393,3408.1357955492217,275.98587964673334,2.8358796467333605,1.0,0.002,0.12976279717055572,0.00478254919702498,0.0002001497577372112,0.001799850242334927,0.1000748788686056,0.1000748788686056,0.0,7.213804206762653e-14,1.0,1.0000053961870863,0.0026789109348328566,0.09210157769505992,0.0,4.963893655257656e-07,0.6387554483942196,0.0,1599300.4233530657,265.93885878964994,3.1978227639228862e-06,1.0,1286803.2491342006,2588.864217760871,,,,,,,,,,,,,,,,,,,3.0,14235.335802695583,1590.4992196800401,0.3686082882423416,6.175450102142607,2.6333018756715645
2227.0,-30.161792225211347,5.041871360691327,35.04893997616105,30.520353046618425,5.024204117447471,-26.643192590947216,-40.138509509246774,1.505604483177902,-7.211188287962841,-7.211191370475005,40.09795939207468,35471.19158344758,15467.957050660336,15467.957050660336,50939.148634107914,86904.51315171414,86895.40299033045,15467.957050660336,102363.36004099078,102363.36004099078,102363.36004099078,130331.69260483797,125844.8707426852,4486.821862152759,0.0,98897.78276356046,47464.587912075476,57147.99427942776,27968.33256384719,85116.32684327495,21156.987035598573,1590.5027112656323,0.0,0.8747845126377429,2.657188118500147,0.0014947306463915918,1.0,1.0,-7.2086095128593115,325107.13759201166,1558761.2921447193,4.794608028879586,1558761.2921447193,4.794608028879586,0.7564622233842717,0.09210160612575291,3.391173930555782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391173930555782,1.2847031025289584,1.2849980150459397,2.6396557491611894,5593.1137824653215,14235.319402509505,6454.2040971841325,0.0004765589812020911,29163.288226667875,2973.827782848157,19292.047961821554,1967.2414088217236,0.6615182695406846,0.6615182695406846,30638.503705349933,30484.863174865135,1.006303833456919,0.8,4346.2280150558945,4324.433322199387,1.006303833456919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3827052987012,2034.6934298245008,9.017204733894573,5.041871360691327,-0.8028271094009334,5.84469847009226,2.6333269576206373,3.5,0.7523791307487535,0.6,0.0002295449927316378,1.00005728309312,0.00022953184443761884,199.05591001108357,0.0,2.6252024992827508e-06,7.439823882967316,0.02191514114171524,7.762857942526719e-05,0.00015191641330637061,0.0005151749804281015,0.09210160612680834,0.09210160612680834,0.09210160612680834,0.09210209092184254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.2995545687,595.6015964927939,0.0,0.09210160612680834,0.09210160612575291,0.09210160612575291,0.36860827511453625,0.36860827511453625,0.5,9.992303245242839,0.003059646964914009,0.003059646964914009,-5.911715561524034e-11,3.0825121370980924e-06,0.0025818576156666495,-5.911715561524034e-11,27968.33256384719,21156.987035598573,0.7564622233842717,0.5984650715473471,0.4167378092896423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524618766467445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.19303926657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5825679325047,260.5825679325047,-12.567432067495304,244.74990211593843,276.4152337490717,107904.81337738116,107948.38345641982,-43.57007903865682,0.0,nan,276.4152337490717,3.26523374907174,270.08216742244286,-3.0678325775571125,263.7491010958208,-9.4008989041792,257.4160347691904,-15.733965230809588,251.08296844256384,-22.067031557436138,244.74990211593843,-28.40009788406155,1.0,1.0,25732.562594343566,25732.562594343566,275.9858363573263,2.835836357326343,275.9858363573263,275.9858363573263,86894.17740104339,86895.40299033045,-1.2255892870598473,0.0,8648.866644398773,8648.866644398773,0.9209532894705851,3408.129800208561,275.9858363573263,2.835836357326343,1.0,0.002,0.12976231876504116,0.0047825427924124315,0.00020014900058409877,0.0017998509996532519,0.10007450029204938,0.10007450029204938,0.0,2.3735050383444367e-13,1.0,1.000005200695714,0.002581857674783805,0.09210160612575291,0.0,4.78405830805016e-07,0.6156142538756117,0.0,1599300.3675328377,265.93881171203714,3.0825712542537076e-06,1.0,1286803.4088123767,2588.8635749595887,,,,,,,,,,,,,,,,,,,3.0,14235.319402509505,1590.5027112656323,0.36860827511453625,6.175450102142607,2.6333269576206373
2228.0,-30.16234142280792,5.041721911759812,35.04894288300973,30.520340997632616,5.024155620388369,-26.643691718491628,-40.13899237671865,1.505505916068243,-7.211236620879902,-7.211239557225249,40.09796382148492,35470.83517123924,15467.933872006128,15467.933872006128,50938.76904324537,86904.52812407345,86895.42656804151,15467.933872006128,102363.36044004763,102363.36044004763,102363.36044004763,130331.74186839852,125844.9124526333,4486.829415765219,0.0,98897.95332055834,47464.38697832322,57148.40704692791,27968.381428350887,85116.7884752788,21157.01875283943,1590.5061927013733,0.0,0.8747842272027446,2.657183322002139,0.0014947306463915918,1.0,1.0,-7.208780784312864,325106.51548775146,1558761.4835206342,4.79461779220897,1558761.4835206342,4.79461779220897,0.7564620357827736,0.0921016338773233,3.3911697489136055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911697489136055,1.284703590726714,1.2849984864632247,2.6396514911235935,5593.104760194607,14235.30301686416,6454.201007491286,0.0004765596878606413,29163.37448228337,2973.8365784731145,19292.038726522875,1967.2404670833441,0.661515996313894,0.661515996313894,30638.473481179128,30484.863174865135,1.0063025925879343,0.8,4346.223727603115,4324.433322199387,1.0063025925879343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3924346406952,2034.6934298245008,9.017140078063846,5.041721911759812,-0.8029125504526258,5.844634462212438,2.6333518505953575,3.5,0.752386243027245,0.6,0.00022953184443761884,1.0000572384341084,0.00022951870714622318,199.05636411780367,0.0,2.6172456310358474e-06,7.417274118355592,0.021917758387346276,7.76243326082419e-05,0.00015190751182937696,0.0005151441587485188,0.09210163387325337,0.09210163387325337,0.09210163387325337,0.09210209621692016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.2541089124,595.6016114885996,0.0,0.09210163387325337,0.0921016338773233,0.0921016338773233,0.3686082599893806,0.3686082599893806,0.5,9.992317114799985,0.0029570561430318776,0.0029570561430318776,2.6716406864579767e-12,2.9363453677433426e-06,0.0024587729124050384,2.6716406864579767e-12,27968.381428350887,21157.01875283943,0.7564620357827736,0.5984573661169084,0.4167313617752547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524651736517622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.17048950196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58226596273806,260.58226596273806,-12.567734037261914,244.74937144564998,276.4151604798268,107906.26604239822,107949.73623431528,-43.47019191702084,0.0,nan,276.4151604798268,3.265160479826818,270.08200267299,-3.067997327010005,263.7488448661554,-9.401155133844554,257.4156870593207,-15.734312940679274,251.0825292524858,-22.067470747514164,244.74937144564998,-28.400628554349993,1.0,1.0,25732.562594343566,25732.562594343566,275.98579089668016,2.83579089668018,275.98579089668016,275.98579089668016,86894.1984608949,86895.42656804151,-1.2281071466131834,0.0,8648.866644398773,8648.866644398773,0.9209535368272032,3408.1255976581733,275.98579089668016,2.83579089668018,1.0,0.002,0.12976186316596822,0.0047825360741421356,0.00020014827810664238,0.0017998517215094736,0.10007413905332119,0.10007413905332119,0.0,-3.8388389689281155e-13,1.0,1.000004952770414,0.0024587729097333977,0.0921016338773233,0.0,4.555987780089141e-07,0.5862661352383848,0.0,1599300.3101848192,265.9387633791201,2.936342696102656e-06,1.0,1286803.5726533798,2588.862915400626,,,,,,,,,,,,,,,,,,,3.0,14235.30301686416,1590.5061927013733,0.3686082599893806,6.175450102142607,2.6333518505953575
2229.0,-30.16288740611188,5.041572692715612,35.048945766198955,30.520356783550255,5.024107764974348,-26.64418788900483,-40.13947098338974,1.5054082478529345,-7.211281799474591,-7.211284660526265,40.097968952542686,35470.45700614249,15467.906285436105,15467.906285436105,50938.36329157859,86904.58985464882,86895.46740671083,15467.906285436105,102363.37369214694,102363.37369214694,102363.37369214694,130331.80445939452,125844.96770151565,4486.836757878875,0.0,98898.16342668797,47464.15644089593,57148.896650880044,27968.430767247584,85117.32741812762,21157.05103585705,1590.509620734651,0.0,0.8747839562045789,2.6571788316407914,0.0014947306463915918,1.0,1.0,-7.208889270805798,325105.9331922551,1558761.7052122143,4.7946270617289,1558761.7052122143,4.7946270617289,0.7564618555801494,0.09210166049600627,3.391163776891763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391163776891763,1.2847040746975127,1.2849989536667055,2.639645848161743,5593.092803435582,14235.286621531468,6454.199118885947,0.00047656104354421697,29163.487797494403,2973.8481334089015,19292.033081355134,1967.239891436437,0.6615132324129153,0.6615132324129153,30638.430316447524,30484.863174865135,1.0063008204380546,0.8,4346.2176044657845,4324.433322199387,1.0063008204380546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4020892419671,2034.6934298245008,9.017073246233098,5.041572692715612,-0.8029965214982289,5.844569214213841,2.6333765524355024,3.5,0.7523933006958579,0.6,0.00022951870714622318,1.0000569036802247,0.00022950564743025206,199.05681556858545,0.0,2.6150614595763308e-06,7.411084176439322,0.021920373448805854,7.762012347690099e-05,0.00015189858366932219,0.0005151129747005681,0.09210166049674309,0.09210166049674309,0.09210166049674309,0.09210211055003589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.213827853,595.60162483937,0.0,0.09210166049674309,0.09210166049600627,0.09210166049600627,0.36860824229727396,0.36860824229727396,0.5,9.992330616853316,0.002861181640412269,0.002861181640412269,3.956301952712238e-11,2.8610516551452747e-06,0.002395389720447838,3.956301952712238e-11,27968.430767247584,21157.05103585705,0.7564618555801494,0.5984488098569004,0.41672428026197955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684680858952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.16429956004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58196491122754,260.58196491122754,-12.568035088772433,244.74884251961248,276.41508730284306,107907.66998116602,107951.00798514619,-43.33800398016926,0.0,nan,276.41508730284306,3.265087302843085,270.08183834619564,-3.0681616538043386,263.74858938954935,-9.401410610450625,257.4153404329054,-15.734659567094582,251.0820914762594,-22.067908523740584,244.74884251961248,-28.401157480387496,1.0,1.0,25732.562594343566,25732.562594343566,275.9857505152313,2.835750515231325,275.9857505152313,275.9857505152313,86894.25506062627,86895.46740671083,-1.2123460845614318,0.0,8648.866644398773,8648.866644398773,0.9209538900898389,3408.119595776222,275.9857505152313,2.835750515231325,1.0,0.002,0.12976141931212207,0.004782529860271576,0.00020014757500919563,0.0017998524252114344,0.10007378750459782,0.10007378750459782,0.0,2.2062993793037222e-13,1.0,1.0000048250990508,0.0023953896808848185,0.09210166049600627,0.0,4.438541405145991e-07,0.5711531618192851,0.0,1599300.256665933,265.9387182005254,2.8610120921257476e-06,1.0,1286803.7260102993,2588.8622980466603,,,,,,,,,,,,,,,,,,,3.0,14235.286621531468,1590.509620734651,0.36860824229727396,6.175450102142607,2.6333765524355024
2230.0,-30.16343023804933,5.041423863577657,35.04894879350515,30.520384513679915,5.0240746346998835,-26.64467975077455,-40.1399489614181,1.5053241474132084,-7.211311581007749,-7.211314763155536,40.09797887700716,35470.08734360955,15467.859496545232,15467.859496545232,50937.94684015478,86904.64059185173,86895.60699059528,15467.859496545232,102363.46648714051,102363.46648714051,102363.46648714051,130331.95466582838,125845.1099007671,4486.844765061275,0.0,98898.36626155925,47463.93814281292,57149.3645763848,27968.48817868786,85117.85275507267,21157.090207279598,1590.5130637991956,0.0,0.8747837500816249,2.6571758299168216,0.0014947306463915918,1.0,1.0,-7.2086490630175035,325105.5445592789,1558762.134005371,4.79463411218799,1558762.134005371,4.79463411218799,0.7564617033323029,0.0921016868945448,3.3911577415638146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911577415638146,1.2847044950449924,1.2849993573319185,2.6396402866521074,5593.0810192640265,14235.270272285185,6454.197178504205,0.0004765623646278256,29163.59951334873,2973.859525255692,19292.027281424256,1967.239300008082,0.6615104995044913,0.6615104995044913,30638.386694134973,30484.863174865135,1.0062990295025922,0.8,4346.211416418264,4324.433322199387,1.0062990295025922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4116735598952,2034.6934298245008,9.016995590595275,5.041423863577657,-0.8030732471995874,5.844497110777245,2.633401074543435,3.5,0.75240030701241,0.6,0.00022950564743025206,1.0000565754804878,0.0002294926637725307,199.0572644154282,0.0,2.5996254734403958e-06,7.367338591730082,0.021922973074279293,7.761592008479021e-05,0.00015188972734546185,0.00051508202475158,0.09210168689379175,0.09210168689379175,0.09210168689379175,0.09210218418197377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.1898975517,595.6016331082931,0.0,0.09210168689379175,0.0921016868945448,0.0921016868945448,0.36860822326374304,0.36860822326374304,0.5,9.992345535263794,0.002833070222209244,0.002833070222209244,2.0747847884194925e-11,3.1821477932680864e-06,0.0026657001380385736,2.0747847884194925e-11,27968.48817868786,21157.090207279598,0.7564617033323029,0.5984402236594142,0.4167173653413817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524717432528274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.12055397533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5816662361545,260.5816662361545,-12.568333763845487,244.7483156988808,276.41501677342853,107909.2123565265,107952.20825944167,-42.99590291516839,0.0,nan,276.41501677342853,3.265016773428556,270.08167655851787,-3.0683234414821072,263.74833634360806,-9.401663656391918,257.4149961287006,-15.735003871299398,251.08165591379102,-22.068344086208953,244.7483156988808,-28.40168430111919,1.0,1.0,25732.562594343566,25732.562594343566,275.98573655158185,2.835736551581874,275.98573655158185,275.98573655158185,86894.26496241635,86895.60699059528,-1.3420281789294677,0.0,8648.866644398773,8648.866644398773,0.9209542470968768,3408.1135302716334,275.98573655158185,2.835736551581874,1.0,0.002,0.12976092537061976,0.004782526521371009,0.00020014680080310816,0.0017998531990816925,0.10007340040155407,0.10007340040155407,0.0,-1.151995165926678e-13,1.0,1.0000053695699398,0.0026657001172907258,0.0921016868945448,0.0,4.93941382723228e-07,0.6356056622752466,0.0,1599300.2219091838,265.93868841899223,3.182127045420202e-06,1.0,1286803.8283631683,2588.861886014848,,,,,,,,,,,,,,,,,,,3.0,14235.270272285185,1590.5130637991956,0.36860822326374304,6.175450102142607,2.633401074543435
2231.0,-30.163973049174647,5.041275208272755,35.04895182205725,30.520398064423375,5.024038126855718,-26.645171931572595,-40.14042316759003,1.505237009253362,-7.211362556863094,-7.211365669616703,40.09798496757743,35469.71272038879,15467.838636676588,15467.838636676588,50937.55135706537,86904.6742761128,86895.6478756613,15467.838636676588,102363.4865123379,102363.4865123379,102363.4865123379,130332.03346708353,125845.18054792451,4486.852919159022,0.0,98898.55362540027,47463.71718770396,57149.81826410701,27968.546954745623,85118.36521885263,21157.128817720295,1590.5170885070393,0.0,0.8747834430514698,2.6571707616123263,0.0014947306463915918,1.0,1.0,-7.208758388370256,325104.887344235,1558762.397152927,4.794644614193212,1558762.397152927,4.794644614193212,0.7564614941188574,0.09210171901303428,3.391152480726641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391152480726641,1.2847049294446726,1.2849997751502635,2.639635299128573,5593.070451300145,14235.253967971834,6454.194757287872,0.0004765634199256243,29163.70000685098,2973.8697727410463,19292.020044246605,1967.2385620213433,0.6615079718867848,0.6615079718867848,30638.348669695904,30484.863174865135,1.0062974683910941,0.8,4346.206022457648,4324.433322199387,1.0062974683910941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4212066118764,2034.6934298245008,9.016933320549926,5.041275208272755,-0.8031598884463866,5.844435096719142,2.6334254655746783,3.5,0.7524072758784796,0.6,0.0002294926637725307,1.0000565735630604,0.00022947968128931022,199.05771324685122,0.0,2.584491388119409e-06,7.324448593930405,0.021925557565667414,7.761175007077063e-05,0.00015188091370176007,0.0005150513372747526,0.09210171901025721,0.09210171901025721,0.09210171901025721,0.09210220923930502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.14845121425,595.6016468850863,0.0,0.09210171901025721,0.09210171901303428,0.09210171901303428,0.3686082100377208,0.3686082100377208,0.5,9.992360241454291,0.002806488941303087,0.002806488941303087,-1.7053025658242404e-12,3.1127536317399063e-06,0.0026072812464690287,-1.7053025658242404e-12,27968.546954745623,21157.128817720295,0.7564614941188574,0.598431974417001,0.4167104552488832,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474999529783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.07766397753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58136920027977,260.58136920027977,-12.56863079972021,244.7477905735615,276.4149478269982,107910.71588781373,107953.47581928698,-42.75993147327597,0.0,nan,276.4149478269982,3.2649478269981955,270.08151637630976,-3.068483623690213,263.74808492562215,-9.401915074377825,257.41465347493767,-15.735346525062312,251.08122202424954,-22.068777975750436,244.7477905735615,-28.402209426438475,1.0,1.0,25732.562594343566,25732.562594343566,275.9856903723373,2.8356903723372966,275.9856903723373,275.9856903723373,86894.34699699024,86895.6478756613,-1.3008786710706772,0.0,8648.866644398773,8648.866644398773,0.9209545582902751,3408.1082431302743,275.9856903723373,2.8356903723372966,1.0,0.002,0.12976044225367314,0.004782519432447321,0.00020014603476707662,0.0017998539648924926,0.10007301738353831,0.10007301738353831,0.0,-3.404308085430685e-13,1.0,1.00000525189783,0.0026072812481743313,0.09210171901303428,0.0,4.831166213250412e-07,0.6216764014888915,0.0,1599300.1615447912,265.9386374431369,3.112755337042472e-06,1.0,1286804.0014517058,2588.861189229656,,,,,,,,,,,,,,,,,,,3.0,14235.253967971834,1590.5170885070393,0.3686082100377208,6.175450102142607,2.6334254655746783
2232.0,-30.164513952025388,5.041126744272262,35.04895484916026,30.520389158651255,5.023988075603431,-26.645663749261658,-40.14089733883736,1.5051378728362594,-7.211412324138564,-7.211415376875551,40.0979909828721,35469.35363237059,15467.815680143853,15467.815680143853,50937.169312514445,86904.69911722085,86895.69175590652,15467.815680143853,102363.50743605036,102363.50743605036,102363.50743605036,130332.11087972182,125845.24997863425,4486.860901087572,0.0,98898.72984520694,47463.50903187257,57150.24534814929,27968.603443671454,85118.84879182075,21157.165898332583,1590.5209699992406,0.0,0.874783142988895,2.657165812619105,0.0014947306463915918,1.0,1.0,-7.208858679665923,325104.2456133228,1558762.6570480885,4.794654877875917,1558762.6570480885,4.794654877875917,0.7564612920678341,0.09210175022394348,3.3911480585685183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911480585685183,1.2847054199643129,1.2850002491029455,2.639630849119263,5593.061022264402,14235.237645981022,6454.1918610142075,0.0004765642216164414,29163.790001830344,2973.878949675001,19292.011387090806,1967.2376792371306,0.661505633728676,0.661505633728676,30638.316707077684,30484.863174865135,1.0062961561509196,0.8,4346.201488397235,4324.433322199387,1.0062961561509196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4306631766785,2034.6934298245008,9.016870231000857,5.041126744272262,-0.8032459814439585,5.84437272571622,2.6334496609969955,3.5,0.7524141888562844,0.6,0.00022947968128931022,1.000056374921201,0.00022946674511963586,199.05816050216868,0.0,2.584263422135195e-06,7.323802538331143,0.02192814182908955,7.76075805709766e-05,0.00015187210071833363,0.0005150207795016996,0.09210175022432471,0.09210175022432471,0.09210175022432471,0.09210223087165946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.10802220984,595.6016603273588,0.0,0.09210175022432471,0.09210175022394348,0.09210175022394348,0.3686081961028776,0.3686081961028776,0.5,9.992374661117818,0.002774669543100572,0.002774669543100572,6.394884621840902e-11,3.0527369858646125e-06,0.0025566972096271456,6.394884621840902e-11,27968.603443671454,21157.165898332583,0.7564612920678341,0.5984240862689992,0.41670386918788915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524782556958453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.07701792193,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5810724478263,260.5810724478263,-12.568927552173704,244.74726704188868,276.414877853764,107912.10112732436,107954.82025856017,-42.71913123582958,0.0,nan,276.414877853764,3.2648778537640055,270.08135569138756,-3.06864430861242,263.74783352901323,-9.402166470986742,257.4143113666398,-15.735688633360155,251.0807892042642,-22.069210795735785,244.74726704188868,-28.4027329581113,1.0,1.0,25732.562594343566,25732.562594343566,275.9856457386039,2.8356457386039438,275.9856457386039,275.9856457386039,86894.37050498469,86895.69175590652,-1.321250921828323,0.0,8648.866644398773,8648.866644398773,0.9209548198732347,3408.1037988613607,275.9856457386039,2.8356457386039438,1.0,0.002,0.12975996851053526,0.004782512520583254,0.00020014528368113247,0.0017998547164433127,0.10007264184056623,0.10007264184056623,0.0,1.244451590387552e-13,1.0,1.000005150006972,0.0025566971456782994,0.09210175022394348,0.0,4.737436052835804e-07,0.6096152470088324,0.0,1599300.1026223137,265.9385876758614,3.052673037018394e-06,1.0,1286804.1704624593,2588.8605088602576,,,,,,,,,,,,,,,,,,,3.0,14235.237645981022,1590.5209699992406,0.3686081961028776,6.175450102142607,2.6334496609969955
2233.0,-30.16504063723261,5.040978479152559,35.048957782482844,30.520404560398333,5.023937998481942,-26.646142773693757,-40.14136204551903,1.5050401348997882,-7.211461970756261,-7.211464799515741,40.09799433130342,35468.997265114536,15467.79181448189,15467.79181448189,50936.78907959643,86904.76762376721,86895.69940564591,15467.79181448189,102363.49122012779,102363.49122012779,102363.49122012779,130332.1397109945,125845.27153681437,4486.868174180121,0.0,98898.93946075485,47463.290490058396,57150.72107855161,27968.648490866708,85119.36956941831,21157.19479284505,1590.5242986326166,0.0,0.8747828548706512,2.6571608940686176,0.0014947306463915918,1.0,1.0,-7.2090964939183095,325103.6075555989,1558762.8017196024,4.794664733005229,1558762.8017196024,4.794664733005229,0.7564611067908422,0.09210177693886909,3.391142105306676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391142105306676,1.2847059038472486,1.2850007164768895,2.639625220956315,5593.049096862477,14235.221344125606,6454.18999825618,0.00047656557766544426,29163.903012495837,2973.890473555785,19292.005819182406,1967.2371114684838,0.6615028794642601,0.6615028794642601,30638.27367788506,30484.863174865135,1.0062943895679202,0.8,4346.195384486801,4324.433322199387,1.0062943895679202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4400454283061,2034.6934298245008,9.016807002788573,5.040978479152559,-0.8033319549674358,5.844310434119995,2.6334736663706346,3.5,0.752421047534467,0.6,0.00022946674511963586,1.0000548933046562,0.00022945414962309595,199.05859600307713,0.0,2.575050139322023e-06,7.297692094838613,0.02193071687922887,7.760349449627792e-05,0.00015186325062335794,0.0005149898634376095,0.09210177693558796,0.09210177693558796,0.09210177693558796,0.09210222280160932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.0597321899,595.6016761950672,0.0,0.09210177693558796,0.09210177693886909,0.09210177693886909,0.36860818115925664,0.36860818115925664,0.5,9.99238803641501,0.0027114317266523358,0.0027114317266523358,-4.860112312599085e-11,2.8287594773246383e-06,0.0023683055974288436,-4.860112312599085e-11,27968.648490866708,21157.19479284505,0.7564611067908422,0.598415957933704,0.4166971330325482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524815004286014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.05090747844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58077721742643,260.58077721742643,-12.569222782573547,244.74674726964543,276.4148071652083,107913.4830950435,107955.98311856082,-42.500023517332224,0.0,nan,276.4148071652083,3.2648071652083104,270.08119518609243,-3.0688048139075477,263.74758320698174,-9.402416793018233,257.4139712278722,-15.736028772127781,251.08035924875867,-22.06964075124131,244.74674726964543,-28.403252730354552,1.0,1.0,25732.562594343566,25732.562594343566,275.98559720044256,2.835597200442578,275.98559720044256,275.98559720044256,86894.4518741776,86895.69940564591,-1.2475314683106262,0.0,8648.866644398773,8648.866644398773,0.9209551720249505,3408.0978158332096,275.98559720044256,2.835597200442578,1.0,0.002,0.12975952967462911,0.004782505513879637,0.00020014458655377078,0.0017998554131142634,0.10007229327688538,0.10007229327688538,0.0,-3.319657916611707e-13,1.0,1.000004770538221,0.0023683056460299667,0.09210177693886909,0.0,4.388355276283109e-07,0.5646954608426933,0.0,1599300.0436115619,265.9385380292437,2.8288080784477643e-06,1.0,1286804.3385060302,2588.85983238462,,,,,,,,,,,,,,,,,,,3.0,14235.221344125606,1590.5242986326166,0.36860818115925664,6.175450102142607,2.6334736663706346
2234.0,-30.165579102832854,5.040830453400616,35.04896066227205,30.52039205739277,5.023887840664015,-26.646632408483086,-40.14183572782201,1.5049411463015172,-7.211508060551239,-7.2115107600557975,40.09799865339709,35468.64790248276,15467.763090417448,15467.763090417448,50936.4109929002,86904.78675573017,86895.72914176817,15467.763090417448,102363.49223218561,102363.49223218561,102363.49223218561,130332.18728591866,125845.31216800623,4486.875117912417,0.0,98899.10995475847,47463.095198170915,57151.12750731951,27968.695053733038,85119.82256105254,21157.22502313287,1590.5276151029752,0.0,0.8747825822415699,2.657156319076567,0.0014947306463915918,1.0,1.0,-7.209251238126058,325103.01419778797,1558762.9884587186,4.794674058329062,1558762.9884587186,4.794674058329062,0.756460928280205,0.09210180235463027,3.3911379214258424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911379214258424,1.2847063928770925,1.285001189436598,2.6396209594874116,5593.0400673212325,14235.205309066887,6454.187056898461,0.00047656631347765187,29163.98927035537,2973.8992694095714,19291.99702726735,1967.2362149426513,0.6615006214831278,0.6615006214831278,30638.243437476875,30484.863174865135,1.0062931480346318,0.8,4346.191094730666,4324.433322199387,1.0062931480346318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4493543854626,2034.6934298245008,9.016741328372573,5.040830453400616,-0.8034162705648669,5.844246723965483,2.633497484299978,3.5,0.7524278526571366,0.6,0.00022945414962309595,1.0000561213852661,0.00022944127306101457,199.05904124659634,0.0,2.50724185719595e-06,7.105523423293323,0.021933224121086066,7.75993297054003e-05,0.00015185481991769565,0.0005149606383741901,0.09210180234668976,0.09210180234668976,0.09210180234668976,0.09210222756570649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.01914274227,595.6016896064173,0.0,0.09210180234668976,0.09210180235463027,0.09210180235463027,0.36860816216555414,0.36860816216555414,0.5,9.992400791017229,0.002637821434689158,0.002637821434689158,4.2518877307884395e-11,2.6995045345756807e-06,0.002259521929715902,4.2518877307884395e-11,27968.695053733038,21157.22502313287,0.756460928280205,0.5984083314596416,0.41669081108625106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524846598867964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.85873880689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58048215406035,260.58048215406035,-12.569517845939629,244.7462285377725,276.4147357703487,107914.85973024179,107957.33570817598,-42.475977934205936,0.0,nan,276.4147357703487,3.26473577034875,270.0810343238313,-3.0689656761686592,263.74733287731664,-9.40266712268334,257.41363143080446,-15.73636856919552,251.07992998428836,-22.07007001571162,244.7462285377725,-28.403771462227468,1.0,1.0,25732.562594343566,25732.562594343566,275.985554678055,2.8355546780550185,275.985554678055,275.985554678055,86894.46223960271,86895.72914176817,-1.2669021654583048,0.0,8648.866644398773,8648.866644398773,0.9209554195127427,3408.0936110329717,275.985554678055,2.8355546780550185,1.0,0.002,0.12975911099530035,0.004782499040807349,0.0002001439219355517,0.0017998560770771004,0.10007196096777585,0.10007196096777585,0.0,-9.873477903321604e-13,1.0,1.0000045514192062,0.0022595218871970246,0.09210180235463027,0.0,4.1867838869516064e-07,0.538757232439047,0.0,1599299.9889391118,265.93849193944874,2.699462015698373e-06,1.0,1286804.4947772925,2588.85920329976,,,,,,,,,,,,,,,,,,,3.0,14235.205309066887,1590.5276151029752,0.36860816216555414,6.175450102142607,2.633497484299978
