time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2235.0,-30.166115016369748,5.040682677606824,35.04896349477821,30.5204139900394,5.023843385817957,-26.647119176152064,-40.1423053239472,1.504847545588498,-7.211553462516008,-7.211556047783847,40.09800304873915,35468.27285061685,15467.73309531703,15467.73309531703,50936.00594593388,86904.8529842822,86895.76201823505,15467.73309531703,102363.49511355208,102363.49511355208,102363.49511355208,130332.23675251141,125845.35497091751,4486.881781593889,0.0,98899.32161237238,47462.86498062298,57151.618479721554,27968.74163895932,85120.36011868087,21157.25531281032,1590.5309171992944,0.0,0.8747823130718146,2.657151810880982,0.0014947306463915918,1.0,1.0,-7.209392537709618,325102.42952539335,1558763.1783634066,4.794683265329623,1558763.1783634066,4.794683265329623,0.756460751288829,0.09210182688634247,3.3911317583897316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911317583897316,1.2847068572856457,1.2850016374082485,2.6396152080596678,5593.0278807359955,14235.189020451455,6454.18530687087,0.00047656772837725094,29164.104687968367,2973.911038730695,19291.991796317765,1967.2356815342412,0.661497824216653,0.661497824216653,30638.198892043598,30484.863174865135,1.0062913192027902,0.8,4346.184775733763,4324.433322199387,1.0062913192027902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4585949519972,2034.6934298245008,9.01667527320871,5.040682677606824,-0.8035002452482614,5.844182922855086,2.633521127330063,3.5,0.7524346078085894,0.6,0.00022944127306101457,1.0000558556359183,0.0002294284581885847,199.0594843816273,0.0,2.5631961024723233e-06,7.264097754406564,0.021935787317188538,7.759520104569705e-05,0.0001518460720153175,0.0005149300371978775,0.09210182688820764,0.09210182688820764,0.09210182688820764,0.09210223417628804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.98148836475,595.6017020669119,0.0,0.09210182688820764,0.09210182688634247,0.09210182688634247,0.3686081408105441,0.3686081408105441,0.5,9.992413010275238,0.0025594852434096538,0.0025594852434096538,1.3244516594568267e-11,2.585267850463424e-06,0.0021635100742400937,1.3244516594568267e-11,27968.74163895932,21157.25531281032,0.756460751288829,0.5983997938321134,0.41668377343757074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878900263218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.01731313801,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58018797781693,260.58018797781693,-12.569812022183044,244.74571114976672,276.4146648058677,107916.23486157876,107958.58313337802,-42.34827179925536,0.0,nan,276.4146648058677,3.26466480586771,270.0808740746452,-3.069125925354797,263.7470833434263,-9.402916656573666,257.4132926122083,-15.736707387791682,251.07950188098715,-22.070498119012825,244.74571114976672,-28.404288850233257,1.0,1.0,25732.562594343566,25732.562594343566,275.9855131915726,2.835513191572602,275.9855131915726,275.9855131915726,86894.53776862563,86895.76201823505,-1.2242496094258968,0.0,8648.866644398773,8648.866644398773,0.9209557840725882,3408.0874171816804,275.9855131915726,2.835513191572602,1.0,0.002,0.12975871010799028,0.004782492619843331,0.0002001432850360316,0.0017998567152751458,0.1000716425180158,0.1000716425180158,0.0,3.111772992059336e-13,1.0,1.0000043580260858,0.002163510060995577,0.09210182688634247,0.0,4.0088782825331436e-07,0.5158643210281786,0.0,1599299.9351011661,265.93844653748397,2.5852546059468295e-06,1.0,1286804.64876128,2588.8585834227856,,,,,,,,,,,,,,,,,,,3.0,14235.189020451455,1590.5309171992944,0.3686081408105441,6.175450102142607,2.633521127330063
2236.0,-30.166649335080415,5.04053514291383,35.04896630598994,30.52041126592087,5.023797176056351,-26.647604683966236,-40.142774710524805,1.504752524937077,-7.211599997754433,-7.211602508438595,40.09800809936376,35467.91909986717,15467.704163272232,15467.704163272232,50935.6232631394,86904.88097714659,86895.8023433622,15467.704163272232,102363.50650663444,102363.50650663444,102363.50650663444,130332.29867567417,125845.41032589733,4486.888349776842,0.0,98899.49937872705,47462.6606293676,57152.04305484383,27968.792169039738,85120.83522388357,21157.28834049758,1590.534437535634,0.0,0.8747820348267275,2.6571471853853508,0.0014947306463915918,1.0,1.0,-7.209501674128433,325101.82971148187,1558763.3965788295,4.794692782757283,1558763.3965788295,4.794692782757283,0.7564605654983485,0.09210185242974901,3.3911271462010113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911271462010113,1.284707328208948,1.285002091975388,2.639610650410698,5593.018223624732,14235.172765013505,6454.182531833395,0.00047656858576103985,29164.196774373824,2973.9204289307586,19291.983501545048,1967.2348357028188,0.6614954511106799,0.6614954511106799,30638.165555875115,30484.863174865135,1.0062899505725504,0.8,4346.18004682824,4324.433322199387,1.0062899505725504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4677685331947,2034.6934298245008,9.016610190524213,5.04053514291383,-0.8035847617732452,5.8441199046870755,2.6335445990546034,3.5,0.752441314015601,0.6,0.0002294284581885847,1.0000556896546546,0.0002294156821084757,199.05992619966784,0.0,2.550921898305732e-06,7.2293126597984445,0.021938338239086842,7.759107443127615e-05,0.00015183738375730855,0.0005148998738675496,0.09210185242729228,0.09210185242729228,0.09210185242729228,0.09210224840234253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.94864432106,595.6017129952945,0.0,0.09210185242729228,0.09210185242974901,0.09210185242974901,0.3686081174305311,0.3686081174305311,0.5,9.992424889007427,0.002484709163923071,0.002484709163923071,7.560174708487466e-12,2.5106841690103465e-06,0.00210083431016983,7.560174708487466e-12,27968.792169039738,21157.28834049758,0.7564605654983485,0.5983919580813473,0.4166772918355415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524911048701998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9825280434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5798945128477,260.5798945128477,-12.570105487152262,244.74519512080494,276.41459390489103,107917.63641877852,107959.88229881007,-42.24588003154674,0.0,nan,276.41459390489103,3.2645939048910577,270.0807141480717,-3.069285851928271,263.7468343912558,-9.403165608744189,257.41295463444044,-15.737045365559538,251.07907487762236,-22.070925122377616,244.74519512080494,-28.40480487919504,1.0,1.0,25732.562594343566,25732.562594343566,275.98547139339314,2.8354713933931635,275.98547139339314,275.98547139339314,86894.567968704,86895.8023433622,-1.2343746582046151,0.0,8648.866644398773,8648.866644398773,0.9209560568954858,3408.082781932016,275.98547139339314,2.8354713933931635,1.0,0.002,0.12975832083332536,0.004782485937379966,0.00020014266556759618,0.0017998573341706497,0.10007133278379808,0.10007133278379808,0.0,-2.617541600136164e-13,1.0,1.0000042317800504,0.0021008343026096554,0.09210185242974901,0.0,3.892742814472202e-07,0.500920016503912,0.0,1599299.8799792323,265.93840000224554,2.510676608835638e-06,1.0,1286804.8067332425,2588.8579474920584,,,,,,,,,,,,,,,,,,,3.0,14235.172765013505,1590.534437535634,0.3686081174305311,6.175450102142607,2.6335445990546034
2237.0,-30.167181395700066,5.040387898480753,35.048969132236444,30.52043899605053,5.023751227249265,-26.648088133408695,-40.14323997600002,1.5046579649518448,-7.21164205509865,-7.211644585536123,40.098014155575896,35467.53846487949,15467.669332097783,15467.669332097783,50935.20779697728,86904.96094235894,86895.86651782464,15467.669332097783,102363.53584992242,102363.53584992242,102363.53584992242,130332.37913941398,125845.48422647355,4486.894912940435,0.0,98899.72140294022,47462.421526514365,57152.55541825095,27968.843289491557,85121.39870774251,21157.322114989132,1590.5378774065155,0.0,0.8747817770751581,2.657142995188436,0.0014947306463915918,1.0,1.0,-7.2095271720637015,325101.2864911075,1558763.6582420361,4.794701599203524,1558763.6582420361,4.794701599203524,0.7564603904423303,0.09210187704688519,3.391120545332108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391120545332108,1.2847077968976923,1.2850025443572841,2.6396045493932343,5593.005296300828,14235.156523661455,6454.1811055759845,0.0004765701683828067,29164.319015163328,2973.932894022253,19291.979238366202,1967.2344009795602,0.6614925323075699,0.6614925323075699,30638.117845825942,30484.863174865135,1.0062879918173178,0.8,4346.173278914431,4324.433322199387,1.0062879918173178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4768742482972,2034.6934298245008,9.01654202647036,5.040387898480753,-0.8036671454723407,5.844055043953094,2.633567897218228,3.5,0.7524479706337794,0.6,0.0002294156821084757,1.0000554545397593,0.00022940296067287217,199.06036615225827,0.0,2.543205563619294e-06,7.207444567297079,0.02194088144465046,7.758698424778016e-05,0.00015182869786069554,0.0005148694166864256,0.0921018770533935,0.0921018770533935,0.0921018770533935,0.09210227521426521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.92033430206,595.6017224986132,0.0,0.0921018770533935,0.09210187704688519,0.09210187704688519,0.36860809280154566,0.36860809280154566,0.5,9.992436835897049,0.0024266045437570938,0.0024266045437570938,3.456079866737127e-11,2.5304374844381528e-06,0.002117413472433327,3.456079866737127e-11,27968.843289491557,21157.322114989132,0.7564603904423303,0.5983831159995294,0.4166700618566483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524943101605554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9606599509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5796018588339,260.5796018588339,-12.570398141166095,244.744680596195,276.4145231214734,107918.97572092006,107961.10485946997,-42.129138549897235,0.0,nan,276.4145231214734,3.2645231214734167,270.080554616414,-3.0694453835859576,263.74658611136397,-9.40341388863601,257.4126176063071,-15.737382393692883,251.0786491012498,-22.071350898750183,244.744680596195,-28.40531940380498,1.0,1.0,25732.562594343566,25732.562594343566,275.9854367362808,2.835436736280826,275.9854367362808,275.9854367362808,86894.63148225374,86895.86651782464,-1.235035570905893,0.0,8648.866644398773,8648.866644398773,0.9209564473536153,3408.0761480587685,275.9854367362808,2.835436736280826,1.0,0.002,0.12975792848845225,0.004782480053301145,0.00020014204316021945,0.0017998579578556643,0.10007102158010972,0.10007102158010972,0.0,1.0158835578311098e-12,1.0,1.000004265173091,0.0021174134378725284,0.09210187704688519,0.0,3.9234628777255797e-07,0.5048731451415486,0.0,1599299.8302842544,265.9383579449013,2.5304029236394854e-06,1.0,1286804.9498004224,2588.8573715621,,,,,,,,,,,,,,,,,,,3.0,14235.156523661455,1590.5378774065155,0.36860809280154566,6.175450102142607,2.633567897218228
2238.0,-30.167712327339782,5.0402408996283885,35.04897192063,30.520447936747246,5.023708323428733,-26.64857026226062,-40.14370503192765,1.5045662583475852,-7.211688767174508,-7.211691192619678,40.098018715922706,35467.17580419858,15467.639862381573,15467.639862381573,50934.81566658015,86905.00215483643,86895.90028776476,15467.639862381573,102363.54015014633,102363.54015014633,102363.54015014633,130332.43219594125,125845.53094038108,4486.901255560161,0.0,98899.91026917027,47462.20625302671,57153.00446238174,27968.89204579492,85121.89650817667,21157.353855686,1590.541317504732,0.0,0.8747814999186525,2.657138355513186,0.0014947306463915918,1.0,1.0,-7.209661970234606,325100.68478813523,1558763.8552752666,4.7947110794032834,1558763.8552752666,4.7947110794032834,0.7564602066125453,0.09210190166491523,3.391115341378264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391115341378264,1.2847082521271171,1.2850029833469672,2.639599563374429,5592.994731525286,14235.140309735873,6454.178720478541,0.00047657122999937714,29164.419464710394,2973.943137025426,19291.972109150334,1967.2336740018595,0.6614900095129291,0.6614900095129291,30638.080232447483,30484.863174865135,1.0062864475854945,0.8,4346.167943264858,4324.433322199387,1.0062864475854945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4859180509834,2034.6934298245008,9.016477313876663,5.0402408996283885,-0.8037516617436102,5.843992561371999,2.633591037052439,3.5,0.7524545820149825,0.6,0.00022940296067287217,1.0000553371085708,0.00022939026687876884,199.0608051730263,0.0,2.5323336292211135e-06,7.176633505212636,0.021943413778279682,7.758289610564003e-05,0.00015182006456723214,0.0005148393500829795,0.09210190166652799,0.09210190166652799,0.09210190166652799,0.09210228441571076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.887027042,595.6017335535691,0.0,0.09210190166652799,0.09210190166491523,0.09210190166491523,0.3686080685589698,0.3686080685589698,0.5,9.99244831894682,0.002364135652612731,0.002364135652612731,5.4001247917767614e-12,2.4254451886918105e-06,0.002029222385090179,5.4001247917767614e-12,27968.89204579492,21157.353855686,0.7564602066125453,0.5983750099093179,0.41666336464662374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497501918427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.929848888816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57931024778094,260.57931024778094,-12.570689752219039,244.74416752510535,276.41445297045664,107920.38205804255,107962.36105673118,-41.978998688629844,0.0,nan,276.41445297045664,3.2644529704566594,270.0803958813834,-3.069604118616553,263.7463387923175,-9.40366120768249,257.4122817032476,-15.737718296752405,251.0782246141751,-22.07177538582488,244.74416752510535,-28.405832474894623,1.0,1.0,25732.562594343566,25732.562594343566,275.98539403374815,2.835394033748173,275.98539403374815,275.98539403374815,86894.68927137152,86895.90028776476,-1.2110163932375144,0.0,8648.866644398773,8648.866644398773,0.9209567551803894,3408.0709180851554,275.98539403374815,2.835394033748173,1.0,0.002,0.12975755248402535,0.004782473289935968,0.00020014144410036234,0.0017998585561785304,0.10007072205018117,0.10007072205018117,0.0,2.7889279427539826e-13,1.0,1.0000040875330565,0.0020292223796900544,0.09210190166491523,0.0,3.760048803270096e-07,0.48384500073934444,0.0,1599299.7749103613,265.93831123282547,2.4254397885670187e-06,1.0,1286805.108270262,2588.85673362755,,,,,,,,,,,,,,,,,,,3.0,14235.140309735873,1590.541317504732,0.3686080685589698,6.175450102142607,2.633591037052439
2239.0,-30.168241474620412,5.040094152911017,35.048974697548424,30.5204433267005,5.023661789534081,-26.649051148204173,-40.1441699481569,1.504471463114396,-7.211735124715915,-7.211737496525845,40.0980239616252,35466.82656697865,15467.609606171987,15467.609606171987,50934.436173150636,86905.02831602235,86895.94520786247,15467.609606171987,102363.55481403446,102363.55481403446,102363.55481403446,130332.49813708405,125845.59062404669,4486.90751303736,0.0,98900.08480836583,47462.00497630754,57153.42203562033,27968.943323049592,85122.36535866992,21157.387429392646,1590.5448698682283,0.0,0.8747812217865253,2.657133745374934,0.0014947306463915918,1.0,1.0,-7.209753323191308,325100.0870004253,1558764.0819199304,4.794720592978159,1558764.0819199304,4.794720592978159,0.756460020137999,0.09210192668641144,3.391110863890605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391110863890605,1.2847087217469728,1.2850034367658836,2.639595113263732,5592.9853022747175,14235.124100692166,6454.175871087216,0.0004765720405411863,29164.509441870105,2973.9523121422817,19291.96359212898,1967.2328055073835,0.661487676677065,0.661487676677065,30638.047869845697,30484.863174865135,1.0062851189267208,0.8,4346.163352464737,4324.433322199387,1.0062851189267208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4948948632739,2034.6934298245008,9.016412495593446,5.040094152911017,-0.8038360099908965,5.843930162901914,2.633614005562777,3.5,0.7524611444465077,0.6,0.00022939026687876884,1.0000551513656917,0.00022937761638996585,199.06124272003308,0.0,2.52683687490957e-06,7.161055703493721,0.02194594061515459,7.757880939060286e-05,0.00015181145748816596,0.0005148094827511863,0.09210192669142296,0.09210192669142296,0.09210192669142296,0.09210230103838456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.85824457335,595.6017431707462,0.0,0.09210192669142296,0.09210192668641144,0.09210192668641144,0.368608042570397,0.368608042570397,0.5,9.99245955086537,0.002305040109035872,0.002305040109035872,1.7621459846850485e-12,2.3718099555480876e-06,0.001984173334562911,1.7621459846850485e-12,27968.943323049592,21157.387429392646,0.756460020137999,0.5983672558737565,0.41665696691505605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006869170667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.914271087095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57901932226724,260.57901932226724,-12.570980677732734,244.74365591846532,276.41438272606985,107921.76918091609,107963.64949251506,-41.88031159897648,0.0,nan,276.41438272606985,3.2643827260698686,270.0802373645455,-3.069762635454481,263.7460920030291,-9.403907996970872,257.41194664150777,-15.738053358492209,251.07780127998575,-22.072198720014228,244.74365591846532,-28.406344081534655,1.0,1.0,25732.562594343566,25732.562594343566,275.98535292359736,2.835352923597384,275.98535292359736,275.98535292359736,86894.71409114805,86895.94520786247,-1.2311167144216597,0.0,8648.866644398773,8648.866644398773,0.920957020034684,3408.066418210058,275.98535292359736,2.835352923597384,1.0,0.002,0.12975718482756593,0.0047824665495728984,0.00020014085804100445,0.001799859142704581,0.10007042902050223,0.10007042902050223,0.0,7.455854510174387e-13,1.0,1.0000039967917091,0.001984173332800765,0.09210192668641144,0.0,3.6765747942382433e-07,0.47310358049992435,0.0,1599299.7200279506,265.93826487528406,2.371808193402103e-06,1.0,1286805.265709133,2588.8560998435037,,,,,,,,,,,,,,,,,,,3.0,14235.124100692166,1590.5448698682283,0.368608042570397,6.175450102142607,2.633614005562777
2240.0,-30.168768974954016,5.039947664984841,35.04897743988434,30.5204342463054,5.023615813622806,-26.64953049609736,-40.14463455006478,1.504377334762169,-7.211781194099274,-7.211783472963785,40.09802851768112,35466.485964314415,15467.578551260267,15467.578551260267,50934.06451557468,86905.04575938711,86895.98159310184,15467.578551260267,102363.5601443621,102363.5601443621,102363.5601443621,130332.55164729376,125845.63814656029,4486.913500733468,0.0,98900.25143663754,47461.813172778275,57153.82029317696,27968.991502931665,85122.81179610862,21157.418803852164,1590.5482666878943,0.0,0.8747809481561436,2.657129168355834,0.0014947306463915918,1.0,1.0,-7.209877333462828,325099.4934409515,1558764.2787677879,4.794729952573456,1558764.2787677879,4.794729952573456,0.7564598388052167,0.09210195025961339,3.3911067193027598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911067193027598,1.2847091881583654,1.2850038870312266,2.6395909288731105,5592.9764360531035,14235.1079096974,6454.172797964369,0.0004765727278168505,29164.594223378575,2973.9609574501565,19291.95440635914,1967.2318688195398,0.6614854387685789,0.6614854387685789,30638.017913385665,30484.863174865135,1.0062838890533135,0.8,4346.159102988096,4324.433322199387,1.0062838890533135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.503805618587,2034.6934298245008,9.016347559592193,5.039947664984841,-0.8039201736354737,5.843867838620315,2.6336368051357506,3.5,0.7524676586102145,0.6,0.00022937761638996585,1.0000549799429501,0.00022936500591502589,199.06167890688687,0.0,2.518222022138138e-06,7.136641210739483,0.021948458837176728,7.757472563734161e-05,0.00015180289075262426,0.0005147798028408069,0.09210195025061621,0.09210195025061621,0.09210195025061621,0.09210231027535093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.8282171084,595.6017531589378,0.0,0.09210195025061621,0.09210195025961339,0.09210195025961339,0.3686080156842699,0.3686080156842699,0.5,9.992470349290373,0.0022420373911700153,0.0022420373911700153,-2.1714186004828662e-11,2.2788644855609164e-06,0.0019061395009316584,-2.1714186004828662e-11,27968.991502931665,21157.418803852164,0.7564598388052167,0.5983597515267126,0.4166507803955762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250386122482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.88985659434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57872915809816,260.57872915809816,-12.571270841901821,244.7431457995576,276.4143125166396,107923.16901269487,107964.93972472473,-41.77071202986299,0.0,nan,276.4143125166396,3.2643125166396203,270.0800791732199,-3.0699208267801055,263.7458458298069,-9.404154170193067,257.41161248639133,-15.738387513608643,251.07737914297383,-22.072620857026152,244.7431457995576,-28.406854200442382,1.0,1.0,25732.562594343566,25732.562594343566,275.98531115409673,2.8353111540967575,275.98531115409673,275.98531115409673,86894.73362145184,86895.98159310184,-1.2479716499947244,0.0,8648.866644398773,8648.866644398773,0.9209572651969767,3408.0622528992735,275.98531115409673,2.8353111540967575,1.0,0.002,0.12975683162826832,0.00478245980201458,0.00020014029441505672,0.0017998597044339053,0.10007014720752835,0.10007014720752835,0.0,-1.1510380322488079e-12,1.0,1.000003839611005,0.0019061395226458444,0.09210195025961339,0.0,3.531981629936536e-07,0.4544973111928935,0.0,1599299.6654308022,265.9382188059007,2.278886199746921e-06,1.0,1286805.422034599,2588.8554705417737,,,,,,,,,,,,,,,,,,,3.0,14235.1079096974,1590.5482666878943,0.3686080156842699,6.175450102142607,2.6336368051357506
2241.0,-30.169296484378638,5.039801435664073,35.04898014808538,30.520461487490707,5.023569341889768,-26.650009901750597,-40.145099186897255,1.5042827592674506,-7.211827578843554,-7.21182976429572,40.09803301748504,35466.119920961864,15467.547518615895,15467.547518615895,50933.66743957776,86905.12662854616,86896.01719692053,15467.547518615895,102363.56471553643,102363.56471553643,102363.56471553643,130332.60448278929,125845.68520717512,4486.919275614176,0.0,98900.47273861106,47461.58755798151,57154.316867366164,27969.039767252863,85123.35663461903,21157.450214228204,1590.5516756100262,0.0,0.8747806729912798,2.65712455999959,0.0014947306463915918,1.0,1.0,-7.210002076978242,325098.8958178235,1558764.4731851476,4.794739364659782,1558764.4731851476,4.794739364659782,0.7564596564734443,0.09210197342088254,3.391100147257364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391100147257364,1.284709656578988,1.2850043393576576,2.6395848508583764,5592.963557469224,14235.09173405823,6454.171378900523,0.0004765743047683757,29164.716004804297,2973.973375699581,19291.95016468234,1967.2314362888796,0.6614825312032657,0.6614825312032657,30637.970411611106,30484.863174865135,1.0062819388512267,0.8,4346.152364619103,4324.433322199387,1.0062819388512267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5126512666095,2034.6934298245008,9.016282979432289,5.039801435664073,-0.8040044576324439,5.8438058932965165,2.6336594381995395,3.5,0.7524741251998684,0.6,0.00022936500591502589,1.000054981128259,0.00022935239586153251,199.06211510294767,0.0,2.5102623133630645e-06,7.114083396070924,0.02195096909949009,7.75706417758699e-05,0.00015179436413915597,0.0005147498905851297,0.09210197341735467,0.09210197341735467,0.09210197341735467,0.09210231896463957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.80000444275,595.6017625542152,0.0,0.09210197341735467,0.09210197342088254,0.09210197342088254,0.36860798716701076,0.36860798716701076,0.5,9.992480714852695,0.0021760597075513033,0.0021760597075513033,1.5631940186722204e-11,2.1854521605746413e-06,0.001827687317472737,1.5631940186722204e-11,27969.039767252863,21157.450214228204,0.7564596564734443,0.5983512569670381,0.4166438134388378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070256658805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.867298779674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.578439570946,260.578439570946,-12.571560429053989,244.7426368918081,276.41424225008456,107924.47680977166,107966.1644571624,-41.6876473907679,0.0,nan,276.41424225008456,3.2642422500845782,270.0799211784265,-3.0700788215734747,263.74560010677396,-9.404399893226014,257.4112790351194,-15.7387209648806,251.07695796346334,-22.073042036536634,244.7426368918081,-28.407363108191873,1.0,1.0,25732.562594343566,25732.562594343566,275.98526897935255,2.835268979352577,275.98526897935255,275.98526897935255,86894.81977112069,86896.01719692053,-1.1974257998372195,0.0,8648.866644398773,8648.866644398773,0.9209576539488642,3408.055647993651,275.98526897935255,2.835268979352577,1.0,0.002,0.12975649296647246,0.004782452945738401,0.0002001397530832094,0.0017998602464810525,0.1000698765416047,0.1000698765416047,0.0,-4.3573825103671027e-13,1.0,1.000003681587566,0.0018276873018407969,0.09210197342088254,0.0,3.386613179426366e-07,0.4357912734658698,0.0,1599299.6104600402,265.9381724211564,2.1854365286344546e-06,1.0,1286805.5794304956,2588.854836931168,,,,,,,,,,,,,,,,,,,3.0,14235.09173405823,1590.5516756100262,0.36860798716701076,6.175450102142607,2.6336594381995395
2242.0,-30.169820561592267,5.0396554772028415,35.04898282829173,30.52045031161981,5.023523343432988,-26.65048617109051,-40.14555959785355,1.5041889529192989,-7.211873065498594,-7.2118751745870044,40.09803762617579,35465.77855958486,15467.515015460393,15467.515015460393,50933.29357504525,86905.14104736947,86896.0568037205,15467.515015460393,102363.57181918088,102363.57181918088,102363.57181918088,130332.65966762719,125845.73481025422,4486.924857372976,0.0,98900.63571077169,47461.393952940794,57154.713064256546,27969.087848446306,85123.80091270285,21157.481556138624,1590.5550543722356,0.0,0.8747804023067749,2.657120039153916,0.0014947306463915918,1.0,1.0,-7.2101115526473905,325098.309568966,1558764.6723072806,4.794748623497859,1558764.6723072806,4.794748623497859,0.7564594766473205,0.09210199587146711,3.3910961561313546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910961561313546,1.2847101214013377,1.28500478808552,2.6395807891918923,5592.954951285331,14235.075540653592,6454.168197982092,0.00047657493424496915,29164.798388848976,2973.9817765341863,19291.940656704282,1967.2304667449419,0.6614803366540831,0.6614803366540831,30637.94156433213,30484.863174865135,1.006280754516396,0.8,4346.148272485451,4324.433322199387,1.006280754516396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5214319546787,2034.6934298245008,9.016217884166322,5.0396554772028415,-0.8040882848905264,5.843743762093368,2.633681905129416,3.5,0.7524805443226903,0.6,0.00022935239586153251,1.000054623622242,0.00022933986848719122,199.06254846259617,0.0,2.5101839199517244e-06,7.113861229143187,0.021953479283410043,7.756659525321996e-05,0.00015178580060831254,0.0005147202449981689,0.09210199587076923,0.09210199587076923,0.09210199587076923,0.09210232941183819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.77405081614,595.6017712202221,0.0,0.09210199587076923,0.09210199587146711,0.09210199587146711,0.36860795701702054,0.36860795701702054,0.5,9.992490721044966,0.002110142947287841,0.002110142947287841,-1.2676082405960187e-11,2.1090884274599375e-06,0.0017636219396308661,-1.2676082405960187e-11,27969.087848446306,21157.481556138624,0.7564594766473205,0.5983437420431796,0.41663762871627574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525101901746544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.86707661274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5781508109403,260.5781508109403,-12.571849189059662,244.74212957214448,276.41417204973664,107925.87568614037,107967.44426093131,-41.56857479094862,0.0,nan,276.41417204973664,3.2641720497366578,270.07976355421556,-3.070236445784417,263.7453550587005,-9.404644941299466,257.41094656318216,-15.739053436817812,251.07653806766263,-22.073461932337352,244.74212957214448,-28.4078704278555,1.0,1.0,25732.562594343566,25732.562594343566,275.98522814848207,2.835228148482088,275.98522814848207,275.98522814848207,86894.83285348727,86896.0568037205,-1.2239502332231496,0.0,8648.866644398773,8648.866644398773,0.9209578900331236,3408.0516369120114,275.98522814848207,2.835228148482088,1.0,0.002,0.12975616617614633,0.004782446196937542,0.0002001392304233668,0.001799860769551407,0.1000696152116834,0.1000696152116834,0.0,-2.522634878765473e-14,1.0,1.0000035525429014,0.0017636219523069485,0.09210199587146711,0.0,3.267902910123087e-07,0.4205156202349182,0.0,1599299.5565751547,265.9381269345014,2.1091011035423435e-06,1.0,1286805.7338309335,2588.854215379253,,,,,,,,,,,,,,,,,,,3.0,14235.075540653592,1590.5550543722356,0.36860795701702054,6.175450102142607,2.633681905129416
2243.0,-30.17034463942626,5.039509796409464,35.0489854870477,30.52046672618019,5.023478290316882,-26.65096234644968,-40.146016132179625,1.50409599734219,-7.211918153729812,-7.211920200924838,40.098042367697495,35465.405241456945,15467.481695323248,15467.481695323248,50932.886936780196,86905.20069270562,86896.0995794716,15467.481695323248,102363.58127479485,102363.58127479485,102363.58127479485,130332.71757415209,125845.78727958087,4486.9302945712325,0.0,98900.83794317699,47461.16321579622,57155.19414153418,27969.136299357244,85124.33044089143,21157.513188547,1590.5584418436163,0.0,0.8747801332432469,2.657115556366536,0.0014947306463915918,1.0,1.0,-7.21020853146905,325097.7282784521,1558764.8771684123,4.794757826893524,1558764.8771684123,4.794757826893524,0.7564592972087314,0.092102017967829,3.391090386848454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391090386848454,1.2847105820737537,1.2850052327687096,2.6395753519634164,5592.943430450639,14235.059398423933,6454.166235189071,0.0004765762131478423,29164.90764349444,2973.9929174075187,19291.93478978459,1967.229868485629,0.6614776575192712,0.6614776575192712,30637.899864781473,30484.863174865135,1.0062790425276813,0.8,4346.142357191512,4324.433322199387,1.0062790425276813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5301492966585,2034.6934298245008,9.016152646261963,5.039509796409464,-0.8041718863421723,5.843681682751637,2.633704210053051,3.5,0.7524869171580146,0.6,0.00022933986848719122,1.0000546239215766,0.00022932734172846126,199.0629818244255,0.0,2.493731061923933e-06,7.067233829492426,0.02195597301447197,7.756258299472906e-05,0.00015177728549246216,0.0005146904937754417,0.09210201796719274,0.09210201796719274,0.09210201796719274,0.09210234185252054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.75013584655,595.6017792297997,0.0,0.09210201796719274,0.092102017967829,0.092102017967829,0.36860792552484717,0.36860792552484717,0.5,9.992500437596442,0.0020468789544452193,0.0020468789544452193,1.0800249583553523e-11,2.0471950392675353e-06,0.0017116694558012568,1.0800249583553523e-11,27969.136299357244,21157.513188547,0.7564592972087314,0.5983352429673081,0.41663065139858446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133341067755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.82044921309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5778628135789,260.5778628135789,-12.57213718642106,244.74162356031155,276.4141020668465,107927.21621370669,107968.67500211232,-41.45878840562847,0.0,nan,276.4141020668465,3.264102066846533,270.0796063655365,-3.0703936344634712,263.7451106642325,-9.40488933576745,257.4106149629275,-15.739385037072452,251.0761192616186,-22.073880738381376,244.74162356031155,-28.408376439688425,1.0,1.0,25732.562594343566,25732.562594343566,275.9851880679658,2.8351880679658166,275.9851880679658,275.9851880679658,86894.89453761533,86896.0995794716,-1.205041856272146,0.0,8648.866644398773,8648.866644398773,0.9209582312991781,3408.045838782696,275.9851880679658,2.8351880679658166,1.0,0.002,0.12975584901263748,0.0047824394760375664,0.00020013872276964458,0.0017998612772183852,0.10006936138482228,0.10006936138482228,0.0,-1.1970459345977957e-14,1.0,1.0000034478965392,0.0017116694450010073,0.092102017967829,0.0,3.171637151637013e-07,0.4081281357918668,0.0,1599299.5031816077,265.93808184627017,2.0471842390179518e-06,1.0,1286805.8869256687,2588.8535990837663,,,,,,,,,,,,,,,,,,,3.0,14235.059398423933,1590.5584418436163,0.36860792552484717,6.175450102142607,2.633704210053051
2244.0,-30.170865356551836,5.039364396300048,35.04898813026584,30.520478321146243,5.023433721032073,-26.65143544879706,-40.14647601926697,1.5040038132691702,-7.211963195842941,-7.211965192355191,40.098047236906375,35465.05958188852,15467.4480132377,15467.4480132377,50932.50759512622,86905.25142349699,86896.14467995663,15467.4480132377,102363.59269319434,102363.59269319434,102363.59269319434,130332.77803626447,125845.84241365865,4486.935622605817,0.0,98901.03156328728,47460.959665154,57155.635442370316,27969.185343070134,85124.82078544045,21157.54524673606,1590.5618571168202,0.0,0.8747798638772821,2.657111076913179,0.0014947306463915918,1.0,1.0,-7.210296034831686,325097.14743901935,1558765.0875459318,4.79476704063766,1558765.0875459318,4.79476704063766,0.7564591169609529,0.09210203994429918,3.391084980345583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391084980345583,1.284711039136453,1.285005673842134,2.6395702045379608,5592.932523673773,14235.043238712606,6454.1640129735315,0.00047657735468483435,29165.011238735853,2974.0034811822443,19291.928147433635,1967.2291911543325,0.6614750801745221,0.6614750801745221,30637.86078734004,30484.863174865135,1.0062774381910486,0.8,4346.13681385714,4324.433322199387,1.0062774381910486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5388042723139,2034.6934298245008,9.016087525807135,5.039364396300048,-0.8042554253119709,5.843619821612019,2.63372635547572,3.5,0.7524932444216343,0.6,0.00022932734172846126,1.000054273862415,0.00022931489592335023,199.06341240892496,0.0,2.493613945379059e-06,7.066901921204253,0.02195846662841735,7.755854146444573e-05,0.00015176880026401552,0.0005146608990603718,0.09210203994273296,0.09210203994273296,0.09210203994273296,0.09210235598611921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.7279737374,595.6017866756313,0.0,0.09210203994273296,0.09210203994429918,0.09210203994429918,0.36860789296664925,0.36860789296664925,0.5,9.992509918630414,0.0019877526243590182,0.0019877526243590182,3.353761712787673e-12,1.996512253299443e-06,0.001669157523508602,3.353761712787673e-12,27969.185343070134,21157.54524673606,0.7564591169609529,0.5983273400774971,0.4166241908606095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525164780556243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.82011730481,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57757578969915,260.57757578969915,-12.572424210300824,244.74111920340496,276.41403237599366,107928.57463658997,107969.89328678543,-41.31865019546328,0.0,nan,276.41403237599366,3.264032375993679,270.0794497414739,-3.0705502585260547,263.74486710695754,-9.405132893042435,257.4102844724419,-15.739715527558076,251.07570183792302,-22.074298162076957,244.74111920340496,-28.408880796595014,1.0,1.0,25732.562594343566,25732.562594343566,275.9851482911476,2.8351482911476182,275.9851482911476,275.9851482911476,86894.94741217089,86896.14467995663,-1.1972677857411327,0.0,8648.866644398773,8648.866644398773,0.9209585511056948,3408.040405247311,275.9851482911476,2.8351482911476182,1.0,0.002,0.12975553972609583,0.004782432728703459,0.0002001382272799452,0.001799861772582081,0.1000691136399726,0.1000691136399726,0.0,-1.3797383374702932e-13,1.0,1.0000033622658757,0.0016691575201548403,0.09210203994429918,0.0,3.09286433363229e-07,0.39799165051148266,0.0,1599299.4498584028,265.93803680415704,1.99650889953773e-06,1.0,1286806.0399017804,2588.8529832660383,,,,,,,,,,,,,,,,,,,3.0,14235.043238712606,1590.5618571168202,0.36860789296664925,6.175450102142607,2.63372635547572
2245.0,-30.171384589646205,5.03921928312025,35.04899076425772,30.5205080769025,5.023391534794618,-26.651906977202383,-40.146931855101116,1.503913922340181,-7.212007871081937,-7.212009831092569,40.09805225714334,35464.69390897069,15467.413581676112,15467.413581676112,50932.1074906468,86905.32837927941,86896.19306409333,15467.413581676112,102363.60664576944,102363.60664576944,102363.60664576944,130332.84141041711,125845.90054334799,4486.940867069113,0.0,98901.24789335835,47460.73301848496,57156.12763874821,27969.234764647677,85125.36240339588,21157.577601113415,1590.5652818389906,0.0,0.874779595887127,2.657106632401729,0.0014947306463915918,1.0,1.0,-7.210371274869601,325096.57115351583,1558765.304449924,4.79477620732533,1558765.304449924,4.79477620732533,0.7564589370838274,0.09210206173703388,3.3910784932096165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910784932096165,1.2847114853059711,1.2850061041238752,2.6395642383488043,5592.919882034874,14235.02712885821,6454.16252384289,0.0004765788842966141,29165.130825311408,2974.015675619239,19291.923696322494,1967.228737267313,0.6614722152927804,0.6614722152927804,30637.813899218312,30484.863174865135,1.0062755131851584,0.8,4346.130162537931,4324.433322199387,1.0062755131851584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.547397418732,2034.6934298245008,9.016022294078777,5.03921928312025,-0.8043387460848468,5.843558029205097,2.633748342770062,3.5,0.7524995265057319,0.6,0.00022931489592335023,1.0000541194097146,0.00022930248620815056,199.0638417679085,0.0,2.477504435578754e-06,7.021247570430189,0.021960944132852926,7.755453572908446e-05,0.00015176036019426577,0.0005146312935765194,0.0921020617404988,0.0921020617404988,0.0921020617404988,0.0921023720222047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.70736819925,595.6017936226978,0.0,0.0921020617404988,0.09210206173703388,0.09210206173703388,0.36860785955667685,0.36860785955667685,0.5,9.99251922827562,0.0019342025977380217,0.0019342025977380217,-1.4381384971784428e-11,1.960010649781907e-06,0.0016385562229856987,-1.4381384971784428e-11,27969.234764647677,21157.577601113415,0.7564589370838274,0.5983188329852559,0.41661724435203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525196018564273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.77446295403,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57728991385864,260.57728991385864,-12.572710086141342,244.74061647852727,276.4139633491902,107929.91397589706,107971.06735965649,-41.15338375947498,0.0,nan,276.4139633491902,3.2639633491902487,270.0792939750564,-3.070706024943604,263.74462460092394,-9.405375399076036,257.4099552267936,-15.740044773206364,251.0752858526604,-22.07471414733959,244.74061647852727,-28.409383521472705,1.0,1.0,25732.562594343566,25732.562594343566,275.985109246685,2.835109246685022,275.985109246685,275.985109246685,86895.0333285366,86896.19306409333,-1.1597355567209888,0.0,8648.866644398773,8648.866644398773,0.9209589348336703,3408.033885675665,275.985109246685,2.835109246685022,1.0,0.002,0.12975523611061285,0.004782426023227074,0.00020013774068205836,0.0017998622599078164,0.10006887034102918,0.10006887034102918,0.0,5.898745034094155e-13,1.0,1.0000033006262128,0.0016385562373670837,0.09210206173703388,0.0,3.03616135046753e-07,0.39069512247171584,0.0,1599299.3969889192,265.93799212891804,1.9600250311668788e-06,1.0,1286806.1916786926,2588.8523722759774,,,,,,,,,,,,,,,,,,,3.0,14235.02712885821,1590.5652818389906,0.36860785955667685,6.175450102142607,2.633748342770062
2246.0,-30.171902152416997,5.039074449213429,35.048993393082185,30.52049302440139,5.023345324778884,-26.652377404694683,-40.14738377938045,1.5038205770485868,-7.2120535132035,-7.212055438348552,40.09805737603826,35464.3495092536,15467.380068942994,15467.380068942994,50931.729578196595,86905.33747799155,86896.241142226,15467.380068942994,102363.621211169,102363.621211169,102363.621211169,130332.90668889778,125845.96062376902,4486.94606512877,0.0,98901.40423634255,47460.53547226201,57156.52084897838,27969.28547772878,85125.80632670716,21157.61080866522,1590.5687925083355,0.0,0.8747793221218627,2.6571020914342234,0.0014947306463915918,1.0,1.0,-7.210446114342233,325095.9823653872,1558765.5256163955,4.794785571556041,1558765.5256163955,4.794785571556041,0.7564587527812421,0.09210208398405723,3.3910747793628198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910747793628198,1.2847119475592774,1.2850065505394492,2.639560397803768,5592.9117443807945,14235.011031376667,6454.159190280459,0.00047657941752961383,29165.20887071858,2974.023634035943,19291.913732081306,1967.227721197484,0.6614701035606191,0.6614701035606191,30637.787056039142,30484.863174865135,1.0062744111307238,0.8,4346.126354696058,4324.433322199387,1.0062744111307238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.555929655711,2034.6934298245008,9.015957918694662,5.039074449213429,-0.80442248136334,5.843496930576769,2.6337701742879895,3.5,0.7525057640822828,0.6,0.00022930248620815056,1.0000539455372635,0.00022929011702959822,199.06426974731437,0.0,2.47032558289261e-06,7.000902701917656,0.021963414458435818,7.755056455600114e-05,0.00015175192165214942,0.0005146021142344465,0.0921020839843298,0.0921020839843298,0.0921020839843298,0.09210238908292821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.6879943544,595.6018001740717,0.0,0.0921020839843298,0.09210208398405723,0.09210208398405723,0.3686078255498127,0.3686078255498127,0.5,9.992528381390251,0.0018858695675021409,0.0018858695675021409,-2.4385826691286638e-11,1.925145056702604e-06,0.0016093240063241865,-2.4385826691286638e-11,27969.28547772878,21157.61080866522,0.7564587527812421,0.5983112733490479,0.41661102595779004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227167672587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.75411808552,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5770047633717,260.5770047633717,-12.572995236628287,244.74011534087583,276.4138941858678,107931.29370580576,107972.34267088758,-41.04896508181669,0.0,nan,276.4138941858678,3.263894185867798,270.0791384168689,-3.070861583131091,263.7443826478707,-9.405617352129298,257.4096268788728,-15.740373121127163,251.07487110987432,-22.075128890125654,244.74011534087583,-28.409884659124145,1.0,1.0,25732.562594343566,25732.562594343566,275.985069198323,2.8350691983230263,275.985069198323,275.985069198323,86895.0373436833,86896.241142226,-1.2037985427014064,0.0,8648.866644398773,8648.866644398773,0.9209591545154785,3408.030153259634,275.985069198323,2.8350691983230263,1.0,0.002,0.12975493791099849,0.0047824191196974754,0.00020013726204092425,0.0017998627380208876,0.10006863102046212,0.10006863102046212,0.0,6.181166689600559e-14,1.0,1.0000032417442135,0.0016093240307100132,0.09210208398405723,0.0,2.981995200542208e-07,0.38372503500316246,0.0,1599299.3429785888,265.9379464867965,1.9251694425292953e-06,1.0,1286806.3467486156,2588.851748029866,,,,,,,,,,,,,,,,,,,3.0,14235.011031376667,1590.5687925083355,0.3686078255498127,6.175450102142607,2.6337701742879895
2247.0,-30.172417655288772,5.038929943952105,35.04899603771097,30.520520300511293,5.0233031075737316,-26.6528455790009,-40.147839091345645,1.5037310313034196,-7.212094593011216,-7.212096550309388,40.09806308967628,35463.99751254998,15467.340631472047,15467.340631472047,50931.338144022026,86905.41071263317,86896.3072881859,15467.340631472047,102363.64791965795,102363.64791965795,102363.64791965795,130332.98285863761,125846.03160219015,4486.951256447461,0.0,98901.61621036734,47460.321734489145,57156.993862086885,27969.334938979664,85126.32880106656,21157.643450450636,1590.572131957657,0.0,0.8747790710689114,2.6570979972344015,0.0014947306463915918,1.0,1.0,-7.210460249874302,325095.45161208336,1558765.772477127,4.79479415890785,1558765.772477127,4.79479415890785,0.7564585821082265,0.09210210483155219,3.3910684750063766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910684750063766,1.2847123919565466,1.285006979146961,2.639554577536195,5592.899411932221,14234.994950049504,6454.157585991916,0.00047658088089651247,29165.325601448192,2974.035537257697,19291.90893675549,1967.227232210336,0.6614672916868639,0.6614672916868639,30637.741488995372,30484.863174865135,1.0062725403632002,0.8,4346.119890778496,4324.433322199387,1.0062725403632002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5644002680547,2034.6934298245008,9.0158904142889,5.038929943952105,-0.8045040003673583,5.843433944319464,2.6337918481979656,3.5,0.7525119566279902,0.6,0.00022929011702959822,1.0000537310558495,0.00022927779769144543,199.06469602497987,0.0,2.462261495895347e-06,6.9780490793674135,0.021965876719931714,7.754656380458188e-05,0.00015174355322501634,0.0005145727796268051,0.09210210483138641,0.09210210483138641,0.09210210483138641,0.09210241410590955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.6708925637,595.6018060157833,0.0,0.09210210483138641,0.09210210483155219,0.09210210483155219,0.36860779100399876,0.36860779100399876,0.5,9.992537659765944,0.0018509580495447153,0.0018509580495447153,-3.3935521059902385e-11,1.957298195520707e-06,0.0016363004351092059,-3.3935521059902385e-11,27969.334938979664,21157.643450450636,0.7564585821082265,0.5983030028587807,0.4166043339590799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525258216704235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.73126446297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5767207566029,260.5767207566029,-12.573279243397053,244.7396158939639,276.41382561924235,107932.62700643107,107973.51132710231,-40.88432067122162,0.0,nan,276.41382561924235,3.2638256192423682,270.07898367418807,-3.071016325811911,263.74414172913043,-9.405858270869544,257.4092997840736,-15.740700215926381,251.07445783901952,-22.07554216098046,244.7396158939639,-28.410384106036076,1.0,1.0,25732.562594343566,25732.562594343566,275.985035734296,2.8350357342960137,275.985035734296,275.985035734296,86895.10162458125,86896.3072881859,-1.2056636046472704,0.0,8648.866644398773,8648.866644398773,0.9209595274310561,3408.0238173814087,275.985035734296,2.8350357342960137,1.0,0.002,0.1297546347132904,0.004782413038833498,0.00020013677753293307,0.0017998632225297868,0.10006838876646654,0.10006838876646654,0.0,6.271979463567945e-14,1.0,1.0000032960802692,0.001636300469044727,0.09210210483155219,0.0,3.031980860311954e-07,0.3901572638096305,0.0,1599299.2944565834,265.93790540698876,1.957332131041767e-06,1.0,1286806.486533982,2588.85118531312,,,,,,,,,,,,,,,,,,,3.0,14234.994950049504,1590.572131957657,0.36860779100399876,6.175450102142607,2.6337918481979656
