time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2248.0,-30.172931974086215,5.0387857172525745,35.04899866658841,30.520509054791205,5.023261554340958,-26.653312621243103,-40.14829045683143,1.5036422014890853,-7.212140718475553,-7.212142618974693,40.09806792447242,35463.66295924384,15467.30720406095,15467.30720406095,50930.97016330479,86905.41668168944,86896.35067477592,15467.30720406095,102363.65787883688,102363.65787883688,102363.65787883688,130333.04284169376,125846.08644990224,4486.956391791518,0.0,98901.76986808667,47460.134591073445,57157.3725300147,27969.38496285689,85126.75749287159,21157.676126709357,1590.5756217378005,0.0,0.8747787958382512,2.657093410621695,0.0014947306463915918,1.0,1.0,-7.210553988471588,325094.8568694632,1558765.981369392,4.794803573269971,1558765.981369392,4.794803573269971,0.7564583974515913,0.09210212687057794,3.3910647503036224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910647503036224,1.2847128329023725,1.2850074043662607,2.6395507723252543,5592.89134914685,14234.978892736892,6454.154238333887,0.0004765814006896662,29165.40294880285,2974.0434244928547,19291.89893038162,1967.226211844169,0.6614651943690527,0.6614651943690527,30637.714567334897,30484.863174865135,1.0062714350873467,0.8,4346.11607180365,4324.433322199387,1.0062714350873467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5728152591519,2034.6934298245008,9.015826706093197,5.0387857172525745,-0.804587827970809,5.8433735452233835,2.6338133798594883,3.5,0.7525181085312823,0.6,0.00022927779769144543,1.000053607862325,0.00022926550725769647,199.0651213251234,0.0,2.452345304614047e-06,6.949946593276209,0.02196832906523633,7.754259791857534e-05,0.00015173519977287008,0.000514543887330058,0.09210212687175667,0.09210212687175667,0.09210212687175667,0.0921024282191662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.6506857104,595.6018128241013,0.0,0.09210212687175667,0.09210212687057794,0.09210212687057794,0.3686077570475945,0.3686077570475945,0.5,9.99254670070896,0.0018153036436956427,0.0018153036436956427,8.640199666842818e-12,1.9004991145266104e-06,0.0015886305030790027,8.640199666842818e-12,27969.38496285689,21157.676126709357,0.7564583974515913,0.5982956671123023,0.41659830591119984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525289142286886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.703161976875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5764378536073,260.5764378536073,-12.573562146392703,244.73911804094053,276.41375766627397,107934.03795445366,107974.76338092326,-40.72542646962279,0.0,nan,276.41375766627397,3.263757666273989,270.0788297412086,-3.071170258791369,263.7439018161393,-9.40609818386065,257.4089738910733,-15.74102610892669,251.0740459660076,-22.07595403399239,244.73911804094053,-28.410881959059452,1.0,1.0,25732.562594343566,25732.562594343566,275.98499468207876,2.8349946820787864,275.98499468207876,275.98499468207876,86895.12052046883,86896.35067477592,-1.2301543070934713,0.0,8648.866644398773,8648.866644398773,0.9209597477546667,3408.0200740551404,275.98499468207876,2.8349946820787864,1.0,0.002,0.12975434034867228,0.004782406039323439,0.0002001363046181022,0.0017998636956348523,0.1000681523090511,0.1000681523090511,0.0,2.5295434150085505e-13,1.0,1.0000032000601549,0.001588630494438803,0.09210212687057794,0.0,2.943650470949218e-07,0.37879089811952976,0.0,1599299.2398437632,265.9378592815244,1.9004904743269435e-06,1.0,1286806.6431724953,2588.8505547529376,,,,,,,,,,,,,,,,,,,3.0,14234.978892736892,1590.5756217378005,0.3686077570475945,6.175450102142607,2.6338133798594883
2249.0,-30.17344427133848,5.0386417999995965,35.04900131537486,30.520543944463157,5.023217634847411,-26.653778080723356,-40.14873780598862,1.5035514442063342,-7.212184039172826,-7.212185966094651,40.09807375664683,35463.28878090051,15467.270070471737,15467.270070471737,50930.55885137225,86905.50710712092,86896.41432545603,15467.270070471737,102363.68439592778,102363.68439592778,102363.68439592778,130333.1211731109,125846.15958900022,4486.9615841106815,0.0,98901.9953454106,47459.89499296092,57157.88928049964,27969.43677718314,85127.32605768277,21157.710291259835,1590.5791288427874,0.0,0.8747785318811905,2.6570890939340606,0.0014947306463915918,1.0,1.0,-7.210575139739262,325094.2972614963,1558766.2333536434,4.7948126020181085,1558766.2333536434,4.7948126020181085,0.756458217582695,0.09210214889073506,3.391057876233679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391057876233679,1.2847132828046834,1.2850078385812242,2.639544497298722,5592.878053118611,14234.962841961806,6454.153042383828,0.0004765830798070992,29165.528562212963,2974.0562334959404,19291.895355606855,1967.2258473185907,0.6614622229271563,0.6614622229271563,30637.66488244805,30484.863174865135,1.006269395261883,0.8,4346.109023749044,4324.433322199387,1.006269395261883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5811689389166,2034.6934298245008,9.01576116042251,5.0386417999995965,-0.8046702948648594,5.843312094864456,2.6338347547117165,3.5,0.752524215631919,0.6,0.00022926550725769647,1.0000533973740997,0.00022925326573530242,199.0655449552092,0.0,2.4465966853756775e-06,6.93365500635467,0.021970775661921703,7.753866750673468e-05,0.00015172683975096178,0.0005145144949735442,0.0921021488890182,0.0921021488890182,0.0921021488890182,0.09210245387824137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.6347791636,595.601818282954,0.0,0.0921021488890182,0.09210214889073506,0.09210214889073506,0.3686077222275638,0.3686077222275638,0.5,9.992555850053712,0.0017902261362223726,0.0017902261362223726,-3.4049207897624e-11,1.9269218114459363e-06,0.0016108263553746838,-3.4049207897624e-11,27969.43677718314,21157.710291259835,0.756458217582695,0.598286839373545,0.4165911279401679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525319996961032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.68687038995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.576155822358,260.576155822358,-12.573844177642002,244.73862181967212,276.4136898250446,107935.31847914433,107975.91841241262,-40.59993326829761,0.0,nan,276.4136898250446,3.2636898250446507,270.078676223969,-3.0713237760309653,263.74366262289385,-9.406337377106126,257.40864902182125,-15.74135097817873,251.07363542074725,-22.076364579252726,244.73862181967212,-28.41137818032786,1.0,1.0,25732.562594343566,25732.562594343566,275.9849586943832,2.8349586943832037,275.9849586943832,275.9849586943832,86895.20519827309,86896.41432545603,-1.2091271829413017,0.0,8648.866644398773,8648.866644398773,0.9209601543692979,3408.0131656148474,275.9849586943832,2.8349586943832037,1.0,0.002,0.12975404187063658,0.004782399539823577,0.00020013582647401376,0.0017998641733514612,0.10006791323700688,0.10006791323700688,0.0,-1.7452489106672964e-13,1.0,1.000003244766962,0.0016108263894238917,0.09210214889073506,0.0,2.9847780086789275e-07,0.3840832609875324,0.0,1599299.1886643395,265.93781596082715,1.926955860653834e-06,1.0,1286806.790557697,2588.849961442886,,,,,,,,,,,,,,,,,,,3.0,14234.962841961806,1590.5791288427874,0.3686077222275638,6.175450102142607,2.6338347547117165
2250.0,-30.1739553048276,5.038498170092975,35.04900393874903,30.52056961404162,5.023175108768225,-26.654242263465314,-40.14918868253005,1.5034620674040347,-7.212229760381888,-7.2122316172155,40.098078321018946,35462.9388153804,15467.235588915777,15467.235588915777,50930.17440429618,86905.578891921,86896.45539194133,15467.235588915777,102363.6909808571,102363.6909808571,102363.6909808571,130333.17618400675,125846.20959300277,4486.966591003979,0.0,98902.2046375976,47459.68223789326,57158.358221893715,27969.485203149638,85127.84342504335,21157.74185469472,1590.5825315374561,0.0,0.8747782600245374,2.657084549079259,0.0014947306463915918,1.0,1.0,-7.210679576167138,325093.7079106495,1558766.4305602089,4.794821900978252,1558766.4305602089,4.794821900978252,0.7564580363571421,0.09210217021380877,3.3910516836679805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910516836679805,1.284713726148988,1.285008266299507,2.639538766222165,5592.865909655097,14234.946814541048,6454.151382810582,0.0004765845055329704,29165.643541775393,2974.0679581483378,19291.890395031365,1967.2253414806653,0.6614594451652897,0.6614594451652897,30637.620123368328,30484.863174865135,1.0062675576673719,0.8,4346.102674445302,4324.433322199387,1.0062675576673719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5894651305873,2034.6934298245008,9.015697463342983,5.038498170092975,-0.8047538034860642,5.843251973579039,2.633855982535822,3.5,0.7525302807245206,0.6,0.00022925326573530242,1.0000532658704204,0.00022924105501097118,199.06596754184886,0.0,2.4368653264516156e-06,6.9060763351638785,0.021973212527248154,7.75347062896508e-05,0.00015171855944565163,0.0005144854764518575,0.09210217021323745,0.09210217021323745,0.09210217021323745,0.09210246475008338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.61425191816,595.6018251821854,0.0,0.09210217021323745,0.09210217021380877,0.09210217021380877,0.3686076879282767,0.3686076879282767,0.5,9.992564686209635,0.001759247856341517,0.001759247856341517,-1.8417267710901797e-11,1.8568335917734657e-06,0.0015520410483418345,-1.8417267710901797e-11,27969.485203149638,21157.74185469472,0.7564580363571421,0.5982786871505931,0.4165844850352186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525350730484505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.659291718766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57587474592395,260.57587474592395,-12.574125254076023,244.738127164432,276.41362232741653,107936.62707044008,107977.08955345362,-40.46248301357603,0.0,nan,276.41362232741653,3.263622327416556,270.07852329481915,-3.071476705180828,263.74342426222233,-9.406575737777644,257.4083252296247,-15.741674770375255,251.07322619702882,-22.07677380297116,244.738127164432,-28.411872835567976,1.0,1.0,25732.562594343566,25732.562594343566,275.984917791455,2.834917791455041,275.984917791455,275.984917791455,86895.29002365697,86896.45539194133,-1.1653682843607385,0.0,8648.866644398773,8648.866644398773,0.9209605206712456,3408.0069420863206,275.984917791455,2.834917791455041,1.0,0.002,0.12975375428566635,0.0047823925869233935,0.0002001353641875628,0.00179986463583118,0.1000676820937814,0.1000676820937814,0.0,1.8742819796191412e-14,1.0,1.000003126357933,0.0015520410667591023,0.09210217021380877,0.0,2.875851470185019e-07,0.37006656468557086,0.0,1599299.1345107036,265.9377702396181,1.8568520090411766e-06,1.0,1286806.9457765233,2588.8493365982026,,,,,,,,,,,,,,,,,,,3.0,14234.946814541048,1590.5825315374561,0.3686076879282767,6.175450102142607,2.633855982535822
2251.0,-30.174464745059947,5.0383548322444405,35.04900654915163,30.52056311806666,5.023132153123702,-26.654705055240722,-40.14963561259208,1.5033724632933276,-7.212275228161104,-7.2122770396898375,40.09808319350689,35462.60280337654,15467.200541937125,15467.200541937125,50929.80334531367,86905.59662803999,86896.50182251282,15467.200541937125,102363.70236444994,102363.70236444994,102363.70236444994,130333.23708396222,125846.26557513214,4486.971508830069,0.0,98902.36666995645,47459.49014933084,57158.75168958401,27969.53471951227,85128.28640909628,21157.774217404072,1590.5859805184596,0.0,0.8747779882428326,2.6570800266786057,0.0014947306463915918,1.0,1.0,-7.210762992718287,325093.1215124144,1558766.6410808426,4.794831197378372,1558766.6410808426,4.794831197378372,0.7564578542182134,0.09210219157426745,3.3910476048963294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910476048963294,1.284714170493242,1.2850086950575264,2.639534678436994,5592.85724812884,14234.930795361104,6454.148296818992,0.000476585160873433,29165.726404769855,2974.0764078222287,19291.88117079599,1967.2244008704288,0.6614572496175146,0.6614572496175146,30637.59064251504,30484.863174865135,1.0062663473243956,0.8,4346.098492435904,4324.433322199387,1.0062663473243956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5977014307591,2034.6934298245008,9.01563375203751,5.0383548322444405,-0.8048371472376186,5.843191979482059,2.633877057180657,3.5,0.7525363020516164,0.6,0.00022924105501097118,1.0000531000203163,0.0002292288829526293,199.06638881256245,0.0,2.430739653385059e-06,6.888716177693257,0.02197564326690154,7.753077992936974e-05,0.00015171027508160143,0.0005144567649536278,0.09210219157029893,0.09210219157029893,0.09210219157029893,0.09210247908764545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.596234171,595.601831280479,0.0,0.09210219157029893,0.09210219157426745,0.09210219157426745,0.36860765246038807,0.36860765246038807,0.5,9.992573310877018,0.0017267829829279435,0.0017267829829279435,-4.718003765447065e-12,1.8115287616637943e-06,0.001514046971578864,-4.718003765447065e-12,27969.53471951227,21157.774217404072,0.7564578542182134,0.5982712150525753,0.4165783701196084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525381388316656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.641931561295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5755945564891,260.5755945564891,-12.574405443510898,244.73763406178102,276.4135550511978,107937.99186636662,107978.3266610164,-40.334794649805396,0.0,nan,276.4135550511978,3.263555051197841,270.0783708533146,-3.071629146685382,263.74318665543154,-9.406813344568434,257.40800245754593,-15.741997542454044,251.07281825966382,-22.077181740336158,244.73763406178102,-28.412365938218954,1.0,1.0,25732.562594343566,25732.562594343566,275.98487773738015,2.834877737380168,275.98487773738015,275.98487773738015,86895.31359651386,86896.50182251282,-1.1882259989506565,0.0,8648.866644398773,8648.866644398773,0.9209607619380897,3408.002842920811,275.98487773738015,2.834877737380168,1.0,0.002,0.12975347374006746,0.004782385644222098,0.00020013491285259923,0.0017998650867243537,0.10006745642629962,0.10006745642629962,0.0,-4.2304701408646395e-13,1.0,1.00000304982753,0.0015140469762968678,0.09210219157426745,0.0,2.8054500345066387e-07,0.36100730237096795,0.0,1599299.0806916005,265.9377247718389,1.8115334796675597e-06,1.0,1286807.1002178944,2588.8487148834456,,,,,,,,,,,,,,,,,,,3.0,14234.930795361104,1590.5859805184596,0.36860765246038807,6.175450102142607,2.633877057180657
2252.0,-30.174972552640913,5.03821178435663,35.049009138023685,30.52057932307946,5.023085120062508,-26.655166785366365,-40.15008236803112,1.5032793527872859,-7.212321127835423,-7.212322876462338,40.09808779310817,35462.2544739563,15467.165746659664,15467.165746659664,50929.42022061597,86905.66237677731,86896.54393941771,15467.165746659664,102363.70968607737,102363.70968607737,102363.70968607737,130333.29314397302,125846.31687013677,4486.97627383625,0.0,98902.56879222895,47459.27781164115,57159.21220065311,27969.583457895642,85128.79565854876,21157.805990881694,1590.5894027711506,0.0,0.87477771521479,2.6570754632571294,0.0014947306463915918,1.0,1.0,-7.210861569519238,325092.5297665228,1558766.8398097656,4.794840536413591,1558766.8398097656,4.794840536413591,0.7564576720540676,0.09210221249431372,3.3910418366949036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910418366949036,1.2847146311594158,1.2850091401908736,2.6395292420968164,5592.845729176347,14234.914791064955,6454.146390367698,0.00047658645010628886,29165.83562077926,2974.087544755779,19291.87547228549,1967.2238197840743,0.6614545773048571,0.6614545773048571,30637.54895066174,30484.863174865135,1.0062646356565996,0.8,4346.092578233874,4324.433322199387,1.0062646356565996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6058785826633,2034.6934298245008,9.015570498882742,5.03821178435663,-0.8049206326779519,5.843132417034582,2.633897980546504,3.5,0.752542280156144,0.6,0.0002292288829526293,1.0000529300618408,0.0002292167504958506,199.06680873475847,0.0,2.423047698534722e-06,6.8669171776474025,0.021978066314600073,7.752685528690201e-05,0.00015170202766572727,0.0005144279225259288,0.09210221249295787,0.09210221249295787,0.09210221249295787,0.09210249032367593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5782941701,595.6018373400957,0.0,0.09210221249295787,0.09210221249431372,0.09210221249431372,0.368607616228685,0.368607616228685,0.5,9.992581645701845,0.0016904142633507035,0.0016904142633507035,1.1993961379630491e-11,1.7486269143773825e-06,0.0014613069430993164,1.1993961379630491e-11,27969.583457895642,21157.805990881694,0.7564576720540676,0.5982631356009506,0.416571786310654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411950689526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.62013256125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5753148705301,260.5753148705301,-12.574685129469856,244.73714247436558,276.4134872666952,107939.25775397274,107979.5200706412,-40.26231666843501,0.0,nan,276.4134872666952,3.263487266695222,270.0782183082292,-3.0717816917707523,263.7429493497629,-9.407050650237068,257.4076803912962,-15.74231960870378,251.0724114328315,-22.077588567168476,244.73714247436558,-28.412857525634394,1.0,1.0,25732.562594343566,25732.562594343566,275.98483677025206,2.834836770252082,275.98483677025206,275.98483677025206,86895.37742228416,86896.54393941771,-1.1665171335480409,0.0,8648.866644398773,8648.866644398773,0.9209611031375454,3407.9970458783782,275.98483677025206,2.834836770252082,1.0,0.002,0.12975320296761544,0.004782378589848518,0.00020013447642227867,0.0017998655235313948,0.10006723821113933,0.10006723821113933,0.0,-4.632665778769862e-14,1.0,1.0000029435952464,0.001461306931105355,0.09210221249431372,0.0,2.707725113971642e-07,0.3484320324095916,0.0,1599299.0263370415,265.93767887216455,1.7486149204160029e-06,1.0,1286807.2560678725,2588.8480874984502,,,,,,,,,,,,,,,,,,,3.0,14234.914791064955,1590.5894027711506,0.368607616228685,6.175450102142607,2.633897980546504
2253.0,-30.17547873681089,5.038069038247788,35.049011686657565,30.52058326955887,5.023039972904055,-26.65562686584112,-40.150525072216965,1.503188101922979,-7.212366135824766,-7.212367793547816,40.098091809888295,35461.90746435791,15467.12953316689,15467.12953316689,50929.036997524796,86905.70323242177,86896.5802557294,15467.12953316689,102363.70978889629,102363.70978889629,102363.70978889629,130333.33882040011,125846.35805572046,4486.980764679655,0.0,98902.74932737573,47459.070101883626,57159.64358388011,27969.62903150382,85129.27261538393,21157.835561056494,1590.5926514753835,0.0,0.874777449569863,2.6570709917716684,0.0014947306463915918,1.0,1.0,-7.210982608530458,325091.9498933853,1558767.0133573196,4.79484962290983,1558767.0133573196,4.79484962290983,0.7564574967092053,0.09210223178806506,3.391036977549247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391036977549247,1.2847150830454883,1.2850095765929752,2.6395245313930666,5592.8357477603695,14234.898802494916,6454.143859056867,0.0004765874001014542,29165.93065253279,2974.097235297761,19291.867906028023,1967.2230482405332,0.66145216265721,0.66145216265721,30637.513829341184,30484.863174865135,1.0062631937438575,0.8,4346.0875960954245,4324.433322199387,1.0062631937438575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6139965298282,2034.6934298245008,9.015506730798563,5.038069038247788,-0.8050036174417112,5.843072655689499,2.633918752487422,3.5,0.7525482149964063,0.6,0.0002292167504958506,1.0000527610644416,0.00022920465741415046,199.06722731606303,0.0,2.4151694530479647e-06,6.844590229937932,0.02198048148405312,7.752296641493513e-05,0.00015169378408091548,0.0005143992310827557,0.0921022317795685,0.0921022317795685,0.0921022317795685,0.09210249547389984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.55959048244,595.6018436194535,0.0,0.0921022317795685,0.09210223178806506,0.09210223178806506,0.368607578916991,0.368607578916991,0.5,9.992589554346447,0.0016457592518008823,0.0016457592518008823,-5.638867150992155e-11,1.657723032622016e-06,0.001385185017340973,-5.638867150992155e-11,27969.62903150382,21157.835561056494,0.7564574967092053,0.5982552820299945,0.4165653761024794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442415238583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.597805613535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5750359155327,260.5750359155327,-12.574964084467297,244.73665242423954,276.41341940682594,107940.56975760324,107980.7268481773,-40.15709057406559,0.0,nan,276.41341940682594,3.2634194068259603,270.07806601030984,-3.0719339896901374,263.74271261379016,-9.407287386209816,257.40735921727327,-15.74264078272671,251.07200582075728,-22.077994179242694,244.73665242423954,-28.41334757576044,1.0,1.0,25732.562594343566,25732.562594343566,275.9847960521343,2.8347960521343225,275.9847960521343,275.9847960521343,86895.42021191974,86896.5802557294,-1.160043809650233,0.0,8648.866644398773,8648.866644398773,0.9209613905644805,3407.992162436993,275.9847960521343,2.8347960521343225,1.0,0.002,0.1297529462988115,0.004782371637742457,0.00020013406212270862,0.0017998659367962355,0.10006703106135431,0.10006703106135431,0.0,-1.0810558177809515e-12,1.0,1.0000027902664201,0.0013851850737296445,0.09210223178806506,0.0,2.5666749275200807e-07,0.3302816312691111,0.0,1599298.9729973117,265.9376338641752,1.657779421293526e-06,1.0,1286807.4087910654,2588.8474727007724,,,,,,,,,,,,,,,,,,,3.0,14234.898802494916,1590.5926514753835,0.368607578916991,6.175450102142607,2.633918752487422
2254.0,-30.17598329631214,5.037926602763156,35.04901421522175,30.520580999460094,5.022995682001406,-26.656085398483754,-40.15096753193063,1.5030977841622062,-7.212410443626595,-7.212412051246198,40.09809632810476,35461.57034081509,15467.092258299606,15467.092258299606,50928.662599114694,86905.73178213456,86896.62549073309,15467.092258299606,102363.71774903269,102363.71774903269,102363.71774903269,130333.3940545277,125846.40889977154,4486.985154756156,0.0,98902.91892393037,47458.87364534092,57160.050309543825,27969.676305495013,85129.72661503885,21157.866396291567,1590.595965583024,0.0,0.874777185647627,2.6570665854454556,0.0014947306463915918,1.0,1.0,-7.211068938436142,325091.37853596994,1558767.2085710017,4.794858650484116,1558767.2085710017,4.794858650484116,0.7564573206067038,0.09210225106871425,3.391032578801444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391032578801444,1.2847155304858782,1.2850100085989526,2.6395201881921353,5592.826545038766,14234.88282952029,6454.141014446309,0.000476588178882596,29166.018498969264,2974.1061931413137,19291.859403296705,1967.222181203235,0.6614498788711419,0.6614498788711419,30637.482035712263,30484.863174865135,1.0062618884505086,0.8,4346.083086007006,4324.433322199387,1.0062618884505086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.62205685499,2034.6934298245008,9.015442647463548,5.037926602763156,-0.805086218501148,5.843012821264304,2.6339393770518496,3.5,0.7525541077290999,0.6,0.00022920465741415046,1.0000525919338759,0.00022919260373189013,199.0676445554211,0.0,2.4073362437541067e-06,6.822390914799138,0.021982888820296875,7.75190798707011e-05,0.00015168557754344935,0.0005143707351841494,0.09210225106218081,0.09210225106218081,0.09210225106218081,0.09210250685062209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5444519681,595.6018487640664,0.0,0.09210225106218081,0.09210225106871425,0.09210225106871425,0.3686075399758965,0.3686075399758965,0.5,9.992597226433327,0.0016013802613201733,0.0016013802613201733,5.752553988713771e-11,1.6076195947789529e-06,0.0013431128100478418,5.752553988713771e-11,27969.676305495013,21157.866396291567,0.7564573206067038,0.5982476935397293,0.41655919443009837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525472782517004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.5756062984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57475778413453,260.57475778413453,-12.575242215865444,244.73616392030576,276.41335164796345,107941.90072596373,107981.93925495555,-40.03852899181876,0.0,nan,276.41335164796345,3.263351647963475,270.0779141024326,-3.0720858975673764,263.74247655689976,-9.407523443100217,257.4070390113682,-15.74296098863175,251.0716014658374,-22.078398534162574,244.73616392030576,-28.41383607969422,1.0,1.0,25732.562594343566,25732.562594343566,275.9847570246014,2.8347570246014016,275.9847570246014,275.9847570246014,86895.44741170244,86896.62549073309,-1.1780790306511335,0.0,8648.866644398773,8648.866644398773,0.9209616507578888,3407.9877416954514,275.9847570246014,2.8347570246014016,1.0,0.002,0.12975269742637913,0.0047823647747309295,0.00020013366011882315,0.0017998663391008336,0.10006683005941157,0.10006683005941157,0.0,-7.80343237943848e-13,1.0,1.000002705521644,0.0013431127525223019,0.09210225106871425,0.0,2.48871678159933e-07,0.32024995674481377,0.0,1599298.9205426264,265.9375895563734,1.6075620692390657e-06,1.0,1286807.5592716131,2588.8468669312124,,,,,,,,,,,,,,,,,,,3.0,14234.88282952029,1590.595965583024,0.3686075399758965,6.175450102142607,2.6339393770518496
2255.0,-30.176486254176144,5.037784473933755,35.04901672249398,30.520608729589753,5.02295179954681,-26.656542448800742,-40.151409747172124,1.5030079941729362,-7.212455309039058,-7.212456860735809,40.098100770904956,35461.21779033518,15467.055459611307,15467.055459611307,50928.273249946484,86905.8111415431,86896.66886863745,15467.055459611307,102363.72432824876,102363.72432824876,102363.72432824876,130333.44812532135,125846.45869988378,4486.989425437569,0.0,98903.1320059599,47458.65444297155,57160.530625542604,27969.72379707258,85130.25442261518,21157.89734506599,1590.599304098474,0.0,0.8747769189453755,2.657062124236719,0.0014947306463915918,1.0,1.0,-7.211160550100033,325090.8000537109,1558767.400526221,4.7948677731534834,1558767.400526221,4.7948677731534834,0.756457142679416,0.0921022702490287,3.391026224695614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391026224695614,1.2847159753765056,1.2850104381051919,2.639514328217038,5592.814128454713,14234.866872220387,6454.139496057315,0.0004765896705453183,29166.13598729619,2974.118173616494,19291.85486473039,1967.2217183982698,0.661447058778485,0.661447058778485,30637.43610897222,30484.863174865135,1.006260002920251,0.8,4346.076571064692,4324.433322199387,1.006260002920251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6300607980572,2034.6934298245008,9.015379138563544,5.037784473933755,-0.8051690136200191,5.842953487553774,2.633959857411065,3.5,0.7525599592603044,0.6,0.00022919260373189013,1.0000524252019605,0.000229180588893232,199.0680604718635,0.0,2.399498135782058e-06,6.800177716806353,0.021985288318432657,7.751519565389524e-05,0.0001516774080779949,0.0005143420684863391,0.09210227024875527,0.09210227024875527,0.09210227024875527,0.09210251744489309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.53018403566,595.6018536218735,0.0,0.09210227024875527,0.0921022702490287,0.0921022702490287,0.3686075001616386,0.3686075001616386,0.5,9.992604642291333,0.001556717919527273,0.001556717919527273,6.650680006714538e-12,1.5516967550865957e-06,0.0012963106357801735,6.650680006714538e-12,27969.72379707258,21157.89734506599,0.756457142679416,0.5982394108341487,0.41655247045655214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525503052448168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.5533931004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5744805093262,260.5744805093262,-12.575519490673798,244.73567696179805,276.41328405685454,107943.168150963,107983.08336935165,-39.9152183886721,0.0,nan,276.41328405685454,3.263284056854559,270.07776263784353,-3.072237362156443,263.7422412188325,-9.407758781167502,257.4067197998197,-15.743280200180266,251.07119838080888,-22.078801619191097,244.73567696179805,-28.41432303820193,1.0,1.0,25732.562594343566,25732.562594343566,275.98471723055553,2.8347172305555546,275.98471723055553,275.98471723055553,86895.53198315897,86896.66886863745,-1.1368854784814175,0.0,8648.866644398773,8648.866644398773,0.9209620266137274,3407.981355819092,275.98471723055553,2.8347172305555546,1.0,0.002,0.12975245722719983,0.004782357779080882,0.00020013327126665,0.0017998667287137619,0.100066635633325,0.100066635633325,0.0,-1.958806380986111e-14,1.0,1.0000026112499396,0.0012963106291294935,0.0921022702490287,0.0,2.4019945729695544e-07,0.30909051397878345,0.0,1599298.8674206934,265.9375446909609,1.551690104406589e-06,1.0,1286807.7116288356,2588.846253607203,,,,,,,,,,,,,,,,,,,3.0,14234.866872220387,1590.599304098474,0.3686075001616386,6.175450102142607,2.633959857411065
2256.0,-30.176987187659854,5.037642698095042,35.04901925772465,30.520620569027983,5.022910384585745,-26.656997430439883,-40.15184791116042,1.5029206273636362,-7.212495784851001,-7.212497397014151,40.09810659211493,35460.87065575832,15467.013100743536,15467.013100743536,50927.883756501855,86905.85811039635,86896.74081348853,15467.013100743536,102363.75391423207,102363.75391423207,102363.75391423207,130333.52755142935,125846.53373692563,4486.99381450371,0.0,98903.3170294025,47458.444891199935,57160.969042447294,27969.77363719728,85130.74267964458,21157.930291397588,1590.6026492001893,0.0,0.8747766706750864,2.657058087049853,0.0014947306463915918,1.0,1.0,-7.211150466741913,325090.2767396315,1558767.6520357304,4.794876265352486,1558767.6520357304,4.794876265352486,0.7564569726534879,0.09210228923510626,3.3910210522324897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910210522324897,1.2847164088525518,1.285010856244129,2.6395094114670723,5592.80371045153,14234.850930187968,6454.137163301544,0.0004765907208434508,29166.23503834905,2974.1282740129454,19291.847891967285,1967.2210073743108,0.6614445733774522,0.6614445733774522,30637.398722995888,30484.863174865135,1.0062584680330475,0.8,4346.071267673272,4324.433322199387,1.0062584680330475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6380080939623,2034.6934298245008,9.0153126870435,5.037642698095042,-0.8052496776255254,5.8428923757205675,2.6339801928854674,3.5,0.7525657693958479,0.6,0.000229180588893232,1.0000522144024793,0.00022916862299051554,199.0684747157901,0.0,2.391770628556997e-06,6.778277961330529,0.021987680089061216,7.751134719892082e-05,0.00015166924169431119,0.0005143135915615469,0.0921022892294567,0.0921022892294567,0.0921022892294567,0.09210254505852807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5213398802,595.6018567835763,0.0,0.0921022892294567,0.09210228923510626,0.09210228923510626,0.3686074593930925,0.3686074593930925,0.5,9.99261231570147,0.0015295526752083788,0.0015295526752083788,4.672529030358419e-11,1.6121631460919161e-06,0.0013469302722342036,4.672529030358419e-11,27969.77363719728,21157.930291397588,0.7564569726534879,0.598231404466287,0.41654600370633543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525533226412641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.53149334493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5742043437155,260.5742043437155,-12.57579565628447,244.73519163982488,276.4132170476064,107944.49273349714,107984.24827688005,-39.75554338288366,0.0,nan,276.4132170476064,3.2632170476064175,270.0776119660515,-3.072388033948471,263.74200688449696,-9.407993115503018,257.40640180293394,-15.743598197066035,251.0707967213794,-22.079203278620582,244.73519163982488,-28.4148083601751,1.0,1.0,25732.562594343566,25732.562594343566,275.98468501269093,2.8346850126909544,275.98468501269093,275.98468501269093,86895.5665852288,86896.74081348853,-1.1742282597406302,0.0,8648.866644398773,8648.866644398773,0.9209623325731715,3407.976157493652,275.98468501269093,2.8346850126909544,1.0,0.002,0.12975220764728698,0.004782351579191603,0.00020013286969670718,0.0017998671295733487,0.10006643484835359,0.10006643484835359,0.0,-7.299443167962938e-13,1.0,1.0000027132091143,0.0013469302255089133,0.09210228923510626,0.0,2.495789702066963e-07,0.3211601779212067,0.0,1599298.819652386,265.937504215149,1.6121164208016125e-06,1.0,1286807.8494563394,2588.8456987737068,,,,,,,,,,,,,,,,,,,3.0,14234.850930187968,1590.6026492001893,0.3686074593930925,6.175450102142607,2.6339801928854674
2257.0,-30.177488166869832,5.0375012123075065,35.04902176555349,30.520630243141227,5.022869299770168,-26.657452420204994,-40.15228977715594,1.5028335531041703,-7.212542527596781,-7.212544060408369,40.09811087196929,35460.53811981411,15466.978294572828,15466.978294572828,50927.51641438694,86905.9007095949,86896.77813253408,15466.978294572828,102363.7564271069,102363.7564271069,102363.7564271069,130333.57858964286,125846.58050674388,4486.998082898977,0.0,98903.49836055948,47458.251092029925,57161.38585392172,27969.822162535966,85131.20801645768,21157.9618406209,1590.6060837983212,0.0,0.8747763942843565,2.6570534415418368,0.0014947306463915918,1.0,1.0,-7.211263483661469,325089.67432433006,1558767.8369510956,4.794885719427588,1558767.8369510956,4.794885719427588,0.7564567882366026,0.09210230910331543,3.3910160348338376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910160348338376,1.284716840859396,1.285011272976389,2.6395046184382993,5592.793554598707,14234.835011945372,6454.134732756077,0.0004765917149542725,29166.331667141712,2974.1381274075975,19291.84062690423,1967.2202665440525,0.6614421329041557,0.6614421329041557,30637.362457797084,30484.863174865135,1.0062569791599905,0.8,4346.0661232698585,4324.433322199387,1.0062569791599905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6459044056246,2034.6934298245008,9.015250906294256,5.0375012123075065,-0.8053331948929436,5.84283440720045,2.6340003979640123,3.5,0.7525715422754321,0.6,0.00022916862299051554,1.0000522193833024,0.00022915665657122978,199.06888899905408,0.0,2.382034002363831e-06,6.750684362699096,0.021990062123063578,7.750746640759857e-05,0.00015166115658291697,0.0005142854138341169,0.09210230909368025,0.09210230909368025,0.09210230909368025,0.09210255380654454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5066554131,595.6018617688387,0.0,0.09210230909368025,0.09210230910331543,0.09210230910331543,0.36860741972783495,0.36860741972783495,0.5,9.992619654519997,0.001496785570168413,0.001496785570168413,-9.100631359615363e-11,1.5328116091950506e-06,0.0012805767469217244,-9.100631359615363e-11,27969.822162535966,21157.9618406209,0.7564567882366026,0.5982238194545714,0.41653982066081846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255632790475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.5038997463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5739291114857,260.5739291114857,-12.576070888514266,244.73470765194043,276.41315057103134,107945.81074682594,107985.43192485189,-39.62117802597479,0.0,nan,276.41315057103134,3.2631505710313604,270.07746198721406,-3.0725380127859125,263.74177340339867,-9.40822659660131,257.406084819573,-15.743915180426995,251.0703962357567,-22.079603764243274,244.73470765194043,-28.415292348059552,1.0,1.0,25732.562594343566,25732.562594343566,275.98464266420257,2.8346426642025904,275.98464266420257,275.98464266420257,86895.62929498605,86896.77813253408,-1.1488375480257673,0.0,8648.866644398773,8648.866644398773,0.9209626293600649,3407.971115008007,275.98464266420257,2.8346426642025904,1.0,0.002,0.12975197036161004,0.004782344237930674,0.0002001324845787605,0.0017998675141625868,0.10006624228938024,0.10006624228938024,0.0,-1.258652904123636e-12,1.0,1.0000025795565037,0.001280576837928038,0.09210230910331543,0.0,2.3728400559695998e-07,0.3053389586003067,0.0,1599298.7642779713,265.9374574724032,1.5329026155086467e-06,1.0,1286808.0081172509,2588.8450600741867,,,,,,,,,,,,,,,,,,,3.0,14234.835011945372,1590.6060837983212,0.36860741972783495,6.175450102142607,2.6340003979640123
2258.0,-30.17798620235628,5.037360038555054,35.04902427173651,30.520662932563596,5.022823998695091,-26.65790518225052,-40.15272759189827,1.5027429785776585,-7.212587304679857,-7.212588818991222,40.09811584015372,35460.18412592469,15466.940850470819,15466.940850470819,50927.124976395506,86905.99226813775,86896.82981994833,15466.940850470819,102363.77067041915,102363.77067041915,102363.77067041915,130333.64245382548,125846.64014974136,4487.002304084114,0.0,98903.720175982,47458.026671641834,57161.88167148907,27969.871783406328,85131.7534548954,21157.994321121954,1590.6095224723135,0.0,0.8747761258233666,2.657048984951618,0.0014947306463915918,1.0,1.0,-7.211323800277171,325089.09650330595,1558768.0516058854,4.794894902265766,1558768.0516058854,4.794894902265766,0.7564566074870013,0.09210232874330908,3.391009311934438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391009311934438,1.284717289240451,1.2850117060859378,2.639498464241317,5592.7805145937855,14234.819076088943,6454.133479221987,0.0004765933463123795,29166.45490411859,2974.150694081933,19291.836880006947,1967.2198844668617,0.6614392096477502,0.6614392096477502,30637.313865411936,30484.863174865135,1.0062549841931807,0.8,4346.0592301921915,4324.433322199387,1.0062549841931807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.653742543286,2034.6934298245008,9.015187894232445,5.037360038555054,-0.8054157345674406,5.8427757731224945,2.634020454248264,3.5,0.7525772726423611,0.6,0.00022915665657122978,1.0000519127499734,0.00022914476103654238,199.06930084952558,0.0,2.3821417925118353e-06,6.7509898399785415,0.02199244426485609,7.750362137453034e-05,0.00015165303519669944,0.0005142568545351289,0.09210232874023165,0.09210232874023165,0.09210232874023165,0.09210257017329739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4957644386,595.6018655542815,0.0,0.09210232874023165,0.09210232874330908,0.09210232874330908,0.3686073787941045,0.3686073787941045,0.5,9.992626896882163,0.00146676528657963,0.00146676528657963,-1.3926637620897964e-11,1.514311350092612e-06,0.0012650187140366143,-1.3926637620897964e-11,27969.871783406328,21157.994321121954,0.7564566074870013,0.5982153886138123,0.4165329937050133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525593334544487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.50420522358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.573654527247,260.573654527247,-12.576345472752962,244.73422522571468,276.4130838287796,107947.03195164769,107986.55984789066,-39.527896242983616,0.0,nan,276.4130838287796,3.2630838287795996,270.07731210816735,-3.0726878918326292,263.7415403875567,-9.408459612443266,257.40576866693755,-15.74423133306243,251.06999694632609,-22.08000305367389,244.73422522571468,-28.415774774285296,1.0,1.0,25732.562594343566,25732.562594343566,275.9846038818264,2.8346038818264105,275.9846038818264,275.9846038818264,86895.7188623165,86896.82981994833,-1.11095763182675,0.0,8648.866644398773,8648.866644398773,0.9209630270295961,3407.9643584941105,275.9846038818264,2.8346038818264105,1.0,0.002,0.1297517359603448,0.004782337228092216,0.00020013210469056042,0.001799867894985301,0.10006605234528021,0.10006605234528021,0.0,-3.2413871933756333e-13,1.0,1.0000025482178325,0.0012650187279632519,0.09210232874330908,0.0,2.3440113823160793e-07,0.30162929746023703,0.0,1599298.7113129573,265.9374126953201,1.5143252767302329e-06,1.0,1286808.1603008346,2588.844447449797,,,,,,,,,,,,,,,,,,,3.0,14234.819076088943,1590.6095224723135,0.3686073787941045,6.175450102142607,2.634020454248264
2259.0,-30.17848274901559,5.037219190745795,35.04902675788058,30.520646867249184,5.02278105128292,-26.658356368981874,-40.1531613553874,1.5026546712564022,-7.212630932763773,-7.212632402480513,40.0981202743448,35459.85639320257,15466.901737243586,15466.901737243586,50926.75813044616,86905.9952874573,86896.87660408422,15466.901737243586,102363.77834132781,102363.77834132781,102363.77834132781,130333.69660252534,125846.69024885545,4487.00635366988,0.0,98903.86557063137,47457.84096604764,57162.24956064859,27969.918261197534,85132.16782184612,21158.024632095734,1590.6127824290204,0.0,0.8747758659778992,2.6570446457087353,0.0014947306463915918,1.0,1.0,-7.211404757809191,325088.5338526828,1558768.2431887898,4.794903790409174,1558768.2431887898,4.794903790409174,0.7564564341772892,0.09210234691174958,3.3910059305644533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910059305644533,1.2847177268703347,1.2850121285329128,2.6394949331205924,5592.7730325726925,14234.803182505802,6454.12996093083,0.0004765937502630638,29166.52686424769,2974.1580319729665,19291.826363599237,1967.2188120917172,0.6614372171699039,0.6614372171699039,30637.289425230425,30484.863174865135,1.00625398079859,0.8,4346.055763227793,4324.433322199387,1.00625398079859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6615252881481,2034.6934298245008,9.015124200938118,5.037219190745795,-0.8054976329358983,5.842716823681693,2.6340403688534533,3.5,0.752582962529558,0.6,0.00022914476103654238,1.0000517577689925,0.0002291329016287513,199.0697114703111,0.0,2.3680357734530513e-06,6.711013381965947,0.02199481230062954,7.749981209481247e-05,0.00015164494894172992,0.0005142289212015499,0.0921023469171267,0.0921023469171267,0.0921023469171267,0.09210258116571658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4833193346,595.6018698189025,0.0,0.0921023469171267,0.09210234691174958,0.09210234691174958,0.3686073375435235,0.3686073375435235,0.5,9.992633925999836,0.0014348454269565991,0.0014348454269565991,2.1657342585967854e-11,1.4697167216581875e-06,0.0012276446713030964,2.1657342585967854e-11,27969.918261197534,21158.024632095734,0.7564564341772892,0.5982081677635563,0.4165271166054234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525623213555012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.464228765566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57338082250044,260.57338082250044,-12.576619177499538,244.73374435576608,276.41301728923486,107948.37885921275,107987.78014789578,-39.4012886830259,0.0,nan,276.41301728923486,3.263017289234881,270.0771627025421,-3.072837297457852,263.74130811584956,-9.408691884150414,257.4054535291513,-15.744546470848661,251.06959894245873,-22.080401057541252,244.73374435576608,-28.4162556442339,1.0,1.0,25732.562594343566,25732.562594343566,275.98456570761647,2.834565707616491,275.98456570761647,275.98456570761647,86895.72047655731,86896.87660408422,-1.1561275269050384,0.0,8648.866644398773,8648.866644398773,0.9209632270425161,3407.9609602172754,275.98456570761647,2.834565707616491,1.0,0.002,0.1297515084855165,0.004782330399719902,0.00020013173596746873,0.0017998682648425336,0.10006586798373436,0.10006586798373436,0.0,8.100022388934924e-13,1.0,1.0000024729366384,0.0012276446496457538,0.09210234691174958,0.0,2.2747588962773645e-07,0.2927178647539167,0.0,1599298.6596696232,265.9373690672362,1.4696950643156015e-06,1.0,1286808.3084890821,2588.843850909078,,,,,,,,,,,,,,,,,,,3.0,14234.803182505802,1590.6127824290204,0.3686073375435235,6.175450102142607,2.6340403688534533
2260.0,-30.178977681087822,5.037078667845271,35.04902923591911,30.520661046635382,5.022738476128745,-26.65880606536713,-40.15359861133618,1.502566860402844,-7.212674771728359,-7.212676216476568,40.09812501276446,35459.526308897795,15466.862748152376,15466.862748152376,50926.38905705017,86906.04959126827,86896.9274014391,15466.862748152376,102363.79014959147,102363.79014959147,102363.79014959147,130333.75652635076,125846.74615257184,4487.010373778918,0.0,98904.05484970925,47457.64547974155,57162.67707774189,27969.966376759283,85132.64345450117,21158.056096902626,1590.6161269883742,0.0,0.8747756036665117,2.6570402832614266,0.0014947306463915918,1.0,1.0,-7.211469475194349,325087.96822654695,1558768.4479159827,4.794912762903947,1558768.4479159827,4.794912762903947,0.7564562578267242,0.09210236545515024,3.3910005772262752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910005772262752,1.284718162103619,1.285012548629144,2.639489871983902,5592.762308631365,14234.787302147648,6454.127779348403,0.00047659487311395597,29166.62872720873,2974.1684191042536,19291.81984270337,1967.2181471453935,0.661434683560345,0.661434683560345,30637.25073186323,30484.863174865135,1.006252392238156,0.8,4346.05027437631,4324.433322199387,1.006252392238156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.669254483617,2034.6934298245008,9.015060861953604,5.037078667845271,-0.805579557980824,5.842658225826095,2.6340601464952518,3.5,0.7525886132843577,0.6,0.0002291329016287513,1.0000515896770874,0.00022912108134615073,199.0701207573991,0.0,2.3608488871811066e-06,6.690645746271256,0.021997173149516724,7.749597231975907e-05,0.00015163692930899222,0.0005142009148156125,0.09210236544964749,0.09210236544964749,0.09210236544964749,0.09210259599232609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4728960685,595.6018734409748,0.0,0.09210236544964749,0.09210236545515024,0.09210236545515024,0.36860729550690846,0.36860729550690846,0.5,9.992640840883405,0.0014052129654373857,0.0014052129654373857,1.8530954548623413e-11,1.4447481930801587e-06,0.0012067412822034385,1.8530954548623413e-11,27969.966376759283,21158.056096902626,0.7564562578267242,0.5982004903238742,0.4165209121909742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525653003362176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.44386112987,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57310801795927,260.57310801795927,-12.576891982040706,244.73326504140329,276.4129509945154,107949.66065721751,107988.93235631692,-39.271699099405694,0.0,nan,276.4129509945154,3.2629509945154496,270.07701380389375,-3.0729861961062284,263.7410766132731,-9.408923386726883,257.405139422646,-15.744860577353961,251.06920223202434,-22.08079776797564,244.73326504140329,-28.41673495859669,1.0,1.0,25732.562594343566,25732.562594343566,275.98452776691653,2.834527766916551,275.98452776691653,275.98452776691653,86895.77675719457,86896.9274014391,-1.150644244524301,0.0,8648.866644398773,8648.866644398773,0.9209635436999843,3407.9555801124066,275.98452776691653,2.834527766916551,1.0,0.002,0.1297512848821974,0.004782323507408442,0.00020013137312147275,0.0017998686261838034,0.10006568656073637,0.10006568656073637,0.0,-6.947237923826677e-13,1.0,1.0000024308313789,0.001206741263672484,0.09210236545515024,0.0,2.2360257301160068e-07,0.2877336820614069,0.0,1599298.607804665,265.9373252282716,1.44472966212561e-06,1.0,1286808.4574611718,2588.84325121315,,,,,,,,,,,,,,,,,,,3.0,14234.787302147648,1590.6161269883742,0.36860729550690846,6.175450102142607,2.6340601464952518
