time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2261.0,-30.1794708427265,5.036938508067495,35.04903174667608,30.520701803639554,5.022702604587694,-26.659253497999998,-40.154028044175334,1.502485259836982,-7.212714975364236,-7.212716491846952,40.098130912842116,35459.16017151355,15466.819173417207,15466.819173417207,50925.979344930754,86906.13519900494,86897.00207487305,15466.819173417207,102363.82124829025,102363.82124829025,102363.82124829025,130333.83769226566,125846.82314995103,4487.014542314637,0.0,98904.272077399,47457.410549159125,57163.17947582208,27970.016443975415,85133.1959197975,21158.08922256583,1590.6194769769024,0.0,0.8747753565395665,2.6570362719301026,0.0014947306463915918,1.0,1.0,-7.211449673276832,325087.4482836937,1558768.7028341033,4.794921216010205,1558768.7028341033,4.794921216010205,0.7564560880736688,0.09210238395471378,3.390993800264284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390993800264284,1.2847185682070588,1.285012939639113,2.6394837625774517,5592.749363532205,14234.771437583502,6454.1265163744265,0.00047659648903560853,29166.751077424768,2974.1808953541495,19291.816067589636,1967.2177621909252,0.6614317795073724,0.6614317795073724,30637.201748674815,30484.863174865135,1.0062503812287031,0.8,4346.0433258612065,4324.433322199387,1.0062503812287031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.67693022052,2034.6934298245008,9.014995131647087,5.036938508067495,-0.8056596918367775,5.842598199904272,2.6340797874048367,3.5,0.7525942249728105,0.6,0.00022912108134615073,1.000051405337854,0.00022910930390497802,199.07052858189624,0.0,2.3530650846805774e-06,6.6685864499847565,0.021999526214601405,7.749220141475191e-05,0.0001516288799313988,0.0005141725917883909,0.09210238395386773,0.09210238395386773,0.09210238395386773,0.09210262490233792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.46657880535,595.6018757848311,0.0,0.09210238395386773,0.09210238395471378,0.09210238395471378,0.36860725307921305,0.36860725307921305,0.5,9.992648069252516,0.0013922311716783042,0.0013922311716783042,1.2448708730516955e-11,1.516482711849676e-06,0.0012668185701159018,1.2448708730516955e-11,27970.016443975415,21158.08922256583,0.7564560880736688,0.5981917957468346,0.416513908451399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568269642005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.42180183358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57283672031576,260.57283672031576,-12.577163279684214,244.73278736653663,276.4128860740951,107950.95592146357,107990.01069398427,-39.05477252070874,0.0,nan,276.4128860740951,3.2628860740951495,270.0768663325835,-3.073133667416471,263.7408465910738,-9.409153408926159,257.4048268495582,-15.745173150441758,251.06880710804714,-22.08119289195284,244.73278736653663,-28.41721263346335,1.0,1.0,25732.562594343566,25732.562594343566,275.9844961254443,2.834496125444332,275.9844961254443,275.9844961254443,86895.86814740032,86897.00207487305,-1.1339274727215525,0.0,8648.866644398773,8648.866644398773,0.920963944566414,3407.9487692656057,275.9844961254443,2.834496125444332,1.0,0.002,0.12975105014761842,0.00478231729679778,0.00020013099455656427,0.0017998690054012144,0.10006549727828214,0.10006549727828214,0.0,-4.222143468179951e-14,1.0,1.0000025518405284,0.001266818557667193,0.09210238395471378,0.0,2.3473454003319254e-07,0.30205842351760687,0.0,1599298.5603739703,265.93728502463574,1.5164702631409455e-06,1.0,1286808.59440155,2588.8426999517637,,,,,,,,,,,,,,,,,,,3.0,14234.771437583502,1590.6194769769024,0.36860725307921305,6.175450102142607,2.6340797874048367
2262.0,-30.179964150303814,5.0367986561031515,35.049034272282924,30.520690243598096,5.022658450003243,-26.65970189027055,-40.15446131872011,1.5023961899700662,-7.212760610690907,-7.212762132115925,40.098136362810344,35458.839066188666,15466.782235821845,15466.782235821845,50925.62130201051,86906.14904608985,86897.05891170225,15466.782235821845,102363.84114752409,102363.84114752409,102363.84114752409,130333.91031597552,125846.89147648533,4487.018839490195,0.0,98904.42557368784,47457.229121210636,57163.55161386356,27970.069168451424,85133.62078231497,21158.123855987116,1590.6230871385021,0.0,0.8747750812960126,2.657031727255731,0.0014947306463915918,1.0,1.0,-7.211491154018688,325086.8590822075,1558768.938304404,4.7949306308632575,1558768.938304404,4.7949306308632575,0.7564559003612412,0.09210240471279532,3.39099007632211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39099007632211,1.2847190091608147,1.2850133655624156,2.639479957984838,5592.741302056996,14234.755591989306,6454.123255911521,0.0004765970250402411,29166.828373900826,2974.188777401134,19291.80632184782,1967.2167684018316,0.6614296924759426,0.6614296924759426,30637.17483239317,30484.863174865135,1.0062492761785458,0.8,4346.039507649375,4324.433322199387,1.0062492761785458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.684557216082,2034.6934298245008,9.01493352654446,5.0367986561031515,-0.8057423024456689,5.84254095854882,2.6340993036516167,3.5,0.752599801043319,0.6,0.00022910930390497802,1.00005142075826,0.00022909752353660227,199.07093652855653,0.0,2.3445414395919374e-06,6.644430439803551,0.022001870756040997,7.748839694716108e-05,0.00015162090695781694,0.0005141449908569152,0.09210240470724154,0.09210240470724154,0.09210240470724154,0.09210264742868526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.45783513354,595.6018788956378,0.0,0.09210240470724154,0.09210240471279532,0.09210240471279532,0.3686072119743014,0.3686072119743014,0.5,9.992655349450576,0.0013846353791109323,0.0013846353791109323,-1.057287590811029e-11,1.5214250197459478e-06,0.0012709780972386397,-1.057287590811029e-11,27970.069168451424,21158.123855987116,0.7564559003612412,0.5981846047899965,0.41650805804273533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525712283377563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.3976458234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57256588932165,260.57256588932165,-12.577434110678325,244.73231093256857,276.4128208460748,107952.24855783334,107991.23615392658,-38.98759609324723,0.0,nan,276.4128208460748,3.262820846074817,270.07671886337437,-3.07328113662561,263.7406168806743,-9.409383119325696,257.4045148979694,-15.745485102030557,251.06841291526882,-22.081587084731154,244.73231093256857,-28.41768906743141,1.0,1.0,25732.562594343566,25732.562594343566,275.98445705676806,2.8344570567680876,275.98445705676806,275.98445705676806,86895.87984175557,86897.05891170225,-1.1790699466801016,0.0,8648.866644398773,8648.866644398773,0.9209641648424259,3407.9450267037205,275.98445705676806,2.8344570567680876,1.0,0.002,0.12975081464154972,0.004782310130145149,0.00020013061260321522,0.0017998693866728434,0.1000653063016076,0.1000653063016076,0.0,-7.23941306207676e-13,1.0,1.0000025602179188,0.0012709781078115157,0.09210240471279532,0.0,2.3550524974186517e-07,0.3030502159405968,0.0,1599298.5064273532,265.93723938930907,1.521435592621856e-06,1.0,1286808.749583149,2588.8420752595052,,,,,,,,,,,,,,,,,,,3.0,14234.755591989306,1590.6230871385021,0.3686072119743014,6.175450102142607,2.6340993036516167
2263.0,-30.18045422891452,5.036659131784616,35.04903677532435,30.520738090295367,5.022615301167207,-26.660147275909175,-40.154894174169726,1.502308348153529,-7.212804558068399,-7.2128060294894984,40.098140762961854,35458.48785528614,15466.742918332546,15466.742918332546,50925.230773618685,86906.26301235716,86897.10503889405,15466.742918332546,102363.8479572266,102363.8479572266,102363.8479572266,130333.96363809465,125846.94073491586,4487.022903178792,0.0,98904.6647856635,47457.002407315966,57164.06930927503,27970.115680868053,85134.18499014308,21158.154170315695,1590.626356166236,0.0,0.8747748198333973,2.6570273568476845,0.0014947306463915918,1.0,1.0,-7.21157693889046,325086.29238222586,1558769.1284174866,4.7949395743353485,1558769.1284174866,4.7949395743353485,0.7564557262374201,0.09210242308906892,3.3909824959216577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909824959216577,1.2847194443765473,1.2850137857426092,2.6394731633934634,5592.726905133201,14234.73972703275,6454.122588906891,0.00047659896238624324,29166.964118693137,2974.202619517688,19291.804328126345,1967.2165650988204,0.661426545787198,0.661426545787198,30637.120041998474,30484.863174865135,1.0062470267551336,0.8,4346.031735352442,4324.433322199387,1.0062470267551336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6921291867513,2034.6934298245008,9.014870823976953,5.036659131784616,-0.80582399943167,5.842483131216286,2.634118679155819,3.5,0.7526053369016626,0.6,0.00022909752353660227,1.0000510843787211,0.00022908582082977136,199.0713418064474,0.0,2.34512896521214e-06,6.646095487411205,0.022004215885006208,7.748459633196754e-05,0.00015161292720463474,0.0005141167823063609,0.09210242309107364,0.09210242309107364,0.09210242309107364,0.0921026576931695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.445178682,595.601883227318,0.0,0.09210242309107364,0.09210242308906892,0.09210242308906892,0.3686071711460408,0.3686071711460408,0.5,9.992662388264765,0.0013695452588535773,0.0013695452588535773,4.547473508864641e-12,1.47142111472931e-06,0.0012290905990539613,4.547473508864641e-12,27970.115680868053,21158.154170315695,0.7564557262374201,0.5981760532448259,0.4165011723480005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525741879205825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.39931087101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5722958251043,260.5722958251043,-12.5777041748957,244.73183608075422,276.41275556945396,107953.43318068123,107992.31039512812,-38.87721444689399,0.0,nan,276.41275556945396,3.2627555694539865,270.07657167171584,-3.0734283282841375,263.7403877739749,-9.409612226025104,257.404203876233,-15.74579612376698,251.0680199784938,-22.081980021506183,244.73183608075422,-28.418163919245757,1.0,1.0,25732.562594343566,25732.562594343566,275.9844184927166,2.8344184927166225,275.9844184927166,275.9844184927166,86895.99910488287,86897.10503889405,-1.1059340111823985,0.0,8648.866644398773,8648.866644398773,0.9209646132325473,3407.937408401266,275.9844184927166,2.8344184927166225,1.0,0.002,0.12975058689828128,0.004782303246868995,0.00020013024333771187,0.0017998697570296093,0.10006512166885594,0.10006512166885594,0.0,3.67321190825054e-13,1.0,1.0000024758456976,0.0012290905945064878,0.09210242308906892,0.0,2.2774369018248527e-07,0.293062607181154,0.0,1599298.4543988227,265.9371954419316,1.471416567255801e-06,1.0,1286808.8988385599,2588.841474423654,,,,,,,,,,,,,,,,,,,3.0,14234.73972703275,1590.626356166236,0.3686071711460408,6.175450102142607,2.634118679155819
2264.0,-30.18094285371645,5.036519936288468,35.04903926088617,30.520715948101156,5.022572395119478,-26.66059132883286,-40.15532301329074,1.502220870229264,-7.212848504319425,-7.212849934225301,40.098145264723954,35458.17650231272,15466.703459691042,15466.703459691042,50924.87996200376,86906.25654715722,86897.15279302557,15466.703459691042,102363.8562527166,102363.8562527166,102363.8562527166,130334.019066703,125846.9921878903,4487.026878812695,0.0,98904.79958373656,47456.83197768843,57164.408451164585,27970.162813986386,85134.57126515097,21158.18492497743,1590.6296558352763,0.0,0.874774557934487,2.6570229856005843,0.0014947306463915918,1.0,1.0,-7.21165560054942,325085.72558772255,1558769.3229197809,4.794948532734501,1558769.3229197809,4.794948532734501,0.7564555510702051,0.09210244138880047,3.390979558700331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390979558700331,1.2847198777300453,1.2850142041599097,2.6394699867895004,5592.720174290586,14234.72391031957,6454.118794022175,0.0004765992059947642,29167.029134685803,2974.209249303871,19291.79298496198,1967.2154084179592,0.6614246825028859,0.6614246825028859,30637.098812042786,30484.863174865135,1.006246155158117,0.8,4346.028723774949,4324.433322199387,1.006246155158117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6996486715645,2034.6934298245008,9.01480831546864,5.036519936288468,-0.8059056128815083,5.842425549169977,2.634137920413233,3.5,0.7526108344037808,0.6,0.00022908582082977136,1.0000509330383645,0.00022907415338712858,199.07174588354164,0.0,2.3296735515972783e-06,6.6022948452266865,0.022006545558557807,7.748083115143154e-05,0.00015160498967833983,0.0005140894209962251,0.09210244138249557,0.09210244138249557,0.09210244138249557,0.09210266965621931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.43393994984,595.6018871029554,0.0,0.09210244138249557,0.09210244138880047,0.09210244138880047,0.36860712941928103,0.36860712941928103,0.5,9.99266923492336,0.0013505244610314548,0.0013505244610314548,5.684341886080802e-14,1.429905864824832e-06,0.0011943336758690748,5.684341886080802e-14,27970.162813986386,21158.18492497743,0.7564555510702051,0.5981692185116974,0.4164956254008551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525771281427402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.35551022883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5720265424856,260.5720265424856,-12.57797345751436,244.731362776749,276.4126903082218,107954.76299605901,107993.52769512642,-38.76469906742446,0.0,nan,276.4126903082218,3.2626903082218064,270.0764248019286,-3.073575198071353,263.7401592956327,-9.409840704367298,257.40389378933787,-15.746106210662106,251.06762828304355,-22.08237171695643,244.731362776749,-28.418637223250983,1.0,1.0,25732.562594343566,25732.562594343566,275.9843801094131,2.8343801094131322,275.9843801094131,275.9843801094131,86895.99120386873,86897.15279302557,-1.1615891568362713,0.0,8648.866644398773,8648.866644398773,0.9209647869726996,3407.934456493833,275.9843801094131,2.8343801094131322,1.0,0.002,0.12975036559408334,0.004782296329949713,0.0002001298840010195,0.0017998701152197078,0.10006494200050975,0.10006494200050975,0.0,-7.792729135591703e-13,1.0,1.0000024058362151,0.0011943336758122314,0.09210244138880047,0.0,2.213033922845726e-07,0.284775207571224,0.0,1599298.402383591,265.93715149568055,1.429905807981413e-06,1.0,1286809.0481190337,2588.840873487115,,,,,,,,,,,,,,,,,,,3.0,14234.72391031957,1590.6296558352763,0.36860712941928103,6.175450102142607,2.634137920413233
2265.0,-30.181429937655036,5.036381071006795,35.049041730310115,30.520758835505717,5.022529666917024,-26.661033977198517,-40.155751642864175,1.502133706452692,-7.212892430228862,-7.212893821324934,40.09814977022664,35457.82523807356,15466.663833901035,15466.663833901035,50924.48907197459,86906.36146393005,86897.20094416745,15466.663833901035,102363.86477806848,102363.86477806848,102363.86477806848,130334.07473695022,125847.04397283428,4487.030764115947,0.0,98905.03015471486,47456.60600759294,57164.91571902435,27970.20995888174,85135.1256779061,21158.21568909123,1590.6329556811713,0.0,0.8747742961185897,2.6570186160769036,0.0014947306463915918,1.0,1.0,-7.211731949324758,325085.1590212711,1558769.5175834245,4.794957488297491,1558769.5175834245,4.794957488297491,0.7564553759230037,0.09210245947402702,3.3909723413096025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909723413096025,1.284720309541538,1.2850146210801487,2.6394634817594627,5592.706390912518,14234.708106395074,6454.11790036529,0.0004766010122651773,29167.159209714308,2974.222513265418,19291.790313761743,1967.2151360313403,0.6614216412044849,0.6614216412044849,30637.046645415143,30484.863174865135,1.0062440134549469,0.8,4346.021323672754,4324.433322199387,1.0062440134549469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7071160230948,2034.6934298245008,9.01474598400677,5.036381071006795,-0.8059871295707168,5.8423682005775115,2.634157028324869,3.5,0.7526162938071055,0.6,0.00022907415338712858,1.0000507726215617,0.00022906252328232,199.07214868783447,0.0,2.3226581768937787e-06,6.582413273316969,0.0220088682167347,7.747706797974009e-05,0.0001515970854073885,0.0005140615236396039,0.0921024594733951,0.0921024594733951,0.0921024594733951,0.09210268169733794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.423587017,595.6018906907262,0.0,0.0921024594733951,0.09210245947402702,0.09210245947402702,0.36860708698910516,0.36860708698910516,0.5,9.992675901593772,0.0013288090435139566,0.0013288090435139566,-3.5356606531422585e-11,1.3910960774410341e-06,0.0011618720001820293,-3.5356606531422585e-11,27970.20995888174,21158.21568909123,0.7564553759230037,0.5981607317364929,0.41648878715727816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580059654111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.33562865692,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5717580556029,260.5717580556029,-12.578241944397064,244.73089100689887,276.41262510430687,107955.95335700588,107994.60350553914,-38.65014853325914,0.0,nan,276.41262510430687,3.262625104306892,270.0762782848262,-3.0737217151738037,263.73993146534355,-9.410068534656432,257.40358464586154,-15.746415354138435,251.0672378263806,-22.082762173619386,244.73089100689887,-28.419108993101105,1.0,1.0,25732.562594343566,25732.562594343566,275.9843417896489,2.8343417896489314,275.9843417896489,275.9843417896489,86896.10140996915,86897.20094416745,-1.099534198292531,0.0,8648.866644398773,8648.866644398773,0.920965213889644,3407.9272030161505,275.9843417896489,2.8343417896489314,1.0,0.002,0.1297501503056808,0.00478228939655176,0.00020012953395050638,0.0017998704660177089,0.10006476697525318,0.10006476697525318,0.0,-3.178490456945404e-14,1.0,1.0000023404500018,0.0011618720355386358,0.09210245947402702,0.0,2.1528839811140196e-07,0.27703509077026395,0.0,1599298.350396239,265.9371075697711,1.3911314340475656e-06,1.0,1286809.1973396118,2588.8402727918924,,,,,,,,,,,,,,,,,,,3.0,14234.708106395074,1590.6329556811713,0.36860708698910516,6.175450102142607,2.634157028324869
2266.0,-30.181915449180035,5.036242537003835,35.049044183557896,30.520767077710502,5.022486914087448,-26.6614752128512,-40.156176256109006,1.5020466777532415,-7.212936365692713,-7.2129377177756,40.09815424235771,35457.48970339652,15466.624080473268,15466.624080473268,50924.11378386978,86906.40727767926,86897.24885717744,15466.624080473268,102363.87293765071,102363.87293765071,102363.87293765071,130334.12997993885,125847.09542187737,4487.034558061484,0.0,98905.20919254044,47456.403329810804,57165.33984747737,27970.257042288144,85135.59688976551,21158.2464067396,1590.6362531457214,0.0,0.8747740343800867,2.65701424563842,0.0014947306463915918,1.0,1.0,-7.211808531990982,325084.5923357997,1558769.7108067086,4.794966441216507,1558769.7108067086,4.794966441216507,0.7564552007781163,0.09210247733815098,3.3909674170113457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909674170113457,1.2847207406443666,1.2850150373395222,2.6394587630854054,5592.696392608416,14234.692317051713,6454.115458511029,0.00047660198152998327,29167.254364157612,2974.2322163182753,19291.783014895947,1967.2143917541616,0.6614192331590454,0.6614192331590454,30637.01105303346,30484.863174865135,1.0062425522086897,0.8,4346.016274711882,4324.433322199387,1.0062425522086897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7145316200824,2034.6934298245008,9.014683850622133,5.036242537003835,-0.8060685611990399,5.842311098202875,2.6341760038587116,3.5,0.7526217153882033,0.6,0.00022906252328232,1.0000506089140435,0.0002290509312634281,199.072550193221,0.0,2.315229953710959e-06,6.5613616888168576,0.022011183446688412,7.747334023619196e-05,0.00015158918304612805,0.0005140339804807889,0.09210247733294903,0.09210247733294903,0.09210247733294903,0.09210269357635524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4139441421,595.601894045956,0.0,0.09210247733294903,0.09210247733815098,0.09210247733815098,0.3686070439024687,0.3686070439024687,0.5,9.992682387505722,0.001304902914455397,0.001304902914455397,-2.8421709430404007e-13,1.3520829043045524e-06,0.001129185784634501,-2.8421709430404007e-13,27970.257042288144,21158.2464067396,0.7564552007781163,0.598153012890799,0.41648254077912034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525829819323053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.314577072415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5714903604843,260.5714903604843,-12.578509639515687,244.73042076364203,276.4125599573264,107957.21154550543,107995.74771519224,-38.53616968680235,0.0,nan,276.4125599573264,3.2625599573264026,270.0761321185897,-3.0738678814102514,263.73970427985256,-9.410295720147417,257.40327644111596,-15.746723558884014,251.06684860237897,-22.08315139762101,244.73042076364203,-28.419579236357947,1.0,1.0,25732.562594343566,25732.562594343566,275.9843034330004,2.8343034330004,275.9843034330004,275.9843034330004,86896.14895842734,86897.24885717744,-1.0998987501079682,0.0,8648.866644398773,8648.866644398773,0.9209655051672567,3407.9222540964024,275.9843034330004,2.8343034330004,1.0,0.002,0.12974994107289442,0.004782282432919917,0.0002001291932365728,0.0017998708060600434,0.1000645966182864,0.1000645966182864,0.0,-7.033839656556129e-13,1.0,1.000002274611405,0.0011291857849187181,0.09210247733815098,0.0,2.092317862085064e-07,0.26924141809718377,0.0,1599298.2983971767,265.93706363430726,1.3520831885216467e-06,1.0,1286809.3465917066,2588.8396719700177,,,,,,,,,,,,,,,,,,,3.0,14234.692317051713,1590.6362531457214,0.3686070439024687,6.175450102142607,2.6341760038587116
2267.0,-30.182399484110892,5.036104335427392,35.04904661976578,30.520774202328198,5.022444174444269,-26.661915118254107,-40.156600694730855,1.5019598085820405,-7.212980299884805,-7.212981611476476,40.09815865721066,35457.159709780404,15466.58418926321,15466.58418926321,50923.74389904361,86906.4512422824,86897.29625023734,15466.58418926321,102363.88043950056,102363.88043950056,102363.88043950056,130334.18434460521,125847.14609023875,4487.038254366454,0.0,98905.38618607547,47456.20602003682,57165.75574004294,27970.303905104654,85136.0596451476,21158.27696580186,1590.639540124558,0.0,0.8747737728788874,2.657009875494269,0.0014947306463915918,1.0,1.0,-7.211886314075002,325084.02568612143,1558769.9015538157,4.794975386021753,1558769.9015538157,4.794975386021753,0.7564550259298547,0.09210249492046779,3.390962578408514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390962578408514,1.284721170922611,1.2850154528230449,2.6394541128121403,5592.686539237385,14234.676542972908,6454.112963467973,0.0004766029198919312,29167.348178904085,2974.241782760075,19291.775557045286,1967.2136312650382,0.6614168500583293,0.6614168500583293,30636.976080040484,30484.863174865135,1.0062411163918672,0.8,4346.011313614457,4324.433322199387,1.0062411163918672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7218958035148,2034.6934298245008,9.01462190760224,5.036104335427392,-0.80614990084017,5.8422542362675625,2.6341948478861634,3.5,0.7526270993960467,0.6,0.0002290509312634281,1.00005045519295,0.00022903937503756738,199.0729504789279,0.0,2.307652762698685e-06,6.539887929488073,0.02201349109945111,7.746961419140596e-05,0.00015158131707202215,0.0005140065737771027,0.0921024949174852,0.0921024949174852,0.0921024949174852,0.092102704882755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.40492928546,595.60189719415,0.0,0.0921024949174852,0.09210249492046779,0.09210249492046779,0.36860700015456893,0.36860700015456893,0.5,9.99268868569715,0.0012789993190267523,0.0012789993190267523,-1.7621459846850485e-12,1.3115916885908518e-06,0.0010952974014912797,-1.7621459846850485e-12,27970.303905104654,21158.27696580186,0.7564550259298547,0.5981454170101006,0.4164764009230408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525858947879282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.29310331309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57122344860807,260.57122344860807,-12.578776551391911,244.7299520245834,276.41249487263246,107958.4673569413,107996.89077467193,-38.42341773064038,0.0,nan,276.41249487263246,3.2624948726324874,270.0759863030234,-3.0740136969765786,263.73947773341314,-9.410522266586838,257.4029691638029,-15.747030836197098,251.0664605941931,-22.083539405806874,244.7299520245834,-28.420047975416566,1.0,1.0,25732.562594343566,25732.562594343566,275.98426501898393,2.834265018983956,275.98426501898393,275.98426501898393,86896.1948966154,86897.29625023734,-1.1013536219397793,0.0,8648.866644398773,8648.866644398773,0.92096579137567,3407.9173913005566,275.98426501898393,2.834265018983956,1.0,0.002,0.12974973811991605,0.004782275446669444,0.00020012886220992953,0.001799871137403885,0.10006443110496477,0.10006443110496477,0.0,-3.861854412645638e-13,1.0,1.0000022063514697,0.0010952974032534257,0.09210249492046779,0.0,2.029524274566645e-07,0.2611611108539063,0.0,1599298.2463975602,265.9370197001152,1.3115934507368365e-06,1.0,1286809.4958345392,2588.8390711856096,,,,,,,,,,,,,,,,,,,3.0,14234.676542972908,1590.639540124558,0.36860700015456893,6.175450102142607,2.6341948478861634
2268.0,-30.182883349760917,5.0359664810897256,35.04904905257199,30.520797881204658,5.0224042890943945,-26.662354585875097,-40.157025028578914,1.5018755251995575,-7.21302288201781,-7.213024186054895,40.09816343148082,35456.82002278493,15466.542520616395,15466.542520616395,50923.36254340132,86906.51756201971,86897.35166802978,15466.542520616395,102363.89418864617,102363.89418864617,102363.89418864617,130334.24544681169,125847.20352435137,4487.041922460328,0.0,98905.58305216901,47455.99683507745,57166.2069078795,27970.35125816553,85136.55816604503,21158.30797212042,1590.6428181331516,0.0,0.8747735173239277,2.657005636281098,0.0014947306463915918,1.0,1.0,-7.211935208411603,325083.47606651124,1558770.1078304898,4.794984127435531,1558770.1078304898,4.794984127435531,0.7564548538139493,0.09210251223382136,3.3909567795013986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909567795013986,1.2847215890318406,1.285015856180742,2.6394487400626665,5592.675155025962,14234.660782291487,6454.111102563919,0.00047660419827550554,29167.456114469245,2974.25278912465,19291.76999467854,1967.2130640614828,0.6614142117491136,0.6614142117491136,30636.934166039995,30484.863174865135,1.0062393956124027,0.8,4346.005367899715,4324.433322199387,1.0062393956124027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7292089249183,2034.6934298245008,9.014559197431735,5.0359664810897256,-0.8062305123269278,5.842196993416653,2.63421356130561,3.5,0.7526324460873172,0.6,0.00022903937503756738,1.0000504377469908,0.00022902782339015738,199.07335062606583,0.0,2.300531978492414e-06,6.519707627047501,0.022015791631429603,7.746588923202271e-05,0.00015157348580554467,0.0005139791392849707,0.09210251222594287,0.09210251222594287,0.09210251222594287,0.09210272083377292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3978546538,595.6018997290438,0.0,0.09210251222594287,0.09210251223382136,0.09210251223382136,0.36860695571576985,0.36860695571576985,0.5,9.992694941939959,0.001256531129911309,0.001256531129911309,-4.263256414560601e-12,1.3040370845374127e-06,0.0010889776432918552,-4.263256414560601e-12,27970.35125816553,21158.30797212042,0.7564548538139493,0.5981374352024377,0.4164699723194372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525887987957498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.27292301065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5709574524365,260.5709574524365,-12.57904254756346,244.7294845714192,276.41243033345376,107959.71035499588,107998.00195203518,-38.2915970392818,0.0,nan,276.41243033345376,3.2624303334537785,270.0758411810472,-3.0741588189527533,263.7392520286408,-9.410747971359172,257.4026628762324,-15.74733712376758,251.0660737238257,-22.08392627617428,244.7294845714192,-28.420515428580785,1.0,1.0,25732.562594343566,25732.562594343566,275.9842288519263,2.834228851926298,275.9842288519263,275.9842288519263,86896.26648977869,86897.35166802978,-1.0851782510872,0.0,8648.866644398773,8648.866644398773,0.9209661343867956,3407.9115633989054,275.9842288519263,2.834228851926298,1.0,0.002,0.12974953633750927,0.004782268688173758,0.00020012853352943287,0.0017998714654863838,0.10006426676471643,0.10006426676471643,0.0,-9.841832210311097e-13,1.0,1.0000021936212573,0.0010889776475551116,0.09210251223382136,0.0,2.0178138220370886e-07,0.25965422791175125,0.0,1599298.1960428609,265.93697711798217,1.3040413477938273e-06,1.0,1286809.6405921965,2588.838488456713,,,,,,,,,,,,,,,,,,,3.0,14234.660782291487,1590.6428181331516,0.36860695571576985,6.175450102142607,2.63421356130561
2269.0,-30.183363723154475,5.035828997249275,35.049051523934004,30.5208267987706,5.022363152344581,-26.662791035597337,-40.15744890840722,1.5017904647922387,-7.213063212580664,-7.213064598824253,40.098169409516245,35456.48748098122,15466.498060956177,15466.498060956177,50922.98554193739,86906.59597693536,86897.42850855563,15466.498060956177,102363.92656951181,102363.92656951181,102363.92656951181,130334.32850570834,125847.28270273583,4487.045802972512,0.0,98905.78903684046,47455.79105430473,57166.6644250397,27970.40193619653,85137.06636123623,21158.341521504695,1590.6462014500667,0.0,0.8747732691258675,2.657001611179211,0.0014947306463915918,1.0,1.0,-7.2119068388911955,325082.95435605675,1558770.3661165186,4.7949926172051125,1558770.3661165186,4.7949926172051125,0.7564546826952694,0.09210253030295623,3.390950596440745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390950596440745,1.2847220107665156,1.2850162631705877,2.639443060851406,5592.663121458789,14234.645008866826,6454.109503000863,0.0004766056194296828,29167.570043826436,2974.264406685916,19291.76521347752,1967.2125765146632,0.661411464324598,0.661411464324598,30636.889475395066,30484.863174865135,1.0062375608384377,0.8,4345.999028303798,4324.433322199387,1.0062375608384377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7364729474548,2034.6934298245008,9.014495119047252,5.035828997249275,-0.8063099784049896,5.842138975654264,2.6342321491394594,3.5,0.7526377568969884,0.6,0.00022902782339015738,1.0000500739059268,0.000229016355646709,199.07374788658498,0.0,2.2996251551596177e-06,6.5171376897223565,0.022018091256584764,7.746216842351875e-05,0.00015156565496663864,0.0005139516481090555,0.09210253030989475,0.09210253030989475,0.09210253030989475,0.09210275107837808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3948222844,595.6019010085149,0.0,0.09210253030989475,0.09210253030295623,0.09210253030295623,0.36860691116875954,0.36860691116875954,0.5,9.992701567124548,0.0012515241883761519,0.0012515241883761519,2.921751729445532e-11,1.3862435821465624e-06,0.0011577599330507837,2.921751729445532e-11,27970.40193619653,21158.341521504695,0.7564546826952694,0.5981294366647704,0.41646358039328585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525917017990477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.27035307332,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5706924091913,260.5706924091913,-12.579307590808696,244.72901876218287,276.4123660562003,107960.92924543071,107999.08366337493,-38.15441794424099,0.0,nan,276.4123660562003,3.262366056200335,270.07569659739653,-3.074303402603448,263.73902713859314,-9.410972861406833,257.40235767978834,-15.74764232021164,251.06568822098637,-22.084311779013603,244.72901876218287,-28.420981237817102,1.0,1.0,25732.562594343566,25732.562594343566,275.9841973236188,2.8341973236188096,275.9841973236188,275.9841973236188,86896.33226494523,86897.42850855563,-1.0962436104018707,0.0,8648.866644398773,8648.866644398773,0.9209665001206377,3407.905349422949,275.9841973236188,2.8341973236188096,1.0,0.002,0.1297493218127636,0.004782262373984538,0.00020012818608084644,0.0017998718149669656,0.10006409304042321,0.10006409304042321,0.0,1.047812010768201e-12,1.0,1.0000023321640326,0.0011577599038332664,0.09210253030295623,0.0,2.1452631755230485e-07,0.2760545630644978,0.0,1599298.1484766111,265.9369367874193,1.386214364629268e-06,1.0,1286809.7779993424,2588.8379353178047,,,,,,,,,,,,,,,,,,,3.0,14234.645008866826,1590.6462014500667,0.36860691116875954,6.175450102142607,2.6342321491394594
2270.0,-30.183843025864263,5.035691850186854,35.04905398446327,30.52084087338301,5.022324344979704,-26.66322628877928,-40.15786884175611,1.5017076078934497,-7.213106915551691,-7.2131082731010014,40.09817403968954,35456.15639189778,15466.457647579637,15466.457647579637,50922.61403947741,86906.64398985327,86897.47928729835,15466.457647579637,102363.93693487799,102363.93693487799,102363.93693487799,130334.38661165643,125847.3369949545,4487.049616701931,0.0,98905.96893498953,47455.59159887067,57167.08592902096,27970.449676778437,85137.5356057994,21158.372722671396,1590.649525569484,0.0,0.8747730080080006,2.656997262748634,0.0014947306463915918,1.0,1.0,-7.211974533757882,325082.39054133283,1558770.5661684028,4.795001548907989,1558770.5661684028,4.795001548907989,0.7564545070663434,0.09210254832240745,3.3909455112997016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909455112997016,1.2847224220209756,1.2850166597856072,2.639438257772026,5592.652944309936,14234.629289274852,6454.107163477267,0.0004766066337424642,29167.66683669897,2974.2742768120584,19291.75822048493,1967.211863427871,0.6614090296798063,0.6614090296798063,30636.852720408988,30484.863174865135,1.006236051863366,0.8,4345.993814421562,4324.433322199387,1.006236051863366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.743690839622,2034.6934298245008,9.01443364189841,5.035691850186854,-0.8063908985825421,5.842082748769396,2.6342506189827395,3.5,0.7526430339950684,0.6,0.000229016355646709,1.0000499624920782,0.0002290049139905079,199.07414426306408,0.0,2.2829266680684055e-06,6.469814177305861,0.022020374183252832,7.74584824200603e-05,0.00015155787322664873,0.0005139244899200337,0.09210254832103468,0.09210254832103468,0.09210254832103468,0.09210276532643132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3858278362,595.601904160641,0.0,0.09210254832103468,0.09210254832240745,0.09210254832240745,0.3686068681606134,0.3686068681606134,0.5,9.992708077057014,0.001243904690340969,0.001243904690340969,3.069544618483633e-11,1.3575493085227208e-06,0.0011337393431176679,3.069544618483633e-11,27970.449676778437,21158.372722671396,0.7564545070663434,0.5981217764542466,0.41645739613682886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945838611527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.223029560904,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5704284547124,260.5704284547124,-12.579571545287592,244.72855450409085,276.4123024053348,107962.19673091726,108000.19441524177,-37.99768432452388,0.0,nan,276.4123024053348,3.2623024053348217,270.07555282508525,-3.0744471749147237,263.7388032448372,-9.411196755162791,257.40205366458684,-15.747946335413133,251.06530408433946,-22.084695915660518,244.72855450409085,-28.421445495909126,1.0,1.0,25732.562594343566,25732.562594343566,275.9841595204862,2.834159520486196,275.9841595204862,275.9841595204862,86896.39315551911,86897.47928729835,-1.0861317792441696,0.0,8648.866644398773,8648.866644398773,0.9209668009112353,3407.9002388562,275.9841595204862,2.834159520486196,1.0,0.002,0.12974911173739556,0.004782255452095399,0.00020012784415857838,0.0017998721557254437,0.10006392207928919,0.10006392207928919,0.0,-1.159779737525124e-13,1.0,1.00000228378018,0.0011337393124222217,0.09210254832240745,0.0,2.1007540709418898e-07,0.27032711916148944,0.0,1599298.096766909,265.9368930844483,1.357518613076536e-06,1.0,1286809.9264959944,2588.8373375377805,,,,,,,,,,,,,,,,,,,3.0,14234.629289274852,1590.649525569484,0.3686068681606134,6.175450102142607,2.6342506189827395
2271.0,-30.184320709348558,5.035555042252079,35.0490564522701,30.520837695244722,5.022282557934155,-26.66366038261738,-40.15828856555743,1.5016222311979324,-7.213150446969621,-7.213151810499739,40.09817917072142,35455.84105098762,15466.416952253705,15466.416952253705,50922.258003241324,86906.6691341443,86897.53772506786,15466.416952253705,102363.95467732157,102363.95467732157,102363.95467732157,130334.45395082815,125847.40047549484,4487.053475333309,0.0,98906.12794419448,47455.40974518715,57167.4646655637,27970.499273506583,85137.96393907028,21158.40526833993,1590.6529342404401,0.0,0.8747727457056498,2.6569929275035724,0.0014947306463915918,1.0,1.0,-7.212013046514471,325081.82849411416,1558770.787857536,4.795010521130247,1558770.787857536,4.795010521130247,0.7564543293076285,0.09210256691724067,3.390941428504194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390941428504194,1.284722845008532,1.2850170681699171,2.63943421079406,5592.644369249249,14234.613575119793,6454.10416836317,0.0004766072937160192,29167.748847795276,2974.282639616513,19291.749267888463,1967.2109505170945,0.6614068630581575,0.6614068630581575,30636.82321028698,30484.863174865135,1.0062348403263424,0.8,4345.989628260247,4324.433322199387,1.0062348403263424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7508588680053,2034.6934298245008,9.014372262915797,5.035555042252079,-0.8064716567790473,5.842026699031126,2.6342689612809913,3.5,0.7526482746517118,0.6,0.0002290049139905079,1.000049793895209,0.0002289935115115921,199.07453930185525,0.0,2.277737917190873e-06,6.455109257318934,0.022022651921170023,7.745479841796642e-05,0.00015155011557254147,0.0005138975653895295,0.0921025669184323,0.0921025669184323,0.0921025669184323,0.09210278480193029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3791253839,595.601906592013,0.0,0.0921025669184323,0.09210256691724067,0.09210256691724067,0.3686068247534581,0.3686068247534581,0.5,9.992714613944006,0.0012387640728093174,0.0012387640728093174,1.0061285138363019e-11,1.3635301456815796e-06,0.0011387639852955544,1.0061285138363019e-11,27970.499273506583,21158.40526833993,0.7564543293076285,0.5981145854002837,0.41645159703797824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525974595104456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.20832464092,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5701652673633,260.5701652673633,-12.579834732636698,244.72809176771383,276.41223876701355,107963.45887553191,108001.3461273437,-37.887251811778405,0.0,nan,276.41223876701355,3.262238767013571,270.0754093671522,-3.074590632847787,263.73857996729475,-9.411420032705223,257.4017505674326,-15.748249432567377,251.06492116757306,-22.085078832426916,244.72809176771383,-28.421908232286142,1.0,1.0,25732.562594343566,25732.562594343566,275.9841227397842,2.8341227397842204,275.9841227397842,275.9841227397842,86896.41677984163,86897.53772506786,-1.1209452262264676,0.0,8648.866644398773,8648.866644398773,0.9209670424120309,3407.8961356467153,275.9841227397842,2.8341227397842204,1.0,0.002,0.12974890073140416,0.0047822485622935566,0.0002001275008570432,0.0017998724993266181,0.1000637504285216,0.1000637504285216,0.0,1.8366124593383049e-13,1.0,1.0000022939002224,0.0011387639752342693,0.09210256691724067,0.0,2.1100641811798008e-07,0.2715251846241349,0.0,1599298.0453089168,265.93684955303036,1.3635200843964412e-06,1.0,1286810.074527292,2588.8367416312685,,,,,,,,,,,,,,,,,,,3.0,14234.613575119793,1590.6529342404401,0.3686068247534581,6.175450102142607,2.6342689612809913
2272.0,-30.18479695606736,5.035418574365211,35.049058905027465,30.520866333413892,5.022240894482793,-26.664093171013636,-40.158704307954736,1.5015371094189593,-7.213194012593249,-7.213195341745654,40.09818367213134,35455.49519746902,15466.376146564578,15466.376146564578,50921.8713440336,86906.74874236292,86897.58740574995,15466.376146564578,102363.96355231453,102363.96355231453,102363.96355231453,130334.50973594934,125847.45252366959,4487.057212279747,0.0,98906.33358455615,47455.18958807397,57167.93777386909,27970.546183634804,85138.4839575039,21158.435888194414,1590.656214438159,0.0,0.8747724858829413,2.6569885933904818,0.0014947306463915918,1.0,1.0,-7.212085286899878,325081.2665263455,1558770.9823459515,4.795019408538032,1558770.9823459515,4.795019408538032,0.7564541553562488,0.09210258458992741,3.390935258602722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390935258602722,1.2847232667230455,1.2850174753312178,2.6394285418773564,5592.6323574950065,14234.59787742646,6454.102591219067,0.0004766087159705895,29167.86256347217,2974.2942353884528,19291.744553699195,1967.2104698035716,0.661404122832739,0.661404122832739,30636.778614715153,30484.863174865135,1.0062330094572596,0.8,4345.983302150934,4324.433322199387,1.0062330094572596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.757977529363,2034.6934298245008,9.014311079489003,5.035418574365211,-0.8065523140574102,5.841970888422622,2.6342871773043126,3.5,0.7526534792298036,0.6,0.0002289935115115921,1.000049644316664,0.0002289821438495324,199.07493315383766,0.0,2.269943237060581e-06,6.433019133829687,0.022024921864407083,7.745114952116929e-05,0.0001515423619904228,0.0005138703384452617,0.09210258459488158,0.09210258459488158,0.09210258459488158,0.09210279713816437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3701448797,595.601909733285,0.0,0.09210258459488158,0.09210258458992741,0.09210258458992741,0.36860678151637694,0.36860678151637694,0.5,9.992720991829824,0.001228907488666664,0.001228907488666664,-6.838263288955204e-11,1.3291523828229401e-06,0.0011100548457534387,-6.838263288955204e-11,27970.546183634804,21158.435888194414,0.7564541553562488,0.598106390635882,0.41644499114133054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526003254557756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.18623451743,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56990284951604,260.56990284951604,-12.580097150483937,244.72763052566728,276.4121751733656,107964.65069669131,108002.42717439846,-37.776477707144494,0.0,nan,276.4121751733656,3.2621751733656197,270.07526624382416,-3.0747337561758172,263.7383573142869,-9.411642685713105,257.401448384746,-15.748551615253973,251.0645394552065,-22.085460544793477,244.72763052566728,-28.422369474332697,1.0,1.0,25732.562594343566,25732.562594343566,275.9840849527224,2.834084952722435,275.9840849527224,275.9840849527224,86896.50158360854,86897.58740574995,-1.0858221414091531,0.0,8648.866644398773,8648.866644398773,0.9209674073666068,3407.8899348957357,275.9840849527224,2.834084952722435,1.0,0.002,0.12974869504571715,0.0047822416525519365,0.00020012716576422096,0.0017998728350093458,0.10006358288211048,0.10006358288211048,0.0,7.735669743658136e-13,1.0,1.0000022360727552,0.0011100549141360716,0.09210258458992741,0.0,2.056867626082432e-07,0.2646798287649983,0.0,1599297.9937536458,265.93680598740673,1.3292207654558297e-06,1.0,1286810.2225378253,2588.836145808527,,,,,,,,,,,,,,,,,,,3.0,14234.59787742646,1590.656214438159,0.36860678151637694,6.175450102142607,2.6342871773043126
2273.0,-30.18527164854611,5.035282457288198,35.049061353013144,30.52088131606581,5.02220136578478,-26.664524347114558,-40.1591235428117,1.501454064340696,-7.2132365984787725,-7.213237917877188,40.098188439975104,35455.17791974387,15466.33404940154,15466.33404940154,50921.5119691454,86906.8005155752,86897.64300300299,15466.33404940154,102363.97705240453,102363.97705240453,102363.97705240453,130334.57054518405,125847.50962569319,4487.06091949086,0.0,98906.51517127441,47455.00176118547,57168.34823343215,27970.59349277952,85138.94172621168,21158.466863066697,1590.6594903211007,0.0,0.8747722303425021,2.6569843540877263,0.0014947306463915918,1.0,1.0,-7.212136097252198,325080.7168914904,1558771.1883449676,4.79502814947118,1558771.1883449676,4.79502814947118,0.7564539833067416,0.09210260205961479,3.3909301012780637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909301012780637,1.2847236786518466,1.2850178727492878,2.6394236812358063,5592.622058378823,14234.582192593549,6454.100316169223,0.00047660975999185587,29167.960476093536,2974.304219697199,19291.737753422967,1967.2097763683794,0.6614016694528485,0.6614016694528485,30636.74133795797,30484.863174865135,1.0062314790622753,0.8,4345.978014252806,4324.433322199387,1.0062314790622753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.765047153472,2034.6934298245008,9.014249401490519,5.035282457288198,-0.8066324116466861,5.841914868934884,2.634305267895528,3.5,0.7526586479701508,0.6,0.0002289821438495324,1.0000494824903854,0.00022897081380343984,199.07532572184783,0.0,2.263016564647994e-06,6.413388944212414,0.02202718488097173,7.74474701326139e-05,0.0001515346737169185,0.0005138434864940488,0.09210260205936872,0.09210260205936872,0.09210260205936872,0.09210281296133531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3626965285,595.6019123893919,0.0,0.09210260205936872,0.09210260205961479,0.09210260205961479,0.36860673770403285,0.36860673770403285,0.5,9.992727319146836,0.0012190269197844827,0.0012190269197844827,1.7053025658242404e-11,1.3193983932069386e-06,0.0011018206249673312,1.7053025658242404e-11,27970.59349277952,21158.466863066697,0.7564539833067416,0.5980989537419659,0.41643902544337474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031827917398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.16660432781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.569641396625,260.569641396625,-12.580358603374975,244.72717079412197,276.41211199912874,107965.89060745294,108003.52817446874,-37.637567015843565,0.0,nan,276.41211199912874,3.262111999128763,270.07512375812604,-3.0748762418739375,263.73813551712607,-9.41186448287391,257.40114727612405,-15.748852723875927,251.06415903512314,-22.085840964876837,244.72717079412197,-28.422829205878003,1.0,1.0,25732.562594343566,25732.562594343566,275.98404880486123,2.834048804861254,275.98404880486123,275.98404880486123,86896.5586805681,86897.64300300299,-1.0843224348936928,0.0,8648.866644398773,8648.866644398773,0.9209677124261851,3407.8847517844542,275.98404880486123,2.834048804861254,1.0,0.002,0.12974849088514534,0.004782234903434422,0.00020012683341529575,0.0017998731667074692,0.10006341670764787,0.10006341670764787,0.0,1.2276507935227166e-13,1.0,1.0000022194862088,0.0011018206079143056,0.09210260205961479,0.0,2.0416096303670574e-07,0.26271644383364456,0.0,1599297.9433911568,265.9367634015212,1.3193813401812804e-06,1.0,1286810.3673002915,2588.835563061239,,,,,,,,,,,,,,,,,,,3.0,14234.582192593549,1590.6594903211007,0.36860673770403285,6.175450102142607,2.634305267895528
