time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-30.185744752716424,5.035146685578277,35.0490638029366,30.520880093704932,5.022158666026806,-26.664954410841062,-40.15953886611385,1.5013683241416946,-7.2132797536775115,-7.213281071593043,40.098193391846515,35454.8622573645,15466.292605283803,15466.292605283803,50921.1548626483,86906.8316305415,86897.70004535122,15466.292605283803,102363.99265063502,102363.99265063502,102363.99265063502,130334.6347536126,125847.57010188291,4487.064651729686,0.0,98906.67774506887,47454.81718722675,57168.733953157905,27970.642102977585,85139.37605613549,21158.49872735522,1590.6628428100214,0.0,0.8747719708704906,2.656980057157795,0.0014947306463915918,1.0,1.0,-7.212180458158457,325080.1597994412,1558771.4022953708,4.79503702488967,1558771.4022953708,4.79503702488967,0.7564538078696026,0.09210262003955128,3.3909258671668616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909258671668616,1.284724103110067,1.2850182827479655,2.6394195134644787,5592.613227371498,14234.566523022355,6454.097444621933,0.0004766104801162418,29168.044840716608,2974.312822494594,19291.729170175953,1967.2089011207654,0.6613994621691616,0.6613994621691616,30636.710734110166,30484.863174865135,1.0062302226235253,0.8,4345.973672940907,4324.433322199387,1.0062302226235253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7720692309174,2034.6934298245008,9.014188354410306,5.035146685578277,-0.8067126810048251,5.841859366583102,2.634323236867904,3.5,0.7526637819622584,0.6,0.00022897081380343984,1.0000493171107976,0.00022895952218131624,199.07571697769777,0.0,2.2555326163222274e-06,6.3921794346571925,0.022029440413588054,7.744382523292423e-05,0.00015152698857051562,0.0005138167851176588,0.09210262004140639,0.09210262004140639,0.09210262004140639,0.09210283080796583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3561557871,595.6019147593865,0.0,0.09210262004140639,0.09210262003955128,0.09210262003955128,0.3686066937496737,0.3686066937496737,0.5,9.992733642786478,0.0012110917529639664,0.0012110917529639664,-2.2282620193436742e-11,1.3179155189391167e-06,0.0011006134345734608,-2.2282620193436742e-11,27970.642102977585,21158.49872735522,0.7564538078696026,0.5980917082252767,0.4164331934261277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526060308134259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.14539481826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56938058935765,260.56938058935765,-12.580619410642328,244.7267125439582,276.4120486347577,107967.12233209815,108004.66695817627,-37.544626078125184,0.0,nan,276.4120486347577,3.2620486347577184,270.074981416597,-3.0750185834029935,263.73791419843735,-9.412085801562625,257.4008469802774,-15.749153019722598,251.06377976211817,-22.086220237881804,244.7267125439582,-28.423287456041777,1.0,1.0,25732.562594343566,25732.562594343566,275.98401224650064,2.834012246500663,275.98401224650064,275.98401224650064,86896.58471113599,86897.70004535122,-1.1153342152247205,0.0,8648.866644398773,8648.866644398773,0.9209679628768164,3407.880496502696,275.98401224650064,2.834012246500663,1.0,0.002,0.12974828694837592,0.0047822280527251085,0.0002001265011748889,0.0017998734991349363,0.10006325058744445,0.10006325058744445,0.0,3.098250822564097e-13,1.0,1.0000022170539677,0.001100613456856081,0.09210262003955128,0.0,2.0393725498167654e-07,0.2624286039122243,0.0,1599297.8923673893,265.93672024632247,1.3179378015593102e-06,1.0,1286810.5140269888,2588.8349724070367,,,,,,,,,,,,,,,,,,,3.0,14234.566523022355,1590.6628428100214,0.3686066937496737,6.175450102142607,2.634323236867904
2275.0,-30.186216343854635,5.035011268938127,35.0490662410308,30.520899721328192,5.022117959388723,-26.665382913529704,-40.15995394494382,1.5012845290560608,-7.213322060553878,-7.213323357499636,40.09819795039413,35454.5379851681,15466.24999692177,15466.24999692177,50920.78798208987,86906.89427836567,86897.753471538,15466.24999692177,102364.00346845978,102364.00346845978,102364.00346845978,130334.69177757055,125847.62349130207,4487.0682862684735,0.0,98906.86752499326,47454.619694043504,57169.164256610835,27970.68830911077,85139.85256572161,21158.52893199065,1590.6660589677085,0.0,0.8747717177572853,2.6569758468940523,0.0014947306463915918,1.0,1.0,-7.212240254844062,325079.6139109987,1558771.5992515213,4.795045682803988,1558771.5992515213,4.795045682803988,0.7564536381143963,0.09210263701809875,3.39092036404929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39092036404929,1.2847245183906384,1.28501868361625,2.639414376785665,5592.602343365476,14234.550869447192,6454.095422681634,0.00047661165608937927,29168.14814455948,2974.323356554938,19291.72312646109,1967.208284833362,0.6613969125105199,0.6613969125105199,30636.670957965216,30484.863174865135,1.0062285896172505,0.8,4345.968030491877,4324.433322199387,1.0062285896172505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7790433489415,2034.6934298245008,9.014126881241065,5.035011268938127,-0.8067924283414101,5.841803697279537,2.634341083164225,3.5,0.7526688809040643,0.6,0.00022895952218131624,1.0000491595764769,0.0002289482671814665,199.0761069836275,0.0,2.2478877700959765e-06,6.370513940451997,0.02203168830135815,7.744018263719036e-05,0.00015151933954412589,0.0005137900140074754,0.09210263701625611,0.09210263701625611,0.09210263701625611,0.09210284443383113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.34820239915,595.601917569456,0.0,0.09210263701625611,0.09210263701809875,0.09210263701809875,0.36860664984083025,0.36860664984083025,0.5,9.992739864930348,0.0012009247899982256,0.0012009247899982256,-6.832578947069123e-11,1.2969457543476892e-06,0.0010831026555706558,-6.832578947069123e-11,27970.68830911077,21158.52893199065,0.7564536381143963,0.598084051681706,0.4164270540379412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526088693163262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.123729324056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5691206290687,260.5691206290687,-12.580879370931257,244.72625578529454,276.41198547284347,107968.32960629438,108005.75230528512,-37.42269899074956,0.0,nan,276.41198547284347,3.2619854728434916,270.07483953533347,-3.07516046466651,263.7376935978233,-9.412306402176682,257.4005476603127,-15.749452339687252,251.06340172280457,-22.086598277195407,244.72625578529454,-28.423744214705437,1.0,1.0,25732.562594343566,25732.562594343566,275.9839761378412,2.833976137841205,275.9839761378412,275.9839761378412,86896.64933115023,86897.753471538,-1.10414038777526,0.0,8648.866644398773,8648.866644398773,0.9209682883898083,3407.8749658695365,275.9839761378412,2.833976137841205,1.0,0.002,0.12974808625540327,0.0047822213414631335,0.00020012617429345983,0.0017998738255081226,0.10006308714672991,0.10006308714672991,0.0,-1.984176711822272e-13,1.0,1.0000021817825957,0.0010831027238964452,0.09210263701809875,0.0,2.0069258798845383e-07,0.2582533611656165,0.0,1599297.842319093,265.9366779394461,1.29701408013716e-06,1.0,1286810.6578030386,2588.834393630971,,,,,,,,,,,,,,,,,,,3.0,14234.550869447192,1590.6660589677085,0.36860664984083025,6.175450102142607,2.634341083164225
2276.0,-30.186687832490062,5.034876205597025,35.049068677333686,30.520917882118397,5.0220774595920386,-26.665811303282045,-40.160365182068176,1.5012009303771952,-7.213364563324774,-7.213365856005361,40.098202774903186,35454.201860414854,15466.207601065724,15466.207601065724,50920.40946148058,86906.95406721983,86897.81029009278,15466.207601065724,102364.0178911585,102364.0178911585,102364.0178911585,130334.75377089686,125847.68183618004,4487.071934716819,0.0,98907.05484685092,47454.41107364277,57169.6041924535,27970.735879738364,85140.34007219187,21158.560097994152,1590.6693458042714,0.0,0.8747714624278193,2.6569716152711984,0.0014947306463915918,1.0,1.0,-7.212286432675626,325079.0652810401,1558771.8076973676,4.795054416530222,1558771.8076973676,4.795054416530222,0.7564534658282315,0.09210265440438428,3.3909149640733642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909149640733642,1.2847249326771193,1.285019083537259,2.6394093224355433,5592.591633804074,14234.535230412966,6454.093335134113,0.0004766127945680962,29168.24983662758,2974.3337262599953,19291.71688664185,1967.2076485488776,0.6613943926939551,0.6613943926939551,30636.63192730824,30484.863174865135,1.0062269872174368,0.8,4345.962493794118,4324.433322199387,1.0062269872174368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7859708766973,2034.6934298245008,9.014065777191965,5.034876205597025,-0.8068721676687005,5.841748373265726,2.6343588102870763,3.5,0.7526739457963075,0.6,0.0002289482671814665,1.0000491490811305,0.00022893701513753572,199.07649690613806,0.0,2.2406015541897834e-06,6.349864804573846,0.02203392890291234,7.743657391121576e-05,0.00015151169327025073,0.0005137632679421869,0.09210265440201548,0.09210265440201548,0.09210265440201548,0.09210286117777736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.341628013,595.601919944139,0.0,0.09210265440201548,0.09210265440438428,0.09210265440438428,0.3686066055852622,0.3686066055852622,0.5,9.992746067799848,0.0011921330228119587,0.0011921330228119587,6.38351593806874e-11,1.2926805652568873e-06,0.001079423329713336,6.38351593806874e-11,27970.735879738364,21158.560097994152,0.7564534658282315,0.5980761812591345,0.4164207217207808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611698751976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.10308018817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56886138988335,260.56886138988335,-12.581138610116625,244.72580026653443,276.41192251323264,107969.53142079875,108006.85031290299,-37.318892104228155,0.0,nan,276.41192251323264,3.261922513232662,270.074698063893,-3.075301936106996,263.7374736145531,-9.412526385446881,257.4002491652129,-15.74975083478705,251.0630247158741,-22.086975284125884,244.72580026653443,-28.424199733465542,1.0,1.0,25732.562594343566,25732.562594343566,275.9839402088153,2.8339402088153065,275.9839402088153,275.9839402088153,86896.71085059262,86897.81029009278,-1.0994395001616795,0.0,8648.866644398773,8648.866644398773,0.9209686078016284,3407.8695388937313,275.9839402088153,2.8339402088153065,1.0,0.002,0.12974788624436676,0.00478221459091631,0.00020012584837687458,0.0017998741514214688,0.10006292418843729,0.10006292418843729,0.0,-2.016568335927449e-13,1.0,1.0000021743705894,0.0010794232658781766,0.09210265440438428,0.0,2.0001077633484746e-07,0.25737602756435246,0.0,1599297.7920624644,265.9366354366752,1.2926167300975067e-06,1.0,1286810.8023013077,2588.8338119477767,,,,,,,,,,,,,,,,,,,3.0,14234.535230412966,1590.6693458042714,0.3686066055852622,6.175450102142607,2.6343588102870763
2277.0,-30.18715629827049,5.034741496045572,35.049071112025196,30.520933388639264,5.02203709796234,-26.66623695864765,-40.16077603502197,1.5011177583310635,-7.213407062821204,-7.213408351413693,40.098207601008525,35453.87740783357,15466.16514623488,15466.16514623488,50920.04255406845,86907.0094298609,86897.86722462138,15466.16514623488,102364.03237085626,102364.03237085626,102364.03237085626,130334.81580901565,125847.74023469473,4487.075574320921,0.0,98907.23746006946,47454.21317140907,57170.02698740043,27970.783438159382,85140.81042555982,21158.59125579069,1590.6726319145355,0.0,0.8747712071074658,2.6569673839353403,0.0014947306463915918,1.0,1.0,-7.212332277018845,325078.51668898825,1558772.0162151044,4.795063149947941,1558772.0162151044,4.795063149947941,0.7564532935793603,0.0921026717787541,3.39090976222156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39090976222156,1.284725344962105,1.285019481460103,2.639404426415811,5592.581259725767,14234.519577712508,6454.091104160349,0.00047661385766951605,29168.348436164288,2974.3437806146126,19291.71021811197,1967.2069685480742,0.6613919283202611,0.6613919283202611,30636.59432866711,30484.863174865135,1.0062254436093767,0.8,4345.957160235111,4324.433322199387,1.0062254436093767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7928518370761,2034.6934298245008,9.014004883908607,5.034741496045572,-0.8069517958134087,5.841693291858981,2.634376418294074,3.5,0.7526789766554497,0.6,0.00022893701513753572,1.000048834152072,0.0002289258357384601,199.07688433007593,0.0,2.2400174887711126e-06,6.348209563177333,0.02203616892040111,7.743296871171059e-05,0.00015150404642582513,0.0005137365500413988,0.09210267178207648,0.09210267178207648,0.09210267178207648,0.09210287788994594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.335151252,595.6019222871573,0.0,0.09210267178207648,0.0921026717787541,0.0921026717787541,0.36860656131167163,0.36860656131167163,0.5,9.992752252020303,0.0011844286069617738,0.0011844286069617738,-2.1543655748246238e-11,1.2885925002592558e-06,0.0010760743948594609,-2.1543655748246238e-11,27970.783438159382,21158.59125579069,0.7564532935793603,0.5980685678178831,0.41641461046264705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526145275831641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.10142494678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.568603028058,260.568603028058,-12.581396971941956,244.72534628562653,276.4118597704899,107970.74194006906,108007.93453141481,-37.1925913457184,0.0,nan,276.4118597704899,3.2618597704899344,270.0745570735171,-3.0754429264828786,263.7372543765441,-9.412745623455862,257.3999516795712,-15.750048320428789,251.0626489825992,-22.087351017400778,244.72534628562653,-28.42465371437345,1.0,1.0,25732.562594343566,25732.562594343566,275.98390429629586,2.8339042962958843,275.98390429629586,275.98390429629586,86896.76795862314,86897.86722462138,-1.0992659982439363,0.0,8648.866644398773,8648.866644398773,0.9209689154940288,3407.8643110326675,275.98390429629586,2.8339042962958843,1.0,0.002,0.1297476868547534,0.004782207840174222,0.00020012552342002466,0.0017998744770644944,0.10006276171001233,0.10006276171001233,0.0,4.845191088620471e-13,1.0,1.0000021676245083,0.0010760744164031166,0.0921026717787541,0.0,1.9939022466971598e-07,0.25657752378785825,0.0,1599297.7418102385,265.9365929371788,1.288614043915004e-06,1.0,1286810.9467897504,2588.833230304333,,,,,,,,,,,,,,,,,,,3.0,14234.519577712508,1590.6726319145355,0.36860656131167163,6.175450102142607,2.634376418294074
2278.0,-30.18762337222663,5.034607140553434,35.04907354414703,30.52098147980871,5.0219966947032795,-26.666661365534303,-40.16118667842818,1.5010346880046939,-7.213449579597409,-7.213450862160535,40.09821239625555,35453.5348613846,15466.122659166645,15466.122659166645,50919.65752055125,86907.12087219045,86897.9237389258,15466.122659166645,102364.04639809245,102364.04639809245,102364.04639809245,130334.87731135802,125847.79811177161,4487.079199586406,0.0,98907.46807538884,47453.98947282444,57170.531780627105,27970.830913265578,85141.36269389268,21158.622351880585,1590.675914582228,0.0,0.8747709518220029,2.6569631511176364,0.0014947306463915918,1.0,1.0,-7.2123798732066575,325077.9679013872,1558772.223398653,4.795071882175382,1558772.223398653,4.795071882175382,0.7564531213781639,0.09210268911931309,3.390902415636002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390902415636002,1.284725756621526,1.2850198788505633,2.639397862274622,5592.567351098263,14234.503969853624,6454.090343070798,0.0004766157069555552,29168.47964108623,2974.357159793225,19291.707943164372,1967.2067365679793,0.6613888752703585,0.6613888752703585,30636.541228012484,30484.863174865135,1.0062232635686708,0.8,4345.949627636425,4324.433322199387,1.0062232635686708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.799686518393,2034.6934298245008,9.013944215451895,5.034607140553434,-0.8070313209585125,5.8416384615119465,2.6343939079220475,3.5,0.7526839736920136,0.6,0.0002289258357384601,1.000048689247704,0.00022891469005441293,199.0772706042943,0.0,2.2255599366588246e-06,6.307236860491109,0.02203839448033777,7.742936550603015e-05,0.00015149647023242994,0.0005137097468714744,0.09210268911594843,0.09210268911594843,0.09210268911594843,0.09210289435445794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.32865980203,595.6019246334359,0.0,0.09210268911594843,0.09210268911931309,0.09210268911931309,0.36860651702238223,0.36860651702238223,0.5,9.99275840833536,0.001177253651292176,0.001177253651292176,2.722799763432704e-11,1.2825631188206899e-06,0.0010709889538702555,2.722799763432704e-11,27970.830913265578,21158.622351880585,0.7564531213781639,0.5980601661688437,0.41640788612757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526173382882963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.06045224409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56834550681793,260.56834550681793,-12.581654493182043,244.7248938029896,276.41179721064685,107971.87710826403,108008.94869282425,-37.0715845602486,0.0,nan,276.41179721064685,3.2617972106468756,270.074416529115,-3.0755834708849648,263.7370358475845,-9.412964152415498,257.39965516605116,-15.750344833948816,251.06227448452069,-22.087725515479292,244.7248938029896,-28.425106197010365,1.0,1.0,25732.562594343566,25732.562594343566,275.9838683198508,2.833868319850808,275.9838683198508,275.9838683198508,86896.8845427301,86897.9237389258,-1.0391961957066087,0.0,8648.866644398773,8648.866644398773,0.9209693500481801,3407.8569277141823,275.9838683198508,2.833868319850808,1.0,0.002,0.12974748840640604,0.004782201078624837,0.00020012519990883154,0.0017998747996629718,0.10006259995441577,0.10006259995441577,0.0,-4.281965407249011e-13,1.0,1.0000021573804436,0.0010709889266422579,0.09210268911931309,0.0,1.984478839664247e-07,0.25536493813893535,0.0,1599297.6915346321,265.93655042040257,1.2825358908230555e-06,1.0,1286811.0913298547,2588.8326484531176,,,,,,,,,,,,,,,,,,,3.0,14234.503969853624,1590.675914582228,0.36860651702238223,6.175450102142607,2.6343939079220475
2279.0,-30.188088906846748,5.034473139471493,35.0490759721948,30.52099485592919,5.021956282911301,-26.66708438787221,-40.16159711228681,1.5009517639274568,-7.213492104002967,-7.21349337777418,40.09821714295085,35453.22118516466,15466.080129921596,15466.080129921596,50919.30131508625,86907.17306481938,86897.97965179081,15466.080129921596,102364.0597817124,102364.0597817124,102364.0597817124,130334.9379465493,125847.85514508645,4487.082801462848,0.0,98907.64704371586,47453.80221335732,57170.93870039837,27970.878164836897,85141.81686523528,21158.653287761317,1590.679186606244,0.0,0.8747706966973019,2.6569589178474535,0.0014947306463915918,1.0,1.0,-7.212429720643684,325077.41905067593,1558772.428483438,4.795080608907021,1558772.428483438,4.795080608907021,0.7564529494951843,0.0921027063605616,3.3908973663296655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908973663296655,1.284726167527474,1.2850202755306857,2.6393930878325875,5592.55723462851,14234.488374262093,6454.0880299842465,0.00047661671749049596,29168.57585423598,2974.366970804095,19291.70102919388,1967.2060315391984,0.6613864566305955,0.6613864566305955,30636.50473193307,30484.863174865135,1.0062217652272625,0.8,4345.944450481421,4324.433322199387,1.0062217652272625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8064751832317,2034.6934298245008,9.013883764641912,5.034473139471493,-0.8071107374987063,5.8415838769701995,2.6344112798419954,3.5,0.752688937097713,0.6,0.00022891469005441293,1.0000485289641343,0.00022890358160071122,199.07765560678715,0.0,2.218852359127648e-06,6.288227585767754,0.022040613332696895,7.742576429393093e-05,0.000151488925760482,0.0005136833993893286,0.09210270636136178,0.09210270636136178,0.09210270636136178,0.0921029102032941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3221298414,595.6019269898558,0.0,0.09210270636136178,0.0921027063605616,0.0921027063605616,0.3686064726801028,0.3686064726801028,0.5,9.992764523939663,0.0011700490737780456,0.0011700490737780456,-2.5011104298755527e-12,1.2737712040689075e-06,0.0010636571304871723,-2.5011104298755527e-12,27970.878164836897,21158.653287761317,0.7564529494951843,0.5980527922687235,0.4164019807244771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620140653098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.04144296937,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56808881249356,260.56808881249356,-12.581911187506421,244.7244428120171,276.41173481297034,107973.07970202119,108010.03224763768,-36.95254561647468,0.0,nan,276.41173481297034,3.26173481297036,270.07427641277957,-3.075723587220409,263.7368180125896,-9.413181987410383,257.39935961239735,-15.75064038760263,251.06190121220746,-22.088098787792518,244.7244428120171,-28.42555718798289,1.0,1.0,25732.562594343566,25732.562594343566,275.9838322689992,2.833832268999231,275.9838322689992,275.9838322689992,86896.93845519391,86897.97965179081,-1.041196596896043,0.0,8648.866644398773,8648.866644398773,0.9209696487168412,3407.851853161314,275.9838322689992,2.833832268999231,1.0,0.002,0.12974729131740376,0.004782194314633372,0.00020012487849235182,0.001799875121673304,0.1000624392461759,0.1000624392461759,0.0,1.6565568361492922e-13,1.0,1.0000021426118206,0.0010636571329882827,0.0921027063605616,0.0,1.9708931662211225e-07,0.2536167471025728,0.0,1599297.6412461959,265.936507895997,1.2737737051793374e-06,1.0,1286811.2358867377,2588.8320665345486,,,,,,,,,,,,,,,,,,,3.0,14234.488374262093,1590.679186606244,0.3686064726801028,6.175450102142607,2.6344112798419954
2280.0,-30.188554282259975,5.034339506740422,35.04907840893828,30.52102558957415,5.021918604623956,-26.667506993570324,-40.162003704439826,1.5008713159278655,-7.2135332945399,-7.213534590625898,40.09822224994,35452.884043575476,15466.03592783671,15466.03592783671,50918.919971412186,86907.24907723234,86898.04337721753,15466.03592783671,102364.07930505424,102364.07930505424,102364.07930505424,130335.0051987032,125847.91875348962,4487.086445213585,0.0,98907.84712678847,47453.589100857,57171.397806590525,27970.92589364897,85142.3237002395,21158.684661068033,1590.682449308545,0.0,0.8747704474242953,2.656954813896526,0.0014947306463915918,1.0,1.0,-7.212452203855264,325076.88701805775,1558772.6491359905,4.79508913548013,1558772.6491359905,4.79508913548013,0.756452780344761,0.09210272350628589,3.390891304665608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390891304665608,1.2847265667745156,1.285020660597057,2.639387549351386,5592.545499251442,14234.472793939462,6454.086387945679,0.0004766180876936715,29168.687002941915,2974.3783048178448,19291.696121030716,1967.2055310458431,0.6613837681169873,0.6613837681169873,30636.46091857921,30484.863174865135,1.00621996647677,0.8,4345.938235333716,4324.433322199387,1.00621996647677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8132181039205,2034.6934298245008,9.013822579667291,5.034339506740422,-0.80718941403578,5.841528920776202,2.6344285347498655,3.5,0.7526938670713902,0.6,0.00022890358160071122,1.0000485125525607,0.00022889247744236854,199.07804047893003,0.0,2.2114449203519287e-06,6.267234904277366,0.022042824777617247,7.742219694225424e-05,0.00015148138465845696,0.0005136569100570679,0.09210272350325245,0.09210272350325245,0.09210272350325245,0.09210293061070618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.31687523,595.6019289492277,0.0,0.09210272350325245,0.09210272350628589,0.09210272350628589,0.3686064282332242,0.3686064282332242,0.5,9.992770736389005,0.001167555933307085,0.001167555933307085,-6.730260793119669e-11,1.2960859976374195e-06,0.0010823867706335477,-6.730260793119669e-11,27970.92589364897,21158.684661068033,0.756452780344761,0.5980447532848925,0.4163955422263833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229337924264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.02045028788,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56783305770966,260.56783305770966,-12.582166942290314,244.72399309384733,276.4116730215725,107974.2660525223,108011.08334612347,-36.81729360112789,0.0,nan,276.4116730215725,3.2616730215725056,270.07413703602697,-3.075862963973009,263.7366010504825,-9.4133989495175,257.3990650649362,-15.750934935063754,251.06152907939227,-22.088470920607705,244.72399309384733,-28.42600690615265,1.0,1.0,25732.562594343566,25732.562594343566,275.9837984242142,2.833798424214251,275.9837984242142,275.9837984242142,86897.01962715559,86898.04337721753,-1.0237500619405182,0.0,8648.866644398773,8648.866644398773,0.9209700072665848,3407.845761188936,275.9837984242142,2.833798424214251,1.0,0.002,0.1297470907571206,0.00478218779385799,0.00020012455225559546,0.001799875447348651,0.10006227612779772,0.10006227612779772,0.0,-3.9575374227718285e-13,1.0,1.0000021803369736,0.0010823868379361556,0.09210272350628589,0.0,2.005597909265249e-07,0.25808262053528247,0.0,1599297.5925786516,265.9364667054601,1.2961533002453507e-06,1.0,1286811.3760142035,2588.831502446924,,,,,,,,,,,,,,,,,,,3.0,14234.472793939462,1590.682449308545,0.3686064282332242,6.175450102142607,2.6344285347498655
2281.0,-30.189016769543237,5.034206231087495,35.049080858902066,30.521028173994296,5.021879692867863,-26.66792712330051,-40.16240987749768,1.5007900466242978,-7.213575572355637,-7.213576892023789,40.09822750486424,35452.575112865576,15465.993078471778,15465.993078471778,50918.568191337356,86907.27989582325,86898.10679750059,15465.993078471778,102364.09987597236,102364.09987597236,102364.09987597236,130335.07504713695,125847.98486378184,4487.090183355116,0.0,98908.00703231308,47453.40858814018,57171.776049081,27970.97517116459,85142.7512202456,21158.717064270128,1590.6858129780787,0.0,0.8747701915170369,2.656950601563834,0.0014947306463915918,1.0,1.0,-7.212474849786588,325076.3409358168,1558772.8761806395,4.795097888986034,1558772.8761806395,4.795097888986034,0.7564526061316141,0.09210274151591333,3.3908870574292886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908870574292886,1.2847269698547152,1.2850210495029737,2.6393834153047715,5592.536739702739,14234.457201288455,6454.083518912984,0.00047661879796937574,29168.770695446743,2974.3868390782527,19291.687545299996,1967.2046565646776,0.6613815764375506,0.6613815764375506,30636.43021979376,30484.863174865135,1.0062187061432462,0.8,4345.933880554428,4324.433322199387,1.0062187061432462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8199171550527,2034.6934298245008,9.013762414015716,5.034206231087495,-0.8072684939556831,5.841474725043178,2.634445677441778,3.5,0.7526987649833652,0.6,0.00022889247744236854,1.0000482116587102,0.00022888144268836855,199.07842296385144,0.0,2.2105940840299572e-06,6.264823634140899,0.02204503537170128,7.741863341935422e-05,0.0001514738440230143,0.000513630697236702,0.09210274151621084,0.09210274151621084,0.09210274151621084,0.0921029524081012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3117838226,595.6019308627892,0.0,0.09210274151621084,0.09210274151591333,0.09210274151591333,0.36860638423289194,0.36860638423289194,0.5,9.992777063368964,0.0011698898285317227,0.0011698898285317227,3.126388037344441e-11,1.319668172072852e-06,0.0011020422372212124,3.126388037344441e-11,27970.97517116459,21158.717064270128,0.7564526061316141,0.598037618723668,0.4163898230297674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526257259867976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.01803901774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56757822206504,260.56757822206504,-12.58242177793494,244.72354490470724,276.4116115394234,107975.49607503392,108012.18105359036,-36.68497855640962,0.0,nan,276.4116115394234,3.261611539423427,270.07399821247964,-3.0760017875203403,263.7363848855376,-9.413615114462402,257.3987715585923,-15.751228441407704,251.06115823165013,-22.08884176834985,244.72354490470724,-28.426455095292738,1.0,1.0,25732.562594343566,25732.562594343566,275.9837634556017,2.8337634556017406,275.9837634556017,275.9837634556017,86897.052349938,86898.10679750059,-1.0544475625792984,0.0,8648.866644398773,8648.866644398773,0.9209702584920295,3407.841492716435,275.9837634556017,2.8337634556017406,1.0,0.002,0.12974688655536867,0.00478218109694181,0.00020012421995621826,0.0017998757801411694,0.10006210997810913,0.10006210997810913,0.0,9.738737594133795e-14,1.0,1.0000022199265717,0.001102042205957332,0.09210274151591333,0.0,2.042017842008989e-07,0.2627692082820543,0.0,1599297.5426271614,265.93642442764434,1.3196369081924786e-06,1.0,1286811.5198422326,2588.830923462754,,,,,,,,,,,,,,,,,,,3.0,14234.457201288455,1590.6858129780787,0.36860638423289194,6.175450102142607,2.634445677441778
2282.0,-30.189477398901204,5.034073345860413,35.04908334688522,30.521066416427516,5.021840165251416,-26.668345642483825,-40.162815841007955,1.5007084088399951,-7.2136146093228035,-7.213616017580269,40.09823350173361,35452.24720782534,15465.946227350638,15465.946227350638,50918.19343517598,86907.37340699715,86898.1871684966,15465.946227350638,102364.13339584724,102364.13339584724,102364.13339584724,130335.15828311112,125848.06419100545,4487.094092105663,0.0,98908.22038690296,47453.20009445246,57172.24476938944,27971.024887263877,85143.26965665331,21158.750017461778,1590.6891186618057,0.0,0.8747699504054194,2.656946704605682,0.0014947306463915918,1.0,1.0,-7.2124397698481175,325075.83585025504,1558773.1352804338,4.7951061363985135,1558773.1352804338,4.7951061363985135,0.756452439720793,0.09210275928824448,3.3908804363024245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908804363024245,1.2847273745154748,1.2850214400789732,2.6393774302359434,5592.524058060081,14234.441650983805,6454.082277837586,0.00047662038004615766,29168.890571310483,2974.3990630144326,19291.683835642576,1967.2042782848962,0.6613787311683774,0.6613787311683774,30636.382362645516,30484.863174865135,1.006216741376625,0.8,4345.927091773865,4324.433322199387,1.006216741376625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8265712479888,2034.6934298245008,9.013700152750076,5.034073345860413,-0.8073459277060042,5.841419273566418,2.634462705131046,3.5,0.7527036300374418,0.6,0.00022888144268836855,1.0000480181576525,0.00022887045275088637,199.0788039135284,0.0,2.196781424110352e-06,6.225678555928738,0.022047232153125387,7.741507188642711e-05,0.00015146637080194145,0.0005136043535100321,0.09210275928526647,0.09210275928526647,0.09210275928526647,0.09210298333765282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3083811003,595.6019322636184,0.0,0.09210275928526647,0.09210275928824448,0.09210275928824448,0.3686063407509391,0.3686063407509391,0.5,9.992783784266484,0.0011854390635335221,0.0011854390635335221,-2.575006874394603e-11,1.4082574466556252e-06,0.0011762477321326514,-2.575006874394603e-11,27971.024887263877,21158.750017461778,0.756452439720793,0.5980295758021444,0.41638343642180076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526285008629132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.97889393953,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56732425135755,260.56732425135755,-12.58267574864243,244.72309828190723,276.4115502208088,107976.63900061393,108013.19946665937,-36.56046604542178,0.0,nan,276.4115502208088,3.2615502208088287,270.07385983302726,-3.0761401669727206,263.7361694452469,-9.413830554753076,257.3984790574669,-15.75152094253309,251.0607886696882,-22.08921133031177,244.72309828190723,-28.42690171809275,1.0,1.0,25732.562594343566,25732.562594343566,275.98373362270746,2.8337336227074843,275.98373362270746,275.98373362270746,86897.1332809761,86898.1871684966,-1.0538875205093063,0.0,8648.866644398773,8648.866644398773,0.920970650133554,3407.8348384839364,275.98373362270746,2.8337336227074843,1.0,0.002,0.12974666860334663,0.004782175019594498,0.00020012386774955455,0.0017998761319121715,0.10006193387477727,0.10006193387477727,0.0,-3.3827411358156034e-13,1.0,1.0000023693924758,0.0011762477578827202,0.09210275928824448,0.0,2.1795160054222644e-07,0.280462659339977,0.0,1599297.4965991247,265.9363853906772,1.4082831967243692e-06,1.0,1286811.6528726271,2588.830387944956,,,,,,,,,,,,,,,,,,,3.0,14234.441650983805,1590.6891186618057,0.3686063407509391,6.175450102142607,2.634462705131046
2283.0,-30.189936941275228,5.033940816871444,35.04908582847206,30.52108873324471,5.021803197809173,-26.66876292736815,-40.16321782311422,1.5006291838906027,-7.213656988721368,-7.213658383929747,40.09823829315132,35451.92171263288,15465.903478770702,15465.903478770702,50917.82519140358,86907.43418571497,86898.24344119626,15465.903478770702,102364.14691996697,102364.14691996697,102364.14691996697,130335.21913965113,125848.12116225893,4487.097977392202,0.0,98908.40569007868,47452.998868907795,57172.67424574543,27971.07221968416,85143.74646542959,21158.781021778086,1590.6923909272036,0.0,0.8747696959365748,2.6569424862842457,0.0014947306463915918,1.0,1.0,-7.212493114360029,325075.2889304967,1558773.342298235,4.7951148407085205,1558773.342298235,4.7951148407085205,0.7564522681003254,0.0921027772180172,3.3908749957956563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908749957956563,1.2847277677974647,1.2850218193311698,2.639372387512856,5592.513373134969,14234.42612248335,6454.080225945892,0.0004766215216928816,29168.99201908509,2974.4094078084863,19291.677702400993,1967.2036528683082,0.661376220672232,0.661376220672232,30636.343038941723,30484.863174865135,1.006215126949607,0.8,4345.921513505921,4324.433322199387,1.006215126949607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8331845468379,2034.6934298245008,9.013640497258095,5.033940816871444,-0.8074247868039821,5.841365603675426,2.6344796284726892,3.5,0.7527084652779112,0.6,0.00022887045275088637,1.0000479050233368,0.00022885948923171388,199.07918396553242,0.0,2.187863609038549e-06,6.200405468015249,0.022049420016734426,7.741154543176351e-05,0.00015145890731912287,0.0005135782217189455,0.09210277721818863,0.09210277721818863,0.09210277721818863,0.09210299978522164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2993592911,595.601935432554,0.0,0.09210277721818863,0.0921027772180172,0.0921027772180172,0.3686062989086651,0.3686062989086651,0.5,9.992790461608026,0.001196865515510126,0.001196865515510126,3.950617610826157e-11,1.3952083577351004e-06,0.0011652695696966475,3.950617610826157e-11,27971.07221968416,21158.781021778086,0.7564522681003254,0.5980219018442822,0.4163772817658102,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526312646017392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.953620851615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56707131988657,260.56707131988657,-12.582928680113412,244.7226531516837,276.41148948808996,107977.83658668223,108014.24744901825,-36.41086233601909,0.0,nan,276.41148948808996,3.2614894880899783,270.07372222080824,-3.0762777791917415,263.73595495352686,-9.41404504647312,257.398187686245,-15.751812313754954,251.06042041896532,-22.089579581034656,244.7226531516837,-28.42734684831629,1.0,1.0,25732.562594343566,25732.562594343566,275.9836977627249,2.83369776272491,275.9836977627249,275.9836977627249,86897.20681093124,86898.24344119626,-1.036630265021813,0.0,8648.866644398773,8648.866644398773,0.9209709719407583,3407.8293707746348,275.9836977627249,2.83369776272491,1.0,0.002,0.12974645268625026,0.00478216835915809,0.00020012351735368614,0.0017998764828132585,0.10006175867684307,0.10006175867684307,0.0,1.6694458315757998e-13,1.0,1.0000023472790798,0.0011652695301904714,0.0921027772180172,0.0,2.159173708001362e-07,0.27784501990589855,0.0,1599297.446475895,265.9363430112786,1.3951688515589922e-06,1.0,1286811.7969215438,2588.8298080719624,,,,,,,,,,,,,,,,,,,3.0,14234.42612248335,1590.6923909272036,0.3686062989086651,6.175450102142607,2.6344796284726892
2284.0,-30.190394994636762,5.033808636564312,35.049088313025976,30.521097080223285,5.021762701553216,-26.66917922501604,-40.16361959567291,1.5005469319281797,-7.21370010508241,-7.21370149995906,40.09824334193161,35451.60901668215,15465.86163694925,15465.86163694925,50917.470653631404,86907.47891769272,86898.30197615633,15465.86163694925,102364.16361310559,102364.16361310559,102364.16361310559,130335.28476029781,125848.1828586564,4487.10190164142,0.0,98908.57591694678,47452.811320755856,57173.07177354547,27971.121147192232,85144.1929207377,21158.813117285896,1590.6957573845827,0.0,0.874769436293344,2.6569381931471128,0.0014947306463915918,1.0,1.0,-7.212536485974795,325074.73233245977,1558773.560435314,4.7951237220157985,1558773.560435314,4.7951237220157985,0.7564520923541829,0.0921027958715105,3.390870312672884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390870312672884,1.2847281751845379,1.2850222127256115,2.6393679053437284,5592.503875956433,14234.410600404493,6454.077689026859,0.00047662240082889737,29169.082505836443,2974.4186348892276,19291.67011938023,1967.2028796153866,0.6613739090189127,0.6613739090189127,30636.30918956048,30484.863174865135,1.0062137372702524,0.8,4345.916711798552,4324.433322199387,1.0062137372702524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.839753275984,2034.6934298245008,9.013581604821137,5.033808636564312,-0.8075038931719716,5.841312529736284,2.6344964378041174,3.5,0.7527132679440335,0.6,0.00022885948923171388,1.0000477499770384,0.00022884856171814658,199.07956278736594,0.0,2.1826084502483653e-06,6.185512348003868,0.022051602625184675,7.740802096379228e-05,0.0001514514682679216,0.0005135522875604147,0.09210279586979135,0.09210279586979135,0.09210279586979135,0.09210301854768642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.29156912013,595.6019382136049,0.0,0.09210279586979135,0.0921027958715105,0.0921027958715105,0.3686062569557608,0.3686062569557608,0.5,9.992797141617526,0.00120622910799284,0.00120622910799284,1.4097167877480388e-11,1.3948766763860476e-06,0.0011650139842913632,1.4097167877480388e-11,27971.121147192232,21158.813117285896,0.7564520923541829,0.5980146021353614,0.4163714259372299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634021828765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.938727731605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5668190532632,260.5668190532632,-12.583180946736775,244.72220946777244,276.41142863875484,107979.01595330112,108015.33110719312,-36.31515389199777,0.0,nan,276.41142863875484,3.2614286387548646,270.0735848045578,-3.0764151954421664,263.7357409703614,-9.414259029638572,257.3978971361634,-15.75210286383657,251.0600533019691,-22.08994669803087,244.72220946777244,-28.427790532227533,1.0,1.0,25732.562594343566,25732.562594343566,275.9836614146297,2.8336614146297165,275.9836614146297,275.9836614146297,86897.25321015337,86898.30197615633,-1.0487660029612016,0.0,8648.866644398773,8648.866644398773,0.9209712489483057,3407.8246642362483,275.9836614146297,2.8336614146297165,1.0,0.002,0.12974623681618022,0.0047821615627524254,0.0002001231667231722,0.001799876833110491,0.1000615833615861,0.1000615833615861,0.0,-1.663369962601191e-13,1.0,1.0000023467635206,0.0011650139701941953,0.0921027958715105,0.0,2.1586998700284766e-07,0.2777840775227082,0.0,1599297.39549939,265.93629989491757,1.3948625792181701e-06,1.0,1286811.9435197064,2588.829217937104,,,,,,,,,,,,,,,,,,,3.0,14234.410600404493,1590.6957573845827,0.3686062569557608,6.175450102142607,2.6344964378041174
2285.0,-30.190851556156282,5.033676824409752,35.04909079535122,30.52112271487715,5.021724801852488,-26.66959392035684,-40.16402115868402,1.5004671660469986,-7.213741386506854,-7.2137427834301215,40.098248246735025,35451.29034579234,15465.817458620397,15465.817458620397,50917.107804412735,86907.54785301023,86898.36237603312,15465.817458620397,102364.17983465352,102364.17983465352,102364.17983465352,130335.3477199617,125848.24194852522,4487.105771436482,0.0,98908.76715660685,47452.614606451294,57173.502833506165,27971.167885308187,85144.67071881435,21158.84377910444,1590.6989736902453,0.0,0.8747691874109635,2.6569340824577603,0.0014947306463915918,1.0,1.0,-7.212576050791938,325074.19939242746,1558773.772352295,4.795132235242556,1558773.772352295,4.795132235242556,0.7564519245625811,0.09210281343954288,3.3908646215855134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908646215855134,1.2847285708684009,1.2850225944604154,2.639362662646701,5592.492767310538,14234.395092837442,6454.075819777245,0.00047662363792542014,29169.187860516446,2974.429378076759,19291.664532068044,1967.2023098681043,0.6613713286882881,0.6613713286882881,30636.268054648084,30484.863174865135,1.0062120484854378,0.8,4345.910876601429,4324.433322199387,1.0062120484854378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8462767770188,2034.6934298245008,9.01352158870013,5.033676824409752,-0.8075820061148979,5.84125883052465,2.634513131439585,3.5,0.7527180375541672,0.6,0.00022884856171814658,1.00004759463404,0.00022883767027297538,199.07994037667652,0.0,2.175444623331396e-06,6.165210062521176,0.022053778069808006,7.740449848227592e-05,0.00015144406323587068,0.0005135263161756731,0.0921028134415687,0.0921028134415687,0.0921028134415687,0.09210303607313579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2830845225,595.6019412134102,0.0,0.0921028134415687,0.09210281343954288,0.09210281343954288,0.3686062150771476,0.3686062150771476,0.5,9.992803821256468,0.0012133949966255386,0.0012133949966255386,9.15179043659009e-12,1.3969232668387122e-06,0.001166732638182566,9.15179043659009e-12,27971.167885308187,21158.84377910444,0.7564519245625811,0.598006984753793,0.4163653467269643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636770131759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.91842544612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56656770227863,260.56656770227863,-12.583432297721345,244.72176724849444,276.41136815606365,107980.18465250406,108016.36799521187,-36.18334270782799,0.0,nan,276.41136815606365,3.261368156063668,270.07344797454954,-3.0765520254504395,263.7355277930355,-9.41447220696449,257.3976076115204,-15.752392388479564,251.05968743000838,-22.090312569991596,244.72176724849444,-28.428232751505533,1.0,1.0,25732.562594343566,25732.562594343566,275.9836271147184,2.8336271147184107,275.9836271147184,275.9836271147184,86897.32723270143,86898.36237603312,-1.035143331697327,0.0,8648.866644398773,8648.866644398773,0.920971585576862,3407.818944693441,275.9836271147184,2.8336271147184107,1.0,0.002,0.12974602062838234,0.0047821550963216535,0.00020012281635361075,0.0017998771839871888,0.10006140817680537,0.10006140817680537,0.0,3.407994372817136e-13,1.0,1.0000023502245086,0.0011667326290307756,0.09210281343954288,0.0,2.1618841447669346e-07,0.2781938641449626,0.0,1599297.3466956138,265.9362586134931,1.3969141150482756e-06,1.0,1286812.0838869177,2588.828652885289,,,,,,,,,,,,,,,,,,,3.0,14234.395092837442,1590.6989736902453,0.3686062150771476,6.175450102142607,2.634513131439585
2286.0,-30.191306528776018,5.033545375446768,35.049093285675,30.52116298293697,5.021684207363475,-26.670007455160984,-40.16442254707215,1.500385133747243,-7.213783125778491,-7.213784539540656,40.09825344215907,35450.96542816951,15465.773875602765,15465.773875602765,50916.73930377228,86907.64797187303,86898.42576761576,15465.773875602765,102364.19964321853,102364.19964321853,102364.19964321853,130335.41600944509,125848.30629550395,4487.10971394114,0.0,98908.98426461131,47452.406307937374,57173.97550741548,27971.21636622656,85145.19187364203,21158.875653088064,1590.7022854359611,0.0,0.8747689347677341,2.6569299245214926,0.0014947306463915918,1.0,1.0,-7.212603705144716,325073.6603516722,1558773.9968258096,4.795140877115334,1558773.9968258096,4.795140877115334,0.7564517529754639,0.09210283170572524,3.390857841153105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390857841153105,1.284728977079617,1.2850229867713137,2.639356550407259,5592.47981620861,14234.379599888513,6454.074713075378,0.0004766252841381165,29169.310215310008,2974.441854793432,19291.661224062103,1967.2019725453754,0.6613684410657249,0.6613684410657249,30636.21904598287,30484.863174865135,1.0062100364461664,0.8,4345.903924472311,4324.433322199387,1.0062100364461664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8527575726705,2034.6934298245008,9.013462144316748,5.033545375446768,-0.8076602235938717,5.84120559904064,2.6345297158339003,3.5,0.7527227759525429,0.6,0.00022883767027297538,1.000047429171149,0.0002288268172066986,199.08031665318177,0.0,2.168268255298703e-06,6.144872235516524,0.022055946338063306,7.740097768064006e-05,0.00015143669259233534,0.0005135002965150126,0.09210283170084796,0.09210283170084796,0.09210283170084796,0.09210305709024835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.27561598853,595.6019438970662,0.0,0.09210283170084796,0.09210283170572524,0.09210283170572524,0.3686061732606677,0.3686061732606677,0.5,9.99281058163873,0.001222120548732164,0.001222120548732164,5.4001247917767614e-12,1.4137621633381059e-06,0.0011808343959387457,5.4001247917767614e-12,27971.21636622656,21158.875653088064,0.7564517529754639,0.597998996576744,0.4163589822051231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395094936475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.89808761912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5663169999181,260.5663169999181,-12.583683000081862,244.7213264775009,276.4113075223358,107981.28629424325,108017.3762640519,-36.0899698086329,0.0,nan,276.4113075223358,3.2613075223358123,270.0733113133682,-3.076688686631769,263.7353151044012,-9.414684895598782,257.39731889543435,-15.752681104565625,251.05932268646805,-22.090677313531927,244.7213264775009,-28.428673522499082,1.0,1.0,25732.562594343566,25732.562594343566,275.98359268807485,2.833592688074873,275.98359268807485,275.98359268807485,86897.42574238751,86898.42576761576,-1.0000252282479778,0.0,8648.866644398773,8648.866644398773,0.9209719866399217,3407.8121303588705,275.98359268807485,2.833592688074873,1.0,0.002,0.12974580182637852,0.0047821485524746675,0.00020012246175823002,0.0017998775376047134,0.100061230879115,0.100061230879115,0.0,-6.370563798707707e-13,1.0,1.0000023786277905,0.001180834390538621,0.09210283170572524,0.0,2.1880135551548513e-07,0.2815562593123081,0.0,1599297.2973713547,265.9362168742215,1.4137567632133141e-06,1.0,1286812.2258611037,2588.82808136473,,,,,,,,,,,,,,,,,,,3.0,14234.379599888513,1590.7022854359611,0.3686061732606677,6.175450102142607,2.6345297158339003
