time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2287.0,-30.191760089929158,5.033414288505339,35.04909576283611,30.52116116685795,5.021644883888331,-26.670419592549774,-40.16481991913167,1.5003043864953747,-7.213825020545016,-7.213826412191612,40.098258043037674,35450.66149298617,15465.730433056964,15465.730433056964,50916.39192604313,86907.67322719561,86898.48058556607,15465.730433056964,102364.21101862303,102364.21101862303,102364.21101862303,130335.47336578545,125848.35979764246,4487.113568142986,0.0,98909.13655345785,47452.22907710879,57174.34164038785,27971.26234716243,85145.60398755028,21158.905727500518,1590.705480369148,0.0,0.8747686837857199,2.656925755492928,0.0014947306463915918,1.0,1.0,-7.212664122392539,325073.119807693,1558774.1956111148,4.795149462167944,1558774.1956111148,4.795149462167944,0.7564515846617486,0.09210284921033836,3.3908539120614867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908539120614867,1.2847293772007702,1.2850233730400553,2.6393526700927796,5592.471594287853,14234.364123551824,6454.071671494506,0.0004766258844611851,29169.388926379765,2974.449881088829,19291.652132573334,1967.2010454715255,0.6613663447411696,0.6613663447411696,30636.190646673655,30484.863174865135,1.0062088705195467,0.8,4345.8998958854545,4324.433322199387,1.0062088705195467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8591953182158,2034.6934298245008,9.013403008391233,5.033414288505339,-0.8077383769357738,5.841152665441113,2.634546190104083,3.5,0.7527274828868808,0.6,0.0002288268172066986,1.0000472822037196,0.00022881599828205354,199.080691763612,0.0,2.1606318710364336e-06,6.123230722517253,0.022058106969934342,7.739749225431169e-05,0.00015142932495238693,0.0005134747189156313,0.09210284921176738,0.09210284921176738,0.09210284921176738,0.0921030711335872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2657652289,595.6019473262152,0.0,0.09210284921176738,0.09210284921033836,0.09210284921033836,0.36860613183154567,0.36860613183154567,0.5,9.992817239810398,0.0012254346282247752,0.0012254346282247752,4.177991286269389e-11,1.391646605952701e-06,0.0011622897990832826,4.177991286269389e-11,27971.26234716243,21158.905727500518,0.7564515846617486,0.5979920223889417,0.4163533973893667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526422393319853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.876446106115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56606707211034,260.56606707211034,-12.583932927889634,244.72088714682073,276.41124699740016,107982.48738102075,108018.46584954536,-35.9784685246032,0.0,nan,276.41124699740016,3.2612469974001783,270.0731750272844,-3.076824972715599,263.7351030571674,-9.41489694283257,257.3970310870524,-15.752968912947551,251.05895911693693,-22.091040883063044,244.72088714682073,-28.429112853179248,1.0,1.0,25732.562594343566,25732.562594343566,275.98355715358963,2.833557153589652,275.98355715358963,275.98355715358963,86897.45280516932,86898.48058556607,-1.0277803967474028,0.0,8648.866644398773,8648.866644398773,0.9209722190457734,3407.808181621794,275.98355715358963,2.833557153589652,1.0,0.002,0.12974558646150489,0.00478214197875369,0.0002001221124166692,0.0017998778878342587,0.1000610562083346,0.1000610562083346,0.0,2.5092775080004515e-13,1.0,1.0000023412740229,0.0011622897573033697,0.09210284921033836,0.0,2.153651183728481e-07,0.27713449800779344,0.0,1599297.2478082608,265.93617497945496,1.3916048260398384e-06,1.0,1286812.3682313673,2588.8275082499486,,,,,,,,,,,,,,,,,,,3.0,14234.364123551824,1590.705480369148,0.36860613183154567,6.175450102142607,2.634546190104083
2288.0,-30.192213313107743,5.0332835483878,35.04909821832409,30.521165986452274,5.021604358903275,-26.670831545906008,-40.1652172562666,1.5002225916886192,-7.213868404328423,-7.2138697486366175,40.0982623720406,35450.35342307593,15465.688814182962,15465.688814182962,50916.042237258895,86907.71264502057,86898.52865679034,15465.688814182962,102364.2174709733,102364.2174709733,102364.2174709733,130335.52591663862,125848.40858106253,4487.1173355761,0.0,98909.30071075921,47452.045664319834,57174.72782937709,27971.308445665327,85146.03627504241,21158.935777079005,1590.7087174043397,0.0,0.8747684257098209,2.6569214410251014,0.0014947306463915918,1.0,1.0,-7.2127469838173965,325072.56036593294,1558774.3826499532,4.795158289876103,1558774.3826499532,4.795158289876103,0.7564514122812862,0.0921028669105517,3.390849482952557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390849482952557,1.2847297821518018,1.285023764183637,2.639348390657841,5592.462526678736,14234.348660325764,6454.0689825774,0.0004766266730667463,29169.475439126443,2974.458702933871,19291.644095220163,1967.2002258895916,0.6613641076775532,0.6613641076775532,30636.158633252413,30484.863174865135,1.0062075562167754,0.8,4345.895354618375,4324.433322199387,1.0062075562167754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8655901125944,2034.6934298245008,9.013345161358535,5.0332835483878,-0.8078171164795922,5.841100664867392,2.634562554502496,3.5,0.7527321584292846,0.6,0.00022881599828205354,1.0000472471458095,0.00022880518788997935,199.08106659577427,0.0,2.1538390024804886e-06,6.103979733029704,0.022060260808936822,7.739400727940355e-05,0.00015142199100265,0.0005134491798989825,0.0921028669097645,0.0921028669097645,0.0921028669097645,0.09210308182545025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2556164674,595.6019508389288,0.0,0.0921028669097645,0.0921028669105517,0.0921028669105517,0.3686060900569924,0.3686060900569924,0.5,9.992823687094793,0.001220715005842976,0.001220715005842976,-7.992184691829607e-11,1.3443082025332842e-06,0.0011227648192289053,-7.992184691829607e-11,27971.308445665327,21158.935777079005,0.7564514122812862,0.5979848794462691,0.4163476654222948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526449607112757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.85719511663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56581769952584,260.56581769952584,-12.58418230047414,244.72044904203398,276.4111863570183,107983.65203024972,108019.55057142724,-35.89854117749446,0.0,nan,276.4111863570183,3.261186357018346,270.0730388940197,-3.076961105980274,263.73489143102444,-9.41510856897554,257.39674396802826,-15.753256031971716,251.0585965050305,-22.091403494969484,244.72044904203398,-28.429550957966,1.0,1.0,25732.562594343566,25732.562594343566,275.98351937523984,2.8335193752398595,275.98351937523984,275.98351937523984,86897.49771271346,86898.52865679034,-1.0309440768760396,0.0,8648.866644398773,8648.866644398773,0.9209724810274857,3407.8037303673195,275.98351937523984,2.8335193752398595,1.0,0.002,0.1297453784202198,0.004782135110972262,0.00020012177377131784,0.0017998782261315408,0.10006088688565892,0.10006088688565892,0.0,-9.714147888861824e-14,1.0,1.000002261661466,0.0011227648991507522,0.0921028669105517,0.0,2.0804137459742744e-07,0.2677102445902603,0.0,1599297.1964493555,265.93613159567155,1.3443881243802025e-06,1.0,1286812.5155791522,2588.826915098232,,,,,,,,,,,,,,,,,,,3.0,14234.348660325764,1590.7087174043397,0.3686060900569924,6.175450102142607,2.634562554502496
2289.0,-30.192663847443963,5.033153178364858,35.049100668351045,30.521202692203246,5.021563853210856,-26.671241077378287,-40.16561420923097,1.5001410831449604,-7.21390954281776,-7.213910883379286,40.09826712545916,35450.03207562241,15465.644402879232,15465.644402879232,50915.67647850164,86907.8069995172,86898.58753339128,15465.644402879232,102364.23193627052,102364.23193627052,102364.23193627052,130335.58642896681,125848.46536549009,4487.12106347672,0.0,98909.51150944007,47451.84013836086,57175.19041231023,27971.354492696297,85146.54490500652,21158.965952429957,1590.7118973735828,0.0,0.8747681782423263,2.656917345248291,0.0014947306463915918,1.0,1.0,-7.212791311046999,325072.02934962587,1558774.5880259487,4.7951667547177195,1558774.5880259487,4.7951667547177195,0.7564512457898617,0.09210288398265358,3.3908429672964453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908429672964453,1.2847301857464044,1.2850241539814333,2.639342489899098,5592.450023679031,14234.333188751756,6454.067700723017,0.0004766282217025773,29169.593656618566,2974.4707577632084,19291.64026367163,1967.1998351803757,0.6613612959704143,0.6613612959704143,30636.111538336856,30484.863174865135,1.0062056227477594,0.8,4345.888673964407,4324.433322199387,1.0062056227477594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8719404003566,2034.6934298245008,9.013285921133892,5.033153178364858,-0.8078946843532275,5.841047862718086,2.634578805047881,3.5,0.7527368014422517,0.6,0.00022880518788997935,1.0000469670095318,0.00022879444209923647,199.0814392054024,0.0,2.152144384447806e-06,6.0991771855250825,0.02206241295332127,7.739052581885532e-05,0.00015141466207112402,0.0005134233420294387,0.09210288398217595,0.09210288398217595,0.09210288398217595,0.09210309791048744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.24766208377,595.6019536588848,0.0,0.09210288398217595,0.09210288398265358,0.09210288398265358,0.3686060475002928,0.3686060475002928,0.5,9.992830104908615,0.001215497454893466,0.001215497454893466,-1.1254996934439987e-11,1.3405615391093306e-06,0.0011195723322998674,-1.1254996934439987e-11,27971.354492696297,21158.965952429957,0.7564512457898617,0.5979770116956074,0.41634140428331096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526476800724437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.852392569126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56556902740925,260.56556902740925,-12.584430972590724,244.72001240486193,276.4111256499573,107984.75248379399,108020.55018890787,-35.79770511388547,0.0,nan,276.4111256499573,3.2611256499573074,270.0729030009362,-3.0770969990637695,263.73468035191934,-9.41531964808064,257.39645770290014,-15.753542297099841,251.0582350538805,-22.09176494611947,244.72001240486193,-28.429987595138044,1.0,1.0,25732.562594343566,25732.562594343566,275.98348504793256,2.8334850479325837,275.98348504793256,275.98348504793256,86897.59003611129,86898.58753339128,-0.997497279997333,0.0,8648.866644398773,8648.866644398773,0.9209728664280912,3407.7971821329274,275.98348504793256,2.8334850479325837,1.0,0.002,0.12974517097066907,0.004782128634080835,0.0002001214369410195,0.0017998785630244738,0.10006071847050975,0.10006071847050975,0.0,-3.450668570326165e-14,1.0,1.0000022552302186,0.0011195723435548643,0.09210288398265358,0.0,2.0744978462909786e-07,0.26694900822908607,0.0,1599297.1478062011,265.9360904571822,1.340572794106265e-06,1.0,1286812.6554402919,2588.826352084369,,,,,,,,,,,,,,,,,,,3.0,14234.333188751756,1590.7118973735828,0.3686060475002928,6.175450102142607,2.634578805047881
2290.0,-30.193112560840337,5.033023219564058,35.049103154595635,30.52121194722133,5.021527764174834,-26.671648528340533,-40.16600711094213,1.5000637316771321,-7.213946616652947,-7.213948053036629,40.09827307046722,35449.72428176297,15465.595056169592,15465.595056169592,50915.31933793256,86907.84490483296,86898.67124776918,15465.595056169592,102364.26630393877,102364.26630393877,102364.26630393877,130335.66871658107,125848.54373016847,4487.124986412607,0.0,98909.67394804858,47451.65645468309,57175.574992628324,27971.402412642296,85146.97740527062,21158.997760308306,1590.7150691132663,0.0,0.8747679482175788,2.656913642991443,0.0014947306463915918,1.0,1.0,-7.212748251768744,325071.5495190105,1558774.8448860701,4.795174622917627,1558774.8448860701,4.795174622917627,0.7564510870125349,0.09210290096372187,3.3908384868265293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908384868265293,1.2847305697622982,1.285024524279032,2.639338213500987,5592.440962504587,14234.317755936783,6454.065021761882,0.00047662901125597825,29169.68010488099,2974.4795730326864,19291.632256077522,1967.1990186330218,0.6613590614197183,0.6613590614197183,30636.07915365952,30484.863174865135,1.0062042932040247,0.8,4345.884080032756,4324.433322199387,1.0062042932040247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8782491509346,2034.6934298245008,9.013224023220996,5.033023219564058,-0.8079702132400293,5.840993432804087,2.6345949493382737,3.5,0.7527414140966496,0.6,0.00022879444209923647,1.00004677734938,0.00022878374020228855,199.08181031026746,0.0,2.1392874864921593e-06,6.062740736718779,0.02206455224080776,7.73870800322483e-05,0.00015140736206698818,0.0005133979104856226,0.09210290096244537,0.09210290096244537,0.09210290096244537,0.09210312899651069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.24343061325,595.6019553266703,0.0,0.09210290096244537,0.09210290096372187,0.09210290096372187,0.3686060048868329,0.3686060048868329,0.5,9.992836945692483,0.001225922233743404,0.001225922233743404,-2.1998403099132702e-11,1.4363836839947908e-06,0.0011998012678873238,-2.1998403099132702e-11,27971.402412642296,21158.997760308306,0.7564510870125349,0.5979697798970947,0.4163356746421467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526503833100706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.81595612032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5653214954573,260.5653214954573,-12.584678504542694,244.71957732314328,276.41106566777194,107985.95736596093,108021.59093833037,-35.63357236943501,0.0,nan,276.41106566777194,3.261065667771959,270.0727679988435,-3.0772320011564602,263.73447032992186,-9.415529670078115,257.39617266099503,-15.753827339004943,251.05787499206795,-22.092125007932026,244.71957732314328,-28.430422676856693,1.0,1.0,25732.562594343566,25732.562594343566,275.9834575575062,2.8334575575062217,275.9834575575062,275.9834575575062,86897.6155451758,86898.67124776918,-1.0557025933812838,0.0,8648.866644398773,8648.866644398773,0.9209731314473436,3407.7926792606618,275.9834575575062,2.8334575575062217,1.0,0.002,0.12974494865501912,0.004782122923999736,0.0002001210788057974,0.0017998789210746705,0.1000605394028987,0.1000605394028987,0.0,-1.1953198847391988e-13,1.0,1.0000024168281685,0.0011998012898857269,0.09210290096372187,0.0,2.2231568433237402e-07,0.2860786641979752,0.0,1599297.1041091103,265.93605338334703,1.43640568239789e-06,1.0,1286812.7818200719,2588.825843340141,,,,,,,,,,,,,,,,,,,3.0,14234.317755936783,1590.7150691132663,0.3686060048868329,6.175450102142607,2.6345949493382737
2291.0,-30.19356028270165,5.032893622286184,35.04910565112571,30.521239118557446,5.0214942026474425,-26.672054834168737,-40.16639976818112,1.4999887541008032,-7.213988440381911,-7.213989895003474,40.098278339713936,35449.40839031128,15465.55167339745,15465.55167339745,50914.96006370873,86907.9082402885,86898.73519448595,15465.55167339745,102364.2868678834,102364.2868678834,102364.2868678834,130335.73830195653,125848.60926840294,4487.129033553587,0.0,98909.85859529549,47451.46164248609,57175.99661423267,27971.45143407312,85147.44804830579,21159.030011776693,1590.7184094994197,0.0,0.8747676948077482,2.6569094765234924,0.0014947306463915918,1.0,1.0,-7.212774892437437,325071.00937451,1558775.0725502472,4.795183291027971,1558775.0725502472,4.795183291027971,0.7564509143062219,0.09210291963570771,3.390832948120865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390832948120865,1.2847309425834144,1.2850248834356781,2.6393331364015986,5592.430204740219,14234.302344583493,6454.063048289768,0.00047663017816593456,29169.782206495736,2974.489984499879,19291.626357237306,1967.1984171187212,0.661356544271397,0.661356544271397,30636.03912007998,30484.863174865135,1.006202649637267,0.8,4345.878401065316,4324.433322199387,1.006202649637267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8845214538976,2034.6934298245008,9.013165792936476,5.032893622286184,-0.8080478403910663,5.84094146267725,2.6346110003973067,3.5,0.7527460001135162,0.6,0.00022878374020228855,1.0000466741531986,0.00022877306241332574,199.0821805963105,0.0,2.1305530181459086e-06,6.037987253425505,0.022066682793825905,7.738363653140015e-05,0.00015140010367088838,0.0005133724598761631,0.09210291963611043,0.09210291963611043,0.09210291963611043,0.0921031512923794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2354055375,595.6019581949308,0.0,0.09210291963611043,0.09210291963570771,0.09210291963570771,0.3686059640304036,0.3686059640304036,0.5,9.992843895563816,0.0012390073993060469,0.0012390073993060469,6.258460416574962e-11,1.4546215538757679e-06,0.0012150025660275787,6.258460416574962e-11,27971.45143407312,21159.030011776693,0.7564509143062219,0.5979622552495489,0.41632966345861766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526530756314886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.791202637025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5650752162776,260.5650752162776,-12.584924783722386,244.7191437083108,276.4110067242448,107987.14135416994,108022.5945828268,-35.45322865687664,0.0,nan,276.4110067242448,3.261006724244851,270.07263412105607,-3.0773658789439082,263.73426151787237,-9.415738482127608,257.3958889146846,-15.754111085315401,251.0575163114967,-22.09248368850328,244.7191437083108,-28.430856291689167,1.0,1.0,25732.562594343566,25732.562594343566,275.98342310919213,2.833423109192154,275.98342310919213,275.98342310919213,86897.69790755668,86898.73519448595,-1.0372869292768883,0.0,8648.866644398773,8648.866644398773,0.9209734590608519,3407.7871128614693,275.98342310919213,2.833423109192154,1.0,0.002,0.12974472352292335,0.004782116393999507,0.00020012071441192654,0.001799879285677442,0.10006035720596326,0.10006035720596326,0.0,8.936861667363516e-14,1.0,1.0000024474459102,0.0012150025034429746,0.09210291963570771,0.0,2.2513234519653233e-07,0.2897032114286239,0.0,1599297.0546867244,265.93601155961807,1.4545589692716021e-06,1.0,1286812.924085713,2588.8252706472213,,,,,,,,,,,,,,,,,,,3.0,14234.302344583493,1590.7184094994197,0.3686059640304036,6.175450102142607,2.6346110003973067
2292.0,-30.194006071535277,5.032764416888807,35.04910820767592,30.521293391380482,5.021455801954065,-26.672459884185347,-40.166792285721726,1.4999096146113755,-7.214027236683762,-7.214028819020668,40.098285064492046,35449.07781679651,15465.50464774771,15465.50464774771,50914.58246454422,86908.02882322467,86898.82570278303,15465.50464774771,102364.33035053074,102364.33035053074,102364.33035053074,130335.83430361688,125848.70090548466,4487.133398132227,0.0,98910.09105710588,47451.242499040585,57176.49839785032,27971.50395308614,85148.00235093647,21159.0649918557,1590.7218435278014,0.0,0.8747674519855272,2.656905599175167,0.0014947306463915918,1.0,1.0,-7.21270679408957,325070.5068970611,1558775.3630996558,4.7951915969825825,1558775.3630996558,4.7951915969825825,0.7564507445628853,0.09210293927331709,3.3908253965190966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908253965190966,1.2847313348231564,1.2850252620463587,2.6393264526282025,5592.416042626423,14234.286938136844,6454.062474610563,0.0004766320992758978,29169.915725723753,2974.5035996720344,19291.624642471776,1967.1982422612998,0.6613534582638263,0.6613534582638263,30635.984537333552,30484.863174865135,1.0062004087596346,0.8,4345.870658224349,4324.433322199387,1.0062004087596346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8907517186708,2034.6934298245008,9.013105660868648,5.032764416888807,-0.808123938891752,5.840888355780559,2.634626943917755,3.5,0.7527505554050729,0.6,0.00022877306241332574,1.0000464728042626,0.00022876243118163882,199.08254928486306,0.0,2.125757510663036e-06,6.024396785219044,0.02206880855133657,7.738019439725809e-05,0.00015139286801606764,0.0005133467817207458,0.09210293927514972,0.09210293927514972,0.09210293927514972,0.09210319014677837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2316376865,595.6019597502188,0.0,0.09210293927514972,0.09210293927331709,0.09210293927331709,0.36860592367651335,0.36860592367651335,0.5,9.992851422318022,0.0012698151265908564,0.0012698151265908564,-2.8421709430404007e-12,1.5823368926248804e-06,0.0013220249310847976,-2.8421709430404007e-12,27971.50395308614,21159.0649918557,0.7564507445628853,0.5979539279700348,0.416323070865404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526557620131118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.77761216882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.564829697902,260.564829697902,-12.585170302097993,244.71871158355398,276.4109478122511,107988.20504133389,108023.54874830275,-35.34370696885225,0.0,nan,276.4109478122511,3.2609478122511177,270.0725005665093,-3.0774994334906864,263.73405332077493,-9.415946679225044,257.3956060750311,-15.754393924968895,251.05715882929175,-22.092841170708226,244.71871158355398,-28.431288416445994,1.0,1.0,25732.562594343566,25732.562594343566,275.983394649933,2.833394649933041,275.983394649933,275.983394649933,86897.8061790922,86898.82570278303,-1.0195236908330116,0.0,8648.866644398773,8648.866644398773,0.9209739057363624,3407.779523501692,275.983394649933,2.833394649933041,1.0,0.002,0.12974447856044208,0.0047821104650073755,0.00020012032062700612,0.0017998796796705372,0.10006016031350305,0.10006016031350305,0.0,2.975432400464939e-13,1.0,1.000002663011444,0.0013220249339269685,0.09210293927331709,0.0,2.449629071040881e-07,0.3152214672027316,0.0,1599297.0089981628,265.9359727633162,1.5823397347958235e-06,1.0,1286813.056430579,2588.824737890746,,,,,,,,,,,,,,,,,,,3.0,14234.286938136844,1590.7218435278014,0.36860592367651335,6.175450102142607,2.634626943917755
2293.0,-30.194452078142113,5.0326355805812195,35.04911076209189,30.521329503413313,5.021420484010648,-26.672864821928215,-40.16718092663211,1.4998332277909583,-7.214068282421749,-7.214069865810622,40.09829011601449,35448.747209927846,15465.46035697296,15465.46035697296,50914.207566900805,86908.1115197715,86898.88768141036,15465.46035697296,102364.34803838332,102364.34803838332,102364.34803838332,130335.89917702023,125848.76146626561,4487.137710754611,0.0,98910.2915236414,47451.02970759006,57176.95757339038,27971.5511386369,85148.50871202728,21159.09599108158,1590.7250754560562,0.0,0.8747672038472968,2.6569015121064385,0.0014947306463915918,1.0,1.0,-7.21274696509937,325069.97701799934,1558775.5813558486,4.795200084779094,1558775.5813558486,4.795200084779094,0.7564505767381157,0.09210295803241703,3.390819191316944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390819191316944,1.2847317140908068,1.2850256277417882,2.6393208435090254,5592.404157575963,14234.27155549112,6454.060975861736,0.000476633518038402,29170.02822708046,2974.515071617776,19291.62016261123,1967.197785442657,0.661350754014751,0.661350754014751,30635.93968630414,30484.863174865135,1.0061985674153564,0.8,4345.864295877075,4324.433322199387,1.0061985674153564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.896943759628,2034.6934298245008,9.013047323860402,5.0326355805812195,-0.8082009185929424,5.840836499174162,2.6346427896600235,3.5,0.7527550827600067,0.6,0.00022876243118163882,1.0000464956772934,0.00022875179521198837,199.08291815473274,0.0,2.1164927062708612e-06,5.998140329571621,0.02207092504404284,7.737678639821452e-05,0.0001513856447834243,0.0005133213496215249,0.09210295803202004,0.09210295803202004,0.09210295803202004,0.09210320946912412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.2197003202,595.601963880026,0.0,0.09210295803202004,0.09210295803241703,0.09210295803241703,0.36860588570183794,0.36860588570183794,0.5,9.992858965322526,0.0012954111630847365,0.0012954111630847365,5.002220859751105e-12,1.5833888937777374e-06,0.0013229007112727231,5.002220859751105e-12,27971.5511386369,21159.09599108158,0.7564505767381157,0.5979459691900528,0.4163167123668096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526584368057858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.751355713175,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5645850624532,260.5645850624532,-12.585414937546773,244.71828066835596,276.4108894565512,107989.33052242384,108024.54712717571,-35.21660475185759,0.0,nan,276.4108894565512,3.26088945655124,270.0723676989103,-3.077632301089693,263.73384594127464,-9.41615405872534,257.3953241836334,-15.754675816366557,251.05680242599396,-22.093197574006012,244.71828066835596,-28.431719331644018,1.0,1.0,25732.562594343566,25732.562594343566,275.9833607692412,2.83336076924121,275.9833607692412,275.9833607692412,86897.90145782712,86898.88768141036,-0.9862235832406441,0.0,8648.866644398773,8648.866644398773,0.9209742727722442,3407.7732872735287,275.9833607692412,2.83336076924121,1.0,0.002,0.129744233435227,0.004782104157067769,0.00020011992572131749,0.0017998800742159166,0.10005996286065874,0.10005996286065874,0.0,-6.276576480779283e-14,1.0,1.000002664774568,0.0013229007062705023,0.09210295803241703,0.0,2.4512515235760134e-07,0.31543028072349577,0.0,1599296.960471426,265.9359317175782,1.5833838915568776e-06,1.0,1286813.195992754,2588.8241760810547,,,,,,,,,,,,,,,,,,,3.0,14234.27155549112,1590.7250754560562,0.36860588570183794,6.175450102142607,2.6346427896600235
2294.0,-30.19489519213701,5.032507106254719,35.04911332799554,30.52131476523357,5.021382080107636,-26.673267464913902,-40.16756928814573,1.4997543528785895,-7.214109967701461,-7.214111572979951,40.09829555629297,35448.45966108659,15465.416919251482,15465.416919251482,50913.876580338074,86908.11410670412,86898.95382306307,15465.416919251482,102364.37074231455,102364.37074231455,102364.37074231455,130335.97115265242,125848.8290330132,4487.142119639215,0.0,98910.42125158975,47450.86863059843,57177.28068999036,27971.600410337862,85148.88110032822,21159.128440012784,1590.7284228458775,0.0,0.8747669505216762,2.6568973590190383,0.0014947306463915918,1.0,1.0,-7.2127703346847625,325069.4386146088,1558775.8164082645,4.795208750018164,1558775.8164082645,4.795208750018164,0.7564504043248346,0.09210297773265182,3.3908162093932868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908162093932868,1.2847321050070266,1.2850260050823565,2.6393177193736754,5592.397537908042,14234.256153623044,6454.057307272557,0.0004766337693592251,29170.092138166237,2974.5215887348113,19291.60919695268,1967.1966672566757,0.661348929087251,0.661348929087251,30635.918133036637,30484.863174865135,1.0061976825532795,0.8,4345.861238436152,4324.433322199387,1.0061976825532795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9030951456589,2034.6934298245008,9.012989697963485,5.032507106254719,-0.8082780896658388,5.8407851959205574,2.6346585314020494,3.5,0.7527595804005855,0.6,0.00022875179521198837,1.0000461942872103,0.00022874122867397415,199.083284633464,0.0,2.117439875415753e-06,6.000824606928244,0.022073042483918257,7.737338098782712e-05,0.00015137841422416124,0.0005132963807035372,0.0921029777351594,0.0921029777351594,0.0921029777351594,0.0921032326413388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.20913679956,595.6019675821508,0.0,0.0921029777351594,0.09210297773265182,0.09210297773265182,0.3686058478640019,0.3686058478640019,0.5,9.99286661328959,0.0013197965116091837,0.0013197965116091837,6.764366844436154e-12,1.6052784985731705e-06,0.0013412382951969448,6.764366844436154e-12,27971.600410337862,21159.128440012784,0.7564504043248346,0.5979394669948496,0.41631151464361343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526611129145492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.75403999053,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5643411318227,260.5643411318227,-12.58565886817729,244.71785121437753,276.41083104926844,107990.52751426373,108025.64265660719,-35.115142343486085,0.0,nan,276.41083104926844,3.260831049268461,270.0722350822877,-3.0777649177122726,263.73363911531374,-9.416360884686242,257.3950431483338,-15.75495685166618,251.0564471813548,-22.09355281864518,244.71785121437753,-28.432148785622445,1.0,1.0,25732.562594343566,25732.562594343566,275.9833267095077,2.8333267095077304,275.9833267095077,275.9833267095077,86897.90232114166,86898.95382306307,-1.05150192140718,0.0,8648.866644398773,8648.866644398773,0.9209744491520228,3407.770290440253,275.9833267095077,2.8333267095077304,1.0,0.002,0.12974398491288547,0.004782097747564085,0.0002001195253052976,0.0017998804750774284,0.10005976265264879,0.10005976265264879,0.0,3.8272596897259703e-13,1.0,1.0000027017095,0.001341238288432578,0.09210297773265182,0.0,2.485229615776746e-07,0.31980266170777244,0.0,1599296.9112179196,265.9358900322985,1.605271734206326e-06,1.0,1286813.3378002567,2588.8236052329235,,,,,,,,,,,,,,,,,,,3.0,14234.256153623044,1590.7284228458775,0.3686058478640019,6.175450102142607,2.6346585314020494
2295.0,-30.195336974687184,5.0323789998002635,35.04911588873862,30.521365720219933,5.021343727636312,-26.673668904456413,-40.16795740518717,1.4996756573984722,-7.214151103783308,-7.214152704407659,40.09830053920608,35448.13100219879,15465.372774606984,15465.372774606984,50913.503776805774,86908.22942189377,86899.01468055998,15465.372774606984,102364.38745516696,102364.38745516696,102364.38745516696,130336.03467572483,125848.88820341353,4487.146472311307,0.0,98910.64795259651,47450.651047037645,57177.77433950985,27971.647220557883,85149.42156006774,21159.159167276215,1590.7316382631143,0.0,0.8747667021780852,2.656893263610755,0.0014947306463915918,1.0,1.0,-7.21281540281791,325068.9076448118,1558776.031701426,4.795217244845301,1558776.031701426,4.795217244845301,0.7564502369286711,0.09210299659696215,3.390808899339804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390808899339804,1.2847324949407695,1.2850263815294205,2.63931122836286,5592.383784235024,14234.240794836742,6454.056585617513,0.00047663560374677837,29170.22188182135,2974.5348189056767,19291.607039877454,1967.196447296218,0.661345913583874,0.661345913583874,30635.86529614204,30484.863174865135,1.0061955133531755,0.8,4345.853743253172,4324.433322199387,1.0061955133531755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.90920527945,2034.6934298245008,9.012931877178383,5.0323789998002635,-0.8083548604449362,5.8407338602452,2.6346741676145236,3.5,0.7527640478898638,0.6,0.00022874122867397415,1.0000460556489998,0.00022873069433340044,199.08365001220764,0.0,2.1036210950759306e-06,5.9616621834451875,0.02207514610501333,7.736997785956865e-05,0.0001513712508144055,0.0005132709843656837,0.09210299659720955,0.09210299659720955,0.09210299659720955,0.09210325069575905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1964812253,595.6019719421449,0.0,0.09210299659720955,0.09210299659696215,0.09210299659696215,0.3686058105188539,0.3686058105188539,0.5,9.99287423645328,0.0013383073840032012,0.0013383073840032012,5.292122295941226e-11,1.6006243299671041e-06,0.0013373015897286678,5.292122295941226e-11,27971.647220557883,21159.159167276215,0.7564502369286711,0.5979312935307423,0.4163050124444156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526637716765254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.71487756704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5640979035775,260.5640979035775,-12.585902096422501,244.71742318638672,276.4107726207685,107991.58253700208,108026.59656713797,-35.01403013588907,0.0,nan,276.4107726207685,3.2607726207685346,270.07210273389086,-3.077897266109119,263.7334328470165,-9.416567152983475,257.3947629601397,-15.755237039860276,251.05609307326253,-22.093906926737446,244.71742318638672,-28.432576813613252,1.0,1.0,25732.562594343566,25732.562594343566,275.98329261455075,2.8332926145507713,275.98329261455075,275.98329261455075,86898.02270692661,86899.01468055998,-0.991973633368616,0.0,8648.866644398773,8648.866644398773,0.9209748815388675,3407.762943836503,275.98329261455075,2.8332926145507713,1.0,0.002,0.12974373711968595,0.00478209143570704,0.00020011912624993253,0.0017998808738505059,0.10005956312496626,0.10005956312496626,0.0,1.0043832085471216e-13,1.0,1.0000026937791584,0.0013373015368074448,0.09210299659696215,0.0,2.477934763678257e-07,0.3188639850638679,0.0,1599296.862576224,265.93584889621667,1.6005714087441447e-06,1.0,1286813.4776500124,2588.8230422659335,,,,,,,,,,,,,,,,,,,3.0,14234.240794836742,1590.7316382631143,0.3686058105188539,6.175450102142607,2.6346741676145236
2296.0,-30.195777345103803,5.032251260890795,35.04911844318415,30.521382518950873,5.021305295067966,-26.6740690810884,-40.16834534760562,1.4995970310384414,-7.21419224997635,-7.214193843347455,40.09830547899257,35447.83042036673,15465.328669193046,15465.328669193046,50913.15908955978,86908.28646793611,86899.07490823067,15465.328669193046,102364.40357742371,102364.40357742371,102364.40357742371,130336.09746560514,125848.94665959757,4487.150806007565,0.0,98910.82387543652,47450.46901306086,57178.17206930628,27971.693888181424,85149.86595748771,21159.189790915367,1590.7348472148472,0.0,0.8747664539597849,2.6568891674882296,0.0014947306463915918,1.0,1.0,-7.212862621289787,325068.37657817785,1558776.2451290481,4.795225735389759,1558776.2451290481,4.795225735389759,0.7564500696847511,0.09210301538703741,3.3908038491797723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908038491797723,1.2847328844849273,1.2850267576281695,2.639306497193934,5592.373759455794,14234.22544795325,6454.0543378836755,0.0004766366133717461,29170.317209402372,2974.5445396136674,19291.600321250597,1967.1957621869444,0.6613435220043613,0.6613435220043613,30635.82879369084,30484.863174865135,1.00619401475844,0.8,4345.8485651942965,4324.433322199387,1.00619401475844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9152750914793,2034.6934298245008,9.012874291458566,5.032251260890795,-0.80843150776934,5.840682768660135,2.634689700677854,3.5,0.7527684859079582,0.6,0.00022873069433340044,1.000045908597285,0.0002287201941101181,199.08401422421838,0.0,2.097214971885632e-06,5.943507230323881,0.02207724331998522,7.736657640074968e-05,0.00015136411793265076,0.0005132460337137332,0.0921030153875762,0.0921030153875762,0.0921030153875762,0.09210326836366062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.18377930287,595.6019763150929,0.0,0.0921030153875762,0.09210301538703741,0.09210301538703741,0.3686057731470939,0.3686057731470939,0.5,9.99288182597286,0.0013519029134272387,0.0013519029134272387,5.758238330599852e-11,1.593371109720465e-06,0.0013312220576722211,5.758238330599852e-11,27971.693888181424,21159.189790915367,0.7564500696847511,0.597924124918516,0.41629930971429324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526664224588588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.696722613924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5638553711047,260.5638553711047,-12.586144628895283,244.71699656829824,276.41071417391123,107992.70448815549,108027.61835792099,-34.91386976550324,0.0,nan,276.41071417391123,3.2607141739112535,270.0719706527873,-3.0780293472126914,263.7332271316657,-9.416772868334249,257.3944836105447,-15.755516389455295,251.0557400894209,-22.09425991057907,244.71699656829824,-28.433003431701735,1.0,1.0,25732.562594343566,25732.562594343566,275.9832584392598,2.8332584392598505,275.9832584392598,275.9832584392598,86898.0814488031,86899.07490823067,-0.9934594275691779,0.0,8648.866644398773,8648.866644398773,0.9209751802535933,3407.757868425671,275.9832584392598,2.8332584392598505,1.0,0.002,0.1297434904530113,0.004782085118696408,0.000200118728929114,0.0017998812711912896,0.100059364464557,0.100059364464557,0.0,1.2040368702059823e-13,1.0,1.0000026815327976,0.0013312220000898378,0.09210301538703741,0.0,2.466669467091012e-07,0.31741438601868854,0.0,1599296.8139189458,265.9358077500236,1.593313527337159e-06,1.0,1286813.6175254202,2588.822479195847,,,,,,,,,,,,,,,,,,,3.0,14234.22544795325,1590.7348472148472,0.3686057731470939,6.175450102142607,2.634689700677854
2297.0,-30.19621626914961,5.0321238894206965,35.04912098964953,30.521398374717705,5.021266841372025,-26.67446795809924,-40.168729273695476,1.4995185303137561,-7.214233384507622,-7.214234967168986,40.09831035763898,35447.52190769071,15465.284576476697,15465.284576476697,50912.806484167406,86908.3421397827,86899.13432240864,15465.284576476697,102364.41889888534,102364.41889888534,102364.41889888534,130336.1592136072,125849.00410201238,4487.155111594817,0.0,98910.99816615292,47450.27878253572,57178.57709290799,27971.74031472186,85150.31740762985,21159.220242053634,1590.7380444221283,0.0,0.8747662060624051,2.656885072914821,0.0014947306463915918,1.0,1.0,-7.212912676599274,325067.8457067288,1558776.4559161894,4.795234214959831,1558776.4559161894,4.795234214959831,0.756449902794117,0.09210303406293685,3.390798867362477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390798867362477,1.284733273371173,1.2850271331126815,2.6393018205755148,5592.363850262543,14234.210114633413,6454.052048310646,0.00047663759845961067,29170.411467988528,2974.554151314519,19291.59347756359,1967.1950643250848,0.6613411503891227,0.6613411503891227,30635.792785208843,30484.863174865135,1.0061925364438669,0.8,4345.843457207473,4324.433322199387,1.0061925364438669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9213047830651,2034.6934298245008,9.012816924277244,5.0321238894206965,-0.808508020573429,5.8406319099941255,2.634705131106498,3.5,0.7527728946018566,0.6,0.0002287201941101181,1.0000457579746804,0.0002287097288161378,199.08437724116874,0.0,2.090426601297416e-06,5.924268988076877,0.022079333746586514,7.736321029300728e-05,0.00015135698381711085,0.0005132210892944603,0.09210303405772388,0.09210303405772388,0.09210303405772388,0.0921032854384549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.17102004925,595.6019807036831,0.0,0.09210303405772388,0.09210303406293685,0.09210303406293685,0.3686057357130386,0.3686057357130386,0.5,9.99288936605928,0.0013609875134648064,0.0013609875134648064,1.0686562745831907e-11,1.582661354859738e-06,0.0013222905697034548,1.0686562745831907e-11,27971.74031472186,21159.220242053634,0.756449902794117,0.5979168138673948,0.41629347942412315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669064777314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.67748437168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5636135374699,260.5636135374699,-12.586386462530072,244.71657135340325,276.4106557215363,107993.82433232493,108028.63760078281,-34.8132684578871,0.0,nan,276.4106557215363,3.2606557215362955,270.07183884790953,-3.078161152090445,263.73302197428336,-9.416978025716617,257.3942051006572,-15.755794899342789,251.0553882270298,-22.094611772970183,244.71657135340325,-28.433428646596724,1.0,1.0,25732.562594343566,25732.562594343566,275.9832241850295,2.8332241850295077,275.9832241850295,275.9832241850295,86898.1388485367,86899.13432240864,-0.9954738719388843,0.0,8648.866644398773,8648.866644398773,0.9209754749256418,3407.7528616992895,275.9832241850295,2.8332241850295077,1.0,0.002,0.12974324544035667,0.004782078795478323,0.00020011833416572916,0.0017998816651772344,0.10005916708286458,0.10005916708286458,0.0,-6.570364911862026e-13,1.0,1.0000026635421022,0.001322290559016892,0.09210303406293685,0.0,2.450119774268573e-07,0.31528478326830117,0.0,1599296.7652706308,265.93576661549235,1.582650668296992e-06,1.0,1286813.7573495656,2588.8219163322974,,,,,,,,,,,,,,,,,,,3.0,14234.210114633413,1590.7380444221283,0.3686057357130386,6.175450102142607,2.634705131106498
2298.0,-30.19665367699891,5.031996894815714,35.04912353743784,30.521442589256935,5.02122908893038,-26.67486540040791,-40.169113025162346,1.499440812331329,-7.21427356432423,-7.214275158784343,40.09831548873969,35447.198971876045,15465.239352671093,15465.239352671093,50912.43832454714,86908.4451992235,86899.19925590487,15465.239352671093,102364.43860857596,102364.43860857596,102364.43860857596,130336.22563730078,125849.06620084426,4487.159436456519,0.0,98911.21307880242,47450.06734713562,57179.05081296311,27971.787028724826,85150.83784168794,21159.250968162683,1590.74123223904,0.0,0.8747659623734942,2.656881070878284,0.0014947306463915918,1.0,1.0,-7.212942960092732,325067.3268701236,1558776.6776102844,4.795242550578062,1558776.6776102844,4.795242550578062,0.7564497379603883,0.09210305263052797,3.3907920525926123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907920525926123,1.2847336585240652,1.2850275049078552,2.639295724911606,5592.35093428218,14234.194795610192,6454.050999166898,0.00047663925045335104,29170.53347555611,2974.566592623996,19291.59034160272,1967.1947445460705,0.6613382767842899,0.6613382767842899,30635.74352816292,30484.863174865135,1.0061905142152288,0.8,4345.836469844285,4324.433322199387,1.0061905142152288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9272945814114,2034.6934298245008,9.012759107864028,5.031996894815714,-0.8085839561731571,5.8405808509888715,2.6347204594811697,3.5,0.7527772741374771,0.6,0.0002287097288161378,1.0000456000708942,0.00022869930011183923,199.08473900529665,0.0,2.083476534716721e-06,5.9045724993871875,0.022081417223121232,7.735984585159947e-05,0.00015134988296453832,0.0005131959803169786,0.09210305263058356,0.09210305263058356,0.09210305263058356,0.09210330561993979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.15924183314,595.6019847856411,0.0,0.09210305263058356,0.09210305263052797,0.09210305263052797,0.36860569815306105,0.36860569815306105,0.5,9.99289695587161,0.0013698966542392554,0.0013698966542392554,-1.6427748050773516e-11,1.5944601159390004e-06,0.0013321986916139394,-1.6427748050773516e-11,27971.787028724826,21159.250968162683,0.7564497379603883,0.59790883583792,0.4162871425619947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526716984263717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.657787882985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56337247719597,260.56337247719597,-12.586627522804008,244.71614755483785,276.4105973995542,107994.8886497261,108029.59058853323,-34.7019388071113,0.0,nan,276.4105973995542,3.2605973995542286,270.0717074306109,-3.0782925693890775,263.73281746166873,-9.417182538331247,257.39392749272395,-15.75607250727603,251.05503752378053,-22.09496247621945,244.71614755483785,-28.43385244516213,1.0,1.0,25732.562594343566,25732.562594343566,275.9831915011604,2.8331915011603996,275.9831915011604,275.9831915011604,86898.2435773427,86899.19925590487,-0.9556785621680319,0.0,8648.866644398773,8648.866644398773,0.9209758780155584,3407.7460128555754,275.9831915011604,2.8331915011603996,1.0,0.002,0.12974299859267446,0.004782072649816226,0.00020011793695403214,0.0017998820631084178,0.10005896847701606,0.10005896847701606,0.0,6.245004513516506e-14,1.0,1.0000026834983586,0.0013321987080416875,0.09210305263052797,0.0,2.4684786512131153e-07,0.31764726254333986,0.0,1599296.7177827514,265.93572643567575,1.5944765436870512e-06,1.0,1286813.8940040437,2588.821366228455,,,,,,,,,,,,,,,,,,,3.0,14234.194795610192,1590.74123223904,0.36860569815306105,6.175450102142607,2.6347204594811697
2299.0,-30.19708941681022,5.0318702995183155,35.04912611353954,30.521473951544635,5.021193316013166,-26.67526114353387,-40.169496497232444,1.4993650427200573,-7.2143114791822995,-7.214313147379966,40.09832140122383,35446.89114442734,15465.191435781606,15465.191435781606,50912.082580208946,86908.52214793889,86899.27957087851,15465.191435781606,102364.47100666011,102364.47100666011,102364.47100666011,130336.3062974056,125849.14237058329,4487.163926822312,0.0,98911.40535801665,47449.874462552194,57179.478772738286,27971.835290745476,85151.31406348376,21159.28296512353,1590.744439716692,0.0,0.8747657279121074,2.6568772873969735,0.0014947306463915918,1.0,1.0,-7.212919101847092,325066.83647240215,1558776.9330652407,4.795250570562523,1558776.9330652407,4.795250570562523,0.7564495766970325,0.0921030714236424,3.390786190081227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390786190081227,1.2847340344876785,1.2850278675586506,2.6392903893399167,5592.339628846022,14234.179492330639,6454.049295291622,0.0004766405470538086,29170.640616430966,2974.5775179527127,19291.5852486055,1967.1942252048866,0.6613356731610178,0.6613356731610178,30635.70115400998,30484.863174865135,1.0061887745617042,0.8,4345.830458854571,4324.433322199387,1.0061887745617042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.933245837212,2034.6934298245008,9.012699924836566,5.0318702995183155,-0.8086586945656169,5.8405289940839324,2.6347356892577016,3.5,0.7527816255022005,0.6,0.00022869930011183923,1.0000454263354235,0.00022868891161263266,199.0850993910069,0.0,2.0761958734429774e-06,5.883939105337398,0.022083493418994675,7.735648399485789e-05,0.00015134281611698134,0.0005131711308574629,0.09210307141790401,0.09210307141790401,0.09210307141790401,0.0921033354871861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1496474483,595.6019881957897,0.0,0.09210307141790401,0.0921030714236424,0.0921030714236424,0.36860566086427105,0.36860566086427105,0.5,9.992904876451888,0.0013885893890233092,0.0013885893890233092,-9.310952009400353e-11,1.6681976831023348e-06,0.0013940455328906864,-9.310952009400353e-11,27971.835290745476,21159.28296512353,0.7564495766970325,0.5979013141506181,0.4162811993482595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526743229869679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.63715448894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5631323812683,260.5631323812683,-12.586867618731674,244.71572522119882,276.410539541338,107995.99799835811,108030.56111410209,-34.56311574396902,0.0,nan,276.410539541338,3.260539541338005,270.0715766773107,-3.078423322689275,263.7326138132819,-9.41738618671809,257.3936509492538,-15.756349050746167,251.05468808522676,-22.09531191477322,244.71572522119882,-28.434274778801154,1.0,1.0,25732.562594343566,25732.562594343566,275.9831627987495,2.8331627987495267,275.9831627987495,275.9831627987495,86898.31456319446,86899.27957087851,-0.9650076840480324,0.0,8648.866644398773,8648.866644398773,0.920976224779557,3407.7401210316334,275.9831627987495,2.8331627987495267,1.0,0.002,0.12974274028419996,0.004782066939460108,0.00020011752296778234,0.001799882476282071,0.10005876148389117,0.10005876148389117,0.0,-7.501469063975197e-13,1.0,1.0000028080702617,0.0013940456260002065,0.0921030714236424,0.0,2.5830767673231263e-07,0.3323939407111474,0.0,1599296.6730600893,265.9356885208177,1.6682907926224289e-06,1.0,1286814.0231682363,2588.820846276973,,,,,,,,,,,,,,,,,,,3.0,14234.179492330639,1590.744439716692,0.36860566086427105,6.175450102142607,2.6347356892577016
