time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-30.19752394004349,5.031744075069241,35.04912869902645,30.52149909725415,5.021158449401931,-26.675655701099977,-40.16987975975496,1.49929021045219,-7.2143520831393175,-7.214353773609205,40.098326824216336,35446.5919413169,15465.146934014243,15465.146934014243,50911.738875331146,86908.58651229001,86899.34711766076,15465.146934014243,102364.49405167499,102364.49405167499,102364.49405167499,130336.37772792604,125849.20922004902,4487.16850787702,0.0,98911.58659176182,47449.69184504424,57179.88305190842,27971.883676251055,85151.76672815948,21159.31485604511,1590.7477184257841,0.0,0.8747654806692743,2.656873241975705,0.0014947306463915918,1.0,1.0,-7.2129411547438735,325066.3120283892,1558777.1673721632,4.795259027751943,1558777.1673721632,4.795259027751943,0.7564494083038815,0.09210309111174259,3.3907807920635333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907807920635333,1.284734405983843,1.2850282257926233,2.63928542449744,5592.329108940578,14234.164207887186,6454.047276701035,0.0004766416711876581,29170.740504155983,2974.5877036659804,19291.57921490315,1967.1936099384757,0.6613332017455869,0.6613332017455869,30635.6621371982,30484.863174865135,1.0061871727429803,0.8,4345.824924120824,4324.433322199387,1.0061871727429803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9391614416988,2034.6934298245008,9.01264291970627,5.031744075069241,-0.8087345546083284,5.84047862967757,2.6347508278343463,3.5,0.7527859508098133,0.6,0.00022868891161263266,1.0000452996646043,0.00022867855255089993,199.08545877167532,0.0,2.0681953970630448e-06,5.861265755276669,0.02208556161439174,7.735312411016055e-05,0.00015133578750247211,0.0005131464814151909,0.09210309110793329,0.09210309110793329,0.09210309110793329,0.09210335905195545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1371228628,595.6019925347846,0.0,0.09210309110793329,0.09210309111174259,0.09210309111174259,0.3686056249739869,0.3686056249739869,0.5,9.992912913860474,0.0014082208780905603,0.0014082208780905603,1.7109869077103212e-11,1.69046990095012e-06,0.001412618865344939,1.7109869077103212e-11,27971.883676251055,21159.31485604511,0.7564494083038815,0.5978940993422132,0.4162754726449475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526769375479156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.61448113887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56289326734344,260.56289326734344,-12.587106732656537,244.71530430451386,276.4104822301732,107997.1224583753,108031.54420978788,-34.42175141255193,0.0,nan,276.4104822301732,3.2604822301732383,270.0714466450415,-3.078553354958501,263.7324110599094,-9.417588940090582,257.39337547477686,-15.756624525223117,251.0543398896457,-22.095660110354288,244.71530430451386,-28.434695695486113,1.0,1.0,25732.562594343566,25732.562594343566,275.9831299824201,2.8331299824201324,275.9831299824201,275.9831299824201,86898.38826094063,86899.34711766076,-0.9588567201280966,0.0,8648.866644398773,8648.866644398773,0.9209765440687498,3407.734696023851,275.9831299824201,2.8331299824201324,1.0,0.002,0.1297424785343847,0.004782060776338311,0.00020011710259287035,0.0017998828969445957,0.10005855129643518,0.10005855129643518,0.0,-4.62534090889255e-13,1.0,1.0000028454797139,0.0014126188482350699,0.09210309111174259,0.0,2.617491468333083e-07,0.3368225088532695,0.0,1599296.6250852754,265.93564791686066,1.690452791081043e-06,1.0,1286814.1612999055,2588.820290227012,,,,,,,,,,,,,,,,,,,3.0,14234.164207887186,1590.7477184257841,0.3686056249739869,6.175450102142607,2.6347508278343463
2301.0,-30.197958452422466,5.031618217416204,35.04913129566301,30.521528294216864,5.021122864435033,-26.67605032073667,-40.170259250421054,1.4992147327450898,-7.214393034472607,-7.214394748558797,40.09833231687657,35446.27636167568,15465.102918442348,15465.102918442348,50911.379280118024,86908.65950536949,86899.41491534449,15465.102918442348,102364.51783378684,102364.51783378684,102364.51783378684,130336.45032603384,125849.27716659813,4487.173159435705,0.0,98911.77511841059,47449.49179215536,57180.31480695026,27971.932492246993,85152.24729919725,21159.34703340678,1590.7510256389794,0.0,0.8747652312134477,2.656869161807115,0.0014947306463915918,1.0,1.0,-7.212962332581185,325065.7830819263,1558777.4046874663,4.79526756064205,1558777.4046874663,4.79526756064205,0.7564492385097645,0.09210311121776456,3.3907750868275404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907750868275404,1.2847347804386153,1.285028587023694,2.6392802144501073,5592.318069475468,14234.148933291188,6454.045475500584,0.00047664291113102614,29170.845186005514,2974.5983782438975,19291.573830994465,1967.193060932578,0.6613306439351797,0.6613306439351797,30635.62089980247,30484.863174865135,1.0061854797596748,0.8,4345.819074385918,4324.433322199387,1.0061854797596748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9450383003984,2034.6934298245008,9.012586401811655,5.031618217416204,-0.8088104517627324,5.840428669178936,2.634765867291406,3.5,0.7527902477975446,0.6,0.00022867855255089993,1.0000452986943797,0.00022866819418025736,199.08581814451372,0.0,2.0623385575054294e-06,5.844667471970387,0.022087623952949244,7.734979742451372e-05,0.00015132875512638622,0.0005131217728031758,0.09210311121949989,0.09210311121949989,0.09210311121949989,0.09210338282892681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1243981536,595.6019969422746,0.0,0.09210311121949989,0.09210311121776456,0.09210311121776456,0.3686055896275628,0.3686055896275628,0.5,9.992921062659022,0.0014280127141432786,0.0014280127141432786,1.2050804798491299e-11,1.714086181436869e-06,0.001432415977603796,1.2050804798491299e-11,27971.932492246993,21159.34703340678,0.7564492385097645,0.5978865020582725,0.41626941726069794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526795448180119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.59788285557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56265489255514,260.56265489255514,-12.587345107444833,244.7148845424969,276.4104252426135,107998.2174106075,108032.53275926033,-34.31534865282995,0.0,nan,276.4104252426135,3.2604252426135076,270.07131710259057,-3.078682897409408,263.7322089625666,-9.417791037433403,257.393100822543,-15.756899177457,251.05399268252017,-22.096007317479803,244.7148845424969,-28.435115457503088,1.0,1.0,25732.562594343566,25732.562594343566,275.98309684638014,2.8330968463801582,275.98309684638014,275.98309684638014,86898.46951734494,86899.41491534449,-0.9453979995450936,0.0,8648.866644398773,8648.866644398773,0.9209768815294055,3407.728962261678,275.98309684638014,2.8330968463801582,1.0,0.002,0.1297422131173055,0.004782054567225589,0.00020011667641863678,0.0017998833238248757,0.10005833820931839,0.10005833820931839,0.0,2.435126753019823e-13,1.0,1.000002885354312,0.0014324159655529911,0.09210311121776456,0.0,2.6541739648636265e-07,0.3415429014313453,0.0,1599296.57670179,265.93560696552737,1.7140741306320706e-06,1.0,1286814.3006176087,2588.8197294028555,,,,,,,,,,,,,,,,,,,3.0,14234.148933291188,1590.7510256389794,0.3686055896275628,6.175450102142607,2.634765867291406
2302.0,-30.198390059217147,5.031492729271592,35.04913389987537,30.521543172094994,5.021083699200568,-26.676442683375758,-40.17063839184118,1.4991363233514832,-7.214433695833577,-7.214435428823272,40.098337728729256,35445.97847575992,15465.058577434924,15465.058577434924,50911.03705319484,86908.71601786914,86899.48206626679,15465.058577434924,102364.54064370171,102364.54064370171,102364.54064370171,130336.5213396186,125849.34349673385,4487.177842884741,0.0,98911.94775554581,47449.30935911955,57180.709329362515,27971.9806959169,85152.69002527941,21159.378793927357,1590.754296210178,0.0,0.8747649837118324,2.6568651110514114,0.0014947306463915918,1.0,1.0,-7.212987205830132,325065.25794086425,1558777.6385134251,4.795276026689377,1558777.6385134251,4.795276026689377,0.7564490703733402,0.09210313121047378,3.390770173111017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390770173111017,1.284735168605812,1.2850289619712048,2.6392755923313467,5592.308275760454,14234.133644428528,6454.043156910709,0.00047664387409192895,29170.938372621855,2974.607880634249,19291.56690057417,1967.1923542263842,0.6613282937336055,0.6613282937336055,30635.585383491398,30484.863174865135,1.0061840216534628,0.8,4345.81403621605,4324.433322199387,1.0061840216534628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9508761774166,2034.6934298245008,9.012529899390866,5.031492729271592,-0.8088860781311231,5.840378807402715,2.6347808070245216,3.5,0.7527945162927204,0.6,0.00022866819418025736,1.0000449959349433,0.000228657905504017,199.08617511536175,0.0,2.062204694018918e-06,5.844288102849613,0.022089686157643264,7.734647393251269e-05,0.0001513217202477447,0.0005130971755599021,0.09210313120942663,0.09210313120942663,0.09210313120942663,0.09210340570912949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.1108679415,595.6020016077414,0.0,0.09210313120942663,0.09210313121047378,0.09210313121047378,0.3686055548043061,0.3686055548043061,0.5,9.99292929748942,0.001446900084488334,0.001446900084488334,5.701394911739044e-11,1.7329896877527062e-06,0.0014482229931331858,5.701394911739044e-11,27971.9806959169,21159.378793927357,0.7564490703733402,0.5978793745456639,0.4162637547356051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526821520319235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.59750348645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5624170611793,260.5624170611793,-12.587582938820674,244.71446619453442,276.41036792782415,107999.30359388293,108033.54071518777,-34.23712130484946,0.0,nan,276.41036792782415,3.260367927824177,270.0711875811665,-3.078812418833479,263.73200723450907,-9.417992765490908,257.39282688784965,-15.757173112150326,251.05364654119188,-22.096353458808096,244.71446619453442,-28.435533805465553,1.0,1.0,25732.562594343566,25732.562594343566,275.98306393024535,2.8330639302453733,275.98306393024535,275.98306393024535,86898.52101097241,86899.48206626679,-0.9610552943777293,0.0,8648.866644398773,8648.866644398773,0.920977172172002,3407.724023976572,275.98306393024535,2.8330639302453733,1.0,0.002,0.1297419447707549,0.004782048419877391,0.00020011624584678127,0.0017998837540695366,0.10005812292339063,0.10005812292339063,0.0,-8.368219311938319e-14,1.0,1.000002917191902,0.0014482229361192367,0.09210313121047378,0.0,2.6834629739587896e-07,0.34531189012326946,0.0,1599296.5286544038,265.9355663041664,1.7329326738035888e-06,1.0,1286814.4389331623,2588.8191726130212,,,,,,,,,,,,,,,,,,,3.0,14234.133644428528,1590.754296210178,0.3686055548043061,6.175450102142607,2.6347808070245216
2303.0,-30.198820414352824,5.031367615913964,35.049136491347625,30.521568736899667,5.0210482321116165,-26.676833549706565,-40.17101732371373,1.4990613674592659,-7.214473842360405,-7.214475560444347,40.09834256956964,35445.678824995564,15465.013602957324,15465.013602957324,50910.69242795289,86908.78302453668,86899.5422545185,15465.013602957324,102364.55585747582,102364.55585747582,102364.55585747582,130336.58186138506,125849.39942254162,4487.182438843439,0.0,98912.12987231211,47449.1245266898,57181.117050691464,27972.026003909235,85153.1430546007,21159.40851887091,1590.7574148672884,0.0,0.8747647414824146,2.656861115348776,0.0014947306463915918,1.0,1.0,-7.213039749529344,325064.739881095,1558777.8476657663,4.795284312398661,1558777.8476657663,4.795284312398661,0.7564489077735654,0.09210315017583333,3.3907647369473537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907647369473537,1.2847355404747534,1.285029320706269,2.6392705970400345,5592.297691337582,14234.11839929066,6454.041181083083,0.00047664501557390836,29171.038849885226,2974.6181264636984,19291.560994693173,1967.1917519941237,0.6613258133852533,0.6613258133852533,30635.54609092381,30484.863174865135,1.0061824085152264,0.8,4345.808462364935,4324.433322199387,1.0061824085152264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9566756316353,2034.6934298245008,9.012473229992667,5.031367615913964,-0.8089613089301855,5.840328924844149,2.634795648463257,3.5,0.7527987567037877,0.6,0.000228657905504017,1.00004486560241,0.00022864764708959074,199.08653105212193,0.0,2.0483331996916615e-06,5.804976287926168,0.022091734490842955,7.734315240928895e-05,0.00015131475309472807,0.0005130727289734993,0.09210315017815053,0.09210315017815053,0.09210315017815053,0.09210342225662835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0949223874,595.6020070306249,0.0,0.09210315017815053,0.09210315017583333,0.09210315017583333,0.3686055204036038,0.3686055204036038,0.5,9.992937460583157,0.0014593273047580624,0.0014593273047580624,-3.8255620893323794e-11,1.7180839222419308e-06,0.0014358109149839038,-3.8255620893323794e-11,27972.026003909235,21159.40851887091,0.7564489077735654,0.5978721466019011,0.41625802117800376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526847418202513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.558191671524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56218012439734,260.56218012439734,-12.587819875602634,244.71404925334093,276.4103109954537,108000.40591075564,108034.51425049061,-34.108339734990444,0.0,nan,276.4103109954537,3.2603109954537217,270.07105864703107,-3.0789413529689114,263.73180629860894,-9.418193701391033,257.3925539501859,-15.757446049814064,251.0533016017633,-22.09669839823667,244.71404925334093,-28.435950746659046,1.0,1.0,25732.562594343566,25732.562594343566,275.9830307577155,2.8330307577155054,275.9830307577155,275.9830307577155,86898.59637552795,86899.5422545185,-0.9458789905474987,0.0,8648.866644398773,8648.866644398773,0.9209774937166857,3407.7185606320904,275.9830307577155,2.8330307577155054,1.0,0.002,0.129741678724825,0.00478204236289473,0.00020011581904827525,0.0017998841813260758,0.10005790952413762,0.10005790952413762,0.0,3.7435115771145e-13,1.0,1.000002892190666,0.0014358109532395247,0.09210315017583333,0.0,2.6604640776299173e-07,0.3423523952379017,0.0,1599296.481168221,265.9355261576396,1.7181221778628242e-06,1.0,1286814.575383733,2588.8186233308616,,,,,,,,,,,,,,,,,,,3.0,14234.11839929066,1590.7574148672884,0.3686055204036038,6.175450102142607,2.634795648463257
2304.0,-30.199249300216472,5.031242871201911,35.04913908829741,30.521581379603617,5.021009057111046,-26.677223464483596,-40.171392309106864,1.4989832213730778,-7.214514495162405,-7.214516227452004,40.098347910558296,35445.377913675715,15464.969365542058,15464.969365542058,50910.34727921777,86908.8361174893,86899.60831753041,15464.969365542058,102364.57768307246,102364.57768307246,102364.57768307246,130336.65164287481,125849.46452543036,4487.18711744445,0.0,98912.29872172776,47448.93903014013,57181.51076843069,27972.073959802347,85153.58472823304,21159.440101163513,1590.760673568644,0.0,0.8747644943296368,2.6568570659917596,0.0014947306463915918,1.0,1.0,-7.213068609918594,325064.21491346334,1558778.0784288861,4.795292766519546,1558778.0784288861,4.795292766519546,0.7564487399672608,0.09210317011381311,3.390759981725362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390759981725362,1.2847359272043006,1.28502969434421,2.6392661012477143,5592.2881652931355,14234.103164840802,6454.038775146188,0.0004766459235310955,29171.129556447402,2974.6273759589058,19291.553803186787,1967.191018664558,0.6613235104885737,0.6613235104885737,30635.511720189363,30484.863174865135,1.0061809974410034,0.8,4345.803586700954,4324.433322199387,1.0061809974410034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.962437526195,2034.6934298245008,9.012417187777737,5.031242871201911,-0.8090366629771486,5.84027953417906,2.634810393815825,3.5,0.7528029696616644,0.6,0.00022864764708959074,1.000044712581175,0.0002286374241202051,199.08688577480083,0.0,2.0423121422216483e-06,5.787912611056151,0.022093776802985177,7.733986560870894e-05,0.0001513077814808818,0.0005130483703690198,0.0921031701084974,0.0921031701084974,0.0921031701084974,0.09210344453360468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0810657004,595.6020117987782,0.0,0.0921031701084974,0.09210317011381311,0.09210317011381311,0.36860548579369856,0.36860548579369856,0.5,9.992945692054008,0.0014718258884158786,0.0014718258884158786,8.179767974070273e-11,1.7322896042060165e-06,0.0014476175334152686,8.179767974070273e-11,27972.073959802347,21159.440101163513,0.7564487399672608,0.5978649923159163,0.41625232838757575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526873241069842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.54112799466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5619437160431,260.5619437160431,-12.58805628395686,244.7136336832153,276.410253748871,108001.48768239008,108035.51995216413,-34.0322697740677,0.0,nan,276.410253748871,3.260253748871037,270.0709297357396,-3.0790702642603947,263.7316057226094,-9.418394277390576,257.3922817094775,-15.757718290522462,251.052957696346,-22.09704230365398,244.7136336832153,-28.43636631678467,1.0,1.0,25732.562594343566,25732.562594343566,275.982997729051,2.832997729051044,275.982997729051,275.982997729051,86898.64438378905,86899.60831753041,-0.963933741353685,0.0,8648.866644398773,8648.866644398773,0.9209777749839928,3407.7137816339887,275.982997729051,2.832997729051044,1.0,0.002,0.1297414104902208,0.004782036215662334,0.00020011538865469797,0.0017998846107110727,0.10005769432734898,0.10005769432734898,0.0,-6.342292142857975e-13,1.0,1.0000029159704567,0.0014476174516175888,0.09210317011381311,0.0,2.682340465031354e-07,0.34516751774315757,0.0,1599296.4331241788,265.9354855048376,1.7322078065262758e-06,1.0,1286814.7136538941,2588.8180667241077,,,,,,,,,,,,,,,,,,,3.0,14234.103164840802,1590.760673568644,0.36860548579369856,6.175450102142607,2.634810393815825
2305.0,-30.19967674490124,5.031118506572158,35.049141676630605,30.52161281174051,5.020972222135643,-26.6776118481974,-40.171767050027825,1.4989073254290732,-7.21455402417547,-7.214555752036001,40.09835285584441,35445.06968958023,15464.923755610569,15464.923755610569,50909.993445190805,86908.91660679801,86899.67116517085,15464.923755610569,102364.59492078141,102364.59492078141,102364.59492078141,130336.71414592493,125849.52241753074,4487.19172839419,0.0,98912.491302513,47448.742562295585,57181.943044686006,27972.11922514351,85154.06226982952,21159.46983974602,1590.7637752479793,0.0,0.8747642550730413,2.6568531306080945,0.0014947306463915918,1.0,1.0,-7.213111783094291,325063.7046914714,1558778.2920950311,4.795300950546043,1558778.2920950311,4.795300950546043,0.7564485790095677,0.09210318898351415,3.3907541045748304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907541045748304,1.284736303335297,1.2850300574267086,2.6392607539555875,5592.276835022776,14234.087945480189,6454.037116209731,0.00047664723217294295,29171.236914248522,2974.638323407945,19291.548844514702,1967.190513020726,0.6613209066596644,0.6613209066596644,30635.46924014449,30484.863174865135,1.0061792534434288,0.8,4345.79756068993,4324.433322199387,1.0061792534434288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9681613814903,2034.6934298245008,9.012360545874042,5.031118506572158,-0.8091113348746957,5.840229841446853,2.6348250418542127,3.5,0.7528071548154893,0.6,0.0002286374241202051,1.0000445624872207,0.000228627235921926,199.0872393066225,0.0,2.0352591383606912e-06,5.767924398114199,0.02209581206212354,7.733658107997458e-05,0.0001513008430402305,0.0005130239545642937,0.09210318898155798,0.09210318898155798,0.09210318898155798,0.09210346250100533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0654229686,595.6020171283135,0.0,0.09210318898155798,0.09210318898351415,0.09210318898351415,0.3686054515356968,0.3686054515356968,0.5,9.992953897096296,0.0014806780632170558,0.0014806780632170558,7.275957614183426e-12,1.727860535538639e-06,0.0014439689417145019,7.275957614183426e-12,27972.11922514351,21159.46983974602,0.7564485790095677,0.5978574842838525,0.41624637445087087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689897586282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.52113978171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5617080837846,260.5617080837846,-12.588291916215383,244.7132195050763,276.410196662493,108002.55429260053,108036.47483924162,-33.92054664108554,0.0,nan,276.410196662493,3.2601966624930014,270.0708012310087,-3.0791987689912617,263.73140579952576,-9.418594200474217,257.3920103680438,-15.75798963195615,251.05261493655973,-22.097385063440242,244.7132195050763,-28.43678049492368,1.0,1.0,25732.562594343566,25732.562594343566,275.9829654710423,2.832965471042314,275.9829654710423,275.9829654710423,86898.7264507676,86899.67116517085,-0.9447144032455981,0.0,8648.866644398773,8648.866644398773,0.9209781226121188,3407.7078750977043,275.9829654710423,2.832965471042314,1.0,0.002,0.1297411429318912,0.004782030272783687,0.0002001149597723367,0.0017998850399628646,0.10005747988616835,0.10005747988616835,0.0,-2.647985997139557e-13,1.0,1.0000029086206752,0.0014439689344385442,0.09210318898351415,0.0,2.6755797109463814e-07,0.34429756991613564,0.0,1599296.3863827784,265.9354459758245,1.7278532595810248e-06,1.0,1286814.8480403668,2588.8175257513076,,,,,,,,,,,,,,,,,,,3.0,14234.087945480189,1590.7637752479793,0.3686054515356968,6.175450102142607,2.6348250418542127
2306.0,-30.200102477843235,5.030994547907049,35.04914429913751,30.52163062328475,5.0209375048955,-26.67799847957897,-40.17214154647661,1.4988335066018506,-7.214590906067144,-7.214592722340557,40.09835901850398,35444.77735224927,15464.875039898903,15464.875039898903,50909.65239214817,86908.96926393396,86899.75628750266,15464.875039898903,102364.63132740157,102364.63132740157,102364.63132740157,130336.7989251359,125849.60236711614,4487.196558019755,0.0,98912.65977943176,47448.56564735406,57182.32681341967,27972.16759773432,85154.49441115398,21159.501993094167,1590.766962342771,0.0,0.8747640253063871,2.6568494483724625,0.0014947306463915918,1.0,1.0,-7.213074672093057,325063.22744460276,1558778.5583596649,4.795308809961631,1558778.5583596649,4.795308809961631,0.7564484203508075,0.0921032084839502,3.3907492413894773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907492413894773,1.2847366696784834,1.285030410763826,2.6392562160135444,5592.267219668125,14234.072740694995,6454.034759227524,0.00047664816222072793,29171.32844034756,2974.647656472655,19291.541799337156,1967.1897946125493,0.6613185902310353,0.6613185902310353,30635.43408902894,30484.863174865135,1.0061778103319388,0.8,4345.792574324909,4324.433322199387,1.0061778103319388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9738487860059,2034.6934298245008,9.012302285865129,5.030994547907049,-0.8091846351785206,5.84017918308557,2.634839596642907,3.5,0.7528113133265448,0.6,0.000228627235921926,1.0000443841837903,0.00022861708893903295,199.08759142379608,0.0,2.0283402688916327e-06,5.748316322038887,0.02209784040239243,7.733329882282803e-05,0.00015129393709909796,0.0005129998024455937,0.09210320848487218,0.09210320848487218,0.09210320848487218,0.09210349518823302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.05375569826,595.6020212248188,0.0,0.09210320848487218,0.0921032084839502,0.0921032084839502,0.368605417250124,0.368605417250124,0.5,9.992962498586694,0.001501643999404223,0.001501643999404223,4.695266397902742e-11,1.816273424992687e-06,0.0015180502475118374,4.695266397902742e-11,27972.16759773432,21159.501993094167,0.7564484203508075,0.5978504451725071,0.41624082906429105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692462426626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.50153170564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56147343464363,260.56147343464363,-12.588526565356347,244.71280678075132,276.410140088537,108003.66934746465,108037.44836831305,-33.779020848389784,0.0,nan,276.410140088537,3.260140088537014,270.0706734269767,-3.079326573023252,263.7312067654236,-9.418793234576356,257.39174010386506,-15.758259896134916,251.05227344230798,-22.097726557692,244.71280678075132,-28.437193219248655,1.0,1.0,25732.562594343566,25732.562594343566,275.98293834275927,2.8329383427592916,275.98293834275927,275.98293834275927,86898.7699978426,86899.75628750266,-0.986289660067996,0.0,8648.866644398773,8648.866644398773,0.9209784102648784,3407.702987596425,275.98293834275927,2.8329383427592916,1.0,0.002,0.12974086164742255,0.004782024841378875,0.00020011451076531192,0.0017998854894222575,0.10005725538265596,0.10005725538265596,0.0,1.8756957792520623e-13,1.0,1.0000030578346695,0.0015180502005591734,0.0921032084839502,0.0,2.812847208302903e-07,0.361961390649173,0.0,1599296.3429017684,265.93540909393283,1.816226472328708e-06,1.0,1286814.9737417055,2588.8170197406785,,,,,,,,,,,,,,,,,,,3.0,14234.072740694995,1590.766962342771,0.368605417250124,6.175450102142607,2.634839596642907
2307.0,-30.20052711311413,5.030870963465256,35.04914693393603,30.521665198635333,5.020905503859354,-26.678383851415578,-40.17251579845322,1.498762242161801,-7.214630771760767,-7.214632617261924,40.09836461815394,35444.47815382829,15464.830133049558,15464.830133049558,50909.30828687785,86909.0449705687,86899.82689347201,15464.830133049558,102364.65702652157,102364.65702652157,102364.65702652157,130336.87308820408,125849.6715896475,4487.201498556569,0.0,98912.84841787578,47448.379124592255,57182.743659203916,27972.216061682517,85154.95972088643,21159.53399526113,1590.770226432031,0.0,0.8747637814448233,2.6568454756944275,0.0014947306463915918,1.0,1.0,-7.213090032203809,325062.7124437068,1558778.8002981837,4.795317151511579,1558778.8002981837,4.795317151511579,0.7564482538173414,0.09210322899286208,3.390743406501871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390743406501871,1.284737023987988,1.2850307521174562,2.6392509464517255,5592.256054098962,14234.057555953561,6454.033047007797,0.00047664943709825857,29171.43427255713,2974.6584483546503,19291.53668139781,1967.1892727279767,0.6613160155634247,0.6613160155634247,30635.39191443384,30484.863174865135,1.0061760788755505,0.8,4345.786591643492,4324.433322199387,1.0061760788755505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9795030384855,2034.6934298245008,9.012246419998595,5.030870963465256,-0.8092591881723781,5.840130151637634,2.6348540666232196,3.5,0.7528154476066342,0.6,0.00022861708893903295,1.0000442698994336,0.00022860696853152623,199.0879426341999,0.0,2.020138384396841e-06,5.725072181380647,0.022099860540776825,7.733001883701247e-05,0.0001512870701020205,0.0005129756354374123,0.09210322899079901,0.09210322899079901,0.09210322899079901,0.09210352078013158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0386353902,595.6020264165816,0.0,0.09210322899079901,0.09210322899286208,0.09210322899286208,0.3686053846322626,0.3686053846322626,0.5,9.992971251614746,0.0015243909664945932,0.0015243909664945932,1.3301360013429075e-11,1.8455011741025373e-06,0.0015425850581323175,1.3301360013429075e-11,27972.216061682517,21159.53399526113,0.7564482538173414,0.5978431374255121,0.41623504103583797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950170044282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.47828756498,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56123993659475,260.56123993659475,-12.588760063405232,244.7123954602029,276.4100844129875,108004.77049631652,108038.38381180046,-33.6133154839264,0.0,nan,276.4100844129875,3.26008441298751,270.0705466224276,-3.0794533775723494,263.7310088318741,-9.418991168125899,257.3914710413166,-15.758528958683371,251.0519332507596,-22.098066749240388,244.7123954602029,-28.437604539797064,1.0,1.0,25732.562594343566,25732.562594343566,275.98290661144733,2.8329066114473562,275.98290661144733,275.98290661144733,86898.86112257629,86899.82689347201,-0.9657708957238356,0.0,8648.866644398773,8648.866644398773,0.9209787553926035,3407.6971235343804,275.98290661144733,2.8329066114473562,1.0,0.002,0.1297405758162918,0.0047820189050831255,0.0002001140535470828,0.0017998859461259243,0.10005702677354139,0.10005702677354139,0.0,-3.2699277313641417e-13,1.0,1.0000031072518751,0.0015425850448309575,0.09210322899286208,0.0,2.8583083938344577e-07,0.3678114428474301,0.0,1599296.2958096515,265.9353692282392,1.845487872742524e-06,1.0,1286815.1093871517,2588.8164737002053,,,,,,,,,,,,,,,,,,,3.0,14234.057555953561,1590.770226432031,0.3686053846322626,6.175450102142607,2.6348540666232196
2308.0,-30.200950333231685,5.030747743230522,35.049149589329986,30.521700682025426,5.020867454386451,-26.678768554467975,-40.17288620872421,1.4986856756229225,-7.214671527520579,-7.214673412221119,40.09837048197938,35444.16693917312,15464.786428242875,15464.786428242875,50908.95336741599,86909.13551420774,86899.8992949565,15464.786428242875,102364.68572319938,102364.68572319938,102364.68572319938,130336.95192646698,125849.74535222557,4487.206574241414,0.0,98913.04813397145,47448.176753249725,57183.190423024134,27972.266203267594,85155.45662629174,21159.56713832545,1590.7735920581094,0.0,0.8747635315455068,2.6568414132753575,0.0014947306463915918,1.0,1.0,-7.2130979167491205,325062.18582478433,1558779.0536512805,4.7953256995924365,1558779.0536512805,4.7953256995924365,0.7564480827032056,0.0921032505192045,3.3907372281623385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907372281623385,1.2847374030446836,1.2850311182580723,2.639245358722079,5592.244214370349,14234.04237901104,6454.0316147938365,0.0004766508618560497,29171.546326985317,2974.6698747263663,19291.53240041444,1967.1888361891615,0.6613133285488089,0.6613133285488089,30635.347257350775,30484.863174865135,1.0061742455025406,0.8,4345.780256808496,4324.433322199387,1.0061742455025406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9851206619276,2034.6934298245008,9.012191447369577,5.030747743230522,-0.8093340391319854,5.840081782362508,2.6348684428964573,3.5,0.7528195551132735,0.6,0.00022860696853152623,1.0000441225142123,0.00022859688226233976,199.0882926752387,0.0,2.01485110913138e-06,5.71008804327833,0.022101875391885958,7.732677264697704e-05,0.0001512801958845492,0.0005129513920694319,0.09210325052029085,0.09210325052029085,0.09210325052029085,0.09210354850354951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0238914395,595.602031498923,0.0,0.09210325052029085,0.0921032505192045,0.0921032505192045,0.368605352703914,0.368605352703914,0.5,9.99298019155322,0.0015494990820457133,0.0015494990820457133,-3.359446054673754e-11,1.8847005662792071e-06,0.001575495472025068,-3.359446054673754e-11,27972.266203267594,21159.56713832545,0.7564480827032056,0.597835480946712,0.4162289575255444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697565004293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.46330342688,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56100695913716,260.56100695913716,-12.588993040862817,244.71198547764845,276.410028440627,108005.79242735429,108039.33080083897,-33.53837348467934,0.0,nan,276.410028440627,3.260028440627025,270.070419848028,-3.0795801519719816,263.7308112554365,-9.419188744563485,257.3912026628393,-15.758797337160672,251.0515940702438,-22.098405929756183,244.71198547764845,-28.438014522351523,1.0,1.0,25732.562594343566,25732.562594343566,275.98287418769877,2.832874187698792,275.98287418769877,275.98287418769877,86898.95038426357,86899.8992949565,-0.9489106929249829,0.0,8648.866644398773,8648.866644398773,0.9209791208348159,3407.6909143031503,275.98287418769877,2.832874187698792,1.0,0.002,0.12974028388756983,0.004782012836264038,0.00020011358655509765,0.001799886413659114,0.10005679327754882,0.10005679327754882,0.0,2.1421146106925804e-13,1.0,1.0000031735392114,0.0015754955056195286,0.0921032505192045,0.0,2.919289046057734e-07,0.37565856580573787,0.0,1599296.2476792582,265.9353284724794,1.8847341607397539e-06,1.0,1286815.2480928008,2588.8159153410725,,,,,,,,,,,,,,,,,,,3.0,14234.04237901104,1590.7735920581094,0.368605352703914,6.175450102142607,2.6348684428964573
2309.0,-30.201371785865067,5.0306249288074945,35.04915226639601,30.521749262139224,5.02083267563245,-26.679151339712185,-40.17325626974923,1.4986122294828241,-7.2147082171813395,-7.214710168521894,40.098376418057626,35443.853802788144,15464.737730856588,15464.737730856588,50908.591533644736,86909.24175952452,86899.98092957484,15464.737730856588,102364.71866043143,102364.71866043143,102364.71866043143,130337.03186385575,125849.82016322715,4487.211700628597,0.0,98913.2615824681,47447.97041002561,57183.65685826942,27972.313203424314,85155.97006169373,21159.598328494987,1590.776707291279,0.0,0.8747633038495661,2.6568377526410445,0.0014947306463915918,1.0,1.0,-7.213078813991785,325061.71134219394,1558779.3101259703,4.795333488185067,1558779.3101259703,4.795333488185067,0.7564479267272279,0.09210327045015916,3.390730348782199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390730348782199,1.284737767434651,1.2850314697724605,2.6392392554573756,5592.231282284814,14234.027216264249,6454.030636928057,0.0004766525295985726,29171.668463106595,2974.6823291446717,19291.529477508186,1967.188538135672,0.6613104595613439,0.6613104595613439,30635.29753312196,30484.863174865135,1.0061722041013186,0.8,4345.773203173032,4324.433322199387,1.0061722041013186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.990700719594,2034.6934298245008,9.012133762946098,5.0306249288074945,-0.8094068124430116,5.840031741250506,2.634882723064755,3.5,0.7528236351613585,0.6,0.00022859688226233976,1.0000439383944928,0.00022858683852365283,199.08864125549107,0.0,2.0080581117987488e-06,5.690836688837654,0.022103883449997756,7.732352964346146e-05,0.0001512733526188783,0.0005129271476868618,0.09210327045461233,0.09210327045461233,0.09210327045461233,0.09210357799527573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.00811017584,595.6020369221307,0.0,0.09210327045461233,0.09210327045015916,0.09210327045015916,0.36860532160834936,0.36860532160834936,0.5,9.9929894191322,0.0015792836151149459,0.0015792836151149459,4.320099833421409e-12,1.9513405504767434e-06,0.0016313545301045451,4.320099833421409e-12,27972.313203424314,21159.598328494987,0.7564479267272279,0.5978276273144739,0.4162227707242347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527001045211108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.44405207244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5607748656378,260.5607748656378,-12.589225134362152,244.71157692484246,276.40997280643387,108006.82278448941,108040.23390757854,-33.411123089103015,0.0,nan,276.40997280643387,3.2599728064338933,270.0702936301145,-3.079706369885457,263.7306144538006,-9.41938554619935,257.3909352774763,-15.759064722523703,251.05125610115928,-22.098743898840695,244.71157692484246,-28.438423075157516,1.0,1.0,25732.562594343566,25732.562594343566,275.98284687016286,2.832846870162882,275.98284687016286,275.98284687016286,86899.0506686068,86899.98092957484,-0.9302609680453315,0.0,8648.866644398773,8648.866644398773,0.9209795277424131,3407.68400052611,275.98284687016286,2.832846870162882,1.0,0.002,0.12973998160937486,0.0047820075290085405,0.00020011310525490784,0.0017998868954068126,0.10005655262745392,0.10005655262745392,0.0,6.617202445713399e-13,1.0,1.0000032860496246,0.0016313545257844453,0.09210327045015916,0.0,3.022791891794512e-07,0.38897750759417504,0.0,1599296.204394773,265.93529178281864,1.95133623037691e-06,1.0,1286815.3730664353,2588.815412260266,,,,,,,,,,,,,,,,,,,3.0,14234.027216264249,1590.776707291279,0.36860532160834936,6.175450102142607,2.634882723064755
2310.0,-30.201793302287204,5.030502465123864,35.04915492643556,30.521762498561316,5.020798171207106,-26.679534154938796,-40.173626330774255,1.4985390238466187,-7.21475016971101,-7.214752083594174,40.09838128093681,35443.56494481395,15464.695642123976,15464.695642123976,50908.260586937926,86909.2866719642,86900.03628475362,15464.695642123976,102364.73192687759,102364.73192687759,102364.73192687759,130337.09201916495,125849.8752100526,4487.216809112339,0.0,98913.42212825805,47447.79719595326,57184.02770256088,27972.360092287363,85156.38779484824,21159.629055139387,1590.7799456245928,0.0,0.8747630516032538,2.6568335796966958,0.0014947306463915918,1.0,1.0,-7.2131521451500475,325061.1702657828,1558779.5202316395,4.795342116553386,1558779.5202316395,4.795342116553386,0.7564477571906274,0.09210329156207277,3.390725817938154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390725817938154,1.2847381306119736,1.2850318201285627,2.6392349827143464,5592.222228855051,14234.012074818718,6454.028075476985,0.00047665334016675615,29171.75479213643,2974.6911322558094,19291.521821159517,1967.187757405385,0.6613082400637674,0.6613082400637674,30635.26478412462,30484.863174865135,1.0061708596094627,0.8,4345.768557560731,4324.433322199387,1.0061708596094627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9962483531772,2034.6934298245008,9.012080100387909,5.030502465123864,-0.8094819150489245,5.839984380172789,2.634896920285859,3.5,0.7528276915102454,0.6,0.00022858683852365283,1.0000439451967706,0.00022857679367147774,199.08898988958228,0.0,1.9995942883059596e-06,5.66685021305909,0.02210588304428606,7.732028676569246e-05,0.00015126655175796036,0.0005129034024361943,0.09210329156199541,0.09210329156199541,0.09210329156199541,0.0921035942687882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.98784443183,595.6020437509724,0.0,0.09210329156199541,0.09210329156207277,0.09210329156207277,0.3686052917512284,0.3686052917512284,0.5,9.992998500459725,0.001598710612256582,0.001598710612256582,5.5706550483591855e-12,1.913883181714482e-06,0.0015999384441442999,5.5706550483591855e-12,27972.360092287363,21159.629055139387,0.7564477571906274,0.5978208083412594,0.41621733686263995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527026334406377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.420065596656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5605435145146,260.5605435145146,-12.589456485485357,244.71116953330508,276.4099174957247,108007.9188048641,108041.22305864838,-33.30425378430987,0.0,nan,276.4099174957247,3.2599174957247214,270.07016790323877,-3.0798320967612085,263.73041831075756,-9.41958168924242,257.3906687182729,-15.7593312817271,251.05091912578885,-22.099080874211126,244.71116953330508,-28.438830466694895,1.0,1.0,25732.562594343566,25732.562594343566,275.9828113553718,2.8328113553718026,275.9828113553718,275.9828113553718,86899.1128378018,86900.03628475362,-0.923446951812366,0.0,8648.866644398773,8648.866644398773,0.9209797957364992,3407.6794470278446,275.9828113553718,2.8328113553718026,1.0,0.002,0.12973968515173687,0.0047820012762099596,0.00020011263081864942,0.0017998873692409163,0.1000563154093247,0.1000563154093247,0.0,5.956563367548462e-14,1.0,1.0000032227702134,0.0015999384385736448,0.09210329156207277,0.0,2.9645796571345053e-07,0.3814867099974452,0.0,1599296.1547412623,265.93524983028897,1.9138776110594335e-06,1.0,1286815.5155803151,2588.81483857147,,,,,,,,,,,,,,,,,,,3.0,14234.012074818718,1590.7799456245928,0.3686052917512284,6.175450102142607,2.634896920285859
2311.0,-30.202213223144742,5.030380358399233,35.04915757987126,30.521770112123363,5.020758738210196,-26.67991602700688,-40.17399628702549,1.4984615420569725,-7.214791480246163,-7.214793380337109,40.09838641047944,35443.28287614473,15464.652807038525,15464.652807038525,50907.935683183256,86909.3329074244,86900.09701419437,15464.652807038525,102364.7498212329,102364.7498212329,102364.7498212329,130337.15721159922,125849.93532296135,4487.221888637867,0.0,98913.58226835613,47447.62866149545,57184.39289651186,27972.407390366327,85156.80028687819,21159.660125443752,1590.7831872634029,0.0,0.8747628017622939,2.6568294680123907,0.0014947306463915918,1.0,1.0,-7.213204962693055,325060.637171286,1558779.741859779,4.79535066264699,1558779.741859779,4.79535066264699,0.7564475888739959,0.09210331263770521,3.390721426956622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390721426956622,1.2847385137945924,1.2850321904930964,2.6392307777415476,5592.213319022273,14233.996918046865,6454.025448711794,0.0004766541177177484,29171.839798451703,2974.699800487598,19291.51396958258,1967.1869567673548,0.6613060438720247,0.6613060438720247,30635.23304604693,30484.863174865135,1.006169556620693,0.8,4345.764055352538,4324.433322199387,1.006169556620693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0017573353966,2034.6934298245008,9.0120262062272,5.030380358399233,-0.8095565985242343,5.839936956923467,2.6349110186226428,3.5,0.7528317196064693,0.6,0.00022857679367147774,1.0000437789985424,0.00022856678724643206,199.08933720506374,0.0,1.999819473127439e-06,5.6674883868431625,0.022107882863759188,7.731704493175334e-05,0.0001512597487397244,0.0005128796710878585,0.09210331263741588,0.09210331263741588,0.09210331263741588,0.09210361311001455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.9691917338,595.6020500683578,0.0,0.09210331263741588,0.09210331263770521,0.09210331263770521,0.3686052613955905,0.3686052613955905,0.5,9.993007514670188,0.0016117223945570913,0.0016117223945570913,-4.780531526193954e-11,1.9000909219357709e-06,0.001588417644029505,-4.780531526193954e-11,27972.407390366327,21159.660125443752,0.7564475888739959,0.5978140971911042,0.4162120083979504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527051627513454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.42070377044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56031246779065,260.56031246779065,-12.589687532209325,244.71076332269138,276.4098616128899,108008.9677443649,108042.22817821456,-33.26043384964517,0.0,nan,276.4098616128899,3.2598616128899494,270.0700419548486,-3.079958045151386,263.73022229680913,-9.419777703190846,257.3904026387729,-15.759597361227065,251.05058298073192,-22.09941701926806,244.71076332269138,-28.4392366773086,1.0,1.0,25732.562594343566,25732.562594343566,275.9827770802935,2.8327770802935106,275.9827770802935,275.9827770802935,86899.156272986,86900.09701419437,-0.9407412083673989,0.0,8648.866644398773,8648.866644398773,0.9209800554576988,3407.6750340914055,275.9827770802935,2.8327770802935106,1.0,0.002,0.12973939082842686,0.004781995126282706,0.00020011215992783973,0.0017998878400879287,0.10005607996391987,0.10005607996391987,0.0,1.5768202715760182e-14,1.0,1.0000031995640601,0.0015884176918348203,0.09210331263770521,0.0,2.9432321883750936e-07,0.378739725922063,0.0,1599296.1058801974,265.9352085197538,1.9001387272510328e-06,1.0,1286815.6559919878,2588.814273345253,,,,,,,,,,,,,,,,,,,3.0,14233.996918046865,1590.7831872634029,0.3686052613955905,6.175450102142607,2.6349110186226428
2312.0,-30.20263197402381,5.0302586466250725,35.049160232133204,30.521816352289193,5.020724032831119,-26.68029637333845,-40.17436219202352,1.4983884321440981,-7.214829074777242,-7.214830993693271,40.09839168348682,35442.966858871514,15464.605412992409,15464.605412992409,50907.57227186392,86909.43523639387,86900.16739372825,15464.605412992409,102364.77280672066,102364.77280672066,102364.77280672066,130337.22508844668,125849.99816686168,4487.226921584996,0.0,98913.79152654934,47447.419300776026,57184.85802863701,27972.45228172601,85157.31031036303,21159.689740397556,1590.7862229964621,0.0,0.8747625718706755,2.6568257226784198,0.0014947306463915918,1.0,1.0,-7.213226868294726,325060.15162765177,1558779.9696853936,4.795358526353414,1558779.9696853936,4.795358526353414,0.7564474336138511,0.0921033321153635,3.3907147231271297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907147231271297,1.2847388764474943,1.285032540372584,2.639224814697747,5592.200684048005,14233.981779188944,6454.024358738436,0.00047665572151814637,29171.959189573117,2974.7119749938174,19291.51071157927,1967.1866245434753,0.661303225683745,0.661303225683745,30635.184590655044,30484.863174865135,1.0061675673127262,0.8,4345.757181708064,4324.433322199387,1.0061675673127262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.00722862807,2034.6934298245008,9.011969853621306,5.0302586466250725,-0.8096293796667275,5.8398880262918,2.6349250205359187,3.5,0.7528357201531196,0.6,0.00022856678724643206,1.0000436571694504,0.000228556809103088,199.08968355392602,0.0,1.9921725301374834e-06,5.645816950409628,0.022109875036289327,7.731383872154008e-05,0.00015125294852489198,0.0005128555994797411,0.09210333211482943,0.09210333211482943,0.09210333211482943,0.09210363482972234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.95090847946,595.6020562726442,0.0,0.09210333211482943,0.0921033321153635,0.0921033321153635,0.368605230857334,0.368605230857334,0.5,9.993016596147747,0.00162392927302335,0.00162392927302335,4.934008757118136e-11,1.918916041176999e-06,0.0016041253985576986,4.934008757118136e-11,27972.45228172601,21159.689740397556,0.7564474336138511,0.5978062492383445,0.41620580464198104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527076824962333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.39903233401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5600822062661,260.5600822062661,-12.589917793733889,244.7103583233511,276.4098060891812,108009.98851240957,108043.13591258861,-33.14740017904839,0.0,nan,276.4098060891812,3.259806089181211,270.069916536014,-3.080083463986,263.7300269828477,-9.419973017152302,257.3901374296847,-15.75986257031525,251.05024787651797,-22.099752123482006,244.7103583233511,-28.439641676648876,1.0,1.0,25732.562594343566,25732.562594343566,275.9827476043658,2.8327476043658066,275.9827476043658,275.9827476043658,86899.2595047535,86900.16739372825,-0.9078889747470384,0.0,8648.866644398773,8648.866644398773,0.9209804519806839,3407.6682967427655,275.9827476043658,2.8327476043658066,1.0,0.002,0.12973909359478752,0.004781989644512168,0.0002001116860575263,0.001799888313952716,0.10005584302876315,0.10005584302876315,0.0,1.0242241083036063e-14,1.0,1.000003231201466,0.001604125349217611,0.0921033321153635,0.0,2.9723371734187516e-07,0.3824850389766668,0.0,1599296.0614583318,265.93517092522274,1.918866701089428e-06,1.0,1286815.7838793788,2588.813758535616,,,,,,,,,,,,,,,,,,,3.0,14233.981779188944,1590.7862229964621,0.368605230857334,6.175450102142607,2.6349250205359187
