time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2313.0,-30.203048142134126,5.030137310281575,35.04916289332916,30.52183660855519,5.020687715411487,-26.68067455637916,-40.17472778270019,1.4983141296468536,-7.214868424362521,-7.21487036763425,40.09839724577326,35442.676318556856,15464.560361279364,15464.560361279364,50907.23667983622,86909.49691677449,86900.23784961835,15464.560361279364,102364.79821089772,102364.79821089772,102364.79821089772,130337.29825323126,125850.06617371166,4487.232079519605,0.0,98913.9645399738,47447.23949646295,57185.25004834538,27972.500042333548,85157.75009067892,21159.72127889116,1590.7894401219282,0.0,0.8747623310519603,2.6568218019590395,0.0014947306463915918,1.0,1.0,-7.2132457458365025,325059.6433552264,1558780.2100101928,4.795366763836482,1558780.2100101928,4.795366763836482,0.75644726952786,0.09210335297998296,3.3907096669210444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907096669210444,1.2847392446208155,1.285032895810082,2.639220122774249,5592.1907424251285,14233.966649772228,6454.022166906651,0.0004766567296688353,29172.05371635173,2974.7216140426885,19291.50416004739,1967.1859564731474,0.6613008582674443,0.6613008582674443,30635.14804430007,30484.863174865135,1.0061660669238723,0.8,4345.751997421215,4324.433322199387,1.0061660669238723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0126669422227,2034.6934298245008,9.011915039552589,5.030137310281575,-0.8097028574126552,5.839840167694231,2.634938938081379,3.5,0.7528396965946796,0.6,0.000228556809103088,1.0000433880437152,0.0002285468929005079,199.09002776763606,0.0,1.9865454008228573e-06,5.629869665931977,0.02211186158169015,7.731063538830606e-05,0.00015124617371478193,0.0005128318632995307,0.09210335297687283,0.09210335297687283,0.09210335297687283,0.09210365982060993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.93343143264,595.6020622289578,0.0,0.09210335297687283,0.09210335297998296,0.09210335297998296,0.3686052006746361,0.3686052006746361,0.5,9.99302580055268,0.0016384364804480356,0.0016384364804480356,-3.1377567211166024e-11,1.9432717408562894e-06,0.0016246217977595734,-3.1377567211166024e-11,27972.500042333548,21159.72127889116,0.75644726952786,0.5977992211587134,0.41620024344015977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527101952289572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.38308504953,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55985267542525,260.55985267542525,-12.59014732457473,244.7099547465136,276.4097506043367,108011.04497992167,108044.08719422964,-33.04221430797194,0.0,nan,276.4097506043367,3.259750604336716,270.069791432772,-3.0802085672279986,263.72983226120573,-9.420167738794248,257.38987308964454,-15.760126910355439,251.04991391807914,-22.100086081920836,244.7099547465136,-28.440045253486375,1.0,1.0,25732.562594343566,25732.562594343566,275.98271637668176,2.8327163766817876,275.98271637668176,275.98271637668176,86899.31971667225,86900.23784961835,-0.9181329460989218,0.0,8648.866644398773,8648.866644398773,0.9209807510485617,3407.6632152556494,275.98271637668176,2.8327163766817876,1.0,0.002,0.12973879256266624,0.004781983863452362,0.00020011120560696607,0.0017998887939361303,0.10005560280348304,0.10005560280348304,0.0,-4.569036121671033e-13,1.0,1.0000032724844465,0.0016246218291371406,0.09210335297998296,0.0,3.01031552438247e-07,0.3873721934235657,0.0,1599296.0149694781,265.93513157563746,1.9433031184235006e-06,1.0,1286815.9177534403,2588.8132196268525,,,,,,,,,,,,,,,,,,,3.0,14233.966649772228,1590.7894401219282,0.3686052006746361,6.175450102142607,2.634938938081379
2314.0,-30.203463005397435,5.030016348875278,35.04916555188446,30.521851940453075,5.0206520371738455,-26.681051501142658,-40.17509319875387,1.498240532909066,-7.214907765155715,-7.2149097122752535,40.09840249197896,35442.393609792336,15464.515368842804,15464.515368842804,50906.90897863514,86909.54888458189,86900.30387464091,15464.515368842804,102364.81924348371,102364.81924348371,102364.81924348371,130337.36555401087,125850.128328905,4487.237225105875,0.0,98914.12890177373,47447.0688781587,57185.62224846114,27972.54631052716,85158.1685589883,21159.751752249675,1590.7925846952344,0.0,0.874762091625079,2.656817884443463,0.0014947306463915918,1.0,1.0,-7.213281925288243,325059.1354636696,1558780.4366781039,4.795374953713066,1558780.4366781039,4.795374953713066,0.7564471077231334,0.09210337349744986,3.3907049741905415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907049741905415,1.2847396093650576,1.285033247897292,2.6392157208154354,5592.181415202623,14233.951558138617,6454.019738492764,0.00047665760474223455,29172.142564655707,2974.7306740482945,19291.49690135577,1967.1852162925945,0.6612985953499659,0.6612985953499659,30635.114125143857,30484.863174865135,1.0061646743935004,0.8,4345.747185815909,4324.433322199387,1.0061646743935004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0180702343482,2034.6934298245008,9.011860444296422,5.030016348875278,-0.8097761816855709,5.839792530560849,2.634952766028799,3.5,0.7528436474367997,0.6,0.0002285468929005079,1.0000432521499294,0.00022853700818356552,199.0903709031513,0.0,1.97421704702525e-06,5.594931111269558,0.022113835798737175,7.730743370775303e-05,0.00015123945919275484,0.0005128083865787613,0.09210337349899755,0.09210337349899755,0.09210337349899755,0.09210368086790853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.91434282775,595.6020686938198,0.0,0.09210337349899755,0.09210337349744986,0.09210337349744986,0.3686051710713087,0.3686051710713087,0.5,9.993035022199761,0.0016506646732068475,0.0016506646732068475,4.445155354915187e-11,1.9471195287223964e-06,0.0016277869870009454,4.445155354915187e-11,27972.54631052716,21159.751752249675,0.7564471077231334,0.5977924354182462,0.41619487841899405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527126924718976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.34814649487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55962391914517,260.55962391914517,-12.59037608085481,244.70955256473482,276.4096952735555,108012.11414112795,108045.04485299996,-32.930711871969,0.0,nan,276.4096952735555,3.259695273555508,270.06966673179073,-3.0803332682092446,263.7296381900255,-9.420361809974452,257.38960964826464,-15.760390351735339,251.04958110649983,-22.100418893500148,244.70955256473482,-28.440447435265156,1.0,1.0,25732.562594343566,25732.562594343566,275.9826846659916,2.8326846659916214,275.9826846659916,275.9826846659916,86899.37327624622,86900.30387464091,-0.9305983946978813,0.0,8648.866644398773,8648.866644398773,0.9209810286171266,3407.6584990614942,275.9826846659916,2.8326846659916214,1.0,0.002,0.1297384909451056,0.004781978093252328,0.00020011072426556425,0.0017998892760184562,0.10005536213278213,0.10005536213278213,0.0,2.840202031895167e-13,1.0,1.0000032788585889,0.0016277869425493918,0.09210337349744986,0.0,3.016179998660125e-07,0.38812688365714926,0.0,1599295.9684618693,265.93509223484426,1.947075077168847e-06,1.0,1286816.0515273178,2588.8126811215293,,,,,,,,,,,,,,,,,,,3.0,14233.951558138617,1590.7925846952344,0.3686051710713087,6.175450102142607,2.634952766028799
2315.0,-30.203876462762057,5.029895768718667,35.04916821833267,30.521897586900764,5.020616751722569,-26.681427141312856,-40.17545459847895,1.4981674302655559,-7.214946399282383,-7.214948372926559,40.09840803681399,35442.08147539824,15464.46961884043,15464.46961884043,50906.551094238675,86909.65217720163,86900.37541253596,15464.46961884043,102364.84503137639,102364.84503137639,102364.84503137639,130337.43833189215,125850.19589650241,4487.242435389742,0.0,98914.33725449887,47446.861477128026,57186.08419707871,27972.593300515753,85158.67749759446,21159.78279300484,1590.795746907323,0.0,0.8747618548447053,2.656814034730141,0.0014947306463915918,1.0,1.0,-7.213298298480311,325058.63640066254,1558780.6762483213,4.795383053065512,1558780.6762483213,4.795383053065512,0.7564469466838708,0.09210339419099106,3.3906983074422152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906983074422152,1.284739971733223,1.2850335976483276,2.639209787228676,5592.168842644291,14233.936478773172,6454.018647528732,0.000476659199376399,29172.26137087827,2974.7427889114297,19291.493640391272,1967.1848837667576,0.6612957903787792,0.6612957903787792,30635.06593772855,30484.863174865135,1.0061626960890742,0.8,4345.740350185279,4324.433322199387,1.0061626960890742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0234386909985,2034.6934298245008,9.011805590858888,5.029895768718667,-0.8098490366490818,5.839744805367749,2.634966504855035,3.5,0.7528475728157243,0.6,0.00022853700818356552,1.0000431057192027,0.0002285271573560903,199.0907128768813,0.0,1.9679519623295365e-06,5.577175861241907,0.022115803750699506,7.730426733780104e-05,0.00015123274084576446,0.0005127845984155807,0.09210339419169748,0.09210339419169748,0.09210339419169748,0.09210370556504296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.89612071123,595.6020748915635,0.0,0.09210339419169748,0.09210339419099106,0.09210339419099106,0.3686051416247751,0.3686051416247751,0.5,9.993044363648973,0.001664655070385379,0.001664655070385379,0.0,1.9736442027351586e-06,0.0016500744462746297,0.0,27972.593300515753,21159.78279300484,0.7564469466838708,0.5977846602382555,0.4161887257631426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527151818931883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.33039124484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55939596011495,260.55939596011495,-12.590604039885022,244.7091517707765,276.40964014945337,108013.11893168898,108045.93487516975,-32.81594348075216,0.0,nan,276.40964014945337,3.2596401494533893,270.06954247371755,-3.08045752628243,263.7294447979813,-9.420555202018704,257.3893471222485,-15.760652877751454,251.04924944651265,-22.10075055348733,244.7091517707765,-28.44084822922349,1.0,1.0,25732.562594343566,25732.562594343566,275.9826542767009,2.8326542767009073,275.9826542767009,275.9826542767009,86899.47825236952,86900.37541253596,-0.8971601664379705,0.0,8648.866644398773,8648.866644398773,0.9209814229457796,3407.6517989794265,275.9826542767009,2.8326542767009073,1.0,0.002,0.12973818519756725,0.004781972459401798,0.00020011023683431643,0.0017998897632903962,0.10005511841715821,0.10005511841715821,0.0,1.2471274013492462e-13,1.0,1.0000033237490187,0.0016500744462746297,0.09210339419099106,0.0,3.0574769975114237e-07,0.3934410879474484,0.0,1599295.922821871,265.9350536007176,1.9736442027351586e-06,1.0,1286816.1829759716,2588.8121519765396,,,,,,,,,,,,,,,,,,,3.0,14233.936478773172,1590.795746907323,0.3686051416247751,6.175450102142607,2.634966504855035
2316.0,-30.204288501365504,5.029775572803468,35.04917089751569,30.521936911996477,5.020582354963031,-26.68180141573071,-40.17581578865645,1.4980952693267129,-7.214984643068306,-7.214986653804544,40.09841373713989,35441.77861136156,15464.42350988691,15464.42350988691,50906.20212124847,86909.74297145018,86900.44970123067,15464.42350988691,102364.87321111758,102364.87321111758,102364.87321111758,130337.51386185637,125850.26612858735,4487.247733269024,0.0,98914.53457128629,47446.66480600228,57186.52196142668,27972.640650738795,85159.16261216547,21159.814119647956,1590.7989169896548,0.0,0.8747616195742702,2.6568102227049684,0.0014947306463915918,1.0,1.0,-7.213305474525555,325058.14224143594,1558780.922537876,4.795391100771432,1558780.922537876,4.795391100771432,0.7564467861238227,0.0921034150998098,3.390692104711815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390692104711815,1.2847403296265256,1.2850339429670121,2.6392042240142723,5592.157054860537,14233.921413743788,6454.017240307488,0.00047666062135811145,29172.372930538717,2974.754164830877,19291.489434112802,1967.1844548457223,0.6612931172944714,0.6612931172944714,30635.021104228814,30484.863174865135,1.0061608554782686,0.8,4345.733990324679,4324.433322199387,1.0061608554782686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0287733006603,2034.6934298245008,9.01175070633704,5.029775572803468,-0.8099215642282447,5.839697137031712,2.6349801570892497,3.5,0.7528514734540713,0.6,0.0002285271573560903,1.000042957945966,0.00022851734072051533,199.09105367817668,0.0,1.961208264467102e-06,5.558064221499768,0.022117764958963972,7.730110292358008e-05,0.00015122605443251022,0.0005127609887910316,0.09210341509644378,0.09210341509644378,0.09210341509644378,0.09210373218280754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.8778298454,595.6020811192974,0.0,0.09210341509644378,0.0921034150998098,0.0921034150998098,0.3686051127464162,0.3686051127464162,0.5,9.993053875321312,0.0016819298022028306,0.0016819298022028306,1.5234036254696548e-11,2.0107362388444017e-06,0.0016811792789894753,1.5234036254696548e-11,27972.640650738795,21159.814119647956,0.7564467861238227,0.5977771570287403,0.4161827984708072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527176628863818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.3112796051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5591688631489,260.5591688631489,-12.59083113685108,244.70875236544447,276.4095853608532,108014.14154120938,108046.83338599271,-32.69184478334372,0.0,nan,276.4095853608532,3.2595853608532366,270.069418761771,-3.0805812382290014,263.72925216268874,-9.42074783731124,257.389085563609,-15.760914436390976,251.0489189645268,-22.101081035473186,244.70875236544447,-28.44124763455551,1.0,1.0,25732.562594343566,25732.562594343566,275.98262458523675,2.832624585236772,275.98262458523675,275.98262458523675,86899.57050130653,86900.44970123067,-0.8791999241366284,0.0,8648.866644398773,8648.866644398773,0.9209817898280594,3407.645565235374,275.98262458523675,2.832624585236772,1.0,0.002,0.12973787368587392,0.004781966915696791,0.00020010974066806214,0.001799890258869656,0.10005487033403107,0.10005487033403107,0.0,-4.622821223043694e-13,1.0,1.0000033863992306,0.001681179263755439,0.0921034150998098,0.0,3.1151118944369723e-07,0.40085768029965807,0.0,1599295.8776581676,265.9350153569317,2.010721004808147e-06,1.0,1286816.3131331415,2588.8116280305544,,,,,,,,,,,,,,,,,,,3.0,14233.921413743788,1590.7989169896548,0.3686051127464162,6.175450102142607,2.6349801570892497
2317.0,-30.204699255384774,5.029655750945776,35.04917358394167,30.521943407971435,5.02054766621322,-26.682174563222606,-40.17617680421097,1.4980229740494078,-7.2150237798798,-7.215025811812715,40.09841930448243,35441.502411862784,15464.378622991573,15464.378622991573,50905.881034854356,86909.77813937787,86900.52007061335,15464.378622991573,102364.89869360492,102364.89869360492,102364.89869360492,130337.58682709234,125850.33373083611,4487.253096256233,0.0,98914.68338363481,47446.501952176775,57186.86825717559,27972.688133487427,85159.55639066303,21159.845477357434,1590.8021149759315,0.0,0.8747613799368464,2.6568063235518244,0.0014947306463915918,1.0,1.0,-7.213326836131955,325057.6367597671,1558781.1630812285,4.795399297858187,1558781.1630812285,4.795399297858187,0.7564466230911138,0.09210343643175736,3.3906880651700533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906880651700533,1.2847406880778178,1.2850342888877366,2.639200343411772,5592.148832329498,14233.906363355007,6454.014375447802,0.0004766612550400289,29172.4515739769,2974.762184229773,19291.480870855485,1967.18358163649,0.661291041033532,0.661291041033532,30634.99190630508,30484.863174865135,1.0061596567764495,0.8,4345.729848450281,4324.433322199387,1.0061596567764495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0340746644847,2034.6934298245008,9.01169670888682,5.029655750945776,-0.8099943682129256,5.839650119158701,2.6349937242693624,3.5,0.7528553497912464,0.6,0.00022851734072051533,1.000042824160533,0.00022850755507629374,199.09139341800645,0.0,1.9544043201971324e-06,5.538781843438673,0.02211971936328417,7.729794015891764e-05,0.0001512194005615977,0.0005127378167063789,0.09210343643025898,0.09210343643025898,0.09210343643025898,0.09210375693531705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.85839874105,595.6020877112961,0.0,0.09210343643025898,0.09210343643175736,0.09210343643175736,0.36860508463953723,0.36860508463953723,0.5,9.993063490124309,0.0016996289615462956,0.0016996289615462956,1.5916157281026244e-12,2.0319329223639215e-06,0.0016989756807674894,1.5916157281026244e-12,27972.688133487427,21159.845477357434,0.7564466230911138,0.5977706224927649,0.41617763072035713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527201353742114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.29199722704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5589425617432,260.5589425617432,-12.591057438256769,244.70835431549054,276.4095308079955,108015.22344646555,108047.80076601708,-32.577319551523566,0.0,nan,276.4095308079955,3.2595308079955316,270.0692955094947,-3.0807044905052976,263.72906021099243,-9.420939789007548,257.38882491249365,-15.76117508750633,251.0485896139921,-22.10141038600787,244.70835431549054,-28.44164568450944,1.0,1.0,25732.562594343566,25732.562594343566,275.98259356348336,2.8325935634833854,275.98259356348336,275.98259356348336,86899.60726177388,86900.52007061335,-0.9128088394645602,0.0,8648.866644398773,8648.866644398773,0.9209820287607539,3407.6415054959034,275.98259356348336,2.8325935634833854,1.0,0.002,0.12973755887692565,0.004781961231580839,0.00020010923905673273,0.0017998907607654257,0.10005461952836636,0.10005461952836636,0.0,-1.778416823527973e-13,1.0,1.0000034222436438,0.0016989756791758737,0.09210343643175736,0.0,3.1480872047257314e-07,0.405101038934164,0.0,1599295.831416245,265.9349762201202,2.0319313307481934e-06,1.0,1286816.4462726736,2588.811092079263,,,,,,,,,,,,,,,,,,,3.0,14233.906363355007,1590.8021149759315,0.36860508463953723,6.175450102142607,2.6349937242693624
2318.0,-30.205108596947188,5.0295363113816896,35.04917628395029,30.5220064817928,5.020514620867591,-26.682546275166192,-40.17653757529331,1.497952299077171,-7.215062026709347,-7.215064096629431,40.09842506922937,35441.19243728778,15464.332747797753,15464.332747797753,50905.52518508553,86909.90703165432,86900.59489723021,15464.332747797753,102364.92764502797,102364.92764502797,102364.92764502797,130337.66331350247,125850.4047749796,4487.258538522881,0.0,98914.91308022717,47446.29245372486,57187.356251669225,27972.73566847451,85160.09192014374,21159.876938185844,1590.8052935739865,0.0,0.8747611443933283,2.6568025111297504,0.0014947306463915918,1.0,1.0,-7.213333244215335,325057.14255067013,1558781.4121537397,4.795407354910701,1558781.4121537397,4.795407354910701,0.7564464623327203,0.09210345778546852,3.390680376742162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390680376742162,1.2847410388858844,1.2850346272033,2.639193638340166,5592.134625087352,14233.89132496611,6454.01397254727,0.0004766632148304761,29172.585466538938,2974.7758374714035,19291.479666558833,1967.183458832408,0.6612879646435943,0.6612879646435943,30634.936334108494,30484.863174865135,1.0061573752967556,0.8,4345.721965250762,4324.433322199387,1.0061573752967556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0393418324786,2034.6934298245008,9.011642315428565,5.0295363113816896,-0.8100666110721679,5.8396029224538575,2.6350072039636308,3.5,0.752859201132466,0.6,0.00022850755507629374,1.0000426770417417,0.00022849780346599735,199.09173199059538,0.0,1.9482375435687256e-06,5.521305198473768,0.02212166760082774,7.729477965553208e-05,0.00015121277542076166,0.0005127141903318961,0.09210345778518818,0.09210345778518818,0.09210345778518818,0.09210378400249211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.8390939448,595.6020942719091,0.0,0.09210345778518818,0.09210345778546852,0.09210345778546852,0.3686050570367504,0.3686050570367504,0.5,9.993073276731339,0.00171984499871769,0.00171984499871769,-2.2737367544323206e-13,2.0699200717899657e-06,0.0017308524140844384,-2.2737367544323206e-13,27972.73566847451,21159.876938185844,0.7564464623327203,0.597762684812748,0.416171373681955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452722600161744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.274520582076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55871718905513,260.55871718905513,-12.591282810944847,244.70795763339106,276.40947674471914,108016.19938243351,108048.64300787864,-32.44362544511864,0.0,nan,276.40947674471914,3.2594767447191657,270.0691729224535,-3.0808270775464734,263.728869100187,-9.421130899812965,257.3885652779232,-15.761434722076785,251.0482614556571,-22.10173854434288,244.70795763339106,-28.442042366608916,1.0,1.0,25732.562594343566,25732.562594343566,275.98256393027617,2.8325639302761942,275.98256393027617,275.98256393027617,86899.74407366432,86900.59489723021,-0.8508235658955527,0.0,8648.866644398773,8648.866644398773,0.9209824835190383,3407.6337786258728,275.98256393027617,2.8325639302761942,1.0,0.002,0.12973723816183338,0.004781955727023257,0.000200108728693553,0.0017998912713432641,0.1000543643467765,0.1000543643467765,0.0,3.6816903692393765e-14,1.0,1.000003486448565,0.001730852414311812,0.09210345778546852,0.0,3.2071524123317454e-07,0.41270168873684104,0.0,1599295.7862501875,265.93493797329063,2.069920299163641e-06,1.0,1286816.5764432386,2588.810568079674,,,,,,,,,,,,,,,,,,,3.0,14233.89132496611,1590.8052935739865,0.3686050570367504,6.175450102142607,2.6350072039636308
2319.0,-30.20551660790021,5.0294172517390034,35.04917900521036,30.522005818225466,5.020480800742757,-26.682916867035548,-40.17689443482084,1.4978810598709633,-7.21510038767218,-7.2151025081499505,40.098431082393866,35440.91712830234,15464.287157189765,15464.287157189765,50905.2042854921,86909.92845028723,86900.67266317306,15464.287157189765,102364.95982036283,102364.95982036283,102364.95982036283,130337.74418119922,125850.4800615706,4487.264119628618,0.0,98915.04936825036,47446.13170491412,57187.68629259582,27972.78436083639,85160.47065343222,21159.909219565197,1590.8085305647987,0.0,0.8747609071787572,2.6567986859355455,0.0014947306463915918,1.0,1.0,-7.213329234371315,325056.6467067119,1558781.6719597047,4.795415469126349,1558781.6719597047,4.795415469126349,0.7564462996107876,0.09210347979289903,3.3906768634076228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906768634076228,1.2847413922632143,1.2850349681324338,2.6391901777482003,5592.127292508236,14233.876301181628,6454.010753344996,0.0004766636535281977,29172.655889373356,2974.7830186020055,19291.47004414781,1967.1824776195551,0.6612860384499671,0.6612860384499671,30634.910939608486,30484.863174865135,1.0061563327427354,0.8,4345.718362911417,4324.433322199387,1.0061563327427354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0445760192883,2034.6934298245008,9.011588261338934,5.0294172517390034,-0.810138768949483,5.8395560206884864,2.6350205992800406,3.5,0.7528630283657259,0.6,0.00022849780346599735,1.0000425384549316,0.00022848808393593643,199.09206946363068,0.0,1.94146498360499e-06,5.502111763536542,0.022123609065811345,7.729165353651668e-05,0.00015120614992948067,0.0005126911941708343,0.09210347979606873,0.09210347979606873,0.09210347979606873,0.0921038138311851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.81985518173,595.6021008232406,0.0,0.09210347979606873,0.09210347979289903,0.09210347979289903,0.3686050302143855,0.3686050302143855,0.5,9.993083298812936,0.001744548357748954,0.001744548357748954,8.58335624798201e-12,2.1204777453931456e-06,0.0017732737786104735,8.58335624798201e-12,27972.78436083639,21159.909219565197,0.7564462996107876,0.5977562582134517,0.41616629002124905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527250564815821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.25532714713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5584926267575,260.5584926267575,-12.59150737324245,244.70756229323447,276.4094229602803,108017.29336572868,108049.62033100339,-32.32696527471691,0.0,nan,276.4094229602803,3.2594229602803466,270.0690508268718,-3.0809491731282037,263.7286786934615,-9.42132130653846,257.38830656005337,-15.761693439946612,251.04793442664388,-22.1020655733561,244.70756229323447,-28.442437706765503,1.0,1.0,25732.562594343566,25732.562594343566,275.98253451021617,2.832534510216192,275.98253451021617,275.98253451021617,86899.76388668691,86900.67266317306,-0.9087764861469623,0.0,8648.866644398773,8648.866644398773,0.9209826913270052,3407.630247724661,275.98253451021617,2.832534510216192,1.0,0.002,0.12973690958704648,0.004781950232790783,0.00020010820615562887,0.0017998917943518882,0.10005410307781443,0.10005410307781443,0.0,5.075167716639406e-13,1.0,1.0000035718923446,0.0017732737700271173,0.09210347979289903,0.0,3.2857560985573335e-07,0.42281658428970575,0.0,1599295.7409668725,265.9348996123278,2.1204691620368976e-06,1.0,1286816.7070445383,2588.81004234631,,,,,,,,,,,,,,,,,,,3.0,14233.876301181628,1590.8085305647987,0.3686050302143855,6.175450102142607,2.6350205992800406
2320.0,-30.205924148213768,5.029298560895887,35.04918172936983,30.522051778994523,5.020444698808789,-26.683287263512153,-40.17725122449917,1.4978078140934032,-7.215139757787654,-7.2151418891796375,40.09843660856771,35440.61010360857,15464.242901237243,15464.242901237243,50904.85300484581,86910.03485556004,86900.74130283807,15464.242901237243,102364.98420407531,102364.98420407531,102364.98420407531,130337.81595218627,125850.54623085294,4487.2697213333295,0.0,98915.25842958312,47445.9272243768,57188.14578356258,27972.83174811095,85160.97753167353,21159.94049464864,1590.8117290488594,0.0,0.8747606664586947,2.656794764723866,0.0014947306463915918,1.0,1.0,-7.213359451324493,325056.1383480943,1558781.910722806,4.79542370325444,1558781.910722806,4.79542370325444,0.7564461362077725,0.0921035018106581,3.3906701654281783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906701654281783,1.2847417549607825,1.2850353184251457,2.639184219190946,5592.114667040421,14233.86129040897,6454.009712485013,0.0004766652652252342,29172.77517528514,2974.795182379828,19291.46693294766,1967.1821603654319,0.661283227839468,0.661283227839468,30634.862526373592,30484.863174865135,1.0061543451707236,0.8,4345.7114952471275,4324.433322199387,1.0061543451707236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0497771944579,2034.6934298245008,9.011535158682568,5.029298560895887,-0.8102112496522373,5.839509810548124,2.635033910140133,3.5,0.7528668314686094,0.6,0.00022848808393593643,1.0000424895279583,0.0002284783759975916,199.0924065484017,0.0,1.9350813540423383e-06,5.484020557355987,0.022125544147165388,7.728852814624535e-05,0.0001511995557896911,0.000512667822842099,0.0921035018119517,0.0921035018119517,0.0921035018119517,0.09210383773210974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.797991627,595.6021082042209,0.0,0.0921035018119517,0.0921035018106581,0.0921035018106581,0.3686050044293673,0.3686050044293673,0.5,9.993093376880552,0.001766497676499057,0.001766497676499057,5.6274984672199935e-12,2.131391966031515e-06,0.0017824378551267728,5.6274984672199935e-12,27972.83174811095,21159.94049464864,0.7564461362077725,0.5977485754659522,0.41616020777153834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727504824786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.23723594096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55826856285506,260.55826856285506,-12.591731437144915,244.70716811158027,276.40936901412897,108018.25497857766,108050.51019713837,-32.25521856071682,0.0,nan,276.40936901412897,3.2593690141289926,270.06892883362116,-3.0810711663788197,263.72848865311016,-9.421511346889815,257.3880484725997,-15.7619515274003,251.04760829208996,-22.102391707910016,244.70716811158027,-28.442831888419704,1.0,1.0,25732.562594343566,25732.562594343566,275.9825030654477,2.8325030654477246,275.9825030654477,275.9825030654477,86899.87253181402,86900.74130283807,-0.8687710240483284,0.0,8648.866644398773,8648.866644398773,0.9209830875011659,3407.6235162553194,275.9825030654477,2.8325030654477246,1.0,0.002,0.1297365793137488,0.004781944570833968,0.00020010768060072098,0.0017998923196264728,0.10005384030036049,0.10005384030036049,0.0,2.2719369788259947e-13,1.0,1.000003590349452,0.0017824378494992743,0.0921035018106581,0.0,3.302736274880475e-07,0.42500166597070094,0.0,1599295.6944345378,265.9348602422123,2.131386338533048e-06,1.0,1286816.8409422324,2588.809503343539,,,,,,,,,,,,,,,,,,,3.0,14233.86129040897,1590.8117290488594,0.3686050044293673,6.175450102142607,2.635033910140133
2321.0,-30.206329328394673,5.029180260835542,35.04918446383739,30.522077169176214,5.020411842484721,-26.68365521130783,-40.177607630006946,1.4977377253880262,-7.215176912093,-7.2151790813017085,40.09844235430179,35440.32635128724,15464.19600732927,15464.19600732927,50904.522358616516,86910.09927459687,86900.81749211538,15464.19600732927,102365.01349944466,102365.01349944466,102365.01349944466,130337.8916951112,125850.61632751125,4487.275367599961,0.0,98915.43120958192,47445.75128751698,57188.53324673882,27972.87819566654,85161.41144240537,21159.97125838197,1590.8148282379027,0.0,0.8747604370711245,2.656791061112249,0.0014947306463915918,1.0,1.0,-7.213364887407238,325055.65824587486,1558782.1589748182,4.7954315497432205,1558782.1589748182,4.7954315497432205,0.7564459799370948,0.09210352320307166,3.390664993533529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390664993533529,1.2847421028665147,1.2850356539375278,2.6391794788761747,5592.104622882242,14233.846275464424,6454.007610151792,0.0004766663050112252,29172.870631049496,2974.804916158882,19291.460648932978,1967.1815195742663,0.6612808486663133,0.6612808486663133,30634.82514372107,30484.863174865135,1.0061528104522106,0.8,4345.706192327206,4324.433322199387,1.0061528104522106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.054944294623,2034.6934298245008,9.011480698064572,5.029180260835542,-0.8102825371094706,5.839462797945012,2.6350471338220243,3.5,0.7528706096634356,0.6,0.0002284783759975916,1.0000422435997018,0.00022846872465624284,199.09274168206034,0.0,1.932776807696462e-06,5.477489473011773,0.022127476923973086,7.728540623786869e-05,0.0001511929697597229,0.0005126447098326659,0.09210352320125532,0.09210352320125532,0.09210352320125532,0.09210386462036554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.77639851597,595.6021155080361,0.0,0.09210352320125532,0.09210352320307166,0.09210352320307166,0.3686049789642747,0.3686049789642747,0.5,9.993103619078182,0.001789609543664028,0.001789609543664028,-1.0174971976084635e-11,2.1692086988878145e-06,0.0018141938944609137,-1.0174971976084635e-11,27972.87819566654,21159.97125838197,0.7564459799370948,0.5977416472605462,0.4161547554346903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527299503517068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.230704856614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.558045416344,260.558045416344,-12.59195458365599,244.7067753149561,276.40931551773105,108019.29808590977,108051.42124107039,-32.12315516062828,0.0,nan,276.40931551773105,3.2593155177310678,270.0688074771778,-3.081192522822164,263.72829943662157,-9.421700563378408,257.3877913960662,-15.7622086039338,251.04728335551113,-22.10271664448885,244.7067753149561,-28.443224685043873,1.0,1.0,25732.562594343566,25732.562594343566,275.98247468248877,2.832474682488794,275.98247468248877,275.98247468248877,86899.93760432962,86900.81749211538,-0.8798877857625484,0.0,8648.866644398773,8648.866644398773,0.9209833934097028,3407.6183185011964,275.98247468248877,2.832474682488794,1.0,0.002,0.12973624315595356,0.004781939322520425,0.00020010714686645388,0.0017998928529431547,0.10005357343322693,0.10005357343322693,0.0,-1.903915393397515e-13,1.0,1.000003654311196,0.0018141939046358857,0.09210352320307166,0.0,3.361577877669832e-07,0.4325735450213742,0.0,1599295.6505599006,265.934823087907,2.1692188738597906e-06,1.0,1286816.967397537,2588.8089943001296,,,,,,,,,,,,,,,,,,,3.0,14233.846275464424,1590.8148282379027,0.3686049789642747,6.175450102142607,2.6350471338220243
2322.0,-30.20673316420212,5.029062338899848,35.049187216271825,30.52211303673687,5.020377004241937,-26.684022147358437,-40.17796389581633,1.4976659873903861,-7.21521515138835,-7.215217364466692,40.09844834162225,35440.03875107873,15464.150632376413,15464.150632376413,50904.189383455145,86910.18610377579,86900.89445745164,15464.150632376413,102365.04508982805,102365.04508982805,102365.04508982805,130337.97172745358,125850.69056467702,4487.281162776563,0.0,98915.62250727075,47445.56784348911,57188.94962642404,27972.92663762553,85161.87626404957,21160.003370314305,1590.8180499499365,0.0,0.8747602006704465,2.656787248797562,0.0014947306463915918,1.0,1.0,-7.21336635123572,325055.16406063107,1558782.417664053,4.795439636126809,1558782.417664053,4.795439636126809,0.756445817930707,0.09210354569284943,3.390659042218502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390659042218502,1.2847424583705895,1.2850359971226983,2.6391741162807056,5592.093260185938,14233.831294216525,6454.0060630932485,0.00047666763940148256,29172.97825456093,2974.8158907028323,19291.45602467146,1967.1810480308222,0.6612782505898388,0.6612782505898388,30634.782127374114,30484.863174865135,1.0061510444469133,0.8,4345.700090238995,4324.433322199387,1.0061510444469133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0600801514297,2034.6934298245008,9.011427286981592,5.029062338899848,-0.8103541976192856,5.839416536519134,2.6350602775719802,3.5,0.7528743650205658,0.6,0.00022846872465624284,1.0000421035736113,0.00022845910571146834,199.09307570475013,0.0,1.921512010033129e-06,5.445565036433888,0.02212939843598312,7.728228566969024e-05,0.0001511864389865526,0.0005126216664105704,0.09210354569119585,0.09210354569119585,0.09210354569119585,0.09210389409496583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.754963012,595.6021227724547,0.0,0.09210354569119585,0.09210354569284943,0.09210354569284943,0.3686049542532469,0.3686049542532469,0.5,9.993114070903156,0.0018158610879481785,0.0018158610879481785,5.684341886080801e-13,2.2130783463580883e-06,0.0018510132309756955,5.684341886080801e-13,27972.92663762553,21160.003370314305,0.756445817930707,0.5977344748209118,0.41614910692191354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527323817239826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.19878042003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55782296246736,260.55782296246736,-12.592177037532622,244.70638386573154,276.4092620592027,108020.28997639737,108052.31342316935,-32.02344677198971,0.0,nan,276.4092620592027,3.25926205920274,270.0686864205095,-3.081313579490484,263.7281107818147,-9.4218892181853,257.3875351431198,-15.762464856880172,251.0469595044257,-22.103040495574277,244.70638386573154,-28.44361613426844,1.0,1.0,25732.562594343566,25732.562594343566,275.9824452982165,2.8324452982164985,275.9824452982165,275.9824452982165,86900.02307452039,86900.89445745164,-0.8713829312473536,0.0,8648.866644398773,8648.866644398773,0.9209837454192832,3407.6123374295944,275.9824452982165,2.8324452982164985,1.0,0.002,0.12973590017575318,0.004781933909063832,0.00020010660216225075,0.0017998933976928388,0.10005330108112537,0.10005330108112537,0.0,-1.4491055924659157e-13,1.0,1.000003728471256,0.0018510132304072613,0.09210354569284943,0.0,3.4298013797034616e-07,0.4413527056645279,0.0,1599295.6054109407,265.9347848486116,2.2130777779238997e-06,1.0,1286817.0975623287,2588.8084703243962,,,,,,,,,,,,,,,,,,,3.0,14233.831294216525,1590.8180499499365,0.3686049542532469,6.175450102142607,2.6350602775719802
2323.0,-30.207135703476595,5.028944797874274,35.04918997545329,30.52214115103709,5.020343322707376,-26.68438780085818,-40.17831614529712,1.497595420089158,-7.215253040244136,-7.215255279039093,40.09845404115533,35439.74797529319,15464.104923140485,15464.104923140485,50903.85289843367,86910.25728401495,86900.96794468483,15464.104923140485,102365.07286782532,102365.07286782532,102365.07286782532,130338.0463249051,125850.7593350576,4487.286989847487,0.0,98915.80014249365,47445.38322141106,57189.35213453621,27972.973457079777,85162.32559161598,21160.034348118792,1590.82118464339,0.0,0.8747599674396509,2.6567834734187104,0.0014947306463915918,1.0,1.0,-7.213382666770656,325054.6746337694,1558782.663919114,4.795447614083242,1558782.663919114,4.795447614083242,0.7564456592569827,0.09210356782318843,3.390653665317482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390653665317482,1.284742808331686,1.2850363348052407,2.6391692121790857,5592.082868983081,14233.8163263949,6454.004122757903,0.0004766687597247518,29173.076906759725,2974.8259504274884,19291.450224879267,1967.180456616609,0.6612758155931514,0.6612758155931514,30634.743262901964,30484.863174865135,1.0061494488943938,0.8,4345.694577115401,4324.433322199387,1.0061494488943938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0651835274891,2034.6934298245008,9.011373851984436,5.028944797874274,-0.8104255356017642,5.8393703334760385,2.635073338222772,3.5,0.7528780966350777,0.6,0.00022845910571146834,1.000041968534091,0.00022844951802008322,199.09340865603156,0.0,1.915065300190987e-06,5.4272950607412564,0.02213131350128331,7.727920039546941e-05,0.0001511799053159989,0.0005125987000820416,0.09210356782191684,0.09210356782191684,0.09210356782191684,0.09210392014510868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.7315689175,595.6021306596584,0.0,0.09210356782191684,0.09210356782318843,0.09210356782318843,0.3686049304802697,0.3686049304802697,0.5,9.99312464033379,0.0018410476255894537,0.0018410476255894537,-7.389644451905042e-12,2.2387949343283253e-06,0.0018726122684142865,-7.389644451905042e-12,27972.973457079777,21160.034348118792,0.7564456592569827,0.597727369993816,0.41614349689367974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527348050367912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.18051044434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5576012983128,260.5576012983128,-12.59239870168716,244.70599375338657,276.4092088432387,108021.30672500307,108053.2164869629,-31.909761959807838,0.0,nan,276.4092088432387,3.259208843238696,270.06856582526933,-3.0814341747306457,263.7279228072975,-9.422077192702488,257.3872797893276,-15.762720210672398,251.04663677135736,-22.10336322864262,244.70599375338657,-28.444006246613412,1.0,1.0,25732.562594343566,25732.562594343566,275.9824158803913,2.832415880391295,275.9824158803913,275.9824158803913,86900.09583289603,86900.96794468483,-0.8721117888053413,0.0,8648.866644398773,8648.866644398773,0.9209840634530224,3407.606933644069,275.9824158803913,2.832415880391295,1.0,0.002,0.1297355531932964,0.0047819285775580105,0.0002001060514360161,0.0017998939484253282,0.10005302571800805,0.10005302571800805,0.0,-1.386555800730882e-13,1.0,1.0000037719747257,0.001872612275803931,0.09210356782318843,0.0,3.4698227295526167e-07,0.44650276611990763,0.0,1599295.5606507286,265.93474695975584,2.2388023239727772e-06,1.0,1286817.2264739233,2588.8079513935304,,,,,,,,,,,,,,,,,,,3.0,14233.8163263949,1590.82118464339,0.3686049304802697,6.175450102142607,2.635073338222772
2324.0,-30.207536900340738,5.028827634351929,35.0491927451082,30.52216867161917,5.020309572479041,-26.68475225305785,-40.178668255079515,1.4975249251901641,-7.215291142603064,-7.215293411934291,40.09845986170262,35439.461867962986,15464.059622765022,15464.059622765022,50903.52149072801,86910.32779069347,86901.04245983272,15464.059622765022,102365.10208259775,102365.10208259775,102365.10208259775,130338.12305779324,125850.83015437463,4487.2929034186045,0.0,98915.97677227226,47445.20292536428,57189.74871878664,27973.020975195497,85162.76969398215,21160.065810674965,1590.8243581203872,0.0,0.874759732523321,2.6567796762524947,0.0014947306463915918,1.0,1.0,-7.213395213311287,325054.18239018344,1558782.915401037,4.795455649698209,1558782.915401037,4.795455649698209,0.756445499019867,0.09210359040265258,3.3906483304067683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906483304067683,1.2847431578897446,1.285036672124801,2.639164341591886,5592.07254879326,14233.801371085961,6454.002158449576,0.00047666986529883366,29173.174901451825,2974.8359431051204,19291.444353430226,1967.1798578954308,0.6612733930604918,0.6612733930604918,30634.70470192538,30484.863174865135,1.0061478658021632,0.8,4345.689107044202,4324.433322199387,1.0061478658021632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0702549975788,2034.6934298245008,9.011320823101642,5.028827634351929,-0.8104968318155583,5.839324466167487,2.6350863172448897,3.5,0.7528818049271113,0.6,0.00022844951802008322,1.0000418287099964,0.0002284399626711331,199.09374049794846,0.0,1.90884615900541e-06,5.409670014621332,0.022133222347442316,7.727611645864549e-05,0.00015117340156143775,0.0005125758416062008,0.09210359039863142,0.09210359039863142,0.09210359039863142,0.09210394750737473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.70807129005,595.6021385864683,0.0,0.09210359039863142,0.09210359040265258,0.09210359040265258,0.36860490727837636,0.36860490727837636,0.5,9.993135352621676,0.0018663938469103414,0.0018663938469103414,5.775291356258094e-11,2.2693312189403514e-06,0.0018981986229960057,5.775291356258094e-11,27973.020975195497,21160.065810674965,0.756445499019867,0.5977203615340496,0.4161379672750033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452737220577136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.16288539822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5573803960868,260.5573803960868,-12.592619603913192,244.70560496609846,276.4091558260746,108022.31847984694,108054.11855800131,-31.80007815435587,0.0,nan,276.4091558260746,3.2591558260746183,270.0684456540809,-3.0815543459190735,263.72773548208414,-9.422264517915835,257.38702531008886,-15.762974689911118,251.04631513809392,-22.10368486190606,244.70560496609846,-28.444395033901515,1.0,1.0,25732.562594343566,25732.562594343566,275.98238636309287,2.832386363092894,275.98238636309287,275.98238636309287,86900.167881429,86901.04245983272,-0.8745784037164412,0.0,8648.866644398773,8648.866644398773,0.9209843790028444,3407.601572058802,275.98238636309287,2.832386363092894,1.0,0.002,0.12973520146937723,0.004781923225671368,0.00020010549330714091,0.0017998945062070223,0.10005274665357046,0.10005274665357046,0.0,-4.858370650229205e-13,1.0,1.000003823509224,0.0018981985652430922,0.09210359040265258,0.0,3.517232176245914e-07,0.45260354099235167,0.0,1599295.5156447575,265.9347088573969,2.269273466026789e-06,1.0,1286817.3561275501,2588.8074294757926,,,,,,,,,,,,,,,,,,,3.0,14233.801371085961,1590.8243581203872,0.36860490727837636,6.175450102142607,2.6350863172448897
2325.0,-30.20793641286704,5.028710875820921,35.049195553483734,30.522218683641427,5.020277503420289,-26.685115021237205,-40.17902008546514,1.497456111787854,-7.215326433782764,-7.215328801459513,40.09846651818612,35439.166370231986,15464.011023766276,15464.011023766276,50903.17739399826,86910.43356419307,86901.13418072328,15464.011023766276,102365.14520448956,102365.14520448956,102365.14520448956,130338.21491065525,125850.91588178306,4487.299028872191,0.0,98916.18371680914,47445.008208416664,57190.195009324976,27973.06970616569,85163.26471549066,21160.09834628181,1590.8275213495824,0.0,0.8747595096306544,2.656776151350421,0.0014947306463915918,1.0,1.0,-7.213347950960042,325053.7255586215,1558783.2030032582,4.795463274030806,1558783.2030032582,4.795463274030806,0.7564453443455226,0.09210361312715147,3.3906415971679182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906415971679182,1.284743499515508,1.2850370015518011,2.6391583988917393,5592.059956924753,14233.786429252,6454.001132319698,0.00047667147493117573,29173.293868461442,2974.8480743639716,19291.441286259353,1967.179545131044,0.6612705912894832,0.6612705912894832,30634.656033752282,30484.863174865135,1.006145867767204,0.8,4345.682203215627,4324.433322199387,1.006145867767204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.075294408367,2034.6934298245008,9.011266040688287,5.028710875820921,-0.8105666596720535,5.8392775354929745,2.6350992142454395,3.5,0.7528854897844113,0.6,0.0002284399626711331,1.0000416532343062,0.00022843044780416805,199.09407094767127,0.0,1.9024101642441232e-06,5.391430405467845,0.02213512475760656,7.727303508255165e-05,0.00015116692758858143,0.0005125528727979148,0.09210361312526356,0.09210361312526356,0.09210361312526356,0.09210398498048813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.6864809872,595.6021459340656,0.0,0.09210361312526356,0.09210361312715147,0.09210361312715147,0.3686048847499338,0.3686048847499338,0.5,9.993146507751153,0.0019022000025756824,0.0019022000025756824,-9.947598300641403e-12,2.3676767568758805e-06,0.0019808504994784926,-9.947598300641403e-12,27973.06970616569,21160.09834628181,0.7564453443455226,0.5977128467779288,0.4161320786447707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527396280696423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.14464578907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55716042321205,260.55716042321205,-12.592839576787924,244.70521756916196,276.4091032772623,108023.29771592205,108054.96400885287,-31.666292930837812,0.0,nan,276.4091032772623,3.2591032772623407,270.06832613564234,-3.08167386435764,263.72754899402247,-9.422451005977507,257.38677185240135,-15.763228147598625,251.04599471078188,-22.104005289218094,244.70521756916196,-28.444782430838018,1.0,1.0,25732.562594343566,25732.562594343566,275.9823615785283,2.832361578528321,275.9823615785283,275.9823615785283,86900.26762797053,86901.13418072328,-0.8665527527482482,0.0,8648.866644398773,8648.866644398773,0.9209847772607348,3407.594805153758,275.9823615785283,2.832361578528321,1.0,0.002,0.12973483443095254,0.004781918426685079,0.00020010491268105532,0.0017998950870548507,0.10005245634052766,0.10005245634052766,0.0,-2.640938683018401e-13,1.0,1.0000039899847568,0.001980850509426091,0.09210361312715147,0.0,3.670380454184928e-07,0.47231097136803435,0.0,1599295.474058235,265.9346735662172,2.367686704474181e-06,1.0,1286817.476454002,2588.806945104513,,,,,,,,,,,,,,,,,,,3.0,14233.786429252,1590.8275213495824,0.3686048847499338,6.175450102142607,2.6350992142454395
