time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2326.0,-30.20833494067246,5.028594486341618,35.049198371768064,30.52223118664699,5.020245969278151,-26.68547684967772,-40.17936793444676,1.497387878283866,-7.215365088057638,-7.215367480449892,40.09847242083146,35438.886983969285,15463.966737594024,15463.966737594024,50902.85372156331,86910.47377413308,86901.20788180274,15463.966737594024,102365.17461939676,102365.17461939676,102365.17461939676,130338.2926084268,125850.98735705523,4487.3052513715675,0.0,98916.33384146536,47444.838507277076,57190.55037132031,27973.117989030034,85163.66836035033,21160.130317708376,1590.8307446991034,0.0,0.8747592713540305,2.6567722998941994,0.0014947306463915918,1.0,1.0,-7.213365919027638,325053.22626679076,1558783.4580345773,4.79547142459429,1558783.4580345773,4.79547142459429,0.7564451816206743,0.09210363679058901,3.3906373764577635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906373764577635,1.284743838345206,1.285037328234102,2.6391544176036064,5592.051521052941,14233.771507787713,6453.998408454186,0.0004766721659149271,29173.374459997354,2974.8562924135517,19291.433144443054,1967.1787148968358,0.6612684854436549,0.6612684854436549,30634.62552624715,30484.863174865135,1.006144615305108,0.8,4345.677875570428,4324.433322199387,1.006144615305108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.080305246012,2034.6934298245008,9.011213921820024,5.028594486341618,-0.81063790945527,5.839232395796888,2.635112038145839,3.5,0.752889153755954,0.6,0.00022843044780416805,1.0000415507009677,0.00022842095675329927,199.0944005838662,0.0,1.8943535985954742e-06,5.368598098419573,0.022137019111205157,7.726998868778859e-05,0.00015116045911637947,0.0005125303025225119,0.09210363679499814,0.09210363679499814,0.09210363679499814,0.09210401299321173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.66060838284,595.6021546372222,0.0,0.09210363679499814,0.09210363679058901,0.09210363679058901,0.36860486409909693,0.36860486409909693,0.5,9.993157795023436,0.0019361876261427824,0.0019361876261427824,5.1954884838778526e-11,2.39239227539656e-06,0.0020015614222756994,5.1954884838778526e-11,27973.117989030034,21160.130317708376,0.7564451816206743,0.5977062132431834,0.41612682574942456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452742025462393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.12181348202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5569413488655,260.5569413488655,-12.59305865113447,244.70483148473704,276.40905121299454,108024.35340922969,108055.89035426702,-31.53694503732561,0.0,nan,276.40905121299454,3.2590512129945637,270.0682072673427,-3.081792732657277,263.72736332169137,-9.422636678308606,257.38651937603896,-15.763480623961016,251.04567543038843,-22.10432456961155,244.70483148473704,-28.445168515262935,1.0,1.0,25732.562594343566,25732.562594343566,275.98233142101043,2.8323314210104513,275.98233142101043,275.98233142101043,86900.31689229875,86901.20788180274,-0.8909895039832918,0.0,8648.866644398773,8648.866644398773,0.9209850269072568,3407.5905633400525,275.98233142101043,2.8323314210104513,1.0,0.002,0.12973446355629614,0.004781913059359061,0.00020010432479022252,0.0017998956758592806,0.10005216239511125,0.10005216239511125,0.0,6.495030208109043e-13,1.0,1.0000040316990877,0.0020015613703208146,0.09210363679058901,0.0,3.70875607770118e-07,0.47724926244306326,0.0,1599295.428391487,265.93463491194234,2.392340320511721e-06,1.0,1286817.6079643378,2588.8064157129384,,,,,,,,,,,,,,,,,,,3.0,14233.771507787713,1590.8307446991034,0.36860486409909693,6.175450102142607,2.635112038145839
2327.0,-30.20873267736226,5.028478483411915,35.049201222564164,30.52228601826357,5.020212842690357,-26.685838125358888,-40.17971574850378,1.4973182906805607,-7.2154019186953064,-7.215404387846641,40.09847899543733,35438.5801392838,15463.920351628673,15463.920351628673,50902.50049091247,86910.5903353006,86901.29460328189,15463.920351628673,102365.21495491057,102365.21495491057,102365.21495491057,130338.38246022662,125851.07080735387,4487.3116528727605,0.0,98916.54933363039,47444.63040833827,57191.021028102354,27973.167505316054,85164.1885334184,21160.163307371084,1590.8339824377022,0.0,0.8747590403284102,2.6567686241487825,0.0014947306463915918,1.0,1.0,-7.213338279225297,325052.7498426977,1558783.7420975321,4.795479327130357,1558783.7420975321,4.795479327130357,0.7564450219428951,0.09210366082083915,3.3906302831481945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906302831481945,1.284744183460095,1.285037661233623,2.6391481874753393,5592.038320158738,14233.756592733582,6453.997643428715,0.000476673912488547,29173.49904684581,2974.8689967364808,19291.430857730727,1967.1784817170724,0.6612655830811794,0.6612655830811794,30634.574255431973,30484.863174865135,1.006142510422033,0.8,4345.670602543801,4324.433322199387,1.006142510422033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0852835380933,2034.6934298245008,9.011160750558005,5.028478483411915,-0.810708164756651,5.839186648168566,2.635124778779284,3.5,0.7528927939369383,0.6,0.00022842095675329927,1.0000414683525123,0.00022841148490532534,199.09472956666426,0.0,1.889615083631348e-06,5.35516914701124,0.02213890872628879,7.726694270991024e-05,0.00015115401404338903,0.0005125073774349223,0.09210366081677984,0.09210366081677984,0.09210366081677984,0.09210404869339801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.6363070732,595.6021628623868,0.0,0.09210366081677984,0.09210366082083915,0.09210366082083915,0.36860484408432914,0.36860484408432914,0.5,9.993169430365855,0.001975640605849094,0.001975640605849094,-1.4779288903810084e-11,2.4691513544894406e-06,0.0020661086213635826,-1.4779288903810084e-11,27973.167505316054,21160.163307371084,0.7564450219428951,0.5976984148793755,0.4161206811167784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527444169535713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.10838453061,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5567229368277,260.5567229368277,-12.593277063172252,244.70444659635606,276.40899927729913,108025.29325326857,108056.7348550474,-31.44160177882305,0.0,nan,276.40899927729913,3.2589992772991536,270.0680887411117,-3.081911258888283,263.7271782049203,-9.422821795079699,257.38626766873386,-15.763732331266112,251.0453571325452,-22.10464286745477,244.70444659635606,-28.445553403643913,1.0,1.0,25732.562594343566,25732.562594343566,275.98230454053197,2.832304540531993,275.98230454053197,275.98230454053197,86900.43112162508,86901.29460328189,-0.8634816568082897,0.0,8648.866644398773,8648.866644398773,0.9209854464618837,3407.5834345639355,275.98230454053197,2.832304540531993,1.0,0.002,0.1297340807200579,0.004781908051194173,0.00020010371917560642,0.0017998962803572566,0.1000518595878032,0.1000518595878032,0.0,-4.671371796327595e-13,1.0,1.0000041617081372,0.0020661086361428715,0.09210366082083915,0.0,3.8283576171558083e-07,0.4926398471750515,0.0,1599295.3849543734,265.93459808130467,2.4691661337783444e-06,1.0,1286817.7334515764,2588.8059105673333,,,,,,,,,,,,,,,,,,,3.0,14233.756592733582,1590.8339824377022,0.36860484408432914,6.175450102142607,2.635124778779284
2328.0,-30.20912812290186,5.028362880533721,35.04920410755799,30.522325133811705,5.020182149772477,-26.686197095633045,-40.18006321331484,1.4972511225230267,-7.215437312868062,-7.215439870260476,40.09848568370971,35438.29268573355,15463.872345434322,15463.872345434322,50902.16503116787,86910.67480626193,86901.38540257298,15463.872345434322,102365.25774800731,102365.25774800731,102365.25774800731,130338.47402434002,125851.1557952991,4487.31822904091,0.0,98916.73693695209,47444.44555786146,57191.43486565626,27973.216276332714,85164.65114198897,21160.19586862064,1590.8371491170105,0.0,0.8747588167944257,2.6567650901475783,0.0014947306463915918,1.0,1.0,-7.213299603121072,325052.29181453696,1558784.0310729055,4.795486973407623,1558784.0310729055,4.795486973407623,0.7564448671039532,0.09210368474292328,3.3906243626802097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906243626802097,1.2847445172178267,1.2850379828980576,2.639142893579155,5592.027103027974,14233.741680243875,6453.996065058672,0.00047667521999687177,29173.60531756479,2974.879833333992,19291.426139877043,1967.1780006298832,0.6612630125719188,0.6612630125719188,30634.53146196111,30484.863174865135,1.0061407535703493,0.8,4345.6645320717,4324.433322199387,1.0061407535703493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.090231587674,2034.6934298245008,9.01110679426665,5.028362880533721,-0.8107775801020916,5.839140460635813,2.635137442039393,3.5,0.7528964120112551,0.6,0.00022841148490532534,1.0000412296044645,0.00022840206797840372,199.09505665532006,0.0,1.8857950108643039e-06,5.344343060789437,0.02214079452129965,7.726389990139478e-05,0.00015114758500393057,0.0005124846840746049,0.09210368474625501,0.09210368474625501,0.09210368474625501,0.0921040859816962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.61061388184,595.6021715457554,0.0,0.09210368474625501,0.09210368474292328,0.09210368474292328,0.36860482557265467,0.36860482557265467,0.5,9.99318146843567,0.0020215147088720187,0.0020215147088720187,-1.4722445484949276e-11,2.5573924062882725e-06,0.002140267139395746,-1.4722445484949276e-11,27973.216276332714,21160.19586862064,0.7564448671039532,0.5976912292672028,0.4161150455093135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527468037049147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.09755844439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5565054962124,260.5565054962124,-12.593494503787554,244.70406310442382,276.4089478880005,108026.29315111863,108057.59491180956,-31.30176069092417,0.0,nan,276.4089478880005,3.2589478880005345,270.0679709312872,-3.0820290687127567,263.72699397456785,-9.42300602543213,257.38601701785535,-15.763982982144626,251.0450400611398,-22.10495993886019,244.70406310442382,-28.445936895576153,1.0,1.0,25732.562594343566,25732.562594343566,275.9822795565216,2.8322795565215984,275.9822795565216,275.9822795565216,86900.51358990488,86901.38540257298,-0.8718126681051217,0.0,8648.866644398773,8648.866644398773,0.9209857966449889,3407.577484493611,275.9822795565216,2.8322795565215984,1.0,0.002,0.12973368414384223,0.004781903358692325,0.00020010309295224272,0.0017998969075436223,0.10005154647612136,0.10005154647612136,0.0,4.958650677566734e-13,1.0,1.0000043110759598,0.0021402671541181917,0.09210368474292328,0.0,3.96576817974451e-07,0.5103221298891311,0.0,1599295.3432316862,265.9345626871319,2.5574071287337574e-06,1.0,1286817.854093549,2588.8054249263587,,,,,,,,,,,,,,,,,,,3.0,14233.741680243875,1590.8371491170105,0.36860482557265467,6.175450102142607,2.635137442039393
2329.0,-30.209522531408197,5.028247649607759,35.04920701180284,30.522364878002577,5.020151171311839,-26.68655516113675,-40.18041050350291,1.4971838010427985,-7.215475291002633,-7.215477892738318,40.098492009134986,35438.00788925849,15463.827711183645,15463.827711183645,50901.83560044214,86910.76123441676,86901.46528535122,15463.827711183645,102365.29299653487,102365.29299653487,102365.29299653487,130338.55862200916,125851.2336665744,4487.324955434778,0.0,98916.92585093871,47444.26300560655,57191.847605924624,27973.265625474294,85165.11323139892,21160.22865699013,1590.840406322467,0.0,0.8747585805286744,2.656761303811589,0.0014947306463915918,1.0,1.0,-7.213300356737022,325051.8009983813,1558784.3043698217,4.7954950551945545,1558784.3043698217,4.7954950551945545,0.7564447047512477,0.09210370981591459,3.3906183866602886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906183866602886,1.2847448515795268,1.2850383052371555,2.639137555205378,5592.015791654528,14233.726800395652,6453.994538901622,0.00047667655093532605,29173.712453193675,2974.890758127768,19291.421578091493,1967.1775354572146,0.6612604278266835,0.6612604278266835,30634.48826694261,30484.863174865135,1.0061389802340714,0.8,4345.65840463802,4324.433322199387,1.0061389802340714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0951512381735,2034.6934298245008,9.011054952300517,5.028247649607759,-0.810848058169932,5.839095707777691,2.635150032643491,3.5,0.7529000093267116,0.6,0.00022840206797840372,1.0000411216131135,0.00022839267610313906,199.09538288715137,0.0,1.874863598979486e-06,5.313363439507863,0.02214266938489863,7.726085873278481e-05,0.00015114120924561891,0.0005124621630502656,0.09210370981494939,0.09210370981494939,0.09210370981494939,0.09210411842218896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.58210534113,595.6021811268341,0.0,0.09210370981494939,0.09210370981591459,0.09210370981591459,0.36860480878653806,0.36860480878653806,0.5,9.993193726538873,0.0020665947480438263,0.0020665947480438263,-6.764366844436154e-12,2.6017356731244945e-06,0.0021775360012838973,-6.764366844436154e-12,27973.265625474294,21160.22865699013,0.7564447047512477,0.5976841181686529,0.4161094436987504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527491767148804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.066578823105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5562889187111,260.5562889187111,-12.593711081288859,244.70368093157015,276.40889690585203,108027.27942330322,108058.45693388228,-31.177510579043954,0.0,nan,276.40889690585203,3.2588969058520547,270.0678537109965,-3.0821462890035036,263.7268105161374,-9.423189483862586,257.3857673212838,-15.764232678716155,251.04472412642716,-22.105275873572822,244.70368093157015,-28.44631906842983,1.0,1.0,25732.562594343566,25732.562594343566,275.98225077025717,2.8322507702571897,275.98225077025717,275.98225077025717,86900.6088493399,86901.46528535122,-0.8564360113232397,0.0,8648.866644398773,8648.866644398773,0.9209861501135395,3407.57147859359,275.98225077025717,2.8322507702571897,1.0,0.002,0.1297332806614408,0.0047818982380291464,0.0002001024550360192,0.001799897544907185,0.10005122751800959,0.10005122751800959,0.0,-5.679571396521865e-14,1.0,1.0000043861409906,0.002177536008048264,0.09210370981591459,0.0,4.034824690775548e-07,0.5192084971842579,0.0,1599295.2983920318,265.93452470899734,2.601742437491339e-06,1.0,1286817.9833718103,2588.804904520381,,,,,,,,,,,,,,,,,,,3.0,14233.726800395652,1590.840406322467,0.36860480878653806,6.175450102142607,2.635150032643491
2330.0,-30.209915606078233,5.028132785849342,35.04920992840991,30.52238447070124,5.02011774462063,-26.686912271007778,-40.18075388213617,1.4971144095495965,-7.215513639096002,-7.215516270806797,40.09849817430221,35437.72699545508,15463.78365107828,15463.78365107828,50901.51064653336,86910.818492752,86901.54202099299,15463.78365107828,102365.32567207127,102365.32567207127,102365.32567207127,130338.64009454659,125851.30834192348,4487.331752623114,0.0,98917.08863248945,47444.08732541559,57192.22367452651,27973.314422475323,85165.53809700183,21160.26102699461,1590.8436452221108,0.0,0.874758342905664,2.656757482263357,0.0014947306463915918,1.0,1.0,-7.2133135638183035,325051.30559300876,1558784.570743209,4.795503183411103,1558784.570743209,4.795503183411103,0.7564445423740447,0.09210373508655374,3.390613632380114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390613632380114,1.2847451955727751,1.2850386372421818,2.6391331480079865,5592.006453332104,14233.711928141145,6453.992205896063,0.0004766774455788094,29173.80136971032,2974.8998250891304,19291.41460458175,1967.17682435712,0.6612581733901517,0.6612581733901517,30634.45390271897,30484.863174865135,1.0061375694393253,0.8,4345.6535298976305,4324.433322199387,1.0061375694393253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.100039438139,2034.6934298245008,9.011003610338015,5.028132785849342,-0.8109185645904731,5.839051350439815,2.635162542781715,3.5,0.7529035836519186,0.6,0.00022839267610313906,1.0000409826748204,0.00022838331634395092,199.09570801665134,0.0,1.8698790018470772e-06,5.299237091234617,0.02214453926390048,7.725785192588853e-05,0.00015113482417725052,0.0005124397951827573,0.09210373508159182,0.09210373508159182,0.09210373508159182,0.09210414843863134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.5521407763,595.6021911735317,0.0,0.09210373508159182,0.09210373508655374,0.09210373508655374,0.36860479299729887,0.36860479299729887,0.5,9.993206125917965,0.002107822778498303,0.002107822778498303,2.955857780762017e-11,2.6317107995055267e-06,0.0022027069884984485,2.955857780762017e-11,27973.314422475323,21160.26102699461,0.7564445423740447,0.5976773209435672,0.4161040696424911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527515435091447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.05245247483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55607294608564,260.55607294608564,-12.593927053914342,244.70330004609477,276.40884584607653,108028.27443669729,108059.36487198948,-31.090435292224278,0.0,nan,276.40884584607653,3.2588458460765537,270.0677366860805,-3.0822633139194977,263.726627526083,-9.42337247391697,257.3855183660876,-15.764481633912396,251.0444092060913,-22.105590793908675,244.70330004609477,-28.44669995390521,1.0,1.0,25732.562594343566,25732.562594343566,275.9822212645236,2.832221264523639,275.9822212645236,275.9822212645236,86900.6676185421,86901.54202099299,-0.8744024508923758,0.0,8648.866644398773,8648.866644398773,0.9209864313186078,3407.5667005420146,275.9822212645236,2.832221264523639,1.0,0.002,0.12973287251420887,0.004781893073002086,0.00020010180977911039,0.0017998981895553398,0.10005090488955519,0.10005090488955519,0.0,-6.655496466445587e-13,1.0,1.0000044368385592,0.0022027069589398707,0.09210373508655374,0.0,4.081464612109906e-07,0.5252102593937424,0.0,1599295.253094656,265.934486360904,2.631681240927719e-06,1.0,1286818.1138589755,2588.8043792481535,,,,,,,,,,,,,,,,,,,3.0,14233.711928141145,1590.8436452221108,0.36860479299729887,6.175450102142607,2.635162542781715
2331.0,-30.210307382391857,5.028018291051626,35.049212842048384,30.52240532068538,5.0200839380931415,-26.68726825034504,-40.18109708614645,1.497044806044852,-7.215551744998038,-7.215554380423654,40.098503921864356,35437.4492114695,15463.739375771032,15463.739375771032,50901.18858724053,86910.87891332731,86901.61328371175,15463.739375771032,102365.35265948279,102365.35265948279,102365.35265948279,130338.71381774373,125851.37529362076,4487.338524122973,0.0,98917.25366788695,47443.913854829545,57192.599792286004,27973.361158260937,85165.96095054694,21160.29194026761,1590.8467787643783,0.0,0.8747581083991856,2.6567536877789597,0.0014947306463915918,1.0,1.0,-7.213348521544333,325050.8136526677,1558784.8190739139,4.7955112050251625,1558784.8190739139,4.7955112050251625,0.7564443836602978,0.09210375976878457,3.390608782981806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390608782981806,1.2847455404916295,1.2850389702142824,2.6391286648750167,5591.996954111302,14233.697069460875,6453.989944566133,0.0004766783769081457,29173.89176963556,2974.9090433160723,19291.40784531526,1967.1761351037574,0.6612558926880618,0.6612558926880618,30634.418850965805,30484.863174865135,1.006136130419031,0.8,4345.648557627671,4324.433322199387,1.006136130419031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1048958659921,2034.6934298245008,9.010952310096183,5.028018291051626,-0.8109888013331297,5.8390070923847555,2.6351749716306054,3.5,0.7529071347516015,0.6,0.00022838331634395092,1.0000408474344964,0.00022837398785244143,199.0960320731576,0.0,1.8634878824262555e-06,5.281124658796008,0.022146402751782906,7.725484675619052e-05,0.0001511284695877604,0.0005124175163428591,0.09210375976722754,0.09210375976722754,0.09210375976722754,0.09210417362109027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.5200801673,595.6022018813431,0.0,0.09210375976722754,0.09210375976878457,0.09210375976878457,0.36860477789125257,0.36860477789125257,0.5,9.993218541202253,0.0021413376049963517,0.0021413376049963517,-2.6716406864579767e-12,2.635425630614918e-06,0.002205858879335665,-2.6716406864579767e-12,27973.361158260937,21160.29194026761,0.7564443836602978,0.5976705718942944,0.41609874198503854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527539023065639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.034340042395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55585755186144,260.55585755186144,-12.594142448138541,244.70292043473782,276.4087946689852,108029.25936361296,108060.2665349594,-31.007171346453397,0.0,nan,276.4087946689852,3.2587946689852174,270.0676198221364,-3.0823801778635698,263.7264449752856,-9.423555024714403,257.3852701284362,-15.764729871563759,251.0440952815874,-22.105904718412575,244.70292043473782,-28.447079565262158,1.0,1.0,25732.562594343566,25732.562594343566,275.9821913944509,2.8321913944509447,275.9821913944509,275.9821913944509,86900.72956947525,86901.61328371175,-0.8837142364936881,0.0,8648.866644398773,8648.866644398773,0.9209867181494832,3407.561826896715,275.9821913944509,2.8321913944509447,1.0,0.002,0.12973246378349004,0.004781887961142609,0.00020010116373229243,0.0017998988361110659,0.10005058186614621,0.10005058186614621,0.0,-1.5664162675288473e-13,1.0,1.0000044431857624,0.0022058588820073055,0.09210375976878457,0.0,4.0873047691767297e-07,0.5259618343449759,0.0,1599295.208046685,265.93444825500194,2.6354283022556046e-06,1.0,1286818.243433596,2588.8038576495046,,,,,,,,,,,,,,,,,,,3.0,14233.697069460875,1590.8467787643783,0.36860477789125257,6.175450102142607,2.6351749716306054
2332.0,-30.210697779379075,5.0279041738160375,35.0492157591457,30.522455681953602,5.020050658539901,-26.68762293558529,-40.18144008060915,1.4969758147413361,-7.21558890638596,-7.215591562336108,40.09850984893763,35437.15571243327,15463.694068332023,15463.694068332023,50900.84978076529,86910.9890523626,86901.68887547385,15463.694068332023,102365.38294380587,102365.38294380587,102365.38294380587,130338.79084204842,125851.44551047208,4487.345331576333,0.0,98917.46134491386,47443.717573761416,57193.04863461382,27973.407898242534,85166.45653285636,21160.322924584427,1590.8498896006329,0.0,0.8747578783597005,2.6567499854499745,0.0014947306463915918,1.0,1.0,-7.213368417425158,325050.3336881952,1558785.0751605195,4.795519073842223,1558785.0751605195,4.795519073842223,0.7564442273733066,0.09210378432633791,3.3906020170274873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906020170274873,1.2847458824823337,1.2850393002977307,2.6391226959811727,5591.984306741494,14233.682223688524,6453.988980967863,0.00047668000632071874,29174.011236987928,2974.9212255956854,19291.40496505555,1967.1758413990049,0.6612530861233497,0.6612530861233497,30634.369946209605,30484.863174865135,1.0061341226760172,0.8,4345.641620238576,4324.433322199387,1.0061341226760172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.109720972387,2034.6934298245008,9.010900573169609,5.0279041738160375,-0.8110584487705115,5.838962622586549,2.6351873203430434,3.5,0.7529106629551553,0.6,0.00022837398785244143,1.0000407037505792,0.00022836469255295465,199.0963549896865,0.0,1.8572656447693853e-06,5.263490837276438,0.022148260017427677,7.725184352931263e-05,0.00015112214432312881,0.0005123950473595196,0.09210378433062395,0.09210378433062395,0.09210378433062395,0.09210420115359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.4884503929,595.6022124578631,0.0,0.09210378433062395,0.09210378432633791,0.09210378432633791,0.36860476296706784,0.36860476296706784,0.5,9.993231047176014,0.0021712681349868035,0.0021712681349868035,-3.586819730116986e-11,2.655950140706409e-06,0.002223144910942665,-3.586819730116986e-11,27973.407898242534,21160.322924584427,0.7564442273733066,0.59766311589033,0.4160928745316763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527562533199758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.01670622088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5556428041739,260.5556428041739,-12.594357195826092,244.70254210887992,276.4087434994678,108030.18550431405,108061.09960311385,-30.91409879980791,0.0,nan,276.4087434994678,3.258743499467812,270.0675032213507,-3.082496778649272,263.7262629432326,-9.42373705676738,257.38502266511483,-15.764977334885145,251.0437823869974,-22.10621761300257,244.70254210887992,-28.447457891120052,1.0,1.0,25732.562594343566,25732.562594343566,275.9821629526157,2.832162952615704,275.9821629526157,275.9821629526157,86900.84122845539,86901.68887547385,-0.847647018454154,0.0,8648.866644398773,8648.866644398773,0.9209871183399166,3407.555027112625,275.9821629526157,2.832162952615704,1.0,0.002,0.12973205185079437,0.004781883028383702,0.00020010051312691356,0.00179989948750165,0.10005025656345677,0.10005025656345677,0.0,6.285636074132572e-13,1.0,1.0000044780017256,0.002223144946810862,0.09210378432633791,0.0,4.1193345420351194e-07,0.5300835360264722,0.0,1599295.164139107,265.934411093614,2.65598600890371e-06,1.0,1286818.3698539552,2588.8033487483826,,,,,,,,,,,,,,,,,,,3.0,14233.682223688524,1590.8498896006329,0.36860476296706784,6.175450102142607,2.6351873203430434
2333.0,-30.211080762161203,5.027790574558548,35.04921882643204,30.522516066581034,5.020026283580873,-26.68797005758457,-40.181778150703735,1.4969155775384357,-7.21561259825512,-7.215615617412941,40.09852002261361,35436.870061328955,15463.632511877628,15463.632511877628,50900.502573206584,86911.09808982708,86901.8507314278,15463.632511877628,102365.48324330543,102365.48324330543,102365.48324330543,130338.94497616269,125851.59202843535,4487.352947727335,0.0,98917.66775141448,47443.52758223146,57193.48907687003,27973.461732857264,85166.95080972729,21160.35996393152,1590.853014120401,0.0,0.8747577049013875,2.6567475857035605,0.0014947306463915918,1.0,1.0,-7.213086929966721,325050.02317319886,1558785.5147258674,4.795525007224159,1558785.5147258674,4.795525007224159,0.756444095693628,0.09210380972761081,3.3905950584578104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905950584578104,1.284746183454647,1.2850395893960596,2.6391166614253674,5591.971520241869,14233.667392489466,6453.988080511695,0.00047668166767661697,29174.13198744132,2974.9335387151905,19291.402273531807,1967.175566939965,0.6612502569686131,0.6612502569686131,30634.319649196754,30484.863174865135,1.006132057775931,0.8,4345.634485350775,4324.433322199387,1.006132057775931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1145160116453,2034.6934298245008,9.010839525916982,5.027790574558548,-0.8111216136314212,5.838912188189969,2.635199592128727,3.5,0.7529141691796363,0.6,0.00022836469255295465,1.0000399308384667,0.00022835557412341135,199.09667177446227,0.0,1.8506602463541668e-06,5.2447711381677085,0.022150110677674032,7.724888352535986e-05,0.0001511158090275948,0.0005123725153438171,0.09210380923608365,0.09210380923608365,0.09210380923608365,0.09210428059328778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.46947267983,595.6022191284834,0.0,0.09210380923608365,0.09210380972761081,0.09210380972761081,0.3686047485247455,0.3686047485247455,0.5,9.993245188253406,0.0022515305840329347,0.0022515305840329347,4.490630090003833e-12,3.0191578161975485e-06,0.002528687446215372,4.490630090003833e-12,27973.461732857264,21160.35996393152,0.756444095693628,0.5976555704914707,0.4160871056719992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527585960634122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.99798652177,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55543006926723,260.55543006926723,-12.594569930732746,244.70216619705988,276.4086939416312,108031.20838884659,108061.83278415728,-30.62439531071592,0.0,nan,276.4086939416312,3.258693941631236,270.06738839262607,-3.082611607373906,263.7260828436684,-9.423917156331584,257.3847772947425,-15.765222705257486,251.0434717458754,-22.106528254124584,244.70216619705988,-28.447833802940096,1.0,1.0,25732.562594343566,25732.562594343566,275.9821576116618,2.8321576116618417,275.9821576116618,275.9821576116618,86900.90798340767,86901.8507314278,-0.9427480201266007,0.0,8648.866644398773,8648.866644398773,0.9209875299226514,3407.5480337500994,275.9821576116618,2.8321576116618417,1.0,0.002,0.12973158330468107,0.0047818806686561145,0.00020009978057881762,0.0017999002219146656,0.1000498902894088,0.1000498902894088,0.0,2.4934832844325516e-12,1.0,1.0000050934184,0.002528687441724742,0.09210380972761081,0.0,4.6854841496586385e-07,0.602936745865776,0.0,1599295.1366397056,265.93438740174486,3.0191533255674585e-06,1.0,1286818.4516421915,2588.8030195125248,,,,,,,,,,,,,,,,,,,2.0,14233.667392489466,1590.853014120401,0.3686047485247455,6.175450102142607,2.635199592128727
2334.0,-30.211462990216056,5.027677434171538,35.04922203774563,30.522550048213475,5.020011838578113,-26.688315507320514,-40.18211216954512,1.4968643535648012,-7.2156412046728065,-7.215644543393416,40.09853031562363,35436.59610507601,15463.57754367203,15463.57754367203,50900.17364874804,86911.14029358518,86902.00191666877,15463.57754367203,102365.5794603408,102365.5794603408,102365.5794603408,130339.09982552161,125851.73838726452,4487.361438257102,0.0,98917.81832694061,47443.36181903175,57193.84056434318,27973.52036518081,85167.360929524,21160.400078839877,1590.8564894072802,0.0,0.874757503860525,2.656744701542759,0.0014947306463915918,1.0,1.0,-7.212846700922569,325049.64978206455,1558785.959447789,4.79553188410726,1558785.959447789,4.79553188410726,0.7564439442230032,0.09210383918884389,3.390590323769967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390590323769967,1.284746441899674,1.2850398361846294,2.63911244522033,5591.962586609326,14233.652696808416,6453.985654558185,0.000476682486593423,29174.21713660611,2974.942221513576,19291.395022194418,1967.1748275093348,0.6612480784613308,0.6612480784613308,30634.28542654059,30484.863174865135,1.0061306527950529,0.8,4345.629630692454,4324.433322199387,1.0061306527950529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.11929778092,2034.6934298245008,9.01078238772076,5.027677434171538,-0.811186882934746,5.8388643171062835,2.635211829975744,3.5,0.7529176657073554,0.6,0.00022835557412341135,1.0000398522719736,0.00022834647399762537,199.09698793585315,0.0,1.8154489738819598e-06,5.144982391981475,0.022151926126647913,7.724595909551054e-05,0.0001511096150279008,0.0005123507985422052,0.09210383851924207,0.09210383851924207,0.09210383851924207,0.09210436064272409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.4437389502,595.6022280019414,0.0,0.09210383851924207,0.09210383918884389,0.09210383918884389,0.36860474075751465,0.36860474075751465,0.5,9.993260850415288,0.0023713490728027864,0.0023713490728027864,2.3817392502678558e-11,3.33872060309659e-06,0.0027978424708408056,2.3817392502678558e-11,27973.52036518081,21160.400078839877,0.7564439442230032,0.5976488304113113,0.4160818853410263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527608943217702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.89819777558,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55521995223995,260.55521995223995,-12.594780047760025,244.70179248030905,276.40864742445706,108032.37385339833,108062.62138940004,-30.247536001691508,0.0,nan,276.40864742445706,3.258647424457081,270.0672764354654,-3.0827235645346036,263.72590544654724,-9.424094553452733,257.38453445769863,-15.765465542301342,251.04316346896252,-22.10683653103746,244.70179248030905,-28.448207519690925,1.0,1.0,25732.562594343566,25732.562594343566,275.9821461660342,2.8321461660342493,275.9821461660342,275.9821461660342,86900.95562202371,86902.00191666877,-1.0462946450570598,0.0,8648.866644398773,8648.866644398773,0.9209878099678408,3407.5432753888167,275.9821461660342,2.8321461660342493,1.0,0.002,0.12973106488534009,0.004781877642348244,0.00020009896910988745,0.001799901033991594,0.10004948455494372,0.10004948455494372,0.0,3.101481311357235e-12,1.0,1.0000056355429359,0.002797842447023413,0.09210383918884389,0.0,5.184210357124097e-07,0.6671138054606823,0.0,1599295.103268243,265.93435879532717,3.3386967857040872e-06,1.0,1286818.5499917849,2588.8026236095548,,,,,,,,,,,,,,,,,,,2.0,14233.652696808416,1590.8564894072802,0.36860474075751465,6.175450102142607,2.635211829975744
2335.0,-30.211843821856434,5.027564716016935,35.04922542019591,30.522610223293327,5.0199927770644255,-26.688660161945904,-40.18244604868812,1.4968091144189815,-7.215673028399863,-7.215676715999623,40.09854167845754,35436.306486275564,15463.526994747795,15463.526994747795,50899.83348102336,86911.23764113501,86902.16003758191,15463.526994747795,102365.6870323297,102365.6870323297,102365.6870323297,130339.2726548693,125851.90174238836,4487.370912480937,0.0,98918.01511426792,47443.171314179635,57194.27088898698,27973.585622539602,85167.85651152658,21160.444718654922,1590.8603586824095,0.0,0.8747572805867767,2.656741493753975,0.0014947306463915918,1.0,1.0,-7.21258469133943,325049.2344822755,1558786.4503929215,4.795539521499535,1558786.4503929215,4.795539521499535,0.7564437753594584,0.09210387357839996,3.390583645476862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390583645476862,1.28474671908923,1.2850401017455213,2.639106677680781,5591.950365885108,14233.638003480979,6453.984578983382,0.0004766840335243833,29174.332639227898,2974.953999503184,19291.391807229353,1967.1744996741347,0.6612453503491658,0.6612453503491658,30634.237155352883,30484.863174865135,1.0061286710648054,0.8,4345.622783178283,4324.433322199387,1.0061286710648054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1240596504877,2034.6934298245008,9.010727929481483,5.027564716016935,-0.8112535119028763,5.838818227919812,2.6352240169165935,3.5,0.7529211476904553,0.6,0.00022834647399762537,1.0000397067988227,0.00022833740745012405,199.09730294307764,0.0,1.8118076338255956e-06,5.1346628342617375,0.02215373793428174,7.724303599105412e-05,0.00015110343800657126,0.0005123288456804074,0.09210387272379754,0.09210387272379754,0.09210387272379754,0.09210444994149082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.4152188626,595.6022378339928,0.0,0.09210387272379754,0.09210387357839996,0.09210387357839996,0.36860473922378517,0.36860473922378517,0.5,9.993278163617877,0.0025272250701391386,0.0025272250701391386,4.718003765447065e-11,3.6875997579954856e-06,0.003092024660190873,4.718003765447065e-11,27973.585622539602,21160.444718654922,0.7564437753594584,0.5976413586754363,0.41607606364356053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527631880579817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.887878217865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5550116843847,260.5550116843847,-12.594988315615296,244.70142075875177,276.4086026104016,108033.40360680388,108063.38494429349,-29.981337489625183,0.0,nan,276.4086026104016,3.258602610401624,270.06716623985915,-3.0828337601408293,263.72572986939434,-9.424270130605635,257.38429349905425,-15.765706500945726,251.04285712884723,-22.107142871152746,244.70142075875177,-28.44857924124821,1.0,1.0,25732.562594343566,25732.562594343566,275.9821322756978,2.832132275697802,275.9821322756978,275.9821322756978,86901.05416774581,86902.16003758191,-1.105869836101192,0.0,8648.866644398773,8648.866644398773,0.920988204972163,3407.5365637042464,275.9821322756978,2.832132275697802,1.0,0.002,0.1297304919554819,0.0047818742601710516,0.00020009807223306402,0.001799901931117817,0.10004903611653201,0.10004903611653201,0.0,3.3508807707749444e-12,1.0,1.000006228075366,0.0030920246130108353,0.09210387357839996,0.0,5.729310432138589e-07,0.7372583569456537,0.0,1599295.0661342007,265.9343269716001,3.687552577957831e-06,1.0,1286818.6593800192,2588.802183271012,,,,,,,,,,,,,,,,,,,2.0,14233.638003480979,1590.8603586824095,0.36860473922378517,6.175450102142607,2.6352240169165935
2336.0,-30.21222356168493,5.027452438203338,35.04922895808818,30.522673890832834,5.019984424961982,-26.689002763003565,-40.18277580672873,1.4967636234235064,-7.21570276535914,-7.215706789557274,40.09855292661547,35436.00957030598,15463.474093077148,15463.474093077148,50899.48366338313,86911.31795970716,86902.31957644384,15463.474093077148,102365.793669521,102365.793669521,102365.793669521,130339.44173607696,125852.06063721544,4487.381098861509,0.0,98918.19917298442,47442.97788412903,57194.69032095042,27973.64806655597,85168.33838750639,21160.48750906013,1590.8640390612095,0.0,0.8747570694442953,2.6567384951122315,0.0014947306463915918,1.0,1.0,-7.21233054786353,325048.84627754963,1558786.936383538,4.795546743927021,1558786.936383538,4.795546743927021,0.756443616460545,0.09210390839256256,3.390577256404444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390577256404444,1.2847469506095086,1.2850403216698436,2.6391012290754134,5591.938820944149,14233.623325387442,6453.983232291615,0.0004766854320104788,29174.441899572805,2974.9651409576977,19291.387781877544,1967.1740892024845,0.6612427359633578,0.6612427359633578,30634.190974655517,30484.863174865135,1.0061267751584915,0.8,4345.616232210827,4324.433322199387,1.0061267751584915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1287976007002,2034.6934298245008,9.010672226173494,5.027452438203338,-0.8113189481796725,5.83877138638301,2.6352361426635746,3.5,0.7529246121895927,0.6,0.00022833740745012405,1.000039593084008,0.00022832836722589905,199.09761704808105,0.0,1.8051251545183184e-06,5.1157246879049145,0.022155543059436258,7.724014906713964e-05,0.0001510972583829844,0.0005123069277784126,0.09210390762599266,0.09210390762599266,0.09210390762599266,0.09210453683142004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.3786246346,595.6022502860337,0.0,0.09210390762599266,0.09210390839256256,0.09210390839256256,0.3686047444591062,0.3686047444591062,0.5,9.993297036600225,0.0027080031761670398,0.0027080031761670398,3.0127011996228248e-12,4.024198119623179e-06,0.0033762416937292983,3.0127011996228248e-12,27973.64806655597,21160.48750906013,0.756443616460545,0.5976338698988841,0.416070223292089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527654734212474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.86894007151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5548060023263,260.5548060023263,-12.595193997673675,244.70105095557477,276.40856104954617,108034.52508824573,108064.1341859712,-29.60909772543634,0.0,nan,276.40856104954617,3.258561049546188,270.0670590304791,-3.082940969520905,263.72555701154226,-9.424442988457713,257.3840549927369,-15.765945007263099,251.0425529740785,-22.107447025921488,244.70105095557477,-28.448949044425206,1.0,1.0,25732.562594343566,25732.562594343566,275.9821206483561,2.832120648356124,275.9821206483561,275.9821206483561,86901.16236965139,86902.31957644384,-1.1572067924571456,0.0,8648.866644398773,8648.866644398773,0.9209885828694138,3407.530142686466,275.9821206483561,2.832120648356124,1.0,0.002,0.12972986636282374,0.004781871461679218,0.00020009709498855196,0.0017999029063586458,0.10004854749427597,0.10004854749427597,0.0,1.3471975271461822e-12,1.0,1.0000068005353995,0.003376241690716597,0.09210390839256256,0.0,6.255946138872482e-07,0.8050268863257928,0.0,1599295.0314501547,265.93429723464084,4.0241951069219795e-06,1.0,1286818.7616316082,2588.801771660875,,,,,,,,,,,,,,,,,,,2.0,14233.623325387442,1590.8640390612095,0.3686047444591062,6.175450102142607,2.6352361426635746
2337.0,-30.21260143049366,5.027340562168626,35.04923267708871,30.5227308877744,5.019954083168912,-26.689345879109197,-40.18310563461853,1.4966985287282144,-7.215736073898995,-7.215740456097783,40.09856523079023,35435.71333170439,15463.42600506606,15463.42600506606,50899.13933677045,86911.43471648073,86902.48459749063,15463.42600506606,102365.91060255669,102365.91060255669,102365.91060255669,130339.62821664041,125852.2359026236,4487.3923140168245,0.0,98918.40938419035,47442.77466674895,57195.149686046,27973.71761408372,85168.86730012973,21160.535136275765,1590.8681459604368,0.0,0.8747568341944224,2.6567351384654843,0.0014947306463915918,1.0,1.0,-7.212061610145611,325048.41169396363,1558787.4680008974,4.795554790984524,1558787.4680008974,4.795554790984524,0.7564434383802541,0.09210394861717834,3.390570258923376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390570258923376,1.2847472737780425,1.285040633297165,2.639095118647547,5591.925873680731,14233.60865647215,6453.98246506486,0.00047668714171495374,29174.564108752722,2974.977602825911,19291.385488585427,1967.1738553517694,0.6612398874812248,0.6612398874812248,30634.140396314568,30484.863174865135,1.0061246987117602,0.8,4345.6090574152,4324.433322199387,1.0061246987117602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1335140411413,2034.6934298245008,9.010619441055535,5.027340562168626,-0.8113859225846909,5.838726484753317,2.635248213383168,3.5,0.7529280609666194,0.6,0.00022832836722589905,1.000039398123063,0.0002283193718711884,199.0979296063247,0.0,1.7998871007775732e-06,5.1008800436036426,0.022157342946537036,7.72372616315066e-05,0.00015109110559439245,0.0005122850090161983,0.09210394764805337,0.09210394764805337,0.09210394764805337,0.09210463346482153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.3389414348,595.6022637943987,0.0,0.09210394764805337,0.09210394861717834,0.09210394861717834,0.3686047561132889,0.3686047561132889,0.5,9.993317609545537,0.0029144577222837142,0.0029144577222837142,1.1368683772161603e-11,4.382198767416412e-06,0.0036788459521517325,1.1368683772161603e-11,27973.71761408372,21160.535136275765,0.7564434383802541,0.5976261156251508,0.4160641611779474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527677522394147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.8540954272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5546006069453,260.5546006069453,-12.595399393054663,244.700682845246,276.40851836918637,108035.38851638969,108064.95634432875,-29.56782793902961,0.0,nan,276.40851836918637,3.2585183691863904,270.0669512640969,-3.0830487359031054,263.7253841591282,-9.424615840871752,257.3838170543189,-15.766182945681066,251.04224994969567,-22.107750050304304,244.700682845246,-28.44931715475397,1.0,1.0,25732.562594343566,25732.562594343566,275.9821060618932,2.832106061893228,275.9821060618932,275.9821060618932,86901.2467248009,86902.48459749063,-1.2378726897295564,0.0,8648.866644398773,8648.866644398773,0.9209889967520364,3407.523110217993,275.9821060618932,2.832106061893228,1.0,0.002,0.1297291847011985,0.004781868263062723,0.00020009602979053173,0.0017999039733513952,0.10004801489526587,0.10004801489526587,0.0,3.141926822880503e-12,1.0,1.0000074100289666,0.0036788459407830487,0.09210394861717834,0.0,6.816652382906285e-07,0.8771796958131075,0.0,1599294.9925734391,265.934263926101,4.38218739873264e-06,1.0,1286818.8760992992,2588.8013108753744,,,,,,,,,,,,,,,,,,,2.0,14233.60865647215,1590.8681459604368,0.3686047561132889,6.175450102142607,2.635248213383168
2338.0,-30.21297822858514,5.027229101589547,35.0492364377445,30.52276902543383,5.019932523658507,-26.689687153330876,-40.183435183111555,1.4966414461364654,-7.215767833684765,-7.215772338438066,40.09857386816505,35435.43748638749,15463.375910685707,15463.375910685707,50898.8133970732,86911.50017236329,86902.60069329035,15463.375910685707,102365.97660397606,102365.97660397606,102365.97660397606,130339.74617906063,125852.34268004124,4487.403499019383,0.0,98918.57684898262,47442.60058415565,57195.52918314107,27973.76957508457,85169.29875822565,21160.570297110615,1590.871366529418,0.0,0.8747566231263909,2.6567319624992325,0.0014947306463915918,1.0,1.0,-7.2119898015054105,325048.00014183624,1558787.841189438,4.795562010869944,1558787.841189438,4.795562010869944,0.7564432902156213,0.09210398387337251,3.390564935752522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390564935752522,1.2847475593748978,1.2850409074018718,2.6390903886225114,5591.915851325268,14233.594012381625,6453.980507407348,0.00047668820572387496,29174.65930409265,2974.9873100490636,19291.379637016118,1967.1732586577598,0.6612375293208619,0.6612375293208619,30634.101920004934,30484.863174865135,1.0061231191032394,0.8,4345.60359935444,4324.433322199387,1.0061231191032394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1382047133293,2034.6934298245008,9.010565622404966,5.027229101589547,-0.8114518704444729,5.83868097203402,2.635260218176369,3.5,0.7529314909075341,0.6,0.0002283193718711884,1.0000392866051206,0.00022831040233056712,199.0982412797773,0.0,1.7909564989638551e-06,5.075570718063566,0.022159133903036,7.723437674148572e-05,0.0001510849951297027,0.0005122634868051105,0.09210398314431284,0.09210398314431284,0.09210398314431284,0.09210468759286493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.2788367927,595.6022837636255,0.0,0.09210398314431284,0.09210398387337251,0.09210398387337251,0.3686047747632563,0.3686047747632563,0.5,9.993338740538828,0.0030997085335116026,0.0030997085335116026,-1.2505552149377763e-12,4.504753292167152e-06,0.0037825369326469627,-1.2505552149377763e-12,27973.76957508457,21160.570297110615,0.7564432902156213,0.5976192611560911,0.41605881465549976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527700198363778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.828786101665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5543963418503,260.5543963418503,-12.595603658149685,244.70031638476263,276.4084762995346,108036.3896675209,108065.7947844082,-29.405116887307102,0.0,nan,276.4084762995346,3.258476299534607,270.06684431625666,-3.083155683743314,263.7252123330881,-9.424787666911868,257.3835803501155,-15.766419649884483,251.04194836734425,-22.10805163265573,244.70031638476263,-28.449683615237348,1.0,1.0,25732.562594343566,25732.562594343566,275.9820876027914,2.8320876027914323,275.9820876027914,275.9820876027914,86901.31761557383,86902.60069329035,-1.2830777165218024,0.0,8648.866644398773,8648.866644398773,0.9209893116033003,3407.517760431285,275.9820876027914,2.8320876027914323,1.0,0.002,0.12972848382581673,0.004781865449669491,0.00020009493568812122,0.0017999050649925021,0.10004746784406061,0.10004746784406061,0.0,6.806230926081902e-13,1.0,1.0000076188777707,0.003782536933897518,0.09210398387337251,0.0,7.008785681859971e-07,0.9019038473713965,0.0,1599294.9551959767,265.9342321663152,4.504754542722367e-06,1.0,1286818.9845006815,2588.8008745096936,,,,,,,,,,,,,,,,,,,2.0,14233.594012381625,1590.871366529418,0.3686047747632563,6.175450102142607,2.635260218176369
