time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2339.0,-30.213353680882037,5.027118034650948,35.049240273413396,30.5228229490109,5.019908110357169,-26.690027501759108,-40.1837645919062,1.4965819284259823,-7.215801700141526,-7.215806370035313,40.09858355570896,35435.15375489548,15463.32877063329,15463.32877063329,50898.48252552877,86911.59914129839,86902.72619157808,15463.32877063329,102366.05496221138,102366.05496221138,102366.05496221138,130339.88264912732,125852.46742521107,4487.415223916246,0.0,98918.77224061989,47442.41296155542,57195.954754516075,27973.827686915945,85169.78244143202,21160.60971191322,1590.8749335987038,0.0,0.8747563960112164,2.656728571995034,0.0014947306463915918,1.0,1.0,-7.211884043953717,325047.56084653,1558788.259752166,4.795569779673388,1558788.259752166,4.795569779673388,0.7564431277958634,0.09210402281038901,3.390558438002994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390558438002994,1.28474785630962,1.2850411928801952,2.6390847210613133,5591.903842443177,14233.57937714551,6453.979368902261,0.0004766897102817153,29174.772843284805,2974.9988878245686,19291.376233948224,1967.1729116414092,0.6612348393447233,0.6612348393447233,30634.054953729235,30484.863174865135,1.0061211909478593,0.8,4345.596936948691,4324.433322199387,1.0061211909478593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.142871491142,2034.6934298245008,9.01051365099768,5.027118034650948,-0.8115186760122546,5.838636710663202,2.635272161838628,3.5,0.7529349033824652,0.6,0.00022831040233056712,1.0000391464047147,0.00022830146514901545,199.0985518408968,0.0,1.7858197627844347e-06,5.061013207731088,0.022160919722798787,7.723149317395372e-05,0.0001510789091566134,0.0005122418702452434,0.09210402194980116,0.09210402194980116,0.09210402194980116,0.0921047526539516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.2200072852,595.6023033697323,0.0,0.09210402194980116,0.09210402281038901,0.09210402281038901,0.36860479584666317,0.36860479584666317,0.5,9.993360660391486,0.0032766514435706995,0.0032766514435706995,-1.5688783605583012e-11,4.669893769460032e-06,0.003922326081578831,-1.5688783605583012e-11,27973.827686915945,21160.60971191322,0.7564431277958634,0.5976119824015014,0.41605312047454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527722810146866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.814228591335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5541928644348,260.5541928644348,-12.595807135565167,244.69995148065482,276.4084342488576,108037.31584485043,108066.60756910972,-29.29172425930262,0.0,nan,276.4084342488576,3.2584342488576112,270.06673769486775,-3.083262305132223,263.7250411409985,-9.424958859001492,257.38334458733743,-15.766655412662544,251.0416480338928,-22.108351966107165,244.69995148065482,-28.45004851934516,1.0,1.0,25732.562594343566,25732.562594343566,275.98206808156795,2.832068081567968,275.98206808156795,275.98206808156795,86901.41783002231,86902.72619157808,-1.3083615557698067,0.0,8648.866644398773,8648.866644398773,0.9209896959273788,3407.511230193009,275.98206808156795,2.832068081567968,1.0,0.002,0.12972775704929002,0.004781862369633665,0.00020009380075499767,0.0017999062012465828,0.10004690037749883,0.10004690037749883,0.0,2.0015803250950093e-12,1.0,1.0000079004337907,0.003922326097267614,0.09210402281038901,0.0,7.26780667952416e-07,0.9352352451842715,0.0,1599294.9153877713,265.93419829985845,4.669909458243637e-06,1.0,1286819.100209616,2588.8004087278414,,,,,,,,,,,,,,,,,,,2.0,14233.57937714551,1590.8749335987038,0.36860479584666317,6.175450102142607,2.635272161838628
2340.0,-30.213734752541544,5.0270072031605535,35.0492440021411,30.52283663945275,5.019873956516234,-26.690373881634393,-40.184098680596776,1.4965130856166273,-7.215850332007619,-7.215854758296979,40.09858812904904,35434.88832136887,15463.299778932067,15463.299778932067,50898.18810030093,86911.64947257856,86902.75006202796,15463.299778932067,102366.04984096003,102366.04984096003,102366.04984096003,130339.92570620259,125852.49934008422,4487.42636611836,0.0,98918.92520210074,47442.25145344465,57196.30416517343,27973.875865242557,85170.18003041598,21160.640949378216,1590.878381091174,0.0,0.8747561088384194,2.65672375733735,0.0014947306463915918,1.0,1.0,-7.212138585292223,325046.9362299394,1558788.457349405,4.79557960283838,1558788.457349405,4.79557960283838,0.7564429416686673,0.09210406073353165,3.390554092804206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390554092804206,1.284748196798827,1.285041521964518,2.639080639499911,5591.895194104341,14233.56475631021,6453.976856824956,0.00047669047186383093,29174.855346516073,2975.0073008128234,19291.36872518105,1967.1721459602466,0.6612327120752884,0.6612327120752884,30634.023546259825,30484.863174865135,1.0061199015447537,0.8,4345.592481638969,4324.433322199387,1.0061199015447537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1475120738949,2034.6934298245008,9.010472392460768,5.0270072031605535,-0.8115922474330137,5.838599450593567,2.6352840384814664,3.5,0.7529382967089904,0.6,0.00022830146514901545,1.0000397324404757,0.00022829239453503854,199.09886705103432,0.0,1.7793799044773785e-06,5.042762649288891,0.022162699102703264,7.72285687413752e-05,0.00015107289640764026,0.0005122208272267105,0.09210406073588041,0.09210406073588041,0.09210406073588041,0.09210475509457748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.1416944812,595.6023290605937,0.0,0.09210406073588041,0.09210406073353165,0.09210406073353165,0.368604820294268,0.368604820294268,0.5,9.99338149189634,0.0033822148027979893,0.0033822148027979893,-1.7109869077103212e-11,4.426289365255798e-06,0.0037161730047614583,-1.7109869077103212e-11,27973.875865242557,21160.640949378216,0.7564429416686673,0.5976057357413612,0.41604806175957776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527745341235276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.79597803289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5539886349014,260.5539886349014,-12.596011365098605,244.69958679015707,276.40839048017085,108038.18716758964,108067.58712128906,-29.399953699446982,0.0,nan,276.40839048017085,3.258390480170874,270.0666297418835,-3.0833702581164744,263.7248690036923,-9.4251309963077,257.38310826567397,-15.766891734326009,251.04134752783065,-22.108652472169325,244.69958679015707,-28.450413209842907,1.0,1.0,25732.562594343566,25732.562594343566,275.98202245325746,2.83202245325748,275.98202245325746,275.98202245325746,86901.51686981258,86902.75006202796,-1.2331922153825872,0.0,8648.866644398773,8648.866644398773,0.9209899529337585,3407.506863268227,275.98202245325746,2.83202245325748,1.0,0.002,0.12972706846789084,0.004781856568003552,0.00020009271885255487,0.0017999072815069476,0.10004635942627743,0.10004635942627743,0.0,3.5950235843795753e-13,1.0,1.0000074852050629,0.0037161730218713274,0.09210406073353165,0.0,6.885819077479132e-07,0.8860804642357497,0.0,1599294.857545911,265.93414966799236,4.426306475124875e-06,1.0,1286819.2647317417,2588.7997464506007,,,,,,,,,,,,,,,,,,,3.0,14233.56475631021,1590.878381091174,0.368604820294268,6.175450102142607,2.6352840384814664
2341.0,-30.21410695919474,5.026896823340008,35.04924778299049,30.522859410289698,5.019837483893818,-26.690712514885725,-40.18442787984384,1.4964430376536983,-7.215879005901684,-7.215883587798052,40.098597099176175,35434.63129129621,15463.24617432823,15463.24617432823,50897.877465624435,86911.72157673088,86902.877080157,15463.24617432823,102366.12325448524,102366.12325448524,102366.12325448524,130340.04917057013,125852.61144645451,4487.437724115616,0.0,98919.09381052956,47442.08888455354,57196.672139973365,27973.92591608488,85170.59805605825,21160.67498325357,1590.881431372318,0.0,0.8747559134732433,2.6567208849171378,0.0014947306463915918,1.0,1.0,-7.212035769508361,325046.5640871068,1558788.844914897,4.795586285591898,1558788.844914897,4.795586285591898,0.7564428048723143,0.09210409635186345,3.3905490903780455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905490903780455,1.2847485432012349,1.2850418567919495,2.6390760342329274,5591.885436096219,14233.550010385268,6453.974748404488,0.0004766914692726348,29174.948120128858,2975.016761088533,19291.36242297118,1967.1715033136882,0.661230393402529,0.661230393402529,30633.987388284648,30484.863174865135,1.006118417114664,0.8,4345.587352445776,4324.433322199387,1.006118417114664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1521080718794,2034.6934298245008,9.010417026321402,5.026896823340008,-0.8116563270318657,5.838553150371874,2.6352958010396157,3.5,0.7529416574398902,0.6,0.00022829239453503854,1.00003880823242,0.0002282835352545447,199.09917492917782,0.0,1.8059489662603647e-06,5.118059370381873,0.022164505051669524,7.722568720849712e-05,0.0001510667073265414,0.0005121990871124114,0.0921040957105084,0.0921040957105084,0.0921040957105084,0.09210481153901469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.08154780517,595.6023490598168,0.0,0.0921040957105084,0.09210409635186345,0.09210409635186345,0.3686048405868769,0.3686048405868769,0.5,9.993402965372617,0.0034858566761499787,0.0034858566761499787,1.1709744285326451e-11,4.581896348554437e-06,0.0038478182896710678,1.1709744285326451e-11,27973.92591608488,21160.67498325357,0.7564428048723143,0.5975991554283095,0.4160430019285947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527768209612877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.87127475398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5537843855946,260.5537843855946,-12.596215614405367,244.699223785841,276.4083449859193,108039.05591431975,108068.45875771782,-29.402843398106484,0.0,nan,276.4083449859193,3.2583449859193365,270.06652074558934,-3.0834792544106335,263.7246965053825,-9.42530349461748,257.3828722653407,-15.767127734659255,251.0410480254949,-22.10895197450509,244.699223785841,-28.450776214158964,1.0,1.0,25732.562594343566,25732.562594343566,275.9820083098574,2.8320083098574287,275.9820083098574,275.9820083098574,86901.5324204468,86902.877080157,-1.3446597102010855,0.0,8648.866644398773,8648.866644398773,0.9209902488130833,3407.5018358299358,275.9820083098574,2.8320083098574287,1.0,0.002,0.12972635549697192,0.0047818543529678965,0.00020009160734511388,0.0017999083924423824,0.10004580367255694,0.10004580367255694,0.0,-2.1250362580715887e-13,1.0,1.0000077503582032,0.0038478182779613235,0.09210409635186345,0.0,7.12975002475387e-07,0.9174700383442925,0.0,1599294.823863447,265.9341209940983,4.581884638810152e-06,1.0,1286819.3627531352,2588.7993518694984,,,,,,,,,,,,,,,,,,,2.0,14233.550010385268,1590.881431372318,0.3686048405868769,6.175450102142607,2.6352958010396157
2342.0,-30.214478743444182,5.026786851815003,35.04925155074703,30.522931145411007,5.019815268381848,-26.691049342246224,-40.18475292306391,1.4963858650442816,-7.215911198623019,-7.215915796181183,40.09860428442642,35434.334746701556,15463.19714887156,15463.19714887156,50897.53189557312,86911.84689969478,86902.97068208193,15463.19714887156,102366.16783095349,102366.16783095349,102366.16783095349,130340.13985654645,125852.69079680786,4487.449059738592,0.0,98919.31132297868,47441.88442862015,57197.1409937317,27973.972025592957,85171.11301932466,21160.705923285568,1590.8843807971757,0.0,0.8747557062313909,2.656717677877787,0.0014947306463915918,1.0,1.0,-7.212054695820029,325046.14832793066,1558789.1553628363,4.795593374606655,1558789.1553628363,4.795593374606655,0.756442664056644,0.09210413102605719,3.3905415387124336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905415387124336,1.2847488289387246,1.2850421312121314,2.63906956935171,5591.871737788683,14233.535429353564,6453.974325861644,0.0004766933521474606,29175.077253453597,2975.02992902302,19291.36115996234,1967.171374522629,0.6612274234056648,0.6612274234056648,30633.932804162858,30484.863174865135,1.0061161762180868,0.8,4345.579609409706,4324.433322199387,1.0061161762180868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1566851247626,2034.6934298245008,9.010364428203362,5.026786851815003,-0.8117218350924365,5.838508686907439,2.6353075151323524,3.5,0.7529450043235293,0.6,0.0002282835352545447,1.0000387643077444,0.00022827468634435298,199.09948245876237,0.0,1.763875436788908e-06,4.998822987859765,0.02216626892710631,7.722284215150768e-05,0.00015106069310303702,0.0005121775548325378,0.09210413034882863,0.09210413034882863,0.09210413034882863,0.09210484929260399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.012324136,595.6023719231778,0.0,0.09210413034882863,0.09210413102605719,0.09210413102605719,0.36860486365188083,0.36860486365188083,0.5,9.993424531376542,0.003572659733436012,0.003572659733436012,-1.6086687537608668e-11,4.59755818837948e-06,0.003861100361177705,-1.6086687537608668e-11,27973.972025592957,21160.705923285568,0.756442664056644,0.5975914848503255,0.4160370046903318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527790546061663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.75203837146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55358145435764,260.55358145435764,-12.596418545642337,244.69886236306596,276.40830054626684,108039.98215996429,108069.19525868988,-29.213098725603864,0.0,nan,276.40830054626684,3.2583005462668666,270.06641290927047,-3.083587090729509,263.72452527244525,-9.425474727554729,257.38263763577874,-15.767362364221242,251.04074999931873,-22.109250000681243,244.69886236306596,-28.45113763693402,1.0,1.0,25732.562594343566,25732.562594343566,275.981986923924,2.8319869239240347,275.981986923924,275.981986923924,86901.67325155558,86902.97068208193,-1.2974305263487622,0.0,8648.866644398773,8648.866644398773,0.9209906954722493,3407.494246405996,275.981986923924,2.8319869239240347,1.0,0.002,0.1297256400643155,0.004781851549354149,0.00020009049065640246,0.0017999095097607349,0.10004524532820123,0.10004524532820123,0.0,4.1713724488467996e-13,1.0,1.0000077771085008,0.0038611003772643926,0.09210413102605719,0.0,7.154361733068435e-07,0.9206371989726032,0.0,1599294.785823398,265.93408880137696,4.597574275067018e-06,1.0,1286819.4722630428,2588.7989110419812,,,,,,,,,,,,,,,,,,,2.0,14233.535429353564,1590.8843807971757,0.36860486365188083,6.175450102142607,2.6353075151323524
2343.0,-30.21484902243055,5.026677270780374,35.04925538635738,30.52295541800561,5.019789529387512,-26.69138516724947,-40.1850778265856,1.4963256714923683,-7.215944907731625,-7.215949654375976,40.09861377990595,35434.07424337906,15463.150444420064,15463.150444420064,50897.22468779912,86911.8984922843,86903.09315743345,15463.150444420064,102366.24360185352,102366.24360185352,102366.24360185352,130340.27273775486,125852.81177855615,4487.460959198709,0.0,98919.46392748428,47441.7245868965,57197.488156208645,27974.02913590133,85171.51729210997,21160.74463354244,1590.8878955696707,0.0,0.8747554808267902,2.6567143048649435,0.0014947306463915918,1.0,1.0,-7.211962354474224,325045.71127353614,1558789.5656279048,4.795601084907515,1558789.5656279048,4.795601084907515,0.7564425035357222,0.09210417031683452,3.3905369618739747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905369618739747,1.2847491287863781,1.2850424197590173,2.6390653909816635,5591.862884323946,14233.520844377126,6453.971912839468,0.00047669416194388457,29175.161645431752,2975.038534609857,19291.353947277577,1967.17063903347,0.6612252635213152,0.6612252635213152,30633.89972234884,30484.863174865135,1.0061148180777553,0.8,4345.574916585661,4324.433322199387,1.0061148180777553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1612384142472,2034.6934298245008,9.01031330757021,5.026677270780374,-0.811787964100624,5.8384652348809984,2.6353191684278756,3.5,0.7529483338365359,0.6,0.00022827468634435298,1.0000386074750103,0.0002282658735753432,199.09978874407028,0.0,1.7618134394966103e-06,4.992979287533394,0.022168030740545807,7.721999841412146e-05,0.00015105468793023152,0.0005121565026917885,0.0921041694659453,0.0921041694659453,0.0921041694659453,0.09210491211023378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.9508376813,595.6023923838635,0.0,0.0921041694659453,0.09210417031683452,0.09210417031683452,0.36860488729238583,0.36860488729238583,0.5,9.993446809709024,0.00366794422205885,0.00366794422205885,1.5063505998114124e-11,4.746644378883502e-06,0.003987299901780261,1.5063505998114124e-11,27974.02913590133,21160.74463354244,0.7564425035357222,0.5975850414081337,0.416031971367282,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452781285722717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.746194671134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55337941807306,260.55337941807306,-12.596620581926913,244.6985024622488,276.40825637455436,108040.95733036265,108070.04159554731,-29.08426518465847,0.0,nan,276.40825637455436,3.258256374554378,270.0663055916999,-3.0836944083000617,263.72435480906495,-9.425645190935029,257.38240402657067,-15.767595973429309,251.04045324429975,-22.109546755700222,244.6985024622488,-28.45149753775118,1.0,1.0,25732.562594343566,25732.562594343566,275.9819672265848,2.8319672265848226,275.9819672265848,275.9819672265848,86901.71947670539,86903.09315743345,-1.3736807280656649,0.0,8648.866644398773,8648.866644398773,0.9209909661787379,3407.4896466833447,275.9819672265848,2.8319672265848226,1.0,0.002,0.12972490124875719,0.0047818485497908856,0.00020008933722583667,0.0017999106646071422,0.10004466861291833,0.10004466861291833,0.0,1.8329786473370024e-12,1.0,1.0000080312923407,0.003987299886716755,0.09210417031683452,0.0,7.388202183647468e-07,0.9507283285457161,0.0,1599294.7461784638,265.93405509226835,4.746629315377504e-06,1.0,1286819.5873821536,2588.798447634974,,,,,,,,,,,,,,,,,,,2.0,14233.520844377126,1590.8878955696707,0.36860488729238583,6.175450102142607,2.6353191684278756
2344.0,-30.215218409161785,5.026568092762942,35.04925927901594,30.5230374558829,5.019776735638259,-26.691718894690467,-40.18539864392949,1.4962772181875006,-7.215977091466016,-7.215981978867192,40.09862309585207,35433.76938122759,15463.102036150147,15463.102036150147,50896.87141737774,86912.02131286587,86903.21574529771,15463.102036150147,102366.31778144785,102366.31778144785,102366.31778144785,130340.40177189135,125852.9286463427,4487.473125548654,0.0,98919.68058685806,47441.51335480792,57197.963591166816,27974.0839904435,85172.04758161031,21160.7818443234,1590.8912636830944,0.0,0.8747552646586295,2.6567110846678736,0.0014947306463915918,1.0,1.0,-7.2118754868190535,325045.2940174358,1558789.968135033,4.7956084792644855,1558789.968135033,4.7956084792644855,0.7564423504109139,0.09210420919911276,3.3905291999435008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905291999435008,1.2847493736406188,1.285042653346366,2.6390588464236364,5591.8490171908115,14233.506277163318,6453.971565298478,0.00047669608326574275,29175.292337404568,2975.0518614822154,19291.3529084543,1967.1705331029762,0.6612222659281315,0.6612222659281315,30633.84361837312,30484.863174865135,1.006112514786756,0.8,4345.56695795056,4324.433322199387,1.006112514786756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1657661076558,2034.6934298245008,9.010261328788294,5.026568092762942,-0.8118531922479413,5.838421285010884,2.635330756235454,3.5,0.7529516446387011,0.6,0.0002282658735753432,1.0000385145582107,0.00022825708235465784,199.10009429215805,0.0,1.75462044809608e-06,4.97259434990429,0.022169785360993902,7.721719053624928e-05,0.0001510486830390939,0.0005121349704570585,0.09210420841935997,0.09210420841935997,0.09210420841935997,0.09210497270691062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.88535031053,595.6024141367864,0.0,0.09210420841935997,0.09210420919911276,0.09210420919911276,0.36860491399437967,0.36860491399437967,0.5,9.993469737865993,0.0037674505435347783,0.0037674505435347783,6.389200279954821e-11,4.887401189535012e-06,0.004106492048151722,6.389200279954821e-11,27974.0839904435,21160.7818443234,0.7564423504109139,0.5975771730579716,0.41602580174294385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527835078125353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.72580973351,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5531793719778,260.5531793719778,-12.596820628022158,244.69814407846522,276.4082146661677,108041.94678477405,108070.74455127235,-28.797766498306643,0.0,nan,276.4082146661677,3.258214666167703,270.06620054822366,-3.083799451776315,263.724186430507,-9.42581356949296,257.3821723129251,-15.767827687074885,251.04015819557793,-22.109841804422047,244.69814407846522,-28.451855921534758,1.0,1.0,25732.562594343566,25732.562594343566,275.98194907595814,2.831949075958164,275.98194907595814,275.98194907595814,86901.87826959068,86903.21574529771,-1.337475707026897,0.0,8648.866644398773,8648.866644398773,0.9209914252735704,3407.481845943218,275.98194907595814,2.831949075958164,1.0,0.002,0.12972414034849716,0.004781845908125472,0.00020008815036008415,0.0017999118507118744,0.10004407518004207,0.10004407518004207,0.0,1.0719584941920601e-12,1.0,1.000008271361962,0.004106491984259719,0.09210420919911276,0.0,7.609058495495353e-07,0.9791486349808833,0.0,1599294.7083252345,265.93402290853396,4.887337297532213e-06,1.0,1286819.6972865304,2588.7980052197468,,,,,,,,,,,,,,,,,,,2.0,14233.506277163318,1590.8912636830944,0.36860491399437967,6.175450102142607,2.635330756235454
2345.0,-30.215586247461687,5.026459315111082,35.04926331132237,30.52309794528412,5.019755973610853,-26.692052025332693,-40.18572316328061,1.4962217481383853,-7.216009324542426,-7.216014497026447,40.09863491130012,35433.49393998076,15463.054121092413,15463.054121092413,50896.548061073176,86912.12466064948,86903.37201412472,15463.054121092413,102366.42613521713,102366.42613521713,102366.42613521713,130340.57567173796,125853.08951954322,4487.486152194735,0.0,98919.8782318508,47441.3318512834,57198.38486729711,27974.149536520832,85172.53440381793,21160.826708694258,1590.8951467632662,0.0,0.8747550376983869,2.6567078433192863,0.0014947306463915918,1.0,1.0,-7.211666289725088,325044.87426044967,1558790.478636869,4.795616242783304,1558790.478636869,4.795616242783304,0.756442181774583,0.09210425299702897,3.3905224830884353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905224830884353,1.28474965127362,1.285042919747639,2.63905304798276,5591.836730990389,14233.491715481723,6453.970571057975,0.0004766976549585069,29175.408429011342,2975.0636995315776,19291.349936602903,1967.170230058471,0.661219533003008,0.661219533003008,30633.795068281663,30484.863174865135,1.0061105216135542,0.8,4345.560070872469,4324.433322199387,1.0061105216135542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1702699359487,2034.6934298245008,9.010209762968058,5.026459315111082,-0.8119183419073375,5.83837765701842,2.6353422829848294,3.5,0.7529549379956656,0.6,0.00022825708235465784,1.0000383532219421,0.0002282483282958648,199.10039856024372,0.0,1.7503328674001012e-06,4.960443346211886,0.0221715356938613,7.721435035347279e-05,0.00015104273200118503,0.0005121137787571189,0.09210425206968179,0.09210425206968179,0.09210425206968179,0.09210506124751099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.82547500223,595.602434187399,0.0,0.09210425206968179,0.09210425299702897,0.09210425299702897,0.36860494351403483,0.36860494351403483,0.5,9.993494009014372,0.003895469256178785,0.003895469256178785,5.9117155615240335e-12,5.172484009108302e-06,0.004348207301347884,5.9117155615240335e-12,27974.149536520832,21160.826708694258,0.756442181774583,0.5975699609895804,0.41602018993569395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452785724554295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.713658729816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55298037060226,260.55298037060226,-12.597019629397721,244.69778713091972,276.4081736109742,108042.8723027427,108071.51967700712,-28.64737426443274,0.0,nan,276.4081736109742,3.258173610974211,270.06609631456513,-3.083903685434848,263.7240190183596,-9.42598098164035,257.38194172230914,-15.768058277690841,251.0398644264855,-22.11013557351447,244.69778713091972,-28.452212869080256,1.0,1.0,25732.562594343566,25732.562594343566,275.9819346259266,2.8319346259266354,275.9819346259266,275.9819346259266,86901.97877674284,86903.37201412472,-1.3932373818825,0.0,8648.866644398773,8648.866644398773,0.9209918225548804,3407.4750955038776,275.9819346259266,2.8319346259266354,1.0,0.002,0.1297233346581365,0.004781843411448787,0.00020008689433028906,0.0017999131044630083,0.10004344716514453,0.10004344716514453,0.0,-1.2067027065076896e-12,1.0,1.0000087582120387,0.004348207295436168,0.09210425299702897,0.0,8.056942760541497e-07,1.0367833534976278,0.0,1599294.6706172419,265.93399067545755,5.172478097392741e-06,1.0,1286819.8078497294,2588.7975601525877,,,,,,,,,,,,,,,,,,,2.0,14233.491715481723,1590.8951467632662,0.36860494351403483,6.175450102142607,2.6353422829848294
2346.0,-30.215952444899273,5.026350915528887,35.04926740238386,30.523109470400982,5.019720426452729,-26.69238515775376,-40.18604384092612,1.4961531364856206,-7.216043495407462,-7.216048798414617,40.0986446718946,35433.23763035461,15463.008678286906,15463.008678286906,50896.246308641515,86912.17623930892,86903.49452272625,15463.008678286906,102366.50320101315,102366.50320101315,102366.50320101315,130340.71062630018,125853.21123598589,4487.499390314286,0.0,98920.02745676428,47441.17281035064,57198.72738490404,27974.207425287026,85172.93481019107,21160.865960511688,1590.8987064985279,0.0,0.8747548087949066,2.656704426425504,0.0014947306463915918,1.0,1.0,-7.211589863861491,325044.43148609676,1558790.900356532,4.795624072776053,1558790.900356532,4.795624072776053,0.7564420195649053,0.09210429588127195,3.390518293231329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390518293231329,1.2847499903042763,1.285043247608323,2.6390490903435064,5591.828345227714,14233.477172507477,6453.967983438371,0.00047669836447553234,29175.488495149417,2975.071864005488,19291.342202034743,1967.1694413520156,0.6612174533167468,0.6612174533167468,30633.76478357116,30484.863174865135,1.0061092783068546,0.8,4345.555774831824,4324.433322199387,1.0061092783068546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1747498491545,2034.6934298245008,9.010159763535762,5.026350915528887,-0.8119841828734184,5.838335098402306,2.6353537485477894,3.5,0.752958213870797,0.6,0.0002282483282958648,1.000038182246562,0.00022823961359466331,199.10070147185974,0.0,1.742936594714981e-06,4.939482309422256,0.022173278630456015,7.721154388805527e-05,0.00015103678440780952,0.0005120929804855145,0.0921042949826658,0.0921042949826658,0.0921042949826658,0.09210512477686653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.7526657172,595.6024583431439,0.0,0.0921042949826658,0.09210429588127195,0.09210429588127195,0.3686049786368094,0.3686049786368094,0.5,9.993518901941657,0.0040206805331308715,0.0040206805331308715,5.4569682106375694e-12,5.303007128532045e-06,0.004458934553099425,5.4569682106375694e-12,27974.207425287026,21160.865960511688,0.7564420195649053,0.5975636089335705,0.41601522489882514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527879320101251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.69269769302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55278102905004,260.55278102905004,-12.597218970949939,244.69743150748354,276.40813055132935,108043.7282991867,108072.4246421561,-28.69634296941086,0.0,nan,276.40813055132935,3.258130551329373,270.0659907421239,-3.084009257876062,263.72385093318496,-9.426149066815015,257.3817111243794,-15.768288875620556,251.03957131579912,-22.110428684200855,244.69743150748354,-28.452568492516434,1.0,1.0,25732.562594343566,25732.562594343566,275.9819144892385,2.8319144892384998,275.9819144892385,275.9819144892385,86901.99413313421,86903.49452272625,-1.5003895920381183,0.0,8648.866644398773,8648.866644398773,0.9209920703718221,3407.470884697486,275.9819144892385,2.8319144892384998,1.0,0.002,0.1297225084528063,0.004781840691985396,0.0002000856059275528,0.0017999143946406803,0.1000428029637764,0.1000428029637764,0.0,5.682329606848668e-13,1.0,1.0000089812312989,0.004458934547642457,0.09210429588127195,0.0,8.262114691993681e-07,1.0631853803961377,0.0,1599294.6304001939,265.9339565045925,5.303001671563834e-06,1.0,1286819.9244757602,2588.7970906798946,,,,,,,,,,,,,,,,,,,2.0,14233.477172507477,1590.8987064985279,0.3686049786368094,6.175450102142607,2.6353537485477894
2347.0,-30.216317976705202,5.026242912739538,35.04927146936982,30.523193848226242,5.019706737755147,-26.692715505250966,-40.18636413440106,1.4961042636976252,-7.216075780177221,-7.216081078454335,40.09865215684924,35432.94307581601,15462.960900508708,15462.960900508708,50895.90397632471,86912.30552838312,86903.5889062798,15462.960900508708,102366.5498067885,102366.5498067885,102366.5498067885,130340.80363194179,125853.29123056254,4487.512401379257,0.0,98920.24833441348,47440.96968935651,57199.19849450774,27974.25382515328,85173.45231966102,21160.89712683321,1590.9016669291923,0.0,0.8747545999880715,2.6567012125331564,0.0014947306463915918,1.0,1.0,-7.211626153130624,325044.0148044386,1558791.2237538558,4.795631215334626,1558791.2237538558,4.795631215334626,0.7564418789896807,0.09210433490843672,3.390510353249494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390510353249494,1.2847502369185948,1.2850434830821362,2.63904240358924,5591.814176797812,14233.462650143896,6453.967778125992,0.00047670035601159915,29175.621964878377,2975.085474130144,19291.3415883423,1967.1693787728022,0.6612144074105849,0.6612144074105849,30633.707392559674,30484.863174865135,1.006106922180533,0.8,4345.547633624135,4324.433322199387,1.006106922180533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1792034801194,2034.6934298245008,9.010108541784247,5.026242912739538,-0.8120488947824347,5.838291807521973,2.635365146865679,3.5,0.7529614705330511,0.6,0.00022823961359466331,1.0000381129562654,0.00022823091503978,199.1010038336907,0.0,1.7351031223317796e-06,4.917282248688264,0.022175013733578348,7.72087408789113e-05,0.000151030872715752,0.0005120717376030637,0.09210433419574021,0.09210433419574021,0.09210433419574021,0.09210516276282665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6690355507,595.6024859060311,0.0,0.09210433419574021,0.09210433490843672,0.09210433490843672,0.36860501648377514,0.36860501648377514,0.5,9.993543756876202,0.004119310093244621,0.004119310093244621,4.092726157978177e-12,5.298277130805218e-06,0.004454925323727821,4.092726157978177e-12,27974.25382515328,21160.89712683321,0.7564418789896807,0.597555958930834,0.41600923892146663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527901296252508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.67049763229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55258345682313,260.55258345682313,-12.597416543176848,244.6970772810912,276.40808963328607,108044.68160196816,108073.1232405666,-28.44163859843149,0.0,nan,276.40808963328607,3.2580896332860902,270.0658871623884,-3.084112837611599,263.72368469177815,-9.426315308221831,257.3814822213216,-15.768517778678358,251.0392797510735,-22.11072024892647,244.6970772810912,-28.45292271890878,1.0,1.0,25732.562594343566,25732.562594343566,275.98189312202203,2.831893122022052,275.98189312202203,275.98189312202203,86902.16679074729,86903.5889062798,-1.422115532506723,0.0,8648.866644398773,8648.866644398773,0.9209925399964585,3407.4629050157414,275.98189312202203,2.831893122022052,1.0,0.002,0.1297216829892733,0.004781838320964382,0.0002000843194972978,0.001799915679625175,0.1000421597486489,0.1000421597486489,0.0,-8.775272175576276e-13,1.0,1.0000089731537976,0.004454925319635095,0.09210433490843672,0.0,8.25468723911101e-07,1.062229691558343,0.0,1599294.592222457,265.93392421982276,5.29827303807906e-06,1.0,1286820.0342291102,2588.7966488729676,,,,,,,,,,,,,,,,,,,2.0,14233.462650143896,1590.9016669291923,0.36860501648377514,6.175450102142607,2.635365146865679
2348.0,-30.216681905824014,5.026135296866882,35.049275650412156,30.523229715786897,5.019683949265293,-26.69304532030303,-40.186680551245786,1.4960473603026874,-7.216108888472604,-7.2161144180953745,40.0986635839497,35432.669828392376,15462.914693114744,15462.914693114744,50895.58452150712,86912.3714797445,86903.7359278292,15462.914693114744,102366.65062094394,102366.65062094394,102366.65062094394,130340.96853644324,125853.44225721304,4487.526279230194,0.0,98920.41204744142,47440.79383019786,57199.57579693729,27974.317915499298,85173.89371243659,21160.94089781359,1590.9054986563458,0.0,0.8747543699627367,2.6566978901052676,0.0014947306463915918,1.0,1.0,-7.211463137079477,325043.58444584644,1558791.717476731,4.79563908370704,1558791.717476731,4.79563908370704,0.7564417106337837,0.09210438091789733,3.3905051851041605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905051851041605,1.2847505210655612,1.285043756117905,2.6390377972309396,5591.804416477321,14233.448128908554,6453.965763756279,0.0004767013715770971,29175.714722997083,2975.094932825897,19291.33556725643,1967.1687647929139,0.6612120988436482,0.6612120988436482,30633.670036655214,30484.863174865135,1.0061053885745996,0.8,4345.542334498563,4324.433322199387,1.0061053885745996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1836332820665,2034.6934298245008,9.010058360446623,5.026135296866882,-0.8121139481327662,5.838249244999648,2.6353764842167733,3.5,0.752964709776221,0.6,0.00022823091503978,1.0000379459589617,0.0002282222549274604,199.1013048706125,0.0,1.7318910091690845e-06,4.908179119985186,0.02217674562458752,7.720597188800095e-05,0.00015102494315177904,0.0005120508528361679,0.0921043799671373,0.0921043799671373,0.0921043799671373,0.09210524519495239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.59916956944,595.6025091864325,0.0,0.0921043799671373,0.09210438091789733,0.09210438091789733,0.3686050544154836,0.3686050544154836,0.5,9.993569710846112,0.004237871585928588,0.004237871585928588,2.722799763432704e-11,5.529622796984768e-06,0.004651281015924269,2.722799763432704e-11,27974.317915499298,21160.94089781359,0.7564417106337837,0.5975491116249819,0.4160038749434172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527923232521411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.661394503586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5523866506697,260.5523866506697,-12.597613349330288,244.69672439184188,276.4080489102305,108045.61820864829,108073.94956620829,-28.33135756001433,0.0,nan,276.4080489102305,3.2580489102305137,270.06578400611244,-3.0842159938875398,263.7235191022397,-9.426480897760257,257.381254198537,-15.768745801462956,251.03898929505667,-22.11101070494331,244.69672439184188,-28.453275608158094,1.0,1.0,25732.562594343566,25732.562594343566,275.98187678131916,2.831876781319181,275.98187678131916,275.98187678131916,86902.22701123479,86903.7359278292,-1.5089165944082197,0.0,8648.866644398773,8648.866644398773,0.9209928456754761,3407.4577110296814,275.98187678131916,2.831876781319181,1.0,0.002,0.1297208211424573,0.004781835913069057,0.00020008297651509096,0.0017999170222048671,0.10004148825754548,0.10004148825754548,0.0,-1.28004204458243e-12,1.0,1.000009368641328,0.004651280988696271,0.09210438091789733,0.0,8.618523566156979e-07,1.1090489767367262,0.0,1599294.5534037636,265.9338911115274,5.5295955689871334e-06,1.0,1286820.1475850393,2588.7961925641384,,,,,,,,,,,,,,,,,,,2.0,14233.448128908554,1590.9054986563458,0.3686050544154836,6.175450102142607,2.6353764842167733
2349.0,-30.217051339246517,5.026027864467632,35.04927967243609,30.523249902203702,5.019635762252896,-26.693382629096984,-40.18700559446586,1.495967052087876,-7.21616114739561,-7.216166313084997,40.098667345309295,35432.40440989177,15462.891887987178,15462.891887987178,50895.29629787895,86912.46492000997,86903.73656236572,15462.891887987178,102366.6284503529,102366.6284503529,102366.6284503529,130340.9931259562,125853.45390457119,4487.53922138501,0.0,98920.59566646224,47440.61986110236,57199.97311706653,27974.3646756033,85174.33779266983,21160.970879467593,1590.9089613276994,0.0,0.874754066417181,2.6566927278950856,0.0014947306463915918,1.0,1.0,-7.211823857612558,325042.9145691639,1558791.8799915297,4.79564946695629,1558791.8799915297,4.79564946695629,0.7564415179702819,0.09210442417940916,3.390499794136487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390499794136487,1.2847509146173453,1.285044138632848,2.6390327927077797,5591.793812493272,14233.433627595983,6453.964103958487,0.0004767025755075478,29175.815269930117,2975.1051857596754,19291.330606009753,1967.1682588865467,0.661209650099898,0.661209650099898,30633.631070155025,30484.863174865135,1.006103788847913,0.8,4345.536806901771,4324.433322199387,1.006103788847913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1880383494224,2034.6934298245008,9.010021945415096,5.026027864467632,-0.8121877944010611,5.838215658868693,2.6353877582830876,3.5,0.752967930938025,0.6,0.0002282222549274604,1.0000385200055042,0.00022821346414356547,199.10161046143844,0.0,1.7242396631612288e-06,4.886495205398923,0.02217846986425068,7.720312750254383e-05,0.00015101912742491655,0.0005120303204448514,0.09210442418078885,0.09210442418078885,0.09210442418078885,0.09210523473525978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.50012632634,595.6025415787268,0.0,0.09210442418078885,0.09210442417940916,0.09210442417940916,0.36860509699051414,0.36860509699051414,0.5,9.993594027986918,0.004277727635837891,0.004277727635837891,9.038103598868474e-12,5.165689401565032e-06,0.004342455472453821,9.038103598868474e-12,27974.3646756033,21160.970879467593,0.7564415179702819,0.5975426122098837,0.41599858981165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527945072672879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.639710589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5521876617309,260.5521876617309,-12.59781233826908,244.6963714143861,276.40800390967513,108046.27446833647,108074.92000957087,-28.645541234367798,0.0,nan,276.40800390967513,3.2580039096751534,270.0656774102574,-3.0843225897425555,263.72335091103895,-9.426649088961028,257.38102441196224,-15.768975588037733,251.0386979130655,-22.111302086934472,244.6963714143861,-28.45362858561387,1.0,1.0,25732.562594343566,25732.562594343566,275.981824959696,2.8318249596960072,275.981824959696,275.981824959696,86902.34490004316,86903.73656236572,-1.3916623225668445,0.0,8648.866644398773,8648.866644398773,0.9209931645334447,3407.452293107169,275.981824959696,2.8318249596960072,1.0,0.002,0.1297200165138121,0.004781829970765027,0.0002000817141850667,0.0017999182860650622,0.10004085709253335,0.10004085709253335,0.0,2.5012891063935783e-13,1.0,1.0000087466164005,0.0043424554634157175,0.09210442417940916,0.0,8.046290262043889e-07,1.035412984224224,0.0,1599294.4911037402,265.93383885260437,5.1656803634614334e-06,1.0,1286820.3240299365,2588.7954822939532,,,,,,,,,,,,,,,,,,,3.0,14233.433627595983,1590.9089613276994,0.36860509699051414,6.175450102142607,2.6353877582830876
2350.0,-30.217412387619113,5.0259209040106025,35.04928366727413,30.523296177294128,5.019611041092834,-26.693710044732455,-40.18732550377024,1.4959086966536799,-7.216186510032742,-7.216191705205898,40.09867461143181,35432.14576088514,15462.835682316174,15462.835682316174,50894.981443201315,86912.55339867312,86903.84310114646,15462.835682316174,102366.67878346263,102366.67878346263,102366.67878346263,130341.08251255011,125853.53068320846,4487.551829341655,0.0,98920.77756039464,47440.452696530614,57200.36095984891,27974.403729087484,85174.7646889364,21160.997301572257,1590.9113973499266,0.0,0.8747538968089236,2.656690199367309,0.0014947306463915918,1.0,1.0,-7.211824264941299,325042.58680062933,1558792.1939336287,4.7956552686732765,1558792.1939336287,4.7956552686732765,0.7564414064550473,0.09210445978064515,3.3904938620374216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904938620374216,1.284751205747458,1.2850444185348482,2.6390275773781893,5591.782761835692,14233.419003882891,6453.962576756559,0.0004767038686728775,29175.919964931298,2975.1158616786875,19291.326041100994,1967.1677933953995,0.6612071209507248,0.6612071209507248,30633.588192284016,30484.863174865135,1.006102028544799,0.8,4345.53072445708,4324.433322199387,1.006102028544799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1923949546988,2034.6934298245008,9.009966322991625,5.0259209040106025,-0.8122488329818047,5.838169736992407,2.635398908337425,3.5,0.7529711166678358,0.6,0.00022821346414356547,1.0000376458111833,0.00022820487318599841,199.10190911705487,0.0,1.7502592306983773e-06,4.960234659799201,0.02218022012348138,7.720032813751356e-05,0.0001510131360060519,0.0005120091107155413,0.0921044592872205,0.0921044592872205,0.0921044592872205,0.09210527024756733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.4179794114,595.6025686485314,0.0,0.0921044592872205,0.09210445978064515,0.09210445978064515,0.3686051332498201,0.3686051332498201,0.5,9.993618355758317,0.0043049371380448065,0.0043049371380448065,3.6834535421803594e-11,5.195173173433432e-06,0.004367440264616107,3.6834535421803594e-11,27974.403729087484,21160.997301572257,0.7564414064550473,0.5975359207515629,0.4159934681391321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527967243213376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.7134500434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55198978287814,260.55198978287814,-12.598010217121839,244.69602002760303,276.40795953877694,108047.19669883845,108075.68247875529,-28.485779916809996,0.0,nan,276.40795953877694,3.2579595387769587,270.06557163617464,-3.0844283638253387,263.72318373375833,-9.426816266241644,257.3807958315167,-15.76920416848327,251.03840792943924,-22.111592070560732,244.69602002760303,-28.45397997239695,1.0,1.0,25732.562594343566,25732.562594343566,275.9818118858111,2.8318118858111347,275.9818118858111,275.9818118858111,86902.41221119376,86903.84310114646,-1.4308899526949972,0.0,8648.866644398773,8648.866644398773,0.9209935153972361,3407.446331347609,275.9818118858111,2.8318118858111347,1.0,0.002,0.1297192072607292,0.004781828757437102,0.00020008045558049623,0.0017999195421890145,0.10004022779024811,0.10004022779024811,0.0,-2.230489230814481e-12,1.0,1.0000087969377323,0.004367440227781572,0.09210445978064515,0.0,8.092586919770866e-07,1.0413706021005493,0.0,1599294.461158355,265.93381348996724,5.19513633889801e-06,1.0,1286820.4103639517,2588.7951347607645,,,,,,,,,,,,,,,,,,,2.0,14233.419003882891,1590.9113973499266,0.3686051332498201,6.175450102142607,2.635398908337425
2351.0,-30.217772415918603,5.0258143220362035,35.04928769156185,30.523303790856176,5.019575358897096,-26.694037638427258,-40.1876415364444,1.4958405788016018,-7.216220306662308,-7.216225572725814,40.098683456589235,35431.898589380406,15462.790505150515,15462.790505150515,50894.68909453092,86912.59939546986,86903.95267682816,15462.790505150515,102366.74318197867,102366.74318197867,102366.74318197867,130341.2009925713,125853.63605498901,4487.564937582296,0.0,98920.92005850145,47440.3017859238,57200.68696953072,27974.45781059263,85175.14478012334,21161.033845337388,1590.9147665126557,0.0,0.8747536738767779,2.656686826461227,0.0014947306463915918,1.0,1.0,-7.211798019956518,325042.14962961205,1558792.576101177,4.795662894419793,1558792.576101177,4.795662894419793,0.7564412503939464,0.09210450180057017,3.3904899534202606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904899534202606,1.2847515421321722,1.2850447439585135,2.639023844091603,5591.774851449398,14233.40453583585,6453.959825037608,0.00047670447878749527,29175.99562821649,2975.1235771865513,19291.317816028903,1967.1669546714631,0.6612051243033508,0.6612051243033508,30633.559940356794,30484.863174865135,1.0061008686938113,0.8,4345.526716777112,4324.433322199387,1.0061008686938113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.196737218984,2034.6934298245008,9.0099172022709,5.0258143220362035,-0.8123137386551091,5.838128060691313,2.6354100217070004,3.5,0.7529742919162858,0.6,0.00022820487318599841,1.0000375395591228,0.0002281963067972478,199.10220692966618,0.0,1.7104760527435898e-06,4.847489133475333,0.022181930599534123,7.719756278706765e-05,0.00015100731039893077,0.0005119887688005896,0.09210450095348051,0.09210450095348051,0.09210450095348051,0.09210532489478858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.3415996526,595.6025939204197,0.0,0.09210450095348051,0.09210450180057017,0.09210450180057017,0.36860516978334146,0.36860516978334146,0.5,9.993643071088979,0.004341820386514428,0.004341820386514428,6.724576451233588e-11,5.266063510589447e-06,0.004427552769300291,6.724576451233588e-11,27974.45781059263,21161.033845337388,0.7564412503939464,0.5975298219441103,0.41598870986185715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527988910610434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.60070451708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5517919083095,260.5517919083095,-12.59820809169048,244.69567001823032,276.4079137990355,108048.06710447287,108076.55226630754,-28.485161834674805,0.0,nan,276.4079137990355,3.2579137990355207,270.06546504248774,-3.0845349575122327,263.7230162861446,-9.42698371385535,257.38056752997846,-15.769432470021513,251.03811877398024,-22.111881226019733,244.69567001823032,-28.45432998176966,1.0,1.0,25732.562594343566,25732.562594343566,275.98179068766007,2.8317906876600887,275.98179068766007,275.98179068766007,86902.4242601532,86903.95267682816,-1.5284166749625,0.0,8648.866644398773,8648.866644398773,0.9209937465786694,3407.442403187362,275.98179068766007,2.8317906876600887,1.0,0.002,0.12971838686815898,0.004781826091046885,0.00020007917632212027,0.0017999208230797933,0.10003958816106014,0.10003958816106014,0.0,-5.980862506638207e-13,1.0,1.0000089180109288,0.004427552702054527,0.09210450180057017,0.0,8.203973022924809e-07,1.0557040876667645,0.0,1599294.4212995886,265.93377969333767,5.265996264824935e-06,1.0,1286820.5255145929,2588.7946712278062,,,,,,,,,,,,,,,,,,,2.0,14233.40453583585,1590.9147665126557,0.36860516978334146,6.175450102142607,2.6354100217070004
