time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2352.0,-30.21813148018634,5.025708105710386,35.04929166197547,30.523363511916273,5.0195478761494305,-26.694363544545052,-40.18795355278996,1.4957799381780899,-7.216255047994252,-7.21626023443788,40.09868995009123,35431.60911508749,15462.746523217083,15462.746523217083,50894.35563830458,86912.71710194032,86904.02787578435,15462.746523217083,102366.77439900143,102366.77439900143,102366.77439900143,130341.27656849944,125853.69886493303,4487.577703566403,0.0,98921.12597824384,47440.10030180735,57201.13964048499,27974.502169498013,85175.641809983,21161.063368225423,1590.917689304581,0.0,0.8747534556604495,2.656683376413368,0.0014947306463915918,1.0,1.0,-7.21190015427419,325041.70220605395,1558792.856661892,4.795670358856677,1558792.856661892,4.795670358856677,0.7564411062620582,0.09210454065318509,3.3904830097546155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904830097546155,1.284751843488964,1.2850450343778232,2.639017820396488,5591.762087962273,14233.39007618933,6453.959068943737,0.00047670616412864825,29176.116114914024,2975.1358634104436,19291.315556013724,1967.166724214051,0.6612023163066771,0.6612023163066771,30633.509750739548,30484.863174865135,1.006098808216378,0.8,4345.519597123925,4324.433322199387,1.006098808216378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2010544337663,2034.6934298245008,9.009868909746574,5.025708105710386,-0.8123788722797745,5.8380869779901605,2.635421070984741,3.5,0.7529774488527832,0.6,0.0002281963067972478,1.0000374391495994,0.00022818776364142806,199.10250394562266,0.0,1.7055869056649186e-06,4.8336332906543795,0.022183636186439787,7.719483267016133e-05,0.00015100147412708647,0.0005119679324757878,0.09210453988790783,0.09210453988790783,0.09210453988790783,0.09210535152115963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.2556389818,595.6026221924923,0.0,0.09210453988790783,0.09210454065318509,0.09210454065318509,0.368605208102484,0.368605208102484,0.5,9.99366741497557,0.004358122281928445,0.004358122281928445,-8.185452315956354e-12,5.18644361591214e-06,0.004360080163678504,-8.185452315956354e-12,27974.502169498013,21161.063368225423,0.7564411062620582,0.5975224202224856,0.4159828838640431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528010516851932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.586848674255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5515948702951,260.5515948702951,-12.598405129704872,244.69532137688753,276.40786836436837,108048.92286653048,108077.2876014244,-28.364734893920605,0.0,nan,276.40786836436837,3.2578683643683917,270.0653589664702,-3.084641033529749,263.72284956879344,-9.427150431206542,257.3803401712882,-15.76965982871178,251.03783077396298,-22.112169226036997,244.69532137688753,-28.454678623112443,1.0,1.0,25732.562594343566,25732.562594343566,275.98176472060817,2.8317647206081915,275.98176472060817,275.98176472060817,86902.55394617277,86904.02787578435,-1.4739296115731122,0.0,8648.866644398773,8648.866644398773,0.9209941572725613,3407.4354248033887,275.98176472060817,2.8317647206081915,1.0,0.002,0.12971757897596617,0.0047818232255017615,0.0002000779160192407,0.0017999220825875087,0.10003895800962034,0.10003895800962034,0.0,-1.3932505323055455e-12,1.0,1.0000087821086796,0.004360080171863956,0.09210454065318509,0.0,8.078951911559123e-07,1.0396162096554287,0.0,1599294.3801118531,265.9337449520057,5.186451801364456e-06,1.0,1286820.6433658514,2588.7941968237756,,,,,,,,,,,,,,,,,,,2.0,14233.39007618933,1590.917689304581,0.368605208102484,6.175450102142607,2.635421070984741
2353.0,-30.218489209515592,5.025602250229995,35.04929563186972,30.523400043044262,5.019518450931667,-26.69468844345838,-40.18826916636897,1.4957176821940363,-7.216290167761997,-7.216295365026273,40.09869787711756,35431.352219137516,15462.703305954066,15462.703305954066,50894.05552509158,86912.79943369539,86904.122417592,15462.703305954066,102366.82572354608,102366.82572354608,102366.82572354608,130341.37874759501,125853.78813090145,4487.590616693556,0.0,98921.30051566256,47439.93530132729,57201.51690481696,27974.553024048924,85176.06992886588,21161.097513575296,1590.920933967152,0.0,0.8747532292631388,2.6566798785283448,0.0014947306463915918,1.0,1.0,-7.211926100937717,325041.24873154325,1558793.1991589938,4.795678103139537,1558793.1991589938,4.795678103139537,0.7564409517243655,0.09210458173072329,3.3904775080188494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904775080188494,1.284752152354333,1.2850453323372686,2.6390129036217096,5591.751669906514,14233.375623854634,6453.957353096468,0.0004767073307092004,29176.21493777879,2975.145940538185,19291.310427231412,1967.1662012238037,0.6611999009594655,0.6611999009594655,30633.4699835434,30484.863174865135,1.0060971756201427,0.8,4345.513955944329,4324.433322199387,1.0060971756201427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2053453329177,2034.6934298245008,9.009821201177143,5.025602250229995,-0.8124440832660875,5.838046333496083,2.635432052929846,3.5,0.7529805865513846,0.6,0.00022818776364142806,1.0000373000643628,0.00022817925254062205,199.10279985810493,0.0,1.7009637153071389e-06,4.820531169180431,0.022185337150155093,7.719207116857954e-05,0.00015099569247284853,0.000511947499136924,0.0921045808846645,0.0921045808846645,0.0921045808846645,0.09210539426168694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.1763420596,595.6026483679442,0.0,0.0921045808846645,0.09210458173072329,0.09210458173072329,0.36860524516769677,0.36860524516769677,0.5,9.99369181449017,0.004373171744759929,0.004373171744759929,-1.1766587704187259e-11,5.197264272283064e-06,0.004369264088552427,-1.1766587704187259e-11,27974.553024048924,21161.097513575296,0.7564409517243655,0.5975158934615714,0.41597777695927657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528032065300533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.57374655278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.551398461504,260.551398461504,-12.598601538495984,244.69497406776065,276.4078228559247,108049.7996087465,108078.07376311105,-28.27415436452667,0.0,nan,276.4078228559247,3.257822855924701,270.0652530978838,-3.084746902116194,263.7226833400674,-9.427316659932558,257.38011358241687,-15.769886417583109,251.03754382497053,-22.11245617502945,244.69497406776065,-28.455025932239323,1.0,1.0,25732.562594343566,25732.562594343566,275.98174052114075,2.831740521140773,275.98174052114075,275.98174052114075,86902.63422026289,86904.122417592,-1.48819732911943,0.0,8648.866644398773,8648.866644398773,0.920994482680949,3407.429895558944,275.98174052114075,2.831740521140773,1.0,0.002,0.1297167693840463,0.0047818202907678005,0.00020007665290280256,0.0017999233476761547,0.10003832645140127,0.10003832645140127,0.0,5.789570212133555e-13,1.0,1.0000088006040322,0.004369264100319015,0.09210458173072329,0.0,8.095970503813793e-07,1.0418062939413326,0.0,1599294.3386040463,265.933709832238,5.197276038870768e-06,1.0,1286820.7628110377,2588.7937160036136,,,,,,,,,,,,,,,,,,,2.0,14233.375623854634,1590.920933967152,0.36860524516769677,6.175450102142607,2.635432052929846
2354.0,-30.218845717640697,5.025496754042272,35.04929958747073,30.523431405331962,5.019489741529613,-26.695012171734323,-40.18858083346856,1.4956561929857115,-7.216325242853998,-7.216330426562766,40.09870540426563,35431.08989489815,15462.660168432834,15462.660168432834,50893.75006333098,86912.87155494282,86904.21139727804,15462.660168432834,102366.87156571087,102366.87156571087,102366.87156571087,130341.4737136993,125853.87024705875,4487.603466640556,0.0,98921.46601405618,47439.76607149472,57201.88882506828,27974.60214798844,85176.49097305672,21161.130422540835,1590.9240943919817,0.0,0.8747530048039277,2.6566763878392767,0.0014947306463915918,1.0,1.0,-7.211972677317135,325040.7961492219,1558793.5243796932,4.795685781129062,1558793.5243796932,4.795685781129062,0.7564407997867616,0.09210462218015773,3.390472385969803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390472385969803,1.284752457566785,1.285045626684143,2.6390082898857243,5591.741893953595,14233.361186294398,6453.9553797926665,0.00047670835626979964,29176.30782760701,2975.1554126645706,19291.304528894296,1967.1655997608048,0.6611975937078854,0.6611975937078854,30633.43296075613,30484.863174865135,1.0060956556929153,0.8,4345.508704073129,4324.433322199387,1.0060956556929153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.209609588544,2034.6934298245008,9.009773679183606,5.025496754042272,-0.8125091164196645,5.838005870461936,2.6354429667027786,3.5,0.7529837047722224,0.6,0.00022817925254062205,1.0000371728371578,0.00022817077078571548,199.10309476118528,0.0,1.6945840003510615e-06,4.802451056994908,0.022187031734155444,7.718934428685466e-05,0.0001509899082537674,0.0005119271144945124,0.09210462135617818,0.09210462135617818,0.09210462135617818,0.09210543257834841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.09542280587,595.6026750513321,0.0,0.09210462135617818,0.09210462218015773,0.09210462218015773,0.3686052826877979,0.3686052826877979,0.5,9.993716149430977,0.004382883168091212,0.004382883168091212,1.233502189279534e-11,5.1837087653439085e-06,0.004357749245627929,1.233502189279534e-11,27974.60214798844,21161.130422540835,0.7564407997867616,0.5975093536012166,0.415972640926307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528053533696514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.555666440596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5512027436278,260.5512027436278,-12.598797256372166,244.694628066069,276.40777742187294,108050.6913397575,108078.86603330293,-28.174693545423864,0.0,nan,276.40777742187294,3.2577774218729587,270.06514755030395,-3.0848524496960295,263.72251767895176,-9.427482321048217,257.3798878077701,-15.770112192229874,251.03725793679902,-22.112742063200955,244.694628066069,-28.45537193393099,1.0,1.0,25732.562594343566,25732.562594343566,275.98171574762114,2.8317157476211605,275.98171574762114,275.98171574762114,86902.70768721042,86904.21139727804,-1.503710067612701,0.0,8648.866644398773,8648.866644398773,0.9209947856319425,3407.424747899652,275.98171574762114,2.8317157476211605,1.0,0.002,0.12971596192557683,0.0047818173544197885,0.00020007539310550632,0.0017999246074983384,0.10003769655275316,0.10003769655275316,0.0,6.038446652423257e-13,1.0,1.0000087774089192,0.004357749233292907,0.09210462218015773,0.0,8.074635483592038e-07,1.039060955499663,0.0,1599294.297114645,265.933674757146,5.183696430322016e-06,1.0,1286820.8820213294,2588.793236129137,,,,,,,,,,,,,,,,,,,2.0,14233.361186294398,1590.9240943919817,0.3686052826877979,6.175450102142607,2.6354429667027786
2355.0,-30.219201008764983,5.025391612648183,35.04930352975799,30.523498355783545,5.019460554406801,-26.695334852437362,-40.18889236086977,1.495594395450344,-7.216360641504764,-7.216365810157327,40.0987129315832,35430.80673250112,15462.617599551231,15462.617599551231,50893.42433205235,86913.00590165825,86904.29964470948,15462.617599551231,102366.91724426071,102366.91724426071,102366.91724426071,130341.56881255106,125853.95251794104,4487.616294610016,0.0,98921.68479219453,47439.56705860097,57202.353037326175,27974.651568290355,85177.00460561653,21161.163519590187,1590.9272770695727,0.0,0.8747527785500887,2.6566728651,0.0014947306463915918,1.0,1.0,-7.2120207891208565,325040.33940930106,1558793.8496093024,4.795693520509219,1558793.8496093024,4.795693520509219,0.7564406465593534,0.09210466280195584,3.3904649011271824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904649011271824,1.2847527641610865,1.2850459224508812,2.6390018342097723,5591.728215150912,14233.346761274643,6453.955013738014,0.0004767102469758506,29176.43676514904,2975.1685606347774,19291.303434732443,1967.1654881873467,0.6611946342185181,0.6611946342185181,30633.37885939227,30484.863174865135,1.0060934346255277,0.8,4345.501029518733,4324.433322199387,1.0060934346255277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2138472527406,2034.6934298245008,9.009726628358862,5.025391612648183,-0.8125741605246466,5.837965773172829,2.635453812436532,3.5,0.7529868035532948,0.6,0.00022817077078571548,1.0000370460471375,0.0002281623182737177,199.10338865833273,0.0,1.6887436509047421e-06,4.785899506664039,0.02218872047780635,7.718661871640042e-05,0.00015098415206931504,0.0005119064682174617,0.09210466196826823,0.09210466196826823,0.09210466196826823,0.09210547088267705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.01483429223,595.6027016271767,0.0,0.09210466196826823,0.09210466280195584,0.09210466280195584,0.36860532018136527,0.36860532018136527,0.5,9.993740415936953,0.004388224180615907,0.004388224180615907,-3.313971319585107e-11,5.1686525353034085e-06,0.004345021036442631,-3.313971319585107e-11,27974.651568290355,21161.163519590187,0.7564406465593534,0.5975019263438206,0.4159668081373788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528074928864758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.53911489026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55100765825614,260.55100765825614,-12.598992341743838,244.6942833399724,276.4077319772305,108051.49835584333,108079.5819976305,-28.08364178714649,0.0,nan,276.4077319772305,3.2577319772305486,270.0650422493795,-3.0849577506205037,263.7223525217212,-9.4276474782788,257.3796627942454,-15.770337205754572,251.03697306698788,-22.113026933012094,244.6942833399724,-28.455716660027576,1.0,1.0,25732.562594343566,25732.562594343566,275.9816905673787,2.8316905673787005,275.9816905673787,275.9816905673787,86902.84673787895,86904.29964470948,-1.452906830527354,0.0,8648.866644398773,8648.866644398773,0.9209952283333338,3407.4172256328184,275.9816905673787,2.8316905673787005,1.0,0.002,0.1297151568259876,0.004781814352453479,0.00020007413681478873,0.001799925864351287,0.10003706840739436,0.10003706840739436,0.0,1.1660754827003128e-12,1.0,1.000008751770036,0.004345021069582344,0.09210466280195584,0.0,8.051052288121448e-07,1.0360263175186257,0.0,1599294.255240656,265.9336393584952,5.168685675016604e-06,1.0,1286821.0023268422,2588.792751846039,,,,,,,,,,,,,,,,,,,2.0,14233.346761274643,1590.9272770695727,0.36860532018136527,6.175450102142607,2.635453812436532
2356.0,-30.219561754788298,5.025286678318397,35.049307305092526,30.523515364062064,5.019423265223288,-26.695663252788126,-40.18921227017415,1.4955247632247544,-7.216409945869316,-7.216414745177857,40.09871598645164,35430.5630413381,15462.592119661904,15462.592119661904,50893.155161,86913.07138660783,86904.2975427336,15462.592119661904,102366.88966239551,102366.88966239551,102366.88966239551,130341.58307468175,125853.9548025588,4487.6282721229545,0.0,98921.84397523917,47439.418321987076,57202.6951702801,27974.69341228625,85177.38858256635,21161.19018186105,1590.9304341523061,0.0,0.8747524942264486,2.656667997698698,0.0014947306463915918,1.0,1.0,-7.212382713926161,325039.70774520125,1558793.9815986261,4.795703246264808,1558793.9815986261,4.795703246264808,0.7564404681756846,0.09210470220897689,3.3904602897639498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904602897639498,1.2847531073447185,1.2850462548528654,2.6389975399796706,5591.719116192619,14233.332348751865,6453.952772902825,0.0004767111245895226,29176.52339828062,2975.177394755663,19291.296736726104,1967.164805180781,0.6611924413812423,0.6611924413812423,30633.345527879264,30484.863174865135,1.0060920662402448,0.8,4345.496301273614,4324.433322199387,1.0060920662402448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2180580293214,2034.6934298245008,9.009689676274066,5.025286678318397,-0.8126456022745421,5.8379322805929394,2.635464589372719,3.5,0.7529898826779197,0.6,0.0002281623182737177,1.0000376149481478,0.00022815373628275767,199.10368706856295,0.0,1.6829237814331352e-06,4.769405996581505,0.02219040340158778,7.718381990481452e-05,0.00015097849836890318,0.0005118866033279575,0.09210470220876561,0.09210470220876561,0.09210470220876561,0.09210545497152468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.9207347413,595.6027323771535,0.0,0.09210470220876561,0.09210470220897689,0.09210470220897689,0.36860535763230284,0.36860535763230284,0.5,9.99376299898525,0.004334844665095261,0.004334844665095261,-9.271161616197787e-11,4.799308555902826e-06,0.004032031251711032,-9.271161616197787e-11,27974.69341228625,21161.19018186105,0.7564404681756846,0.597496072700878,0.4159620719880797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528096251056897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.52262138018,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55081185770433,260.55081185770433,-12.599188142295645,244.69393864110762,276.4076850748663,108052.29185507774,108080.47841066438,-28.186555586637382,0.0,nan,276.4076850748663,3.2576850748663446,270.06493578778674,-3.08506421221324,263.7221865008671,-9.427813499132867,257.37943721409573,-15.770562785904247,251.03668792750244,-22.113312072497536,244.69393864110762,-28.456061358892356,1.0,1.0,25732.562594343566,25732.562594343566,275.9816413893233,2.831641389323295,275.9816413893233,275.9816413893233,86902.96198378211,86904.2975427336,-1.33555895149766,0.0,8648.866644398773,8648.866644398773,0.920995501078542,3407.4125912127697,275.9816413893233,2.831641389323295,1.0,0.002,0.12971440971592502,0.004781808694723311,0.0002000729644162843,0.0017999270356674141,0.10003648220814215,0.10003648220814215,0.0,8.369823931153597e-14,1.0,1.000008121358553,0.0040320313444226485,0.09210470220897689,0.0,7.471102200597449e-07,0.9613972465307059,0.0,1599294.1964261422,265.93359005413066,4.799401267518988e-06,1.0,1286821.1687076439,2588.7920820896547,,,,,,,,,,,,,,,,,,,3.0,14233.332348751865,1590.9304341523061,0.36860535763230284,6.175450102142607,2.635464589372719
2357.0,-30.219913953236734,5.025182167958905,35.04931108846651,30.523540300224,5.019383875564025,-26.695984170355256,-40.18951974632216,1.4954540907868004,-7.2164390880025735,-7.216443946410319,40.09872377798022,35430.30119021032,15462.541775306701,15462.541775306701,50892.84296551702,86913.1562212537,86904.40420624755,15462.541775306701,102366.94598155425,102366.94598155425,102366.94598155425,130341.68454653794,125854.04429291844,4487.640253619513,0.0,98922.0168548467,47439.2425471513,57203.08256410601,27974.738564983694,85177.8211290897,21161.220680318016,1590.9332588661264,0.0,0.8747523013671016,2.656665089564616,0.0014947306463915918,1.0,1.0,-7.212361915049485,325039.33081114583,1558794.3182426058,4.795709843336761,1558794.3182426058,4.795709843336761,0.7564403374552269,0.09210473902865429,3.3904551033567607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904551033567607,1.2847534556618616,1.2850465922231689,2.638992787616292,5591.709046504889,14233.31781510624,6453.950880307728,0.0004767122075743006,29176.619019938586,2975.187145451157,19291.29107963271,1967.1642283177955,0.6611900805384446,0.6611900805384446,30633.308039865435,30484.863174865135,1.0060905272152514,0.8,4345.490983407653,4324.433322199387,1.0060905272152514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.22222473701,2034.6934298245008,9.009638467813307,5.025182167958905,-0.8127074825397838,5.837889650498688,2.6354752535376473,3.5,0.752992929582185,0.6,0.00022815373628275767,1.000036723784434,0.0002281453579218137,199.103978408976,0.0,1.7087060425303762e-06,4.842472924531086,0.02219211210763031,7.718112995643201e-05,0.00015097260632632566,0.000511865843586162,0.09210473841614716,0.09210473841614716,0.09210473841614716,0.09210549737510332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.8486311322,595.6027562067699,0.0,0.09210473841614716,0.09210473902865429,0.09210473902865429,0.3686053885644864,0.3686053885644864,0.5,9.993785770497217,0.0042949391862521225,0.0042949391862521225,-1.4551915228366852e-11,4.858407748997706e-06,0.004082031360837846,-1.4551915228366852e-11,27974.738564983694,21161.220680318016,0.7564403374552269,0.5974893733004427,0.4159568854962205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528117900676731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.59568830813,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5506160585521,260.5506160585521,-12.599383941447854,244.69359542296434,276.4076366947282,108053.08590711621,108081.27229960453,-28.1863924883202,0.0,nan,276.4076366947282,3.2576366947282054,270.06482844003403,-3.085171559965943,263.7220201855092,-9.427979814490755,257.37921193113266,-15.770788068867319,251.03640367694416,-22.113596323055816,244.69359542296434,-28.45640457703564,1.0,1.0,25732.562594343566,25732.562594343566,275.98162452074877,2.8316245207487896,275.98162452074877,275.98162452074877,86902.98918455593,86904.40420624755,-1.4150216916168574,0.0,8648.866644398773,8648.866644398773,0.9209958078352507,3407.4073788735445,275.98162452074877,2.8316245207487896,1.0,0.002,0.1297136533480807,0.004781806595976919,0.0002000717858231368,0.001799928215459966,0.1000358929115684,0.1000358929115684,0.0,1.2831025304749222e-12,1.0,1.000008222064241,0.004082031375389761,0.09210473902865429,0.0,7.563750406862691e-07,0.9733194889337553,0.0,1599294.1620537315,265.9335609119974,4.858422300912935e-06,1.0,1286821.2679924625,2588.7916824244435,,,,,,,,,,,,,,,,,,,2.0,14233.31781510624,1590.9332588661264,0.3686053885644864,6.175450102142607,2.6354752535376473
2358.0,-30.220326667262484,5.025078053877457,35.049314833219846,30.523580323811643,5.019359839075852,-26.69635801615913,-40.18988027293233,1.4953911864680618,-7.2164702726024075,-7.21647509225358,40.09873023096303,35429.99827948058,15462.494189828407,15462.494189828407,50892.492469308985,86913.22532972375,86904.4870385192,15462.494189828407,102366.9812283476,102366.9812283476,102366.9812283476,130341.76189965382,125854.10982387085,4487.6520757829785,0.0,98922.19778684386,47439.06532883688,57203.48050889664,27974.780671306224,85178.26118020286,21161.248828002666,1590.935990807659,0.0,0.8747521028819056,2.656661989075752,0.0014947306463915918,1.0,1.0,-7.212425910704269,325038.9287753525,1558794.5970523686,4.795716632852043,1558794.5970523686,4.795716632852043,0.7564402050775609,0.09210477440630108,3.39044933141661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39044933141661,1.2847537672204938,1.2850468930881969,2.6389876550054354,5591.69817111838,14233.303440672164,6453.949384440768,0.0004767134815060546,29176.72205574941,2975.1976521798383,19291.28660838626,1967.1637723775461,0.661187592339038,0.661187592339038,30633.266319531063,30484.863174865135,1.0060888144380187,0.8,4345.485065165438,4324.433322199387,1.0060888144380187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2263730769318,2034.6934298245008,9.009588963550602,5.025078053877457,-0.8127701125765388,5.837848166453996,2.635485870709731,3.5,0.7529959630599231,0.6,0.0002281453579218137,1.0000430340233586,0.00022813554033164216,199.10431980915314,0.0,1.6681649964899669e-06,4.727579600052566,0.0221937802726268,7.717797600763381e-05,0.0001509673819141799,0.0005118472590766472,0.09210477378120575,0.09210477378120575,0.09210477378120575,0.092105527146108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.77087981626,595.6027818072592,0.0,0.09210477378120575,0.09210477440630108,0.09210477440630108,0.36860542046739614,0.36860542046739614,0.5,9.993808370893667,0.004257154514391459,0.004257154514391459,8.810729923425242e-12,4.819651167053962e-06,0.004049181549305558,8.810729923425242e-12,27974.780671306224,21161.248828002666,0.7564402050775609,0.5974821716733686,0.4159511803666077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528139037386458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.480794983654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55041615465825,260.55041615465825,-12.599583845341726,244.69324310264759,276.40758920728183,108053.79842465791,108082.5757178771,-28.77729321920553,0.0,nan,276.40758920728183,3.2575892072818533,270.0647199859975,-3.0852800140024783,263.7218507648859,-9.428149235114063,257.3789815439475,-15.771018456052502,251.03611232318912,-22.11388767681086,244.69324310264759,-28.456756897352392,1.0,1.0,25732.562594343566,25732.562594343566,275.9816029521455,2.831602952145545,275.9816029521455,275.9816029521455,86903.06674155594,86904.4870385192,-1.4202969632606255,0.0,8648.866644398773,8648.866644398773,0.920996149223761,3407.401578073693,275.9816029521455,2.831602952145545,1.0,0.002,0.12971290306505165,0.004781804120251922,0.00020007061581874853,0.0017999293845330712,0.10003530790937426,0.10003530790937426,0.0,3.5181970184372524e-13,1.0,1.0000081558977212,0.004049181540494828,0.09210477440630108,0.0,7.502882733671446e-07,0.9654869867472519,0.0,1599294.1251285814,265.93352972739757,4.819642356324039e-06,1.0,1286821.373889183,2588.7912561434932,,,,,,,,,,,,,,,,,,,2.0,14233.303440672164,1590.935990807659,0.36860542046739614,6.175450102142607,2.635485870709731
2359.0,-30.22067945050882,5.024974150200205,35.04931845582673,30.52362132528799,5.019325177332627,-26.696678987725573,-40.19019207973031,1.4953247145355884,-7.216518970574953,-7.216523497949649,40.098734186833276,35429.74077064453,15462.468441339106,15462.468441339106,50892.20921198364,86913.32777533731,86904.49953344531,15462.468441339106,102366.96797478442,102366.96797478442,102366.96797478442,130341.7945475718,125854.13107046366,4487.663477108149,0.0,98922.3871790256,47438.88103191982,57203.89571900642,27974.826572787388,85178.7222917938,21161.278423251842,1590.9393315345933,0.0,0.8747518180030716,2.656657173407523,0.0014947306463915918,1.0,1.0,-7.212721790717865,325038.30394707364,1558794.7679720616,4.795726377608351,1558794.7679720616,4.795726377608351,0.7564400218243552,0.0921048134530618,3.390443335439086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390443335439086,1.2847540984400199,1.2850472117694471,2.638982307630578,5591.686840672724,14233.287842169408,6453.947567827285,0.00047671475960965837,29176.829515192134,2975.2086099934368,19291.281178406993,1967.1632186737565,0.6611849710525327,0.6611849710525327,30633.222979810373,30484.863174865135,1.0060870351794815,0.8,4345.478917205014,4324.433322199387,1.0060870351794815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2305000612662,2034.6934298245008,9.009552295444653,5.024974150200205,-0.8128408980736648,5.83781504827387,2.635496433241759,3.5,0.7529989809262169,0.6,0.00022813554033164216,1.0000367849932956,0.00022812714867600755,199.10461163495518,0.0,1.9547246132698803e-06,5.5396895540068405,0.02219573499724007,7.717524836422577e-05,0.0001509602919674164,0.0005118223158168655,0.09210481345509437,0.09210481345509437,0.09210481345509437,0.09210552360020352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6872983487,595.6028091810955,0.0,0.09210481345509437,0.0921048134530618,0.0921048134530618,0.3686054519010857,0.3686054519010857,0.5,9.993829675933933,0.004183730946010655,0.004183730946010655,3.1661784305470064e-11,4.527374699136999e-06,0.003801707231787077,3.1661784305470064e-11,27974.826572787388,21161.278423251842,0.7564400218243552,0.5974756117806506,0.41594590547242644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452816380593086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.2929049376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5502173744298,260.5502173744298,-12.599782625570185,244.69289358959875,276.4075411597623,108054.66377500874,108083.27927082677,-28.61549581803902,0.0,nan,276.4075411597623,3.2575411597622974,270.0646116454368,-3.085388354563179,263.72168213125366,-9.42831786874632,257.3787526172112,-15.771247382788772,251.03582310331598,-22.114176896684,244.69289358959875,-28.457106410401224,1.0,1.0,25732.562594343566,25732.562594343566,275.98155599113886,2.8315559911388846,275.98155599113886,275.98155599113886,86903.22256098677,86904.49953344531,-1.2769724585377844,0.0,8648.866644398773,8648.866644398773,0.9209965038629063,3407.3955521162816,275.98155599113886,2.8315559911388846,1.0,0.002,0.12971219863289682,0.004781798384774284,0.0002000695094646169,0.0017999304908730184,0.10003475473230845,0.10003475473230845,0.0,3.376353016615319e-13,1.0,1.0000076574440777,0.0038017072001252927,0.0921048134530618,0.0,7.044328383303833e-07,0.9064793487690124,0.0,1599294.067139465,265.933481029425,4.5273430373526935e-06,1.0,1286821.5384698862,2588.79059363387,,,,,,,,,,,,,,,,,,,3.0,14233.287842169408,1590.9393315345933,0.3686054519010857,6.175450102142607,2.635496433241759
2360.0,-30.22102817746684,5.024870670543627,35.049322110432996,30.523633339349203,5.019287410623386,-26.696996618671463,-40.19049903200937,1.495255849888536,-7.216547755756267,-7.216552383341481,40.098742364228045,35429.49949736482,15462.41810933845,15462.41810933845,50891.91760670327,86913.38734678373,86904.613001978,15462.41810933845,102367.03111131645,102367.03111131645,102367.03111131645,130341.90469942885,125854.22975676392,4487.674942664936,0.0,98922.53751919264,47438.72958830956,57204.23103431454,27974.873588112398,85179.10462242694,21161.310269418354,1590.9422395487159,0.0,0.8747516254012779,2.656654296186523,0.0014947306463915918,1.0,1.0,-7.2126658298167285,325037.93108977156,1558795.1212875496,4.795732965876617,1558795.1212875496,4.795732965876617,0.7564398889155521,0.09210484947852515,3.3904390949497105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904390949497105,1.2847544379080325,1.2850475405331305,2.6389783097152537,5591.678369569889,14233.273430522797,6453.945069609832,0.00047671549822833045,29176.91034961946,2975.216852811048,19291.273711067846,1967.162457217077,0.6611828833109964,0.6611828833109964,30633.192328981564,30484.863174865135,1.0060857768480593,0.8,4345.474569228621,4324.433322199387,1.0060857768480593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2345840398361,2034.6934298245008,9.009501529179968,5.024870670543627,-0.8129022221808873,5.837772892724514,2.6355068857222506,3.5,0.7530019673492144,0.6,0.00022812714867600755,1.0000363621377368,0.0002281188537868258,199.104900106099,0.0,1.67081733610489e-06,4.735096330521258,0.022197405814576174,7.71725632745454e-05,0.00015095458540146213,0.000511802327907042,0.09210484883713388,0.09210484883713388,0.09210484883713388,0.09210557192390527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6222834079,595.6028307244933,0.0,0.09210484883713388,0.09210484947852515,0.09210484947852515,0.3686054783562556,0.3686054783562556,0.5,9.9938513640949,0.004134837310800776,0.004134837310800776,-1.4779288903810084e-12,4.627585212801932e-06,0.0038865535247509797,-1.4779288903810084e-12,27974.873588112398,21161.310269418354,0.7564398889155521,0.5974695065449638,0.41594120593792355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528184977864367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.48831171412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.550019600502,260.550019600502,-12.599980399497952,244.69254704695987,276.40749215458294,108055.5546291862,108084.02530281633,-28.470673630122945,0.0,nan,276.40749215458294,3.2574921545829625,270.0645031327425,-3.0854968672574614,263.72151411105085,-9.428485888949126,257.3785250895264,-15.771474910473557,251.0355360681495,-22.11446393185048,244.69254704695987,-28.457452953040104,1.0,1.0,25732.562594343566,25732.562594343566,275.98154022521544,2.8315402252154627,275.98154022521544,275.98154022521544,86903.22471430196,86904.613001978,-1.3882876760326326,0.0,8648.866644398773,8648.866644398773,0.9209967546714359,3407.391290424459,275.98154022521544,2.8315402252154627,1.0,0.002,0.12971147848080097,0.004781796184937965,0.00020006838686084747,0.00179993161131844,0.10003419343042373,0.10003419343042373,0.0,-1.8207128513192394e-12,1.0,1.0000078283355955,0.0038865535262289086,0.09210484947852515,0.0,7.201544546926418e-07,0.9267103340508092,0.0,1599294.0332471512,265.9334522442437,4.627586690730823e-06,1.0,1286821.636681154,2588.7901982904905,,,,,,,,,,,,,,,,,,,2.0,14233.273430522797,1590.9422395487159,0.3686054783562556,6.175450102142607,2.6355068857222506
2361.0,-30.221376310537245,5.0247675734216255,35.049325729349476,30.523693619202845,5.019264164591473,-26.69731226300108,-40.19080566996706,1.4952001149929974,-7.216579929175566,-7.216584514328349,40.09874864478971,35429.23330216399,15462.372169486514,15462.372169486514,50891.60547165051,86913.49831012766,86904.69200100697,15462.372169486514,102367.06417049348,102367.06417049348,102367.06417049348,130341.98023787628,125854.2940015267,4487.686236349587,0.0,98922.73520171989,47438.549972933084,57204.650254207554,27974.916067382805,85179.56632159036,21161.338605310804,1590.945014971596,0.0,0.8747514221000441,2.656651097667315,0.0014947306463915918,1.0,1.0,-7.212733868268572,325037.5163385651,1558795.3926477516,4.795739920139193,1558795.3926477516,4.795739920139193,0.75643975318245,0.09210488400892546,3.3904323724855394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904323724855394,1.2847547157571158,1.285047807788149,2.638972506504895,5591.666073263505,14233.259088377721,6453.944170356177,0.00047671708929126984,29177.026506857954,2975.2286975529823,19291.27102313849,1967.1621831245627,0.6611801589378599,0.6611801589378599,30633.143738088656,30484.863174865135,1.0060837820104,0.8,4345.467676362635,4324.433322199387,1.0060837820104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2386503280875,2034.6934298245008,9.009453415194105,5.0247675734216255,-0.8129649225708908,5.837732495992516,2.6355172929428496,3.5,0.7530049408408142,0.6,0.0002281188537868258,1.0000363003150106,0.00022811057330115775,199.1051880867092,0.0,1.6515530819232328e-06,4.680501434170441,0.022199057367658096,7.71698810206559e-05,0.0001509489727661699,0.0005117822838598604,0.09210488335980066,0.09210488335980066,0.09210488335980066,0.09210560030509088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.54896986886,595.6028548734052,0.0,0.09210488335980066,0.09210488400892546,0.09210488400892546,0.3686055065504623,0.3686055065504623,0.5,9.993872871027685,0.004089725419646584,0.004089725419646584,-1.0516032489249483e-11,4.585152794334135e-06,0.003850646059788687,-1.0516032489249483e-11,27974.916067382805,21161.338605310804,0.75643975318245,0.5974626036426658,0.4159358263037292,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528205906421767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.43371681777,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5498240237294,260.5498240237294,-12.600175976270577,244.6922031686662,276.4074448793665,108056.49481170283,108084.64919214406,-28.15438044121613,0.0,nan,276.4074448793665,3.257444879366517,270.0643965368848,-3.0856034631152056,263.72134819457773,-9.428651805422248,257.37829985243,-15.771700147569959,251.0352515104515,-22.114748489548475,244.6922031686662,-28.45779683133378,1.0,1.0,25732.562594343566,25732.562594343566,275.98151722826105,2.8315172282610774,275.98151722826105,275.98151722826105,86903.3512609614,86904.69200100697,-1.34074004557624,0.0,8648.866644398773,8648.866644398773,0.9209971522788198,3407.384534347967,275.98151722826105,2.8315172282610774,1.0,0.002,0.12971076498368891,0.0047817933922889196,0.00020006727319234427,0.0017999327275549665,0.10003363659617213,0.10003363659617213,0.0,7.473106335142976e-13,1.0,1.0000077560105989,0.0038506460703047196,0.09210488400892546,0.0,7.135011097622611e-07,0.9181487437854374,0.0,1599293.9951477053,265.9334200708244,4.5851633103666245e-06,1.0,1286821.7459274381,2588.7897585264573,,,,,,,,,,,,,,,,,,,2.0,14233.259088377721,1590.945014971596,0.3686055065504623,6.175450102142607,2.6355172929428496
2362.0,-30.221723098407125,5.024664840861717,35.049329395535,30.52374010384085,5.01923738532067,-26.697627050018372,-40.191108361445345,1.4951413342699764,-7.216613644938832,-7.216618324445735,40.098757248772706,35428.96613137131,15462.328570895163,15462.328570895163,50891.294702266474,86913.59349037858,86904.80014491179,15462.328570895163,102367.12871580695,102367.12871580695,102367.12871580695,130342.09845371064,125854.40048520682,4487.697968503829,0.0,98922.91807891485,47438.37018595316,57205.05321440188,27974.969737903688,85180.02295230556,21161.374843258105,1590.9483660557842,0.0,0.8747512004208486,2.6566477302107656,0.0014947306463915918,1.0,1.0,-7.21268780837795,325037.0799135896,1558795.764395344,4.795747503053334,1558795.764395344,4.795747503053334,0.7564395973085274,0.09210492291445757,3.3904263950169895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904263950169895,1.284755007824563,1.2850480892832767,2.638967253965327,5591.654943762448,14233.244746505961,6453.942792258918,0.0004767184220116948,29177.13188650985,2975.2394432869382,19291.266903913565,1967.1617630805185,0.6611776297598652,0.6611776297598652,30633.10053211008,30484.863174865135,1.0060820082442532,0.8,4345.461547374212,4324.433322199387,1.0060820082442532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2426943124112,2034.6934298245008,9.009406782698601,5.024664840861717,-0.813028269050208,5.837693109911925,2.6355276430952856,3.5,0.7530078980272245,0.6,0.00022811057330115775,1.0000361601495773,0.00022810232508696366,199.1054749552831,0.0,1.6486876563859826e-06,4.672380818197875,0.022200706055314483,7.716723337233623e-05,0.00015094333992882154,0.0005117622838466984,0.09210492209030023,0.09210492209030023,0.09210492209030023,0.09210565422082996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.48469228874,595.6028761979554,0.0,0.09210492209030023,0.09210492291445757,0.09210492291445757,0.3686055342245842,0.3686055342245842,0.5,9.99389483412359,0.004070222745383489,0.004070222745383489,-2.1032064978498966e-12,4.679506901084096e-06,0.003930516067782719,-2.1032064978498966e-12,27974.969737903688,21161.374843258105,0.7564395973085274,0.5974557523982095,0.4159304600235771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452822679939498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.4255962018,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5496300457271,260.5496300457271,-12.600369954272878,244.69186167052516,276.4073984215154,108057.40070562222,108085.32493547231,-27.924229850101256,0.0,nan,276.4073984215154,3.257398421515404,270.06429107098114,-3.0857089290188355,263.7211837205997,-9.42881627940028,257.37807637039015,-15.77192362960983,251.0349690203509,-22.115030979649077,244.69186167052516,-28.45813832947482,1.0,1.0,25732.562594343566,25732.562594343566,275.9814959219675,2.83149592196753,275.9814959219675,275.9814959219675,86903.44414704593,86904.80014491179,-1.3559978658595355,0.0,8648.866644398773,8648.866644398773,0.9209975058222788,3407.3785269920745,275.9814959219675,2.83149592196753,1.0,0.002,0.1297100366877409,0.004781790357646825,0.00020006613601024212,0.0017999338659688518,0.10003306800512106,0.10003306800512106,0.0,1.97909397203766e-12,1.0,1.0000079168785982,0.003930516069885925,0.09210492291445757,0.0,7.283006434204933e-07,0.9371931892484476,0.0,1599293.9554174668,265.93338635506115,4.679509004290594e-06,1.0,1286821.8608827284,2588.7892957812755,,,,,,,,,,,,,,,,,,,2.0,14233.244746505961,1590.9483660557842,0.3686055342245842,6.175450102142607,2.6355276430952856
2363.0,-30.2220686815683,5.024562473277999,35.049333085852496,30.523814737703674,5.019211390872823,-26.69794067432151,-40.191410878300644,1.4950833810899478,-7.216647052485428,-7.216651788643829,40.09876527691456,35428.68378144199,15462.284736118552,15462.284736118552,50890.96851756054,86913.73539227816,86904.90054006269,15462.284736118552,102367.18527618125,102367.18527618125,102367.18527618125,130342.20579432652,125854.49601663007,4487.709777696448,0.0,98923.14111751043,47438.16869424591,57205.52491473835,27975.02051814528,85180.54543288363,21161.409037861868,1590.9515698594678,0.0,0.8747509829051756,2.656644397686745,0.0014947306463915918,1.0,1.0,-7.21267332536911,325036.64795452147,1558796.111262632,4.79575494354943,1558796.111262632,4.79575494354943,0.7564394465461093,0.09210496112264535,3.390418606507184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390418606507184,1.2847552959543547,1.2850483668813086,2.638960599877255,5591.640844548292,14233.230419978616,6453.942639492862,0.00047672041347918544,29177.264697535757,2975.252986242576,19291.2664472856,1967.1617165174246,0.6611746045171567,0.6611746045171567,30633.04423564919,30484.863174865135,1.0060796970660493,0.8,4345.453561434108,4324.433322199387,1.0060796970660493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.246714123669,2034.6934298245008,9.00936013970097,5.024562473277999,-0.8130912986943368,5.837653771972336,2.635537931395416,3.5,0.7530108375415475,0.6,0.00022810232508696366,1.0000360346326187,0.00022809410579965867,199.10576082802967,0.0,1.6422646046470168e-06,4.654177889569645,0.02220234831991913,7.716458733536044e-05,0.0001509377377516032,0.0005117421144971373,0.09210496033326207,0.09210496033326207,0.09210496033326207,0.09210570125896034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.4163637678,595.6028988115625,0.0,0.09210496033326207,0.09210496112264535,0.09210496112264535,0.3686055639325309,0.3686055639325309,0.5,9.993917059910196,0.004064083822072462,0.004064083822072462,2.8421709430404007e-11,4.73615841656283e-06,0.0039784632747341675,2.8421709430404007e-11,27975.02051814528,21161.409037861868,0.7564394465461093,0.5974482583896941,0.41592459406540594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528247611693998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.40739327317,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54943755665676,260.54943755665676,-12.600562443343222,244.69152233499278,276.40735277893276,108058.2396759564,108085.9495636396,-27.709887683213662,0.0,nan,276.40735277893276,3.257352778932784,270.0641866897921,-3.085813310207868,263.7210206008103,-9.4289793991897,257.377854512017,-15.772145487982982,251.03468842339555,-22.115311576604427,244.69152233499278,-28.458477665007194,1.0,1.0,25732.562594343566,25732.562594343566,275.98147406566613,2.831474065666157,275.98147406566613,275.98147406566613,86903.5907822564,86904.90054006269,-1.309757806287962,0.0,8648.866644398773,8648.866644398773,0.920997966481112,3407.3706995397197,275.98147406566613,2.831474065666157,1.0,0.002,0.12970929950684754,0.004781787415182114,0.00020006498526578385,0.0017999350157443944,0.10003249263289192,0.10003249263289192,0.0,1.0101780523186221e-12,1.0,1.0000080134491964,0.003978463246312458,0.09210496112264535,0.0,7.37185072839421e-07,0.9486259511224188,0.0,1599293.9159984514,265.93335294751455,4.7361299948534e-06,1.0,1286821.9746617894,2588.7888377710615,,,,,,,,,,,,,,,,,,,2.0,14233.230419978616,1590.9515698594678,0.3686055639325309,6.175450102142607,2.635537931395416
2364.0,-30.22241323923137,5.024460497103371,35.049336832956484,30.523847706522815,5.019198076476689,-26.698252107650063,-40.191713080834575,1.4950369421296135,-7.21667771021373,-7.216682577834921,40.09877429448821,35428.43915395327,15462.237759670117,15462.237759670117,50890.67691362339,86913.77844322714,86905.01996314485,15462.237759670117,102367.25772281496,102367.25772281496,102367.25772281496,130342.33094921154,125854.60905832642,4487.72189088512,0.0,98923.28119310326,47438.02085288979,57205.84482245941,27975.073226396577,85180.918048856,21161.44481317956,1590.9547992795256,0.0,0.8747507764375995,2.6566413305279677,0.0014947306463915918,1.0,1.0,-7.212592743744892,325036.2505245174,1558796.500879975,4.795762006128592,1558796.500879975,4.795762006128592,0.7564393001556884,0.09210499989607532,3.3904141817136995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904141817136995,1.2847555301624372,1.2850485905824929,2.6389566747263076,5591.63252762444,14233.216106026008,6453.940118469214,0.00047672112562450065,29177.34409165964,2975.26108219011,19291.258911777208,1967.1609481094165,0.6611725471370653,0.6611725471370653,30633.012252598608,30484.863174865135,1.006078384043852,0.8,4345.4490244752615,4324.433322199387,1.006078384043852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2507100481828,2034.6934298245008,9.009311791769644,5.024460497103371,-0.8131528865071171,5.837613383610488,2.635548158575764,3.5,0.7530137595930755,0.6,0.00022809410579965867,1.0000359278016548,0.00022808591117428172,199.1060458531882,0.0,1.6365074523248425e-06,4.637862119888603,0.022203984827371456,7.716194413142827e-05,0.0001509321616682304,0.0005117225413966732,0.09210499915481388,0.09210499915481388,0.09210499915481388,0.09210576014311764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.3499234283,595.6029208597122,0.0,0.09210499915481388,0.09210499989607532,0.09210499989607532,0.36860559490291456,0.36860559490291456,0.5,9.993939886470963,0.00408047057493377,0.00408047057493377,1.1539214028744027e-11,4.86762121454376e-06,0.004089834090052591,1.1539214028744027e-11,27975.073226396577,21161.44481317956,0.7564393001556884,0.5974422215599362,0.41591990278424906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826835174973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.39107750349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54924753176897,260.54924753176897,-12.600752468231008,244.69118506127754,276.4073100028918,108059.29179964912,108086.64695366529,-27.355154016158146,0.0,nan,276.4073100028918,3.2573100028918134,270.06408501419384,-3.0859149858061414,263.7208600256786,-9.429139974321401,257.3776350373662,-15.772364962633787,251.0344100492059,-22.11558995079409,244.69118506127754,-28.45881493872244,1.0,1.0,25732.562594343566,25732.562594343566,275.98145708442087,2.83145708442089,275.98145708442087,275.98145708442087,86903.65881192454,86905.01996314485,-1.3611512203060556,0.0,8648.866644398773,8648.866644398773,0.9209982281894848,3407.366252622268,275.98145708442087,2.83145708442089,1.0,0.002,0.1297085416889637,0.004781785031453125,0.00020006380378658538,0.0017999361953946246,0.1000319018932927,0.1000319018932927,0.0,-8.187899143419219e-13,1.0,1.0000082377644222,0.004089834078513377,0.09210499989607532,0.0,7.578215455509986e-07,0.975181497019057,0.0,1599293.8799361393,265.93332228978625,4.8676096753297315e-06,1.0,1286822.0793458964,2588.7884163720905,,,,,,,,,,,,,,,,,,,2.0,14233.216106026008,1590.9547992795256,0.36860559490291456,6.175450102142607,2.635548158575764
