time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2365.0,-30.222756189105205,5.024358868182813,35.04934067411728,30.52387124570089,5.019163273468205,-26.698564242862748,-40.1920153532177,1.4949713241010631,-7.216712467473144,-7.2167175050399,40.098784505978124,35428.196491469935,15462.196227593224,15462.196227593224,50890.39271906316,86913.85206388825,86905.14646548497,15462.196227593224,102367.34269307819,102367.34269307819,102367.34269307819,130342.47704999833,125854.74243334903,4487.734616649292,0.0,98923.44254121416,47437.8655454888,57206.19666191706,27975.134356920145,85181.33101883721,21161.486324235862,1590.9585329428971,0.0,0.8747505422910358,2.6566378508861748,0.0014947306463915918,1.0,1.0,-7.212483646167755,325035.79968137894,1558796.9420817827,4.795770015517725,1558796.9420817827,4.795770015517725,0.7564391310600156,0.09210504347795997,3.3904093540439804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904093540439804,1.2847558540370212,1.2850489040023134,2.6389522518153736,5591.623156006905,14233.201801098106,6453.938034101986,0.00047672207199902123,29177.433227412846,2975.27017150738,19291.252681464077,1967.1603127942853,0.6611703137525996,0.6611703137525996,30632.977357490505,30484.863174865135,1.0060769514713432,0.8,4345.444074426203,4324.433322199387,1.0060769514713432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.254685439267,2034.6934298245008,9.009266724090983,5.024358868182813,-0.813216299206367,5.83757516738918,2.635558333218548,3.5,0.7530166666338708,0.6,0.00022808591117428172,1.0000357602516408,0.00022807775505636726,199.1063295490673,0.0,1.6315994560524653e-06,4.623952858452687,0.02220561642682751,7.7159300400301e-05,0.00015092661077398072,0.0005117029929422592,0.09210504250983971,0.09210504250983971,0.09210504250983971,0.09210583100387368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2852761843,595.6029423833593,0.0,0.09210504250983971,0.09210504347795997,0.09210504347795997,0.3686056284937907,0.3686056284937907,0.5,9.993963538634835,0.004123895140651257,0.004123895140651257,1.5859313862165436e-11,5.037566779719782e-06,0.004233858872169094,1.5859313862165436e-11,27975.134356920145,21161.486324235862,0.7564391310600156,0.597435988735714,0.41591503757595966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452828903031689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.377168242056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5490577156897,260.5490577156897,-12.600942284310293,244.69084955686043,276.40726587515707,108060.09791318848,108087.4230080874,-27.325094898894267,0.0,nan,276.40726587515707,3.2572658751570884,270.06398261112014,-3.0860173888798386,263.72069934727773,-9.429300652722247,257.3774160836074,-15.772583916392591,251.0341328201153,-22.115867179884674,244.69084955686043,-28.45915044313955,1.0,1.0,25732.562594343566,25732.562594343566,275.9814367836803,2.831436783680317,275.9814367836803,275.9814367836803,86903.69958828202,86905.14646548497,-1.446877202950418,0.0,8648.866644398773,8648.866644398773,0.9209985137261235,3407.3614008142004,275.9814367836803,2.831436783680317,1.0,0.002,0.12970775718470468,0.004781782029456439,0.0002000625794510604,0.0017999374214534994,0.1000312897255302,0.1000312897255302,0.0,9.045598471646432e-13,1.0,1.000008527848897,0.00423385885630978,0.09210504347795997,0.0,7.845086206837128e-07,1.0095231076960398,0.0,1599293.8390810145,265.93328753252683,5.03755092040592e-06,1.0,1286822.1980992674,2588.7879383383665,,,,,,,,,,,,,,,,,,,2.0,14233.201801098106,1590.9585329428971,0.3686056284937907,6.175450102142607,2.635558333218548
2366.0,-30.223098247195146,5.024257598854854,35.049344475438154,30.523943749163323,5.019137180385572,-26.69887470442337,-40.19231360927222,1.4949136353699297,-7.216745855044337,-7.216750836787963,40.098791035933296,35427.91361591836,15462.152860138045,15462.152860138045,50890.06647605641,86913.99103645398,86905.22427593764,15462.152860138045,102367.37713607568,102367.37713607568,102367.37713607568,130342.55532050657,125854.80842435971,4487.7468961468585,0.0,98923.66195169064,47437.66290374279,57206.66560883094,27975.17818443088,85181.84379326183,21161.51555416452,1590.9613993277728,0.0,0.8747503313332134,2.6566345329971797,0.0014947306463915918,1.0,1.0,-7.212564233500586,325035.36943201243,1558797.22421861,4.795777231698051,1558797.22421861,4.795777231698051,0.7564389908315798,0.09210508116198748,3.390401717350443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390401717350443,1.2847561407399366,1.2850491802914572,2.6389457188332957,5591.609313401818,14233.187516894326,6453.937793511187,0.0004767240099528485,29177.563663163273,2975.283472252326,19291.25196232208,1967.1602394622098,0.66116733340136,0.66116733340136,30632.922158324047,30484.863174865135,1.0060746853434068,0.8,4345.43624414291,4324.433322199387,1.0060746853434068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.258635347542,2034.6934298245008,9.009220720982395,5.024257598854854,-0.8132788041083385,5.837536402963193,2.6355684426560186,3.5,0.7530195550445767,0.6,0.00022807775505636726,1.0000356673615869,0.00022806962041474894,199.1066125079549,0.0,1.6239347013170785e-06,4.602230943532601,0.022207240361528824,7.71566918788236e-05,0.00015092106317754364,0.0005116830317814986,0.09210508044033093,0.09210508044033093,0.09210508044033093,0.09210585970410487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2041606908,595.6029690816063,0.0,0.09210508044033093,0.09210508116198748,0.09210508116198748,0.36860566561233793,0.36860566561233793,0.5,9.99398691406715,0.004148601393296758,0.004148601393296758,-5.474021236295812e-11,4.981743643384107e-06,0.004186603287394064,-5.474021236295812e-11,27975.17818443088,21161.51555416452,0.7564389908315798,0.5974285623538239,0.4159092130231728,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830961244874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.355446327136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5488689433401,260.5488689433401,-12.60113105665988,244.69051573327158,276.40722215404685,108060.89855258192,108088.07339755955,-27.174844977660946,0.0,nan,276.40722215404685,3.2572221540468718,270.0638808695181,-3.0861191304819044,263.72053958518336,-9.429460414816617,257.37719830100195,-15.772801698998023,251.033857017019,-22.11614298298099,244.69051573327158,-28.459484266728396,1.0,1.0,25732.562594343566,25732.562594343566,275.98141244853906,2.8314124485390835,275.98141244853906,275.98141244853906,86903.85035826925,86905.22427593764,-1.373917668388458,0.0,8648.866644398773,8648.866644398773,0.9209989654044223,3407.353725937195,275.98141244853906,2.8314124485390835,1.0,0.002,0.12970698143641848,0.004781779268508075,0.000200061369274561,0.0017999386306290787,0.1000306846372805,0.1000306846372805,0.0,-9.636041964355968e-14,1.0,1.0000084326672336,0.004186603342134276,0.09210508116198748,0.0,7.757525700576431e-07,0.998255715298,0.0,1599293.7995271734,265.93325414495564,4.98179838359647e-06,1.0,1286822.3114282736,2588.7874821401497,,,,,,,,,,,,,,,,,,,2.0,14233.187516894326,1590.9613993277728,0.36860566561233793,6.175450102142607,2.6355684426560186
2367.0,-30.223438944312754,5.024156686969412,35.04934829408049,30.523990094102942,5.0191096538750175,-26.69918408448602,-40.19261169070376,1.494854791523398,-7.216779431570558,-7.216784454719934,40.09879913937638,35427.6525031739,15462.11004942903,15462.11004942903,50889.76255260293,86914.08837581673,86905.32343964052,15462.11004942903,102367.43348906955,102367.43348906955,102367.43348906955,130342.66251810349,125854.90311181155,4487.759406291934,0.0,98923.84467647778,47437.486860912075,57207.064239517444,27975.229029033948,85182.2932685514,21161.549792098707,1590.9646083112198,0.0,0.8747501126679882,2.6566311853804025,0.0014947306463915918,1.0,1.0,-7.2125628068972105,325034.93549076666,1558797.5743384033,4.7957847115258305,1558797.5743384033,4.7957847115258305,0.7564388398799632,0.09210512146189553,3.3903957451014706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903957451014706,1.2847564328021197,1.2850494619686794,2.6389404703791546,5591.5981925572905,14233.173239124288,6453.936438382159,0.0004767253457570893,29177.668954842644,2975.2942090155807,19291.247911750732,1967.1598264188824,0.6611648086626518,0.6611648086626518,30632.878989995246,30484.863174865135,1.006072913126128,0.8,4345.4301204953,4324.433322199387,1.006072913126128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2625614535389,2034.6934298245008,9.00917516742534,5.024156686969412,-0.8133412969528928,5.8374979839223045,2.635578491189056,3.5,0.7530224260540159,0.6,0.00022806962041474894,1.0000355255460833,0.000228061518404767,199.1068943417198,0.0,1.6196609365899717e-06,4.5901190942959795,0.022208860022465415,7.715408496604428e-05,0.00015091553544870466,0.0005116633892549984,0.09210512066387992,0.09210512066387992,0.09210512066387992,0.09210590639578702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.129700856,595.602993692732,0.0,0.09210512066387992,0.09210512146189553,0.09210512146189553,0.36860570184658215,0.36860570184658215,0.5,9.994010487193535,0.004175479817604355,0.004175479817604355,9.72022462519817e-12,5.02314935602044e-06,0.004221647822703289,9.72022462519817e-12,27975.229029033948,21161.549792098707,0.7564388398799632,0.5974218420272446,0.4159039530842673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528330141115717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.3433344779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5486810183625,260.5486810183625,-12.601318981637462,244.69018350695274,276.40717853040974,108061.72954235775,108088.78240385665,-27.05286149890699,0.0,nan,276.40717853040974,3.2571785304097602,270.0637795253584,-3.08622047464155,263.72038052046,-9.429619479539951,257.37698151575904,-15.773018484240936,251.03358251123495,-22.116417488765023,244.69018350695274,-28.459816493047242,1.0,1.0,25732.562594343566,25732.562594343566,275.9813902961213,2.831390296121299,275.9813902961213,275.9813902961213,86903.94556208845,86905.32343964052,-1.377877552062273,0.0,8648.866644398773,8648.866644398773,0.920999318637445,3407.347723826978,275.9813902961213,2.831390296121299,1.0,0.002,0.1297061991969271,0.004781776491145407,0.00020006014896894894,0.0017999398529226346,0.10003007448447447,0.10003007448447447,0.0,1.891583677887665e-12,1.0,1.0000085032495682,0.004221647812983065,0.09210512146189553,0.0,7.822462347479411e-07,1.0066119973163745,0.0,1599293.7598867666,265.9332205684294,5.023139635795815e-06,1.0,1286822.4257298338,2588.787022027122,,,,,,,,,,,,,,,,,,,2.0,14233.173239124288,1590.9646083112198,0.36860570184658215,6.175450102142607,2.635578491189056
2368.0,-30.223778471976416,5.0240561312981304,35.0493521191262,30.524029733520024,5.019083115885386,-26.699492313170598,-40.19290959751231,1.4947969546099695,-7.216812911892589,-7.216817957428142,40.09880696121765,35427.40020302262,15462.067286681175,15462.067286681175,50889.46748970379,86914.17219285213,86905.41858340873,15462.067286681175,102367.4858700899,102367.4858700899,102367.4858700899,130342.76447267304,125854.99252677395,4487.771945899084,0.0,98924.01557597061,47437.32137277829,57207.43800354702,27975.278602583137,85182.71660613015,21161.58312666552,1590.9677538405476,0.0,0.8747498957377042,2.656627849475982,0.0014947306463915918,1.0,1.0,-7.21257732352484,325034.5030363634,1558797.9122933138,4.795792132009205,1558797.9122933138,4.795792132009205,0.7564386910059775,0.09210516147135821,3.39039026954137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39039026954137,1.2847567200867283,1.2850497389091584,2.6389356183422024,5591.587911673218,14233.158977217125,6453.934745047167,0.00047672649682017833,29177.76648449159,2975.3041542720084,19291.24285025912,1967.1593102903767,0.661162425181266,0.661162425181266,30632.839411796198,30484.863174865135,1.0060712882973128,0.8,4345.424506125905,4324.433322199387,1.0060712882973128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2664637381097,2034.6934298245008,9.009129767066625,5.0240561312981304,-0.8134035869871834,5.837459718285314,2.635588478768372,3.5,0.7530252796481063,0.6,0.000228061518404767,1.0000354037000578,0.00022805344446902187,199.10717520878316,0.0,1.6131660454298235e-06,4.57171257274812,0.022210473188510844,7.715147966181768e-05,0.0001509100387429493,0.0005116439269302065,0.09210516067736926,0.09210516067736926,0.09210516067736926,0.09210595000216398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.0533759693,595.6030188965306,0.0,0.09210516067736926,0.09210516147135821,0.09210516147135821,0.36860573909610855,0.36860573909610855,0.5,9.994034164727992,0.004200737703513369,0.004200737703513369,2.7853275241795927e-12,5.045535544923041e-06,0.004240633903293656,2.7853275241795927e-12,27975.278602583137,21161.58312666552,0.7564386910059775,0.5974154091023852,0.41589892427160624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528350588158865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.324927956346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5484939828577,260.5484939828577,-12.601506017142299,244.68985279846933,276.4071351678897,108062.5788382288,108089.50365365973,-26.924815430927627,0.0,nan,276.4071351678897,3.2571351678897145,270.06367869364254,-3.0863213063574335,263.72022221954745,-9.429777780452525,257.3767657456542,-15.773234254345766,251.03330927194312,-22.116690728056852,244.68985279846933,-28.460147201530646,1.0,1.0,25732.562594343566,25732.562594343566,275.981367794134,2.831367794133996,275.981367794134,275.981367794134,86904.03077855657,86905.41858340873,-1.3878048521582969,0.0,8648.866644398773,8648.866644398773,0.9209996424931477,3407.342220889077,275.981367794134,2.831367794133996,1.0,0.002,0.12970541343717193,0.004781773738740783,0.0002000589232809881,0.0017999410768439004,0.10002946164049405,0.10002946164049405,0.0,1.2488838088686727e-13,1.0,1.000008541487989,0.004240633900508328,0.09210516147135821,0.0,7.857643764546058e-07,1.0111393104678401,0.0,1599293.7203333816,265.9331870881074,5.045532759595517e-06,1.0,1286822.5396398515,2588.786563490331,,,,,,,,,,,,,,,,,,,2.0,14233.158977217125,1590.9677538405476,0.36860573909610855,6.175450102142607,2.635588478768372
2369.0,-30.224116831179888,5.023955927232847,35.04935595273737,30.524070525448792,5.01905622930389,-26.69979952513305,-40.19320729477329,1.494738920694537,-7.216846699951418,-7.216851769103984,40.098814858714306,35427.150669958115,15462.025102845877,15462.025102845877,50889.175772803996,86914.25894501686,86905.51388717632,15462.025102845877,102367.53899002219,102367.53899002219,102367.53899002219,130342.86771336629,125855.08315442337,4487.784558942918,0.0,98924.1885801027,47437.15782098902,57207.811954570745,27975.3287233441,85183.14067791484,21161.616831472802,1590.9709330133815,0.0,0.8747496767931164,2.656624482802447,0.0014947306463915918,1.0,1.0,-7.2125911417144835,325034.0665948266,1558798.2535168326,4.795799621397726,1558798.2535168326,4.795799621397726,0.7564385405707288,0.09210520194481152,3.3903847052861296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903847052861296,1.2847570082350395,1.285050016749603,2.638930695496838,5591.577480754616,14233.144727381452,6453.9331182922715,0.00047672768204491526,29177.86539853861,2975.314240697752,19291.237987779874,1967.1588144554844,0.6611600171665089,0.6611600171665089,30632.799192481812,30484.863174865135,1.006069637148922,0.8,4345.41880081103,4324.433322199387,1.006069637148922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2703422893446,2034.6934298245008,9.009084828804403,5.023955927232847,-0.8134658787677989,5.837421806000646,2.635598405619151,3.5,0.753028115891186,0.6,0.00022805344446902187,1.0000352819566598,0.00022804539858115264,199.10745510995997,0.0,1.6075785390301798e-06,4.55587757961153,0.022212080767049874,7.714887627141365e-05,0.0001509045681976082,0.0005116245399749785,0.09210520112715337,0.09210520112715337,0.09210520112715337,0.09210599427690329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.97687320126,595.603044161884,0.0,0.09210520112715337,0.09210520194481152,0.09210520194481152,0.3686057769887676,0.3686057769887676,0.5,9.994057955045916,0.004225055501080988,0.004225055501080988,4.013145371573046e-11,5.069152564374235e-06,0.00426062738949895,4.013145371573046e-11,27975.3287233441,21161.616831472802,0.7564385405707288,0.597409010372376,0.4158939244082509,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528370965071598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.30909296321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54830774964427,260.54830774964427,-12.601692250355711,244.68952353050815,276.4070919694224,108063.41437565659,108090.22369656294,-26.80932090636489,0.0,nan,276.4070919694224,3.257091969422447,270.0635782812771,-3.0864217187228746,263.72006459327827,-9.429935406721711,257.37655090549356,-15.773449094506418,251.03303721788603,-22.116962782113944,244.68952353050815,-28.460476469491823,1.0,1.0,25732.562594343566,25732.562594343566,275.9813450016785,2.831345001678528,275.9813450016785,275.9813450016785,86904.11874422111,86905.51388717632,-1.3951429552107584,0.0,8648.866644398773,8648.866644398773,0.920999971594496,3407.3366288125603,275.9813450016785,2.831345001678528,1.0,0.002,0.12970462397144103,0.004781770948798965,0.00020005769175051525,0.0017999423074752125,0.10002884587525762,0.10002884587525762,0.0,-7.742721394587981e-13,1.0,1.0000085817553337,0.004260627349367496,0.09210520194481152,0.0,7.89469179519418e-07,1.0159068253142147,0.0,1599293.680417805,265.93315330004856,5.0691124329205195e-06,1.0,1286822.6546001942,2588.7861007256574,,,,,,,,,,,,,,,,,,,2.0,14233.144727381452,1590.9709330133815,0.3686057769887676,6.175450102142607,2.635598405619151
2370.0,-30.224454039079525,5.023856072939235,35.049359791253806,30.524111561849736,5.0190291591425815,-26.700105719260588,-40.193504887260474,1.4946808367553048,-7.216880513296985,-7.216885599099292,40.09882266744782,35426.904585073964,15461.983125139612,15461.983125139612,50888.887710213574,86914.34662429265,86905.6077001639,15461.983125139612,102367.59082530352,102367.59082530352,102367.59082530352,130342.96924822764,125855.1720410349,4487.797207192749,0.0,98924.36199454314,47436.997204831365,57208.18309967975,27975.37842292413,85183.56152260388,21161.650234242017,1590.9740922677447,0.0,0.8747494580905039,2.656621114384255,0.0014947306463915918,1.0,1.0,-7.2126107790883225,325033.6299156877,1558798.5909047143,4.795807102511391,1558798.5909047143,4.795807102511391,0.7564383907279455,0.09210524244322174,3.3903791235418805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903791235418805,1.2847572965595613,1.2850502948023304,2.638925758679046,5591.567020230117,14233.130489636344,6453.931508693625,0.00047672887476785586,29177.96458444396,2975.3243548453306,19291.233176581805,1967.158323849817,0.66115760476544,0.66115760476544,30632.758846740846,30484.863174865135,1.006067980810807,0.8,4345.4130775619005,4324.433322199387,1.006067980810807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2741967961726,2034.6934298245008,9.009040137061444,5.023856072939235,-0.8135280351489342,5.83738410808817,2.635608270944954,3.5,0.7530309345557011,0.6,0.00022804539858115264,1.0000351620012495,0.0002280373803305005,199.1077340594352,0.0,1.6019962577430225e-06,4.540057394443726,0.022213682763307617,7.714627387844375e-05,0.0001508991247027089,0.0005116052421528072,0.09210524163194335,0.09210524163194335,0.09210524163194335,0.09210603736299589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.89956284955,595.6030696854966,0.0,0.09210524163194335,0.09210524244322174,0.09210524244322174,0.36860581555913496,0.36860581555913496,0.5,9.994081823847754,0.0042473549081591955,0.0042473549081591955,-4.6497916628140956e-11,5.08580228597566e-06,0.004274820010948588,-4.6497916628140956e-11,27975.37842292413,21161.650234242017,0.7564383907279455,0.5974026772373207,0.41588898082963177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528391271913004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.29327277804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5481222608237,260.5481222608237,-12.601877739176302,244.68919563835735,276.40704888393486,108064.24109168403,108090.94325247343,-26.70216078939721,0.0,nan,276.40704888393486,3.2570488839348855,270.0634782344553,-3.08652176554466,263.71990758512965,-9.43009241487033,257.37633693600225,-15.77366306399773,251.03276628706246,-22.11723371293752,244.68919563835735,-28.46080436164263,1.0,1.0,25732.562594343566,25732.562594343566,275.9813220185365,2.8313220185365253,275.9813220185365,275.9813220185365,86904.20772415402,86905.6077001639,-1.3999760098813567,0.0,8648.866644398773,8648.866644398773,0.9210003017299504,3407.33101915959,275.9813220185365,2.8313220185365253,1.0,0.002,0.12970383187636905,0.004781768169928348,0.00020005645615713832,0.0017999435435188634,0.10002822807856916,0.10002822807856916,0.0,-3.239982067360092e-13,1.0,1.000008610339142,0.0042748200574465045,0.09210524244322174,0.0,7.92099140631604e-07,1.019291209963734,0.0,1599293.6404626674,265.933119486703,5.085848783892288e-06,1.0,1286822.769623221,2588.785637708776,,,,,,,,,,,,,,,,,,,2.0,14233.130489636344,1590.9740922677447,0.36860581555913496,6.175450102142607,2.635608270944954
2371.0,-30.22479011288681,5.023756566806657,35.04936363219714,30.524152458552294,5.019001969805993,-26.700410904634392,-40.193798498343654,1.494622758983951,-7.2169143419139345,-7.2169194395320915,40.0988304144889,35426.648975897144,15461.941341717706,15461.941341717706,50888.59031761485,86914.43446349491,86905.70041779777,15461.941341717706,102367.64175951548,102367.64175951548,102367.64175951548,130343.06959960124,125855.25971788634,4487.809881714895,0.0,98924.53517587793,47436.826675334356,57208.565000603965,27975.427840085762,85183.99284068972,21161.683434370196,1590.977238163324,0.0,0.8747492395699387,2.6566177450082558,0.0014947306463915918,1.0,1.0,-7.212634643292802,325033.19310408604,1558798.925627488,4.795814577400132,1558798.925627488,4.795814577400132,0.7564382412785764,0.09210528299083341,3.3903735513500646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903735513500646,1.2847575847982833,1.2850505728047428,2.6389208294749076,5591.556575838035,14233.116263677048,6453.92989735107,0.00047673006483774875,29178.063619711065,2975.334453632083,19291.22836017108,1967.1578327126065,0.6611551956154831,0.6611551956154831,30632.71857003314,30484.863174865135,1.0060663273073007,0.8,4345.407364105491,4324.433322199387,1.0060663273073007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2780272714604,2034.6934298245008,9.008995684865294,5.023756566806657,-0.8135900531921347,5.837346619998792,2.635618074778436,3.5,0.7530337356509816,0.6,0.0002280373803305005,1.0000350438396184,0.00022802938930515342,199.10801207143976,0.0,1.5964957184694653e-06,4.524468866142465,0.022215279259026086,7.714370638167818e-05,0.0001508936739488223,0.0005115859212221274,0.09210528219138933,0.09210528219138933,0.09210528219138933,0.0921060796611756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.8216885115,595.6030953894818,0.0,0.09210528219138933,0.09210528299083341,0.09210528299083341,0.3686058546707599,0.3686058546707599,0.5,9.994105747756894,0.0042671935615317125,0.0042671935615317125,6.991740519879386e-12,5.097618156924e-06,0.00428479623928979,6.991740519879386e-12,27975.427840085762,21161.683434370196,0.7564382412785764,0.5973961611870695,0.4158838743583166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528411509712162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.27768424974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54793747332,260.54793747332,-12.602062526679958,244.6888690666674,276.4070058806229,108065.06116505513,108091.66236727928,-26.60120222414761,0.0,nan,276.4070058806229,3.2570058806228985,270.0633785174612,-3.08662148253876,263.7197511544667,-9.4302488455333,257.3761237916585,-15.773876208341505,251.0324964290436,-22.117503570956387,244.6888690666674,-28.461130933332583,1.0,1.0,25732.562594343566,25732.562594343566,275.9812988983099,2.8312988983099103,275.9812988983099,275.9812988983099,86904.29688678007,86905.70041779777,-1.4035310176986968,0.0,8648.866644398773,8648.866644398773,0.9210006313001289,3407.325419106815,275.9812988983099,2.8312988983099103,1.0,0.002,0.1297030379344699,0.004781765399374682,0.00020005521771115177,0.0017999447833886766,0.10002760885557588,0.10002760885557588,0.0,1.0998281278762345e-12,1.0,1.000008630430242,0.004284796232298049,0.09210528299083341,0.0,7.939478039387239e-07,1.0216702033507634,0.0,1599293.6004824485,265.93308565808604,5.09761116518348e-06,1.0,1286822.884681239,2588.785174551156,,,,,,,,,,,,,,,,,,,2.0,14233.116263677048,1590.977238163324,0.3686058546707599,6.175450102142607,2.635618074778436
2372.0,-30.22512500543901,5.023657407397011,35.04936747345139,30.52419297108429,5.018974695127487,-26.700715035379595,-40.194092004653044,1.4945647225296805,-7.2169481696627145,-7.216953274590515,40.09883810532864,35426.39736473235,15461.899731206959,15461.899731206959,50888.29709593931,86914.522006544,86905.79214729826,15461.899731206959,102367.69187850521,102367.69187850521,102367.69187850521,130343.1689104384,125855.3463376441,4487.822572794289,0.0,98924.7077232206,47436.65979534309,57208.942142086125,27975.477031933184,85184.4191740193,21161.71647290024,1590.9803732498174,0.0,0.8747490212970113,2.6566143762207033,0.0014947306463915918,1.0,1.0,-7.212662262048184,325032.75636139046,1558799.2579216307,4.795822043820305,1558799.2579216307,4.795822043820305,0.7564380921456589,0.0921053235757369,3.3903680055587135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903680055587135,1.2847578727876319,1.2850508505926999,2.638915921334179,5591.546176076792,14233.10204919714,6453.928272440254,0.0004767312459204307,29178.16224109818,2975.3445102148216,19291.22350320391,1967.1573374397894,0.6611527944700963,0.6611527944700963,30632.67848413914,30484.863174865135,1.0060646816379217,0.8,4345.401677716978,4324.433322199387,1.0060646816379217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2818337532444,2034.6934298245008,9.008951459559624,5.023657407397011,-0.8136519260465409,5.837309333443552,2.635627817216674,3.5,0.753036519204764,0.6,0.00022802938930515342,1.0000349207590546,0.000228021426623855,199.108289106952,0.0,1.5910771712683898e-06,4.509112703374616,0.022216870336197354,7.714113988007074e-05,0.00015088824942508268,0.0005115666932655632,0.0921053227804129,0.0921053227804129,0.0921053227804129,0.09210612137957029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.7433765022,595.6031212330315,0.0,0.0921053227804129,0.0921053235757369,0.0921053235757369,0.3686058942306608,0.3686058942306608,0.5,9.994129706079923,0.004284305763462726,0.004284305763462726,-1.1425527191022411e-11,5.104927822685568e-06,0.004291012542353201,-1.1425527191022411e-11,27975.477031933184,21161.71647290024,0.7564380921456589,0.5973897291238432,0.4158788392083933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431679501497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.262328086974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54775335924785,260.54775335924785,-12.602246640752128,244.68854377861527,276.4069629405352,108065.87618580855,108092.38044341699,-26.504257608430663,0.0,nan,276.4069629405352,3.2569629405352316,270.0632791077702,-3.0867208922297777,263.7195952751914,-9.430404724808568,257.3759114427908,-15.774088557209154,251.03222761058413,-22.117772389415848,244.68854377861527,-28.461456221384708,1.0,1.0,25732.562594343566,25732.562594343566,275.9812756692076,2.8312756692076277,275.9812756692076,275.9812756692076,86904.38571422287,86905.79214729826,-1.4064330753899412,0.0,8648.866644398773,8648.866644398773,0.9210009593085488,3407.319845586507,275.9812756692076,2.8312756692076277,1.0,0.002,0.12970224284110307,0.00478176263135009,0.00020005397749147587,0.001799946023853651,0.10002698874573793,0.10002698874573793,0.0,1.345126700996735e-12,1.0,1.0000086429484611,0.004291012553778728,0.0921053235757369,0.0,7.95099789169983e-07,1.0231526957774184,0.0,1599293.560496989,265.93305183033726,5.104939248212759e-06,1.0,1286822.999721209,2588.7847114663177,,,,,,,,,,,,,,,,,,,2.0,14233.10204919714,1590.9803732498174,0.3686058942306608,6.175450102142607,2.635627817216674
2373.0,-30.22545873984483,5.023558593304601,35.04937131327206,30.524266661983006,5.018947351322941,-26.70101813073915,-40.194385301414854,1.4945067396506708,-7.21698199388868,-7.216987102363544,40.09884574646483,35426.12654053209,15461.858290041171,15461.858290041171,50887.98483057326,86914.66685133502,86905.88300106258,15461.858290041171,102367.74129110375,102367.74129110375,102367.74129110375,130343.26731829568,125855.43204626963,4487.83527202605,0.0,98924.92940460415,47436.46553968464,57209.404294355,27975.52602719192,85184.93032154693,21161.749370510744,1590.9834988615944,0.0,0.8747488032575492,2.6566110082117604,0.0014947306463915918,1.0,1.0,-7.21269307408852,325032.319713355,1558799.5880682366,4.79582950225669,1558799.5880682366,4.79582950225669,0.7564379432916379,0.09210536418519728,3.3903602720716153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903602720716153,1.284758160467954,1.2850511281079728,2.6389093110229607,5591.5321696205365,14233.087847179248,6453.9281330712965,0.000476733226555289,29178.29418292409,2975.3579645367267,19291.223086620772,1967.1572949601314,0.6611497905148446,0.6611497905148446,30632.622585197787,30484.863174865135,1.0060623867872676,0.8,4345.393748167048,4324.433322199387,1.0060623867872676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2856162988467,2034.6934298245008,9.008907458762327,5.023558593304601,-0.813713653442341,5.8372722467469425,2.6356374984061084,3.5,0.7530392852588881,0.6,0.000228021426623855,1.0000348000871937,0.0002280134917344613,199.10856518508103,0.0,1.5854358500326852e-06,4.4931251989926295,0.022218455772047386,7.713857528966568e-05,0.0001508828513341893,0.0005115472249003232,0.09210536338503642,0.09210536338503642,0.09210536338503642,0.09210616260053388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.6647434503,595.6031471785401,0.0,0.09210536338503642,0.09210536418519728,0.09210536418519728,0.3686059341563918,0.3686059341563918,0.5,9.994153681142274,0.00429859602849092,0.00429859602849092,-1.7678303265711293e-11,5.108474852022482e-06,0.0042940282750123515,-1.7678303265711293e-11,27975.52602719192,21161.749370510744,0.7564379432916379,0.597382478784531,0.4158731644999808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528451778449933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.24634058259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54756989517244,260.54756989517244,-12.602430104827533,244.68821974022703,276.4069200507684,108066.61601207659,108093.02669959913,-26.410687522542112,0.0,nan,276.4069200507684,3.2569200507684286,270.0631799882938,-3.086820011706152,263.71943992597494,-9.430560074025038,257.37569986384705,-15.774300136152931,251.03195980192336,-22.118040198076613,244.68821974022703,-28.46178025977295,1.0,1.0,25732.562594343566,25732.562594343566,275.98125234613633,2.8312523461363526,275.98125234613633,275.98125234613633,86904.5350867458,86905.88300106258,-1.3479143167787697,0.0,8648.866644398773,8648.866644398773,0.9210014167087731,3407.312073431973,275.98125234613633,2.8312523461363526,1.0,0.002,0.12970144718771268,0.0047817598639683075,0.0002000527364111766,0.0017999472640691696,0.1000263682055883,0.1000263682055883,0.0,4.803462315405849e-13,1.0,1.000008649020254,0.004294028292690655,0.09210536418519728,0.0,7.956587255296678e-07,1.0238720394532346,0.0,1599293.5205103566,265.9330180061113,5.108492530325748e-06,1.0,1286823.1147363412,2588.7842484815706,,,,,,,,,,,,,,,,,,,2.0,14233.087847179248,1590.9834988615944,0.3686059341563918,6.175450102142607,2.6356374984061084
2374.0,-30.22579123708539,5.023460132827333,35.04937516080631,30.52430172627794,5.0189207005300025,-26.701320043310176,-40.19467842355368,1.4944495043356352,-7.217014855036268,-7.217019988988928,40.098853648161565,35425.88663276809,15461.815849728839,15461.815849728839,50887.70248249693,86914.74400310237,86905.9793241079,15461.815849728839,102367.79517383674,102367.79517383674,102367.79517383674,130343.37050090465,125855.52247672202,4487.848024182638,0.0,98925.09238030225,47436.31117038278,57209.75689991051,27975.575327067916,85185.33222697843,21161.782556332913,1590.9866156319288,0.0,0.8747485894453421,2.6566077336268386,0.0014947306463915918,1.0,1.0,-7.212704354430571,325031.8952141663,1558799.9294730318,4.795836816094387,1558799.9294730318,4.795836816094387,0.7564377965037852,0.09210540479027128,3.3903551280229247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903551280229247,1.2847584445939815,1.2850514021038435,2.638904723521291,5591.522449254983,14233.073657199804,6453.926239436428,0.0004767342591198551,29178.386524360976,2975.367380742759,19291.217426419425,1967.1567177802233,0.6611475041744761,0.6611475041744761,30632.585403137276,30484.863174865135,1.0060608603318208,0.8,4345.388473702126,4324.433322199387,1.0060608603318208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.289374968472,2034.6934298245008,9.00886300132976,5.023460132827333,-0.813774785600442,5.837234918427775,2.6356471185005597,3.5,0.7530420338573027,0.6,0.0002280134917344613,1.0000346711744936,0.0002280055865129858,199.10884024045208,0.0,1.5799044420789428e-06,4.477449188851724,0.022220035676489464,7.713601230492382e-05,0.0001508774794295375,0.0005115282360871057,0.0921054040133152,0.0921054040133152,0.0921054040133152,0.0921062069933277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.58682121657,595.6031729056854,0.0,0.0921054040133152,0.09210540479027128,0.09210540479027128,0.368605974377414,0.368605974377414,0.5,9.994177770113723,0.0043140060297446325,0.0043140060297446325,-1.6370904631912708e-11,5.133952640790085e-06,0.004315634558338388,-1.6370904631912708e-11,27975.575327067916,21161.782556332913,0.7564377965037852,0.5973763458115698,0.41586838610166993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528471807943812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.23066457245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54738713837406,260.54738713837406,-12.602612861625914,244.6878969442837,276.40687733311285,108067.4408373738,108093.74970739971,-26.308870025920065,0.0,nan,276.40687733311285,3.256877333112868,270.063081254976,-3.0869187450239792,263.7192851770098,-9.430714822990183,257.3754890992213,-15.774510900778694,251.03169302164096,-22.118306978359016,244.6878969442837,-28.462103055716284,1.0,1.0,25732.562594343566,25732.562594343566,275.98123059658235,2.8312305965823725,275.98123059658235,275.98123059658235,86904.61022804408,86905.9793241079,-1.3690960638195975,0.0,8648.866644398773,8648.866644398773,0.9210017209553037,3407.3069036630395,275.98123059658235,2.8312305965823725,1.0,0.002,0.12970064753127913,0.004781757283021993,0.00020005148954224433,0.0017999485109762379,0.10002574477112217,0.10002574477112217,0.0,5.1848195875559e-13,1.0,1.0000086925360392,0.004315634574709293,0.09210540479027128,0.0,7.996623892340263e-07,1.0290241358660188,0.0,1599293.4816932953,265.9329851449637,5.133969011694717e-06,1.0,1286823.2265515095,2588.783798378166,,,,,,,,,,,,,,,,,,,2.0,14233.073657199804,1590.9866156319288,0.368605974377414,6.175450102142607,2.6356471185005597
2375.0,-30.22612264675576,5.023362018927844,35.04937901308832,30.524333856906765,5.018894406585441,-26.701620941424153,-40.1949675992131,1.4943926987291607,-7.217048250654443,-7.217053400345211,40.09886148055301,35425.639181059814,15461.77426596556,15461.77426596556,50887.41344702538,86914.8154954555,86906.07323783266,15461.77426596556,102367.84750379823,102367.84750379823,102367.84750379823,130343.47231150125,125855.61148335454,4487.860828146708,0.0,98925.25021319369,47436.14980718236,57210.111562234815,27975.624807703014,85185.73636993783,21161.815832157503,1590.9897542003291,0.0,0.874748372980711,2.6566044069303762,0.0014947306463915918,1.0,1.0,-7.212724439181102,325031.4639425527,1558800.2678832964,4.795844220665371,1558800.2678832964,4.795844220665371,0.7564376480460466,0.09210544576946565,3.390350199794835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390350199794835,1.284758726648732,1.2850516740660785,2.6389003082613787,5591.513093849046,14233.059480880424,6453.9242016602975,0.0004767352119437849,29178.47549175896,2975.376452892574,19291.211335370204,1967.1560966660588,0.6611452795338375,0.6611452795338375,30632.54978105425,30484.863174865135,1.0060593979194172,0.8,4345.383420527967,4324.433322199387,1.0060593979194172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.293110965114,2034.6934298245008,9.008819162171562,5.023362018927844,-0.8138360233102686,5.8371980422381124,2.6356566805787582,3.5,0.7530447658796452,0.6,0.0002280055865129858,1.0000345578601308,0.00022799770740010333,199.10911439680936,0.0,1.5739994798302767e-06,4.460714525839005,0.022221609675969294,7.713348390433378e-05,0.00015087210260865202,0.0005115092632227103,0.09210544497130062,0.09210544497130062,0.09210544497130062,0.09210625056155909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.5081920247,595.6031988593207,0.0,0.09210544497130062,0.09210544576946565,0.09210544576946565,0.36860601528349135,0.36860601528349135,0.5,9.994201936212376,0.004329190878820555,0.004329190878820555,1.0970779840135947e-11,5.149690764483239e-06,0.004328961164105749,1.0970779840135947e-11,27975.624807703014,21161.815832157503,0.7564376480460466,0.5973701187019804,0.4158635082664094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528491763240141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.21392990944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5472050915783,260.5472050915783,-12.602794908421686,244.68757535598198,276.40683482781697,108068.27049443297,108094.47715646593,-26.206662032948095,0.0,nan,276.40683482781697,3.256834827816988,270.0629829330773,-3.0870170669226695,263.7191310385218,-9.430868961478154,257.3752791441274,-15.774720855872602,251.0314272499443,-22.118572750055677,244.68757535598198,-28.462424644018,1.0,1.0,25732.562594343566,25732.562594343566,275.9812080437268,2.8312080437268037,275.9812080437268,275.9812080437268,86904.68301109415,86906.07323783266,-1.3902267385128653,0.0,8648.866644398773,8648.866644398773,0.9210020124368177,3407.3019507938093,275.9812080437268,2.8312080437268037,1.0,0.002,0.12969984540476803,0.004781754617562509,0.00020005023864867782,0.0017999497614667114,0.10002511932433891,0.10002511932433891,0.0,1.1538903513241827e-13,1.0,1.0000087193752958,0.004328961153134969,0.09210544576946565,0.0,8.021318723322173e-07,1.0322020151958469,0.0,1599293.4422305285,265.93295174934553,5.149679793703399e-06,1.0,1286823.3401506601,2588.783341093576,,,,,,,,,,,,,,,,,,,2.0,14233.059480880424,1590.9897542003291,0.36860601528349135,6.175450102142607,2.6356566805787582
2376.0,-30.226452900121288,5.023264246491946,35.04938286800961,30.524368851352506,5.018867484710545,-26.70192086164729,-40.19525663517413,1.494335443661604,-7.2170819931650385,-7.21708715242625,40.09886926149114,35425.39318848363,15461.733293433452,15461.733293433452,50887.126481917076,86914.89338007732,86906.1655421424,15461.733293433452,102367.89883557585,102367.89883557585,102367.89883557585,130343.57312929147,125855.69946645916,4487.873662832305,0.0,98925.41308022372,47435.98852944796,57210.47172308418,27975.67429371563,85186.14601679982,21161.849088020335,1590.9929011995655,0.0,0.8747481548183286,2.6566010463891643,0.0014947306463915918,1.0,1.0,-7.212750061547183,325031.028272836,1558800.6040713578,4.795851683313375,1558800.6040713578,4.795851683313375,0.7564374987298901,0.09210548696076067,3.3903450597888805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903450597888805,1.2847590107522207,1.2850519481110594,2.638895723956704,5591.503380257542,14233.045315265459,6453.922315333752,0.0004767362449095454,29178.56776689977,2975.385862338288,19291.205697013924,1967.1555217137275,0.6611429954727904,0.6611429954727904,30632.51262819326,30484.863174865135,1.0060578726636205,0.8,4345.378150205146,4324.433322199387,1.0060578726636205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2968236896882,2034.6934298245008,9.008775801492122,5.023264246491946,-0.8138972824618742,5.83716152895382,2.6356661831071246,3.5,0.7530474808877499,0.6,0.00022799770740010333,1.0000344373773826,0.0002279898560273919,199.10938759728575,0.0,1.5688031882633381e-06,4.445988235538301,0.022223178479157557,7.71309568017624e-05,0.00015086675059834093,0.0005114903425774863,0.09210548615686372,0.09210548615686372,0.09210548615686372,0.09210629326519713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.42908732605,595.6032249650602,0.0,0.09210548615686372,0.09210548696076067,0.09210548696076067,0.3686060567282308,0.3686060567282308,0.5,9.994226149336399,0.004343089045050874,0.004343089045050874,-1.1937117960769683e-12,5.159261206699739e-06,0.004337090879062089,-1.1937117960769683e-12,27975.67429371563,21161.849088020335,0.7564374987298901,0.5973638773596058,0.4158586207374293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528511653316538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.19920361914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5470236737197,260.5470236737197,-12.60297632628027,244.68725494976982,276.4067923983056,108069.08209175101,108095.19821417904,-26.116122428002114,0.0,nan,276.4067923983056,3.256792398305606,270.0628849082295,-3.0871150917704995,263.7189774183348,-9.431022581665161,257.3750699286064,-15.774930071393555,251.03116243907226,-22.118837560927716,244.68725494976982,-28.462745050230154,1.0,1.0,25732.562594343566,25732.562594343566,275.98118496406255,2.8311849640625724,275.98118496406255,275.98118496406255,86904.76218727244,86906.1655421424,-1.4033548699517269,0.0,8648.866644398773,8648.866644398773,0.9210023164437532,3407.296785087825,275.98118496406255,2.8311849640625724,1.0,0.002,0.12969904177263697,0.004781751900871917,0.00020004898529341715,0.001799951015660511,0.10002449264670857,0.10002449264670857,0.0,9.539279088865982e-13,1.0,1.0000087357473415,0.004337090880255801,0.09210548696076067,0.0,8.036384088455607e-07,1.0341407537677298,0.0,1599293.4023489626,265.93291800683494,5.159262400411535e-06,1.0,1286823.4549083952,2588.7828791453294,,,,,,,,,,,,,,,,,,,2.0,14233.045315265459,1590.9929011995655,0.3686060567282308,6.175450102142607,2.6356661831071246
2377.0,-30.226782288939468,5.023166834954934,35.04938674247558,30.524467059318,5.018852597852129,-26.702218800257793,-40.195545356813795,1.4942891063683008,-7.217113670790013,-7.21711888248165,40.09887753399929,35425.11180956332,15461.689968061994,15461.689968061994,50886.80177762531,86915.05384052097,86906.26879391316,15461.689968061994,102367.95876197515,102367.95876197515,102367.95876197515,130343.68293961367,125855.79634161702,4487.8865979966495,0.0,98925.64962263392,47435.78303109921,57210.96287948301,27975.724177638524,85186.68705712154,21161.882778441355,1590.9960170989498,0.0,0.8747479460037468,2.656597886615858,0.0014947306463915918,1.0,1.0,-7.212737314921867,325030.61870379734,1558800.961497392,4.795858826204734,1558800.961497392,4.795858826204734,0.7564373541885436,0.09210552798347092,3.3903363325971494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903363325971494,1.2847592437262592,1.2850521710505696,2.6388884525663867,5591.487973054002,14233.031161768144,6453.922770955263,0.0004767385394727387,29178.712646144002,2975.4006359097148,19291.207058897115,1967.1556605871644,0.661139759414522,0.661139759414522,30632.44954650097,30484.863174865135,1.006055282939037,0.8,4345.369201745362,4324.433322199387,1.006055282939037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3005127652034,2034.6934298245008,9.008731194253984,5.023166834954934,-0.8139574267499539,5.837124261704888,2.6356756251205087,3.5,0.7530501786058597,0.6,0.0002279898560273919,1.0000343473174993,0.0002279820254563794,199.10966008323018,0.0,1.563282012370261e-06,4.43034122305732,0.02222474176116993,7.712843252379292e-05,0.000150861423503599,0.0005114709652915772,0.09210552723599356,0.09210552723599356,0.09210552723599356,0.09210634211295668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.3512318963,595.6032506886751,0.0,0.09210552723599356,0.09210552798347092,0.09210552798347092,0.368606098591673,0.368606098591673,0.5,9.994250596389552,0.00436236496688025,0.00436236496688025,-6.0254023992456496e-12,5.211691643580707e-06,0.004381567559789801,-6.0254023992456496e-12,27975.724177638524,21161.882778441355,0.7564373541885436,0.5973562716848397,0.415852676437683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528531474047253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.18355660666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5468439431362,260.5468439431362,-12.603156056863781,244.68693576945716,276.40675211743866,108069.88975939926,108095.76298915768,-25.873229758430064,0.0,nan,276.40675211743866,3.2567521174386798,270.06278884748696,-3.087211152513021,263.71882557769123,-9.431174422308743,257.3748623080867,-15.7751376919133,251.0308990386564,-22.119100961343577,244.68693576945716,-28.463064230542813,1.0,1.0,25732.562594343566,25732.562594343566,275.9811651721922,2.831165172192243,275.9811651721922,275.9811651721922,86904.95748615058,86906.26879391316,-1.3113077625748701,0.0,8648.866644398773,8648.866644398773,0.921002832615119,3407.2880142601352,275.9811651721922,2.831165172192243,1.0,0.002,0.12969822989986562,0.0047817495748165165,0.00020004772005615957,0.0017999522804983377,0.10002386002807978,0.10002386002807978,0.0,5.544974202020825e-13,1.0,1.0000088253272528,0.004381567565815203,0.09210552798347092,0.0,8.118798444547042e-07,1.0447461139995353,0.0,1599293.3649691797,265.93288632920996,5.211697668983106e-06,1.0,1286823.56279116,2588.782444871833,,,,,,,,,,,,,,,,,,,2.0,14233.031161768144,1590.9960170989498,0.368606098591673,6.175450102142607,2.6356756251205087
