time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2378.0,-30.227109905787476,5.023069766116021,35.04939069796737,30.524481238704197,5.018817444124628,-26.702517170792866,-40.19583414830265,1.4942247062842875,-7.217146923929704,-7.21715228538652,40.09888762274522,35424.88489952565,15461.648961159839,15461.648961159839,50886.533860685486,86915.11418670829,86906.39335769463,15461.648961159839,102368.04231885447,102368.04231885447,102368.04231885447,130343.82552148649,125855.92545101357,4487.900070472929,0.0,98925.79475638253,47435.64050013311,57211.2825069438,27975.783202632032,85187.06570957584,21161.922898855817,1590.9996110908025,0.0,0.8747477208168619,2.6565945590420363,0.0014947306463915918,1.0,1.0,-7.212643657758804,325030.187542465,1558801.397396167,4.795866529143575,1558801.397396167,4.795866529143575,0.7564371923237112,0.09210557313486988,3.390332182932261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390332182932261,1.2847595611534335,1.285052478489193,2.6388845706573165,5591.479747754499,14233.017014582148,6453.920281385343,0.00047673924434074035,29178.791168133474,2975.408642924289,19291.19961740602,1967.1549017662526,0.6611377252144078,0.6611377252144078,30632.41955197455,30484.863174865135,1.0060540515590575,0.8,4345.364946868809,4324.433322199387,1.0060540515590575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3041807048262,2034.6934298245008,9.0086880489974,5.023069766116021,-0.8140182236504296,5.8370879897664505,2.6356850130509963,3.5,0.7530528608717132,0.6,0.0002279820254563794,1.0000341626325693,0.00022797423725627678,199.1099311039718,0.0,1.5591423325554324e-06,4.418609370462096,0.022226300903502486,7.71259077115421e-05,0.0001508561177448373,0.0005114523509825405,0.09210557221519654,0.09210557221519654,0.09210557221519654,0.09210641109635666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.27870262746,595.6032747694184,0.0,0.09210557221519654,0.09210557313486988,0.09210557313486988,0.36860614162366073,0.36860614162366073,0.5,9.994275760398775,0.004403808256199682,0.004403808256199682,1.0402345651527867e-11,5.361456828723021e-06,0.004508627627728856,1.0402345651527867e-11,27975.783202632032,21161.922898855817,0.7564371923237112,0.5973504714221581,0.41584816432459365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528551242942147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.17182475406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5466639116947,260.5466639116947,-12.603336088305298,244.68661771398615,276.4067101100213,108070.63266896518,108096.54920839898,-25.916539433806204,0.0,nan,276.4067101100213,3.256710110021345,270.0626916304578,-3.0873083695421997,263.718673151055,-9.431326848944991,257.3746546718456,-15.775345328154401,251.0306361928024,-22.119363807197573,244.68661771398615,-28.463382286013825,1.0,1.0,25732.562594343566,25732.562594343566,275.98114617161156,2.8311461716115787,275.98114617161156,275.98114617161156,86904.97839864655,86906.39335769463,-1.414959048081073,0.0,8648.866644398773,8648.866644398773,0.9210030780475638,3407.283843846922,275.98114617161156,2.8311461716115787,1.0,0.002,0.12969739448161383,0.004781747045055012,0.00020004641781708876,0.001799953581501867,0.10002320890854438,0.10002320890854438,0.0,-6.810441967319836e-13,1.0,1.000009081241022,0.0045086276173265105,0.09210557313486988,0.0,8.354235461630446e-07,1.0750427989925349,0.0,1599293.3258637574,265.9328530760703,5.36144642637737e-06,1.0,1286823.6763615534,2588.7819877033658,,,,,,,,,,,,,,,,,,,2.0,14233.017014582148,1590.9996110908025,0.36860614162366073,6.175450102142607,2.6356850130509963
2379.0,-30.22743674938645,5.022973044657423,35.049394600574104,30.52453634971755,5.018792375087269,-26.70281383693107,-40.19611888853831,1.49416946046146,-7.217179566880077,-7.217184846550889,40.09889400558119,35424.62354833854,15461.60708174191,15461.60708174191,50886.23063008045,86915.22310862533,86906.46724278426,15461.60708174191,102368.07432452617,102368.07432452617,102368.07432452617,130343.89987095499,125855.98681228135,4487.913058673647,0.0,98925.98379531325,47435.45908865627,57211.69411850775,27975.82554642882,85187.51966493657,21161.951126255673,1591.0023865959524,0.0,0.8747475147173844,2.656591318256004,0.0014947306463915918,1.0,1.0,-7.212745596509933,325029.7672461502,1558801.6731776663,4.795873579164093,1558801.6731776663,4.795873579164093,0.7564370563840983,0.0921056126860557,3.390325819718981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390325819718981,1.2847598356704806,1.2850527430623406,2.638879053959267,5591.468058533317,14233.002891914995,6453.919223726036,0.00047674071809642875,29178.90169137581,2975.4199131585005,19291.196455991572,1967.1545793916957,0.6611351126246581,0.6611351126246581,30632.373557506762,30484.863174865135,1.0060521633262367,0.8,4345.358422318969,4324.433322199387,1.0060521633262367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3078255984522,2034.6934298245008,9.008644516522358,5.022973044657423,-0.8140784746379213,5.837051519295344,2.6356943420095154,3.5,0.753055526288433,0.6,0.00022797423725627678,1.0000340820911748,0.00022796646768234044,199.11020148569423,0.0,1.5507079858580218e-06,4.394706431921634,0.022227851611488342,7.712341839292586e-05,0.00015085081886335094,0.0005114334261181698,0.09210561197736225,0.09210561197736225,0.09210561197736225,0.09210643771411028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.19015467586,595.6033038773686,0.0,0.09210561197736225,0.0921056126860557,0.0921056126860557,0.36860618776313,0.36860618776313,0.5,9.994300529975789,0.004422780171182694,0.004422780171182694,-1.3926637620897964e-11,5.279670801883185e-06,0.004439250040945808,-1.3926637620897964e-11,27975.82554642882,21161.951126255673,0.7564370563840983,0.5973437286380504,0.4158428803617277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528570905539901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.14792181552,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5464846211813,260.5464846211813,-12.603515378818656,244.6863008040776,276.4066684389078,108071.40854740885,108097.21842560903,-25.809878200201922,0.0,nan,276.4066684389078,3.256668438907809,270.06259491158056,-3.087405088419416,263.71852138441716,-9.431478615582819,257.3744478574507,-15.775552142549259,251.03037433065415,-22.119625669345822,244.6863008040776,-28.463699195922374,1.0,1.0,25732.562594343566,25732.562594343566,275.9811221531954,2.8311221531953947,275.9811221531954,275.9811221531954,86905.09911870121,86906.46724278426,-1.3681240830483148,0.0,8648.866644398773,8648.866644398773,0.9210034544002887,3407.277448817576,275.9811221531954,2.8311221531953947,1.0,0.002,0.12969657191816605,0.004781744614796788,0.00020004513575033332,0.0017999548631829902,0.10002256787516665,0.10002256787516665,0.0,-1.0666762612077108e-12,1.0,1.00000894150294,0.004439250054872446,0.0921056126860557,0.0,8.225684117130362e-07,1.0585005986848315,0.0,1599293.2871534443,265.9328204331199,5.279684728520806e-06,1.0,1286823.7870701305,2588.781542055022,,,,,,,,,,,,,,,,,,,2.0,14233.002891914995,1591.0023865959524,0.36860618776313,6.175450102142607,2.6356943420095154
2380.0,-30.227762311605126,5.0228766620163485,35.04939851068336,30.524570191651605,5.018765051113676,-26.703109575343788,-40.19640722600741,1.4941123122758564,-7.217213003928293,-7.217218300695,40.09890202874179,35424.39315619856,15461.566518601252,15461.566518601252,50885.959674799815,86915.30056337654,86906.56226457878,15461.566518601252,102368.12878318003,102368.12878318003,102368.12878318003,130344.00452760217,125856.07828471404,4487.926242888135,0.0,98926.14477644119,47435.31192557268,57212.036500965005,27975.875744422145,85187.91224538715,21161.984915997255,1591.0055599178108,0.0,0.8747472972712241,2.65658798729135,0.0014947306463915918,1.0,1.0,-7.212764513329091,325029.33542366367,1558802.0198309696,4.795881017321495,1558802.0198309696,4.795881017321495,0.7564369069024247,0.09210565512468125,3.3903207580009345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903207580009345,1.2847601190482563,1.2850530165221643,2.6388745320896687,5591.458477234248,14232.988773818037,6453.917302767341,0.0004767417254769082,29178.992737776203,2975.4291973075624,19291.190714117485,1967.1539938834858,0.6611328529220406,0.6611328529220406,30632.336970471904,30484.863174865135,1.0060506613017526,0.8,4345.353232261471,4324.433322199387,1.0060506613017526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3114482211972,2034.6934298245008,9.008601868050105,5.0228766620163485,-0.8141390101901473,5.837015672206496,2.635703613979698,3.5,0.7530581754227709,0.6,0.00022796646768234044,1.0000339485619245,0.00022795872881131916,199.11047080803917,0.0,1.5470014319234321e-06,4.384202058071007,0.022229398612920268,7.712089770148183e-05,0.0001508455699808586,0.0005114148671585875,0.09210565429739596,0.09210565429739596,0.09210565429739596,0.09210648304052355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.1091124256,595.6033306250565,0.0,0.09210565429739596,0.09210565512468125,0.09210565512468125,0.36860623256077113,0.36860623256077113,0.5,9.99432538796311,0.004441191077603435,0.004441191077603435,-4.831690603168681e-11,5.2967666874792485e-06,0.004453787365889639,-4.831690603168681e-11,27975.875744422145,21161.984915997255,0.7564369069024247,0.5973377951583176,0.4158382594722734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528590521780225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.13741744167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5463058483803,260.5463058483803,-12.603694151619663,244.6859850322706,276.4066266651089,108072.19900353419,108097.9343542455,-25.73535071129471,0.0,nan,276.4066266651089,3.256626665108911,270.0624983381711,-3.087501661828867,263.718370011416,-9.43162998858395,257.37424168485893,-15.775758315141047,251.03011335845656,-22.119886641543417,244.6859850322706,-28.464014967729383,1.0,1.0,25732.562594343566,25732.562594343566,275.98109968566934,2.8310996856693578,275.98109968566934,275.98109968566934,86905.17432445489,86906.56226457878,-1.3879401238955325,0.0,8648.866644398773,8648.866644398773,0.9210037537757094,3407.272361790939,275.98109968566934,2.8310996856693578,1.0,0.002,0.12969574665979214,0.004781742036250726,0.00020004384916129283,0.001799956149284826,0.10002192458064642,0.10002192458064642,0.0,-1.553881155691439e-12,1.0,1.0000089707807522,0.004453787414206545,0.09210565512468125,0.0,8.25262265102394e-07,1.0619672071743749,0.0,1599293.2476436154,265.9327869960717,5.29681500438528e-06,1.0,1286823.9008148662,2588.781084184983,,,,,,,,,,,,,,,,,,,2.0,14232.988773818037,1591.0055599178108,0.36860623256077113,6.175450102142607,2.635703613979698
2381.0,-30.228086840519058,5.022780615951618,35.049402412717384,30.52463357979434,5.018738294387015,-26.70340432702173,-40.19669168684629,1.4940557784324593,-7.217246447441198,-7.217251734657652,40.0989096157444,35424.1327737786,15461.52610700999,15461.52610700999,50885.658880788586,86915.42760689414,86906.65114126711,15461.52610700999,102368.1772482771,102368.1772482771,102368.1772482771,130344.1011967584,125856.16182780017,4487.939368958236,0.0,98926.34840277604,47435.12788724184,57212.467239482445,27975.923948481304,85188.39118796375,21162.017280350276,1591.0086369702258,0.0,0.8747470816324148,2.656584658688218,0.0014947306463915918,1.0,1.0,-7.212806060023979,325028.90386276215,1558802.347638582,4.795888393657321,1558802.347638582,4.795888393657321,0.756436760384426,0.09210569687727797,3.3903137815232216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903137815232216,1.2847603994889114,1.285053287083641,2.6388685258916116,5591.445750821289,14232.97467049661,6453.91667881258,0.00047674343038591,29179.112842566974,2975.441444587803,19291.188849074948,1967.1538037020746,0.6611300677014635,0.6611300677014635,30632.28654318189,30484.863174865135,1.0060485910875996,0.8,4345.34607889319,4324.433322199387,1.0060485910875996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3150477901252,2034.6934298245008,9.008559429061568,5.022780615951618,-0.8141993972738018,5.8369800132254195,2.635712826957403,3.5,0.7530608077021151,0.6,0.00022795872881131916,1.0000338409006657,0.00022795101474367256,199.11073927622095,0.0,1.540890252569758e-06,4.366882975782694,0.02223093950317284,7.711841097478978e-05,0.00015084031783652938,0.0005113960083705286,0.09210569609752815,0.09210569609752815,0.09210569609752815,0.09210652306540208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.02618321753,595.6033579649517,0.0,0.09210569609752815,0.09210569687727797,0.09210569687727797,0.36860627794879625,0.36860627794879625,0.5,9.994350199877726,0.004454289923330634,0.004454289923330634,-3.3367086871294305e-11,5.287216481519863e-06,0.0044456746337004915,-3.3367086871294305e-11,27975.923948481304,21162.017280350276,0.756436760384426,0.5973309059037403,0.4158328650158106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528610061166014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.12009835938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5461276446704,260.5461276446704,-12.6038723553296,244.68567037528496,276.40658491467434,108072.93068157419,108098.58410917412,-25.653427599943754,0.0,nan,276.40658491467434,3.256584914674363,270.06240200642975,-3.0875979935702276,263.7182190983582,-9.431780901641787,257.3740361904963,-15.77596380950365,251.029853282779,-22.12014671722099,244.68567037528496,-28.46432962471502,1.0,1.0,25732.562594343566,25732.562594343566,275.9810765278147,2.83107652781473,275.9810765278147,275.9810765278147,86905.30601939639,86906.65114126711,-1.3451218707195949,0.0,8648.866644398773,8648.866644398773,0.9210041663992364,3407.2653504308378,275.9810765278147,2.83107652781473,1.0,0.002,0.1296949229090387,0.004781739465708854,0.00020004256490608374,0.0017999574370359114,0.10002128245304187,0.10002128245304187,0.0,1.94199517578042e-12,1.0,1.0000089544382105,0.004445674667067578,0.09210569687727797,0.0,8.237591728056915e-07,1.060033085723437,0.0,1599293.2080884995,265.9327535525588,5.287249848606734e-06,1.0,1286824.0144907958,2588.780626592033,,,,,,,,,,,,,,,,,,,2.0,14232.97467049661,1591.0086369702258,0.36860627794879625,6.175450102142607,2.635712826957403
2382.0,-30.228410164535184,5.022684911932421,35.04940631623237,30.524661170225613,5.018711747821606,-26.703697973302447,-40.1969759381376,1.493999554129108,-7.217279223585649,-7.217284521247518,40.09891746224965,35423.90100328502,15461.485061150972,15461.485061150972,50885.386064435996,86915.49293396794,86906.74482475364,15461.485061150972,102368.22988590461,102368.22988590461,102368.22988590461,130344.20271430055,125856.25018962484,4487.952524675718,0.0,98926.4983919776,47434.980500509824,57212.79765718641,27975.97282839594,85188.77048558235,21162.050174466756,1591.0117307665787,0.0,0.8747468685895478,2.65658139428954,0.0014947306463915918,1.0,1.0,-7.212830036593118,325028.4806591527,1558802.6866590003,4.795895681196223,1558802.6866590003,4.795895681196223,0.756436614528987,0.09210573877165205,3.390309181119387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390309181119387,1.2847606784304635,1.285053556177537,2.6388643722044645,5591.436949656653,14232.960577023647,6453.9144478482685,0.000476744266955196,29179.196677075568,2975.4499933285647,19291.182180573323,1967.1531237041522,0.6611279396779729,0.6611279396779729,30632.25329058837,30484.863174865135,1.0060472259544306,0.8,4345.341361843202,4324.433322199387,1.0060472259544306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.31862426181,2034.6934298245008,9.008516741931281,5.022684911932421,-0.8142593340041655,5.836944245936587,2.635721980831236,3.5,0.7530634230946388,0.6,0.00022795101474367256,1.0000337153449614,0.00022794332955568492,199.1110067482818,0.0,1.5359537119400828e-06,4.352892819638194,0.022232475456884778,7.711592615399191e-05,0.00015083508858968066,0.0005113775856805504,0.09210573799218869,0.09210573799218869,0.09210573799218869,0.09210656655851861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.94428966055,595.6033849808,0.0,0.09210573799218869,0.09210573877165205,0.09210573877165205,0.3686063233888345,0.3686063233888345,0.5,9.994375057259383,0.0044662947685765175,0.0044662947685765175,3.2173375075217336e-11,5.2976618576394685e-06,0.00445448465438858,3.2173375075217336e-11,27975.97282839594,21162.050174466756,0.756436614528987,0.597325043833659,0.4158282928767036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528629538585576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.10610820324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54595003520893,260.54595003520893,-12.604049964791045,244.68535684044863,276.4065432305892,108073.73686906403,108099.30474967891,-25.56788061489891,0.0,nan,276.4065432305892,3.256543230589216,270.0623059521949,-3.087694047805087,263.7180686739682,-9.431931326031759,257.3738313959596,-15.776168604040379,251.02959411809312,-22.120405881906862,244.68535684044863,-28.464643159551343,1.0,1.0,25732.562594343566,25732.562594343566,275.981054573105,2.831054573105007,275.981054573105,275.981054573105,86905.36924730446,86906.74482475364,-1.3755774491728516,0.0,8648.866644398773,8648.866644398773,0.9210044384897081,3407.2607270249837,275.981054573105,2.831054573105007,1.0,0.002,0.12969409752418698,0.004781737004042755,0.00020004127839579427,0.0017999587220979434,0.10002063919789714,0.10002063919789714,0.0,4.937378630942568e-13,1.0,1.0000089721802972,0.004454484622215205,0.09210573877165205,0.0,8.25391770111575e-07,1.062134043152908,0.0,1599293.1693505384,265.9327207764143,5.297629684264393e-06,1.0,1286824.125965456,2588.780177860226,,,,,,,,,,,,,,,,,,,2.0,14232.960577023647,1591.0117307665787,0.3686063233888345,6.175450102142607,2.635721980831236
2383.0,-30.228732433290634,5.022589542541366,35.04941021516788,30.524720961134904,5.018685311463199,-26.703990658811158,-40.19725627787409,1.4939435344809968,-7.217312576316942,-7.217317869128662,40.09892513746837,35423.637255719535,15461.444907721994,15461.444907721994,50885.08216344153,86915.61346357032,86906.83469489233,15461.444907721994,102368.27960261432,102368.27960261432,102368.27960261432,130344.30107042429,125856.3353935207,4487.965676903592,0.0,98926.69577251081,47434.79335962023,57213.224903211754,27976.021467809976,85189.24637102173,21162.08285425752,1591.014827070145,0.0,0.8747466530863508,2.656578074199113,0.0014947306463915918,1.0,1.0,-7.212867482058073,325028.0502098549,1558803.018278822,4.795903052897676,1558803.018278822,4.795903052897676,0.7564364675158413,0.09210578080442168,3.390302466634649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390302466634649,1.2847609563551352,1.2850538242914216,2.638858575102509,5591.424666293243,14232.946496871173,6453.913651629213,0.00047674587557252355,29179.31268554615,2975.461822900394,19291.179800621285,1967.1528810165842,0.6611252296623522,0.6611252296623522,30632.204756999963,30484.863174865135,1.0060452334846044,0.8,4345.334477106153,4324.433322199387,1.0060452334846044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3221785001324,2034.6934298245008,9.008474691641819,5.022589542541366,-0.814319399250893,5.836908941792259,2.635731077812031,3.5,0.7530660222320088,0.6,0.00022794332955568492,1.0000336053923677,0.00022793566968807043,199.11127334800344,0.0,1.5302055172705076e-06,4.336602435944618,0.022234005662402048,7.711347559907777e-05,0.00015082985395660714,0.000511358825911229,0.09210578000350347,0.09210578000350347,0.09210578000350347,0.09210660800635209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.8616608432,595.6034122273381,0.0,0.09210578000350347,0.09210578080442168,0.09210578080442168,0.36860636924747786,0.36860636924747786,0.5,9.994399895349773,0.004475283951649089,0.004475283951649089,1.4551915228366852e-11,5.29281169292517e-06,0.004450387070562556,1.4551915228366852e-11,27976.021467809976,21162.08285425752,0.7564364675158413,0.5973181396842452,0.4158228739510174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528648943739806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.08981781954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5457730179165,260.5457730179165,-12.604226982083503,244.68504440700832,276.4065016294351,108074.47260550711,108099.95524096911,-25.482635461996765,0.0,nan,276.4065016294351,3.2565016294351494,270.0622101846026,-3.0877898153974,263.7179187399032,-9.432081260096766,257.3736272954367,-15.7763727045633,251.0293358511129,-22.120664148887073,244.68504440700832,-28.464955592991657,1.0,1.0,25732.562594343566,25732.562594343566,275.98103161619673,2.8310316161967535,275.98103161619673,275.98103161619673,86905.49427509951,86906.83469489233,-1.3404197928175563,0.0,8648.866644398773,8648.866644398773,0.9210048356169482,3407.253978967822,275.98103161619673,2.8310316161967535,1.0,0.002,0.129693272896815,0.004781734440603713,0.0002000399928240805,0.0017999600067200338,0.10001999641204025,0.10001999641204025,0.0,-4.558857631675739e-13,1.0,1.0000089639248768,0.004450387056010641,0.09210578080442168,0.0,8.246326716605865e-07,1.0611573104517837,0.0,1599293.1299093957,265.93268742368303,5.292797141009942e-06,1.0,1286824.2393487766,2588.7797214453944,,,,,,,,,,,,,,,,,,,2.0,14232.946496871173,1591.014827070145,0.36860636924747786,6.175450102142607,2.635731077812031
2384.0,-30.229053477821406,5.022494512496759,35.04941411640831,30.52477977415549,5.018658893008961,-26.70428224072819,-40.197540214844025,1.4938876534702044,-7.217345316771343,-7.217350620610174,40.09893300154677,35423.391322786694,15461.404183297273,15461.404183297273,50884.79550608397,86915.73240678168,86906.92836428969,15461.404183297273,102368.33254758696,102368.33254758696,102368.33254758696,130344.40293567834,125856.42408269561,4487.978852982734,0.0,98926.8914136537,47434.62384203721,57213.63063512944,27976.070388091382,85189.70102322083,21162.115779948967,1591.0179219072452,0.0,0.8747464401696154,2.656574813286802,0.0014947306463915918,1.0,1.0,-7.212890869175965,325027.6274593799,1558803.3580590992,4.795910336126456,1558803.3580590992,4.795910336126456,0.7564363216985999,0.09210582284825525,3.3902958250454613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902958250454613,1.2847612335791012,1.285054091736969,2.638852836180883,5591.412506206969,14232.93242708162,6453.912809093795,0.000476747457700631,29179.427554032744,2975.473536226208,19291.177282226537,1967.1526242117889,0.661122540752531,0.661122540752531,30632.15675029572,30484.863174865135,1.006043262645952,0.8,4345.3276671103085,4324.433322199387,1.006043262645952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3257098536828,2034.6934298245008,9.008432428956253,5.022494512496759,-0.8143790395197543,5.836873552016513,2.6357401162322835,3.5,0.7530686046377953,0.6,0.00022793566968807043,1.0000334778193818,0.00022792803915434355,199.1115389356021,0.0,1.5251659943983116e-06,4.322320428124815,0.022235530828396445,7.71109936727834e-05,0.00015082467601528702,0.0005113402694084619,0.09210582205548741,0.09210582205548741,0.09210582205548741,0.09210665169292855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.7797123508,595.6034392619109,0.0,0.09210582205548741,0.09210582284825525,0.09210582284825525,0.3686064152655094,0.3686064152655094,0.5,9.99442478175465,0.004484130521007046,0.004484130521007046,8.981260180007666e-12,5.303838804593397e-06,0.00445975143418309,8.981260180007666e-12,27976.070388091382,21162.115779948967,0.7564363216985999,0.5973115869043125,0.41581776784415597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528668285609059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.075535811724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5455965980436,260.5455965980436,-12.604403401956404,244.68473308632827,276.4064601103517,108075.20734137243,108100.60397527942,-25.396633906977492,0.0,nan,276.4064601103517,3.256460110351725,270.0621147052171,-3.087885294782893,263.7177693001987,-9.432230699801266,257.37342389540777,-15.776576104592209,251.02907849075777,-22.12092150924221,244.68473308632827,-28.465266913671712,1.0,1.0,25732.562594343566,25732.562594343566,275.9810096949663,2.831009694966326,275.9810096949663,275.9810096949663,86905.61444490083,86906.92836428969,-1.3139193888637237,0.0,8648.866644398773,8648.866644398773,0.9210052284323748,3407.2473041706885,275.9810096949663,2.831009694966326,1.0,0.002,0.1296924465337106,0.004781731991409449,0.0002000387048196271,0.0017999612941152258,0.10001935240981355,0.10001935240981355,0.0,-1.0651471024636372e-12,1.0,1.000008982783616,0.00445975142520183,0.09210582284825525,0.0,8.263680012847098e-07,1.0633904666959795,0.0,1599293.0912145218,265.93265468322863,5.303829823333217e-06,1.0,1286824.350704267,2588.779273193532,,,,,,,,,,,,,,,,,,,2.0,14232.93242708162,1591.0179219072452,0.3686064152655094,6.175450102142607,2.6357401162322835
2385.0,-30.22937341338146,5.022399824054745,35.049418022871464,30.524799576401733,5.018633243283457,-26.704572747717847,-40.19782020533455,1.4938325751736565,-7.2173776819685145,-7.217383003732152,40.098940954519975,35423.1629851668,15461.363187107589,15461.363187107589,50884.52617227439,86915.7828087469,86907.02381123553,15461.363187107589,102368.38699834312,102368.38699834312,102368.38699834312,130344.50638875099,125856.5143190103,4487.992069740696,0.0,98927.02767072353,47434.4811032192,57213.94063056036,27976.119390407865,85190.06002096823,21162.148791346433,1591.0210115897444,0.0,0.8747462289582716,2.656571588967012,0.0014947306463915918,1.0,1.0,-7.212908066084765,325027.2094645183,1558803.7016806018,4.7959175610212075,1558803.7016806018,4.7959175610212075,0.7564361767272938,0.0921058649632777,3.3902918007744476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902918007744476,1.284761506987575,1.2850543554038392,2.6388491423001788,5591.40467931701,14232.918371075077,6453.910193766124,0.00047674808147732514,29179.502380333615,2975.481166385424,19291.169464837112,1967.1518270599147,0.6611205774996,0.6611205774996,30632.127662069444,30484.863174865135,1.0060420684756053,0.8,4345.323540797054,4324.433322199387,1.0060420684756053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3292190965667,2034.6934298245008,9.008390124154657,5.022399824054745,-0.8144383611290511,5.8368381851837965,2.635749098073063,3.5,0.753071170878018,0.6,0.00022792803915434355,1.0000333622640891,0.00022792043521259266,199.1118036064162,0.0,1.519327313258396e-06,4.305773605774294,0.022237050155709703,7.710854631545022e-05,0.00015081949283889335,0.0005113220899686606,0.09210586418030113,0.09210586418030113,0.09210586418030113,0.09210669652890381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.6977992787,595.6034662893251,0.0,0.09210586418030113,0.0921058649632777,0.0921058649632777,0.3686064617138123,0.3686064617138123,0.5,9.994449749977802,0.00449411060571947,0.00449411060571947,4.04156708100345e-11,5.321763637766708e-06,0.004474937647387378,4.04156708100345e-11,27976.119390407865,21162.148791346433,0.7564361767272938,0.5973059082215688,0.41581333522300523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528687554051958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.058988989374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5454208376622,260.5454208376622,-12.604579162337757,244.68442287462665,276.4064188012876,108076.02894355994,108101.33063921703,-25.301695657081275,0.0,nan,276.4064188012876,3.256418801287623,270.06201961562806,-3.0879803843719174,263.717620430089,-9.43237956991095,257.37322124475827,-15.776778755241708,251.02882205958375,-22.12117794041623,244.68442287462665,-28.46557712537333,1.0,1.0,25732.562594343566,25732.562594343566,275.98098834761925,2.830988347619268,275.98098834761925,275.98098834761925,86905.66287821591,86907.02381123553,-1.3609330196195515,0.0,8648.866644398773,8648.866644398773,0.9210054664468548,3407.24325977832,275.98098834761925,2.830988347619268,1.0,0.002,0.12969161735677817,0.004781729621067341,0.00020003741262617126,0.0017999625863422955,0.10001870631308563,0.10001870631308563,0.0,-1.0315333656696346e-12,1.0,1.0000090133682658,0.004474937606971707,0.0921058649632777,0.0,8.291820854890073e-07,1.0670117900703708,0.0,1599293.0529729864,265.93262231803146,5.321723222095898e-06,1.0,1286824.4608071872,2588.7788299838835,,,,,,,,,,,,,,,,,,,2.0,14232.918371075077,1591.0210115897444,0.3686064617138123,6.175450102142607,2.635749098073063
2386.0,-30.22969229283682,5.022305466372719,35.049421928646986,30.524854582641296,5.018607191364774,-26.704862344403814,-40.19810005612669,1.4937772404215002,-7.217410957226264,-7.217416279885286,40.0989487481501,35422.913554816245,15461.323504092166,15461.323504092166,50884.23705890841,86915.89472914225,86907.11489253558,15461.323504092166,102368.43839662775,102368.43839662775,102368.43839662775,130344.60685115455,125856.6015440458,4488.005307108749,0.0,98927.21666485972,47434.30850216997,57214.34240298861,27976.168454526793,85190.5108575154,21162.181781254694,1591.0241263214539,0.0,0.8747460133933118,2.656568275951897,0.0014947306463915918,1.0,1.0,-7.212940552395651,325026.77994220966,1558804.0384162806,4.795924934842104,1558804.0384162806,4.795924934842104,0.7564360293173193,0.09210590744377786,3.3902854379736618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902854379736618,1.284761781540927,1.2850546202500104,2.6388436258645527,5591.392990651872,14232.90432658343,6453.9091682114495,0.00047674956120103464,29179.6128894644,2975.492435180658,19291.166399385558,1967.1515144708499,0.6611179686468984,0.6611179686468984,30632.081670473686,30484.863174865135,1.006040180365189,0.8,4345.317016654626,4324.433322199387,1.006040180365189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.332706715762,2034.6934298245008,9.008348698124927,5.022305466372719,-0.8144979704895725,5.836803436862292,2.63575802458055,3.5,0.7530737213087286,0.6,0.00022792043521259266,1.0000332522207924,0.00022791285660396344,199.11206740417336,0.0,1.514034556537161e-06,4.290773933226315,0.02223856419026624,7.710610025096157e-05,0.0001508143349616311,0.0005113036436581,0.09210590663952511,0.09210590663952511,0.09210590663952511,0.09210673928094824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.6150684541,595.603493574841,0.0,0.09210590663952511,0.09210590744377786,0.09210590744377786,0.36860650872718087,0.36860650872718087,0.5,9.994474728000093,0.004502578546919267,0.004502578546919267,8.355982572538778e-12,5.322659035300603e-06,0.004475727489648307,8.355982572538778e-12,27976.168454526793,21162.181781254694,0.7564360293173193,0.597299353492719,0.415808206785642,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528706755985286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.04398931683,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5452456763178,260.5452456763178,-12.604754323682187,244.68411374904016,276.406377604187,108076.76716255069,108101.98262386279,-25.21546131209137,0.0,nan,276.406377604187,3.256377604187037,270.06192483281615,-3.088075167183831,263.7174720615994,-9.432527938400597,257.37301929057,-15.77698070942995,251.02856651969415,-22.121433480305825,244.68411374904016,-28.465886250959812,1.0,1.0,25732.562594343566,25732.562594343566,275.980965602476,2.830965602475999,275.980965602476,275.980965602476,86905.77927653304,86907.11489253558,-1.3356160025432473,0.0,8648.866644398773,8648.866644398773,0.9210058427727695,3407.23686516353,275.980965602476,2.830965602475999,1.0,0.002,0.12969078803410924,0.004781727094367724,0.0002000361198422946,0.0017999638799594216,0.10001805992114729,0.10001805992114729,0.0,-1.9828366379370799e-13,1.0,1.0000090149567906,0.004475727481292324,0.09210590744377786,0.0,8.293286086720569e-07,1.067200433516158,0.0,1599293.0136315164,265.9325890427737,5.322650679318031e-06,1.0,1286824.5739466143,2588.7783745511592,,,,,,,,,,,,,,,,,,,2.0,14232.90432658343,1591.0241263214539,0.36860650872718087,6.175450102142607,2.63575802458055
2387.0,-30.23001001289975,5.022211443935846,35.0494258364755,30.524910112749808,5.018580908871886,-26.70515092069503,-40.19837973229585,1.4937218142550923,-7.217443643438401,-7.217448975396413,40.09895661859751,35422.66738493296,15461.283267029441,15461.283267029441,50883.9506519624,86916.0081709506,86907.20813859526,15461.283267029441,102368.4914056247,102368.4914056247,102368.4914056247,130344.70876724119,125856.69020987385,4488.018557367331,0.0,98927.40657011635,47434.13852821994,57214.742268773785,27976.217361616476,85190.95963039027,21162.214701367957,1591.027219176121,0.0,0.87474580076257,2.656565020644351,0.0014947306463915918,1.0,1.0,-7.212965353544746,325026.3579155507,1558804.378471864,4.795932208294556,1558804.378471864,4.795932208294556,0.7564358836589049,0.09210594980528794,3.3902790367088578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902790367088578,1.2847620564697064,1.2850548855042394,2.6388380787215424,5591.381236921473,14232.890292584561,6453.908173698696,0.0004767510561477184,29179.723998810132,2975.503765180784,19291.163426720388,1967.1512113433628,0.6611153493949096,0.6611153493949096,30632.03540083488,30484.863174865135,1.0060382808408816,0.8,4345.310453070375,4324.433322199387,1.0060382808408816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3361716558668,2034.6934298245008,9.008307068488152,5.022211443935846,-0.8145571641977014,5.836768608133547,2.6357668930532303,3.5,0.7530762551580658,0.6,0.00022791285660396344,1.0000331314057258,0.00022790530578081056,199.11233024342087,0.0,1.5089924322107991e-06,4.276484552885405,0.02224007318269845,7.710365578445622e-05,0.00015080920081950722,0.0005112852720811917,0.09210594900796355,0.09210594900796355,0.09210594900796355,0.09210678307577937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.5325144588,595.6035208066224,0.0,0.09210594900796355,0.09210594980528794,0.09210594980528794,0.3686065560176319,0.3686065560176319,0.5,9.994499746393954,0.0045107198808977955,0.0045107198808977955,8.242295734817162e-12,5.331957993348624e-06,0.0044836218516479676,8.242295734817162e-12,27976.217361616476,21162.214701367957,0.7564358836589049,0.5972928450709752,0.41580312674746056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528725894581462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.02969993649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54507108952976,260.54507108952976,-12.604928910470221,244.68380571025185,276.4063364693985,108077.49812769452,108102.63087828152,-25.132750586997858,0.0,nan,276.4063364693985,3.2563364693985477,270.0618303172222,-3.0881696827777887,263.71732416520564,-9.432675834794338,257.372818013389,-15.77718198661097,251.0283118617116,-22.12168813828839,244.68380571025185,-28.46619428974813,1.0,1.0,25732.562594343566,25732.562594343566,275.9809436882688,2.8309436882688033,275.9809436882688,275.9809436882688,86905.89393904494,86907.20813859526,-1.3141995503247017,0.0,8648.866644398773,8648.866644398773,0.9210062213732433,3407.230431892402,275.9809436882688,2.8309436882688033,1.0,0.002,0.1296899572468875,0.004781724671109071,0.00020003482503749818,0.0017999651733445594,0.10001741251874909,0.10001741251874909,0.0,-1.6179423252549174e-12,1.0,1.0000090308547178,0.004483621843405672,0.09210594980528794,0.0,8.307915589026682e-07,1.0690830861784069,0.0,1599292.974998287,265.9325563565616,5.331949751052889e-06,1.0,1286824.685111727,2588.7779270659776,,,,,,,,,,,,,,,,,,,2.0,14232.890292584561,1591.027219176121,0.3686065560176319,6.175450102142607,2.6357668930532303
2388.0,-30.230381387931146,5.022117768857165,35.04942975820892,30.52493001976984,5.01855517519238,-26.705487731224434,-40.198700479790546,1.4936615165621137,-7.217474987873231,-7.21748035811858,40.09896483473695,35422.39130915851,15461.241574358726,15461.241574358726,50883.63288351724,86916.05186372921,86907.30875609865,15461.241574358726,102368.55033045736,102368.55033045736,102368.55033045736,130344.81696533586,125856.7850789715,4488.03188636436,0.0,98927.55259694917,47433.9770712939,57215.083917394746,27976.26663487849,85191.35055227324,21162.24798103968,1591.030296967266,0.0,0.8747455940977593,2.656561895668246,0.0014947306463915918,1.0,1.0,-7.21296423933461,325025.9528344829,1558804.7334618992,4.795939277672725,1558804.7334618992,4.795939277672725,0.7564357409525237,0.09210599214635694,3.3902747240874804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902747240874804,1.2847623541298554,1.285055173530714,2.638834110596,5591.37282893961,14232.876271182873,6453.905811201293,0.0004767518112856075,29179.8041893423,2975.5119423393617,19291.156365057548,1967.150491254154,0.6611132905444066,0.6611132905444066,30632.00422832405,30484.863174865135,1.0060370011048632,0.8,4345.306031090726,4324.433322199387,1.0060370011048632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3396146609837,2034.6934298245008,9.008264706057416,5.022117768857165,-0.8146155855761492,5.836733354433314,2.6357757053953943,3.5,0.7530787729701126,0.6,0.00022790530578081056,1.0000387266888762,0.00022789648010472957,199.11263747041846,0.0,1.5034619932257165e-06,4.260811288801681,0.022241576644691674,7.710085242855738e-05,0.0001508044533522532,0.0005112685264799735,0.09210599138134329,0.09210599138134329,0.09210599138134329,0.09210683114505751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.450803247,595.603547781304,0.0,0.09210599138134329,0.09210599214635694,0.09210599214635694,0.3686066037078397,0.3686066037078397,0.5,9.994524936712855,0.004523253222487256,0.004523253222487256,6.707523425575346e-12,5.370245332869672e-06,0.004516118783953971,6.707523425575346e-12,27976.26663487849,21162.24798103968,0.7564357409525237,0.5972863741876605,0.41579797807552543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528744963640832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.014026672405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5448921450049,260.5448921450049,-12.605107854995083,244.68348929798395,276.40629499261985,108078.10688139145,108103.86695239412,-25.760071002663096,0.0,nan,276.40629499261985,3.256294992619871,270.06173385334404,-3.08826614665594,263.7171727142236,-9.432827285776398,257.3726115753189,-15.777388424681078,251.02805043653885,-22.12194956346113,244.68348929798395,-28.466510702016024,1.0,1.0,25732.562594343566,25732.562594343566,275.9809239391522,2.8309239391522283,275.9809239391522,275.9809239391522,86905.93190212583,86907.30875609865,-1.3768539728189353,0.0,8648.866644398773,8648.866644398773,0.9210064764414458,3407.2260977079177,275.9809239391522,2.8309239391522283,1.0,0.002,0.1296891204387666,0.004781722509824582,0.00020003352148389983,0.0017999664767870125,0.10001676074194991,0.10001676074194991,0.0,-1.7290877930842274e-12,1.0,1.0000090963054928,0.004516118777246447,0.09210599214635694,0.0,8.368132463747019e-07,1.0768320315527597,0.0,1599292.937992347,265.93252501212675,5.370238625346246e-06,1.0,1286824.7918133265,2588.777497548382,,,,,,,,,,,,,,,,,,,2.0,14232.876271182873,1591.030296967266,0.3686066037078397,6.175450102142607,2.6357757053953943
2389.0,-30.23069315662847,5.022024419067516,35.04943367389452,30.524984502140455,5.018530091923708,-26.705770831758656,-40.1989761047065,1.4936077645567034,-7.217508340911877,-7.217513700159094,40.09897250477977,35422.15441230317,15461.202549267875,15461.202549267875,50883.356961571044,86916.1621300421,86907.39720884262,15461.202549267875,102368.5997581105,102368.5997581105,102368.5997581105,130344.91498905141,125856.86977601881,4488.0452130326,0.0,98927.73832688642,47433.80198529658,57215.48482398871,27976.315230940912,85191.80005492963,21162.280630341324,1591.0333909923506,0.0,0.8747453786451933,2.656558576258245,0.0014947306463915918,1.0,1.0,-7.213006902051575,325025.52246325946,1558805.0648601935,4.7959466476556445,1558805.0648601935,4.7959466476556445,0.7564355940247812,0.09210603491351535,3.3902685054456962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902685054456962,1.2847626238024104,1.285055431925243,2.6388287163988213,5591.361399283075,14232.861164302647,6453.904238834167,0.0004767531497890437,29179.912496010707,2975.5229865459364,19291.151665146986,1967.150011996654,0.6611106756329153,0.6611106756329153,30631.959278693266,30484.863174865135,1.0060351557724814,0.8,4345.299654756343,4324.433322199387,1.0060351557724814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3430373771662,2034.6934298245008,9.008224004506085,5.022024419067516,-0.8146748038959606,5.836699222963476,2.635784465819885,3.5,0.7530812759485386,0.6,0.00022789648010472957,1.0000325109784292,0.00022788907120805128,199.11289538759985,0.0,1.7573036419456952e-06,4.9801985212741,0.02224333394833362,7.70984435224854e-05,0.00015079803658224418,0.0005112458341078305,0.09210603410938492,0.09210603410938492,0.09210603410938492,0.09210687248705887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.36664412695,595.6035755252149,0.0,0.09210603410938492,0.09210603491351535,0.09210603491351535,0.3686066523256554,0.3686066523256554,0.5,9.994550087043601,0.004532130844779658,0.004532130844779658,-5.9685589803848416e-12,5.359247211345064e-06,0.004506798107513532,-5.9685589803848416e-12,27976.315230940912,21162.280630341324,0.7564355940247812,0.5972799838571632,0.415793003428309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528767253047827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.733413904876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5447151129456,260.5447151129456,-12.605284887054381,244.68317633624136,276.4062538902398,108078.92538939994,108104.4101511721,-25.4847617721442,0.0,nan,276.4062538902398,3.2562538902398046,270.0616383791051,-3.0883616208948865,263.71702286810245,-9.43297713189753,257.3724073573158,-15.77759264268417,251.02779184666915,-22.12220815333083,244.68317633624136,-28.466823663758618,1.0,1.0,25732.562594343566,25732.562594343566,275.9809008242024,2.8309008242024447,275.9809008242024,275.9809008242024,86906.05070550651,86907.39720884262,-1.3465033361135283,0.0,8648.866644398773,8648.866644398773,0.9210068442401274,3407.2198479729245,275.9809008242024,2.8309008242024447,1.0,0.002,0.12968828535862104,0.004781719996956455,0.00020003221979319498,0.0017999677800571731,0.10001610989659748,0.10001610989659748,0.0,-1.4963204286733145e-13,1.0,1.0000090775300647,0.004506798113482091,0.09210603491351535,0.0,8.350863429907909e-07,1.0746099041334376,0.0,1599292.8985420773,265.9324916590881,5.359253179904044e-06,1.0,1286824.9051766472,2588.7770412147265,,,,,,,,,,,,,,,,,,,2.0,14232.861164302647,1591.0333909923506,0.3686066523256554,6.175450102142607,2.635784465819885
2390.0,-30.231007613369137,5.021931396788451,35.04943759180485,30.525039159134053,5.0185034247463935,-26.70605650955501,-40.19925152007488,1.4935523184054047,-7.2175413264927215,-7.217546691974518,40.098980400230964,35421.90575949928,15461.163251605727,15461.163251605727,50883.069011105006,86916.27533379987,86907.48954506512,15461.163251605727,102368.65279667085,102368.65279667085,102368.65279667085,130345.01723811729,125856.95867655886,4488.0585615584205,0.0,98927.92694185389,47433.629356775,57215.886205643204,27976.364441446436,85192.25064708965,21162.313747159544,1591.0365054598092,0.0,0.8747451642665235,2.6565552914974053,0.0014947306463915918,1.0,1.0,-7.213034583330796,325025.0966130346,1558805.4059956605,4.795953980906061,1558805.4059956605,4.795953980906061,0.7564354471951327,0.09210607783189735,3.390262157198206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390262157198206,1.28476289847457,1.2850556971408316,2.6388232110559433,5591.349734122139,14232.847239156812,6453.90325306862,0.0004767546336820265,29180.022769569627,2975.534231319526,19291.1487186278,1967.1497115353154,0.6611080762673552,0.6611080762673552,30631.91339222859,30484.863174865135,1.0060332719806393,0.8,4345.2931455272965,4324.433322199387,1.0060332719806393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.346437429578,2034.6934298245008,9.008183263258061,5.021931396788451,-0.814733720461235,5.836665117249686,2.6357931682481026,3.5,0.7530837623566008,0.6,0.00022788907120805128,1.0000327913741163,0.0002278815986572955,199.1131555291201,0.0,1.4752068692421903e-06,4.180736267432367,0.022244809155202862,7.709603651732261e-05,0.00015079303469072867,0.0005112279190810537,0.09210607702881259,0.09210607702881259,0.09210607702881259,0.09210691632643053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.2834417456,595.6036029690648,0.0,0.09210607702881259,0.09210607783189735,0.09210607783189735,0.3686067010230455,0.3686067010230455,0.5,9.994575265012507,0.0045401672365414925,0.0045401672365414925,-2.4840574042173102e-11,5.365481797525717e-06,0.004512108643723423,-2.4840574042173102e-11,27976.364441446436,21162.313747159544,0.7564354471951327,0.597273444763057,0.4157878855230052,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528785965016977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.93395165103,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5445392572603,260.5445392572603,-12.605460742739695,244.68286571893884,276.40621279617596,108079.69016655974,108105.00558150485,-25.31541494510424,0.0,nan,276.40621279617596,3.256212796175987,270.0615433803803,-3.0884566196197056,263.7168739647411,-9.433126035258852,257.3722045493129,-15.777795450687051,251.02753513401268,-22.122464865987297,244.68286571893884,-28.467134281061135,1.0,1.0,25732.562594343566,25732.562594343566,275.9808785084936,2.8308785084936403,275.9808785084936,275.9808785084936,86906.16494892517,86907.48954506512,-1.324596139951609,0.0,8648.866644398773,8648.866644398773,0.9210072197039034,3407.213467984197,275.9808785084936,2.8308785084936403,1.0,0.002,0.12968744929427628,0.004781717545987123,0.00020003091672807788,0.0017999690830036558,0.10001545836403894,0.10001545836403894,0.0,-2.6826631194243333e-13,1.0,1.0000090882238215,0.004512108668563997,0.09210607783189735,0.0,8.360705322078718e-07,1.0758764771135498,0.0,1599292.8595505517,265.93245867350726,5.36550663809976e-06,1.0,1286825.0173492003,2588.776589674546,,,,,,,,,,,,,,,,,,,2.0,14232.847239156812,1591.0365054598092,0.3686067010230455,6.175450102142607,2.6357931682481026
