time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2391.0,-30.231320688327692,5.021838707009315,35.04944150695629,30.525089031457924,5.018477520385614,-26.706340867450187,-40.19952676082028,1.4934976971035003,-7.217573681736212,-7.2175790483056605,40.09898815596187,35421.66532572497,15461.123332422385,15461.123332422385,50882.78865814736,86916.37886665792,86907.58106435987,15461.123332422385,102368.70439678225,102368.70439678225,102368.70439678225,130345.11692733978,125857.04504084456,4488.071886495222,0.0,98928.10695420655,47433.46508425428,57216.26874439141,27976.412530557533,85192.68127494895,21162.346106757082,1591.0395506448824,0.0,0.8747449539692466,2.6565520700829017,0.0014947306463915918,1.0,1.0,-7.213066057289552,325024.6789668032,1558805.7410942172,4.795961174546465,1558805.7410942172,4.795961174546465,0.7564353036202296,0.09210612028867617,3.3902561706348626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902561706348626,1.2847631694196961,1.2850559585467485,2.6388179948886448,5591.338681689556,14232.83324976822,6453.901989175501,0.0004767559768284344,29180.127393052186,2975.544899945668,19291.144940766688,1967.1493263006928,0.6611055764396672,0.6611055764396672,30631.87012007706,30484.863174865135,1.006031495515685,0.8,4345.287007151903,4324.433322199387,1.006031495515685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3498152919622,2034.6934298245008,9.00814227651625,5.021838707009315,-0.8147921958657394,5.836630902875054,2.635801813892364,3.5,0.7530862325406754,0.6,0.0002278815986572955,1.0000326473642889,0.00022787415916660918,199.11341452812687,0.0,1.4878831608329399e-06,4.216660877800551,0.022246297038363696,7.709363110769604e-05,0.00015078796754959946,0.000511209837442519,0.09210611952074504,0.09210611952074504,0.09210611952074504,0.0921069587805669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.1995609061,595.6036306266811,0.0,0.09210611952074504,0.09210612028867617,0.09210612028867617,0.36860675007077837,0.36860675007077837,0.5,9.994600443569672,0.004546540933176857,0.004546540933176857,2.6489033189136535e-11,5.3665694395022e-06,0.004512991016099477,2.6489033189136535e-11,27976.412530557533,21162.346106757082,0.7564353036202296,0.5972671348836808,0.4157829615833534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528804838365812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.9698762614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.544364559033,260.544364559033,-12.605635440966978,244.68255726542816,276.40617185323475,108080.46321198305,108105.6120043366,-25.14879235354283,0.0,nan,276.40617185323475,3.2561718532347754,270.0614489353184,-3.0885510646815533,263.7167260175716,-9.433273982428375,257.37200310002777,-15.777996899972209,251.0272801826174,-22.122719817382574,244.68255726542816,-28.46744273457182,1.0,1.0,25732.562594343566,25732.562594343566,275.9808567338142,2.830856733814244,275.9808567338142,275.9808567338142,86906.26973203394,86907.58106435987,-1.3113323259312892,0.0,8648.866644398773,8648.866644398773,0.921007573775713,3407.207451488037,275.9808567338142,2.830856733814244,1.0,0.002,0.1296866130671621,0.004781715210747114,0.00020002961367239323,0.0017999703866417762,0.10001480683619661,0.10001480683619661,0.0,3.141692635211246e-13,1.0,1.0000090899985903,0.004512990989610444,0.09210612028867617,0.0,8.362341926884866e-07,1.076087171509851,0.0,1599292.8212969347,265.93242631826377,5.366542950469011e-06,1.0,1286825.12736084,2588.7761468330086,,,,,,,,,,,,,,,,,,,2.0,14232.83324976822,1591.0395506448824,0.36860675007077837,6.175450102142607,2.635801813892364
2392.0,-30.231632682362388,5.02174634905578,35.049445423742945,30.52513600504028,5.018451961681087,-26.706624217961064,-40.199801861867286,1.4934434948594857,-7.217605962661082,-7.217611337284263,40.09899603347584,35421.43048771163,15461.083517156954,15461.083517156954,50882.514004868586,86916.47682422117,86907.67418008321,15461.083517156954,102368.75769724016,102368.75769724016,102368.75769724016,130345.21886232795,125857.133619686,4488.08524264195,0.0,98928.28189534777,47433.30698002095,57216.63879480758,27976.461165087796,85193.09995989538,21162.378860448924,1591.0426205860924,0.0,0.8747447435727902,2.6565488552759007,0.0014947306463915918,1.0,1.0,-7.2130914651762055,325024.26218904875,1558806.0814553422,4.795968371581659,1558806.0814553422,4.795968371581659,0.7564351593852672,0.09210616301382336,3.3902503968318736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902503968318736,1.284763438336338,1.2850562179661915,2.6388129484926552,5591.327988982006,14232.81927757944,6453.900584763076,0.00047675724167382854,29180.228689832,2975.5552293425385,19291.140742883967,1967.1488982357857,0.6611031376051574,0.6611031376051574,30631.82838578809,30484.863174865135,1.0060297821856699,0.8,4345.281086930157,4324.433322199387,1.0060297821856699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3531717657206,2034.6934298245008,9.008101462737507,5.02174634905578,-0.8148505000961386,5.836596849151919,2.635810404803639,3.5,0.7530886870867539,0.6,0.00022787415916660918,1.0000325347274048,0.00022786674558415698,199.1136726335056,0.0,1.4813023929056306e-06,4.198010981494557,0.022247778340756603,7.709122698826871e-05,0.00015078293217834045,0.0005111918956530922,0.09210616222747958,0.09210616222747958,0.09210616222747958,0.09210700288605149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.11608514166,595.6036581585485,0.0,0.09210616222747958,0.09210616301382336,0.09210616301382336,0.3686067993606601,0.3686067993606601,0.5,9.994625660255961,0.004552991491436842,0.004552991491436842,-2.3987922759260982e-11,5.374623185616656e-06,0.004519872108062373,-2.3987922759260982e-11,27976.461165087796,21162.378860448924,0.7564351593852672,0.5972609756989886,0.4157781616631659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528823628828165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.9512263651,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5441909375081,260.5441909375081,-12.605809062491858,244.68225077213853,276.4061311034667,108081.23497040273,108106.22876575848,-24.993795355762312,0.0,nan,276.4061311034667,3.256131103466714,270.06135503684357,-3.088644963156412,263.7165789704114,-9.433421029588601,257.37180290415375,-15.778197095846224,251.02702683803474,-22.122973161965234,244.68225077213853,-28.467749227861447,1.0,1.0,25732.562594343566,25732.562594343566,275.98083521106975,2.8308352110697683,275.98083521106975,275.98083521106975,86906.36889391736,86907.67418008321,-1.3052861658507027,0.0,8648.866644398773,8648.866644398773,0.9210079152636163,3407.201648816033,275.98083521106975,2.8308352110697683,1.0,0.002,0.12968577556258726,0.004781712886096353,0.0002000283086740625,0.0017999716897304527,0.10001415433703126,0.10001415433703126,0.0,-1.5954850288157907e-12,1.0,1.0000091038557513,0.0045198721320502955,0.09210616301382336,0.0,8.375094073315988e-07,1.077728241699655,0.0,1599292.783141135,265.9323940373389,5.374647173539415e-06,1.0,1286825.2371438083,2588.775704912087,,,,,,,,,,,,,,,,,,,2.0,14232.81927757944,1591.0426205860924,0.3686067993606601,6.175450102142607,2.635810404803639
2393.0,-30.231943598713443,5.02165432146847,35.049449344148215,30.525181267317407,5.018426554597986,-26.706906583393376,-40.20007298151029,1.493389536828068,-7.217638227383077,-7.21764361360626,40.099003971483235,35421.187136408764,15461.04387453836,15461.04387453836,50882.23101094712,86916.5716850348,86907.76800372689,15461.04387453836,102368.81187826525,102368.81187826525,102368.81187826525,130345.32186095687,125857.22322959258,4488.098631364288,0.0,98928.45386580222,47433.14048928129,57217.01486280103,27976.50998269163,85193.52484549266,21162.41174773821,1591.0456986738404,0.0,0.8747445330119347,2.65654564169658,0.0014947306463915918,1.0,1.0,-7.213113927419272,325023.84557625506,1558806.4244301252,4.795975574242622,1558806.4244301252,4.795975574242622,0.7564350149761663,0.09210620590269986,3.390244747591554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390244747591554,1.2847637060571768,1.2850564762228427,2.6388080015086257,5591.317506916469,14232.805316609334,6453.899098540137,0.00047675846075518176,29180.32803858231,2975.565360095681,19291.136300464143,1967.1484452350337,0.6611007345413441,0.6611007345413441,30631.787551851114,30484.863174865135,1.0060281058186342,0.8,4345.275294427933,4324.433322199387,1.0060281058186342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3565069879724,2034.6934298245008,9.008060861243152,5.02165432146847,-0.814908659776707,5.836562981245177,2.6358189413326714,3.5,0.7530911260950489,0.6,0.00022786674558415698,1.000032422427576,0.0002278593578306302,199.11392984793065,0.0,1.476145629428016e-06,4.183396713798998,0.02224925448638603,7.708885773031354e-05,0.00015077788785384345,0.0005111739423494411,0.0921062051231618,0.0921062051231618,0.0921062051231618,0.09210704748793962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.03264138586,595.6036856829749,0.0,0.0921062051231618,0.09210620590269986,0.09210620590269986,0.3686068490432172,0.3686068490432172,0.5,9.994650930980693,0.004560110182239896,0.004560110182239896,1.6484591469634324e-11,5.386223165260162e-06,0.004529686186970139,1.6484591469634324e-11,27976.50998269163,21162.41174773821,0.7564350149761663,0.5972546752024565,0.41577323160003976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528842354460714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.9366120974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5440183086646,260.5440183086646,-12.605981691335387,244.6819460701855,276.4060905477319,108082.00181104276,108106.85270258308,-24.85089154030764,0.0,nan,276.4060905477319,3.256090547731901,270.0612616518555,-3.0887383481444886,263.71643275620073,-9.433567243799246,257.3716038606828,-15.77839613931718,251.0267749653312,-22.123225034668764,244.6819460701855,-28.468053929814488,1.0,1.0,25732.562594343566,25732.562594343566,275.98081378283314,2.830813782833161,275.98081378283314,275.98081378283314,86906.46488625357,86907.76800372689,-1.3031174733187072,0.0,8648.866644398773,8648.866644398773,0.9210082493840367,3407.195971329512,275.98081378283314,2.830813782833161,1.0,0.002,0.12968493624135782,0.004781710579796235,0.00020002700087910517,0.0017999729988679876,0.10001350043955258,0.10001350043955258,0.0,-2.529070702861347e-13,1.0,1.0000091236201292,0.004529686170485547,0.09210620590269986,0.0,8.393280749636536e-07,1.080068641214091,0.0,1599292.745009349,265.9323617726169,5.3862066806686926e-06,1.0,1286825.3468834131,2588.775263165823,,,,,,,,,,,,,,,,,,,2.0,14232.805316609334,1591.0456986738404,0.3686068490432172,6.175450102142607,2.6358189413326714
2394.0,-30.232253393536617,5.021562623116638,35.049453267857594,30.525259009469323,5.018401216436683,-26.707187932559414,-40.20034776823593,1.4933357529890505,-7.217670450059984,-7.2176758466693105,40.0990119076178,35420.938251871194,15461.004364960763,15461.004364960763,50881.942616831955,86916.72223901254,86907.8616239282,15461.004364960763,102368.86598888897,102368.86598888897,102368.86598888897,130345.42481391519,125857.31276609989,4488.112047815297,0.0,98928.67362350448,47432.960549362324,57217.458971269065,27976.55882502622,85194.01779629529,21162.44465436175,1591.0487771804271,0.0,0.8747443226985707,2.6565424324356783,0.0014947306463915918,1.0,1.0,-7.21313732254896,325023.4295214326,1558806.767323996,4.795982768439792,1558806.767323996,4.795982768439792,0.7564348705899828,0.09210624891327997,3.3902369681702456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902369681702456,1.2847639729099243,1.2850567336443863,2.638801398276707,5591.3035154603995,14232.791366829024,6453.899057269358,0.00047676045772827196,29180.459818092764,2975.578797866016,19291.136177103024,1967.1484326557006,0.6610977447703528,0.6610977447703528,30631.73132048064,30484.863174865135,1.0060257973373692,0.8,4345.2673177212355,4324.433322199387,1.0060257973373692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3598210028708,2034.6934298245008,9.008020448723208,5.021562623116638,-0.8149666608333206,5.836529283949958,2.635827423592259,3.5,0.7530935495977883,0.6,0.0002278593578306302,1.000032305554718,0.00022785199694547528,199.11418613512447,0.0,1.4710046374633935e-06,4.168827142571257,0.022250725491023495,7.708645649518187e-05,0.00015077290133544836,0.000511155863905722,0.09210624811532099,0.09210624811532099,0.09210624811532099,0.09210709228939859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.9489518234,595.6037132872391,0.0,0.09210624811532099,0.09210624891327997,0.09210624891327997,0.3686068991826017,0.3686068991826017,0.5,9.994676250814855,0.004567556913457338,0.004567556913457338,-6.536993168992922e-12,5.396609310537315e-06,0.004538524120334841,-6.536993168992922e-12,27976.55882502622,21162.44465436175,0.7564348705899828,0.597247834214066,0.4157679044620841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528861015457448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.922042526174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54384660024743,260.54384660024743,-12.606153399752543,244.6816430282164,276.4060501728587,108082.69230021194,108107.41069116481,-24.71839095288746,0.0,nan,276.4060501728587,3.2560501728587496,270.0611687435727,-3.0888312564272837,263.71628731449744,-9.433712685502542,257.37140588555667,-15.778594114443308,251.0265244567828,-22.123475543217182,244.6816430282164,-28.468356971783578,1.0,1.0,25732.562594343566,25732.562594343566,275.980792374333,2.8307923743330434,275.980792374333,275.980792374333,86906.62002188715,86907.8616239282,-1.241602041045553,0.0,8648.866644398773,8648.866644398773,0.921008709492051,3407.188153011097,275.980792374333,2.8307923743330434,1.0,0.002,0.12968409527894242,0.004781708277563373,0.00020002569057063672,0.001799974306623773,0.10001284528531836,0.10001284528531836,0.0,-2.805590395421609e-12,1.0,1.0000091414185475,0.004538524126871835,0.09210624891327997,0.0,8.409658816231474e-07,1.0821763045005601,0.0,1599292.7069256385,265.93232954994,5.396615847530484e-06,1.0,1286825.4564761329,2588.774822010934,,,,,,,,,,,,,,,,,,,2.0,14232.791366829024,1591.0487771804271,0.3686068991826017,6.175450102142607,2.635827423592259
2395.0,-30.232615441105356,5.021471272000133,35.049457215547584,30.525299382302933,5.018376558658807,-26.707516240770634,-40.20066341673953,1.4932773564847333,-7.217700740908242,-7.217706196766919,40.09902044595493,35420.6652199151,15460.962688065822,15460.962688065822,50881.62790798092,86916.80004859791,86907.96744507788,15460.962688065822,102368.9301331437,102368.9301331437,102368.9301331437,130345.53872314027,125857.41313079982,4488.125592340458,0.0,98928.84651727186,47432.7945631662,57217.83550456184,27976.608589996573,85194.4440945584,21162.47836291928,1591.0518528131831,0.0,0.87474412052907,2.6565394100193482,0.0014947306463915918,1.0,1.0,-7.213117379465018,325023.03777212783,1558807.1362374749,4.795989684061557,1558807.1362374749,4.795989684061557,0.7564347299224188,0.09210629199750195,3.39023140256508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39023140256508,1.284764261285057,1.285057012627737,2.638796473972646,5591.293081450995,14232.777429152777,6453.89756095727,0.000476761667985812,29180.558720098397,2975.58888306388,19291.13170452606,1967.147976579776,0.6610953508316173,0.6610953508316173,30631.691091044962,30484.863174865135,1.0060241457883987,0.8,4345.261610970604,4324.433322199387,1.0060241457883987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3631138923488,2034.6934298245008,9.007978884493518,5.021471272000133,-0.8150236164159841,5.836494888416117,2.6358358517919034,3.5,0.7530959576548295,0.6,0.00022785199694547528,1.000037754703267,0.0002278433947857138,199.1144856507316,0.0,1.4656566568584212e-06,4.153670965536766,0.022252191147680355,7.708369827306081e-05,0.00015076829867241445,0.0005111394206705305,0.09210629124224029,0.09210629124224029,0.09210629124224029,0.0921071442597912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.8668868201,595.60374039277,0.0,0.09210629124224029,0.09210629199750195,0.09210629199750195,0.36860694975956515,0.36860694975956515,0.5,9.994701837700573,0.004582885738557252,0.004582885738557252,4.547473508864641e-13,5.455858683944825e-06,0.004588817301907966,4.547473508864641e-13,27976.608589996573,21162.47836291928,0.7564347299224188,0.5972411516824588,0.41576261922199115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528879609186391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.906886349134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54367095651816,260.54367095651816,-12.606329043481821,244.6813323251478,276.40600958847085,108083.26618356489,108108.55108538542,-25.28490182051743,0.0,nan,276.40600958847085,3.2560095884708744,270.061074135442,-3.0889258645579503,263.7161386826343,-9.433861317365654,257.37120322996435,-15.778796770035626,251.02626777744933,-22.123732222550643,244.6813323251478,-28.468667674852185,1.0,1.0,25732.562594343566,25732.562594343566,275.9807742594974,2.8307742594974457,275.9807742594974,275.9807742594974,86906.69194886165,86907.96744507788,-1.2754962162289303,0.0,8648.866644398773,8648.866644398773,0.9210090386652281,3407.1825595779055,275.9807742594974,2.8307742594974457,1.0,0.002,0.12968324499835418,0.0047817063555306025,0.00020002436666114742,0.0017999756304756885,0.10001218333057371,0.10001218333057371,0.0,-2.863164132865803e-12,1.0,1.0000092427130864,0.0045888173014532185,0.09210629199750195,0.0,8.502851491179488e-07,1.094168662889937,0.0,1599292.6711948381,265.93229925909174,5.4558582291974744e-06,1.0,1286825.5596666401,2588.7744066276555,,,,,,,,,,,,,,,,,,,2.0,14232.777429152777,1591.0518528131831,0.36860694975956515,6.175450102142607,2.6358358517919034
2396.0,-30.23291933328912,5.021380249810765,35.04946117163843,30.525336611922853,5.018353362388557,-26.707792063707988,-40.20093031050635,1.4932260904352956,-7.217732654934366,-7.217738130835204,40.099028584600575,35420.439806356706,15460.9232253816,15460.9232253816,50881.36303173831,86916.87763892005,86908.06380398279,15460.9232253816,102368.98702936439,102368.98702936439,102368.98702936439,130345.64501690592,125857.50580972208,4488.139207183854,0.0,98929.00202419482,47432.633748990156,57218.18697244963,27976.657987541537,85194.84495999117,21162.51169088547,1591.0549501817702,0.0,0.8747439110931118,2.6565362304100995,0.0014947306463915918,1.0,1.0,-7.21313229207334,325022.62557770597,1558807.487880452,4.795996848249491,1558807.487880452,4.795996848249491,0.7564345855859367,0.0921063356604168,3.3902264515894514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902264515894514,1.2847645188676593,1.285057259216708,2.6387920913144947,5591.283795124276,14232.762434353364,6453.895155321826,0.00047676254069480814,29180.64720361485,2975.597905871511,19291.12451392073,1967.1472433420927,0.6610930997970113,0.6610930997970113,30631.655304277585,30484.863174865135,1.0060226766258442,0.8,4345.25653443513,4324.433322199387,1.0060226766258442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3663879923483,2034.6934298245008,9.00793870909253,5.021380249810765,-0.8150811856154174,5.836461435426182,2.6358442319102853,3.5,0.7530983519743673,0.6,0.0002278433947857138,1.0000316901886632,0.00022783617461435597,199.11473705602347,0.0,1.7128146163905246e-06,4.854116622850746,0.022253903962296744,7.70813661542294e-05,0.00015076202863148442,0.0005111174173617447,0.09210633487511283,0.09210633487511283,0.09210633487511283,0.09210719127273673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7823894273,595.6037682696648,0.0,0.09210633487511283,0.0921063356604168,0.0921063356604168,0.3686070016484195,0.3686070016484195,0.5,9.994727528229097,0.004599131190389016,0.004599131190389016,-2.5011104298755527e-12,5.475900820783863e-06,0.004605838761847281,-2.5011104298755527e-12,27976.657987541537,21162.51169088547,0.7564345855859367,0.5972352324325843,0.41575801708414045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528901339156404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.60733200645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5434975127115,260.5434975127115,-12.60650248728848,244.6810254122134,276.4059696137877,108084.12741107949,108109.09562436909,-24.96821328960845,0.0,nan,276.4059696137877,3.2559696137877268,270.0609807731213,-3.0890192268786905,263.7159919326613,-9.434008067338652,257.3710030923252,-15.778996907674752,251.02601425215994,-22.123985747840038,244.6810254122134,-28.46897458778659,1.0,1.0,25732.562594343566,25732.562594343566,275.9807534666467,2.8307534666467404,275.9807534666467,275.9807534666467,86906.7747409856,86908.06380398279,-1.2890629971952876,0.0,8648.866644398773,8648.866644398773,0.9210093314863982,3407.1775838473986,275.9807534666467,2.8307534666467404,1.0,0.002,0.1296823915653149,0.004781704168826224,0.00020002303724071235,0.0017999769615510298,0.10001151862035618,0.10001151862035618,0.0,-1.2082578861039028e-12,1.0,1.00000927699408,0.004605838764348391,0.0921063356604168,0.0,8.534393304793839e-07,1.0982276367487098,0.0,1599292.633489614,265.9322673450656,5.475903321894293e-06,1.0,1286825.6682426697,2588.7739695655773,,,,,,,,,,,,,,,,,,,2.0,14232.762434353364,1591.0549501817702,0.3686070016484195,6.175450102142607,2.6358442319102853
2397.0,-30.2332259309758,5.021289549571995,35.049465139521075,30.52537611164155,5.018328277335922,-26.708070510156332,-40.20120083643121,1.493172854010838,-7.217765087600981,-7.2177705862942005,40.09903683742845,35420.21426794657,15460.884605064692,15460.884605064692,50881.09887301126,86916.96239086604,86908.16048676691,15460.884605064692,102369.0450918316,102369.0450918316,102369.0450918316,130345.75332901716,125857.60042746292,4488.152901554232,0.0,98929.16400828041,47432.48605942966,57218.5310542786,27976.70823718555,85195.23929146415,21162.54559282192,1591.0581008559354,0.0,0.8747436983098579,2.656532998857924,0.0014947306463915918,1.0,1.0,-7.2131453825103335,325022.206653653,1558807.8444583083,4.796004126940748,1558807.8444583083,4.796004126940748,0.7564344387269082,0.09210637992182663,3.3902212203771236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902212203771236,1.2847647828139013,1.2850575139463867,2.6387874774648137,5591.274018930449,14232.748592531912,6453.893428758383,0.00047676361284800244,29180.74001002084,2975.6073694911966,19291.11935310706,1967.1467170855553,0.6610908204001124,0.6610908204001124,30631.61749188485,30484.863174865135,1.006021124305283,0.8,4345.251170554367,4324.433322199387,1.006021124305283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3696413712353,2034.6934298245008,9.00789913337825,5.021289549571995,-0.815138868479159,5.836428418051154,2.6358525590031596,3.5,0.7531007311437599,0.6,0.00022783617461435597,1.0000319724058195,0.00022782889037661541,199.11499070010515,0.0,1.4376425214167963e-06,4.074278905695201,0.022255341604818162,7.707900236415696e-05,0.000150757172250199,0.0005111001644866739,0.09210637910810511,0.09210637910810511,0.09210637910810511,0.09210723921768815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.69790962676,595.6037961464434,0.0,0.09210637910810511,0.09210637992182663,0.09210637992182663,0.3686070541965167,0.3686070541965167,0.5,9.994753329638076,0.004616190851947977,0.004616190851947977,-1.3983481039758772e-11,5.498693212757644e-06,0.004625203783859888,-1.3983481039758772e-11,27976.70823718555,21162.54559282192,0.7564344387269082,0.5972293674643052,0.4157534454098937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891957870826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.8274942893,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54332545115375,260.54332545115375,-12.606674548846229,244.68072111578627,276.4059297870935,108084.9233531121,108109.69258196974,-24.769228857647565,0.0,nan,276.4059297870935,3.255929787093521,270.0608880524883,-3.0891119475116966,263.71584631807366,-9.434153681926318,257.370804583795,-15.77919541620497,251.0257628496854,-22.12423715031457,244.68072111578627,-28.469278884213708,1.0,1.0,25732.562594343566,25732.562594343566,275.98073218985286,2.830732189852881,275.98073218985286,275.98073218985286,86906.86055509582,86908.16048676691,-1.2999316710920539,0.0,8648.866644398773,8648.866644398773,0.921009640881675,3407.1723264790094,275.98073218985286,2.830732189852881,1.0,0.002,0.12968153454344533,0.00478170189941485,0.00020002170207146847,0.0017999782966668344,0.10001085103573423,0.10001085103573423,0.0,-1.2616973438239754e-12,1.0,1.0000093159952559,0.004625203797843369,0.09210637992182663,0.0,8.57027767491926e-07,1.102845424177283,0.0,1599292.5951750504,265.932234912399,5.4987071962386835e-06,1.0,1286825.778591442,2588.7735253676083,,,,,,,,,,,,,,,,,,,2.0,14232.748592531912,1591.0581008559354,0.3686070541965167,6.175450102142607,2.6358525590031596
2398.0,-30.233531174043947,5.021199172228716,35.04946910785127,30.525449907314055,5.018303033269659,-26.708347753295005,-40.20146738095207,1.493119610147477,-7.217797281537344,-7.217802784567999,40.09904478580651,35419.95629714181,15460.845838254938,15460.845838254938,50880.80213539675,86917.10662853872,86908.25322965685,15460.845838254938,102369.0990679118,102369.0990679118,102369.0990679118,130345.85599419981,125857.6894154608,4488.166578739013,0.0,98929.37694373917,47432.29647457292,57218.97829907361,27976.756926288006,85195.73522536163,21162.578395994933,1591.0611704043492,0.0,0.8747434881417566,2.656529793156676,0.0014947306463915918,1.0,1.0,-7.213173920421525,325021.7910502202,1558808.1878811263,4.796011316177474,1558808.1878811263,4.796011316177474,0.7564342947881062,0.09210642372524762,3.3902137267783594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902137267783594,1.2847650469273395,1.2850577687609814,2.638781102339636,5591.260510805192,14232.73468638048,6453.893207149469,0.0004767655062033939,29180.867318872384,2975.620351381194,19291.118690703184,1967.1466495391583,0.6610879135256846,0.6610879135256846,30631.56332642795,30484.863174865135,1.0060189006395799,0.8,4345.243486908048,4324.433322199387,1.0060189006395799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3728734210158,2034.6934298245008,9.007859584403073,5.021199172228716,-0.8151962942123827,5.836395466441099,2.635860831514149,3.5,0.7531030947183284,0.6,0.00022782889037661541,1.0000318312220295,0.00022782163853545608,199.1152432240972,0.0,1.4504009299671606e-06,4.110436235526933,0.02225679200574813,7.707667342817707e-05,0.00015075221694843836,0.000511082235240865,0.09210642293641615,0.09210642293641615,0.09210642293641615,0.09210728363742371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.61186969286,595.6038245156122,0.0,0.09210642293641615,0.09210642372524762,0.09210642372524762,0.36860710743386343,0.36860710743386343,0.5,9.99477914928979,0.004630476818249463,0.004630476818249463,1.6143530956469476e-11,5.503030649833818e-06,0.004628864146468459,1.6143530956469476e-11,27976.756926288006,21162.578395994933,0.7564342947881062,0.5972224079152053,0.41574799728470174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528937980688261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.863651619125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5431546292284,260.5431546292284,-12.606845370771566,244.68041919268933,276.4058900663402,108085.63224806506,108110.22302469777,-24.59077663271968,0.0,nan,276.4058900663402,3.255890066340214,270.0607958912622,-3.0892041087377606,263.7157017163831,-9.434298283616897,257.3706075416356,-15.779392458364384,251.02551336706023,-22.12448663293975,244.68041919268933,-28.46958080731065,1.0,1.0,25732.562594343566,25732.562594343566,275.9807107147054,2.8307107147054467,275.9807107147054,275.9807107147054,86907.00924350892,86908.25322965685,-1.2439861479360843,0.0,8648.866644398773,8648.866644398773,0.9210100840832844,3407.1647954122514,275.9807107147054,2.8307107147054467,1.0,0.002,0.1296806768433722,0.004781699679059999,0.00020002036596168798,0.0017999796328980364,0.10001018298084399,0.10001018298084399,0.0,-1.1402758078038477e-12,1.0,1.0000093233652305,0.004628864130324928,0.09210642372524762,0.0,8.577061982285317e-07,1.1037185402348153,0.0,1599292.5571166617,265.93220271846263,5.503014506302861e-06,1.0,1286825.888065618,2588.773084690345,,,,,,,,,,,,,,,,,,,2.0,14232.73468638048,1591.0611704043492,0.36860710743386343,6.175450102142607,2.635860831514149
2399.0,-30.23383531914989,5.0211091261851974,35.049473084670154,30.525485530402534,5.018278411626563,-26.708623946065366,-40.201733785774536,1.4930670362448624,-7.217828514545886,-7.217834041467584,40.099052966872456,35419.72843385227,15460.806074723081,15460.806074723081,50880.53450857535,86917.18405765081,86908.35098477847,15460.806074723081,102369.15705950155,102369.15705950155,102369.15705950155,130345.96290957132,125857.78260411738,4488.180305453932,0.0,98929.531961955,47432.145947184385,57219.31779418957,27976.80585006977,85196.12364425934,21162.611436167343,1591.0642279824253,0.0,0.8747432823103433,2.65652668092338,0.0014947306463915918,1.0,1.0,-7.2131848691327605,325021.3875974382,1558808.5413579568,4.79601835707086,1558808.5413579568,4.79601835707086,0.7564341529758504,0.0921064675240936,3.3902087881827545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902087881827545,1.2847653078399428,1.2850580204156323,2.6387767224837844,5591.25123041621,14232.720797146649,6453.891257425459,0.00047676646481723466,29180.95555258824,2975.629348716253,19291.112862847644,1967.14605526328,0.6610857148965636,0.6610857148965636,30631.52762910897,30484.863174865135,1.006017435150699,0.8,4345.238423061284,4324.433322199387,1.006017435150699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3760844627768,2034.6934298245008,9.007819565117215,5.0211091261851974,-0.8152531316324163,5.836362257817614,2.63586905026488,3.5,0.7531054429328228,0.6,0.00022782163853545608,1.000031716802246,0.0002278144129907705,199.11549484032167,0.0,1.4439521162640913e-06,4.092160297492435,0.022258235957864393,7.707434577782184e-05,0.00015074729275763423,0.0005110647967016901,0.09210646675169529,0.09210646675169529,0.09210646675169529,0.09210733106109778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.52643961686,595.6038526978804,0.0,0.09210646675169529,0.0921064675240936,0.0921064675240936,0.36860716099008256,0.36860716099008256,0.5,9.994805075834583,0.004645623644705665,0.004645623644705665,-5.172751116333529e-12,5.52692171140734e-06,0.004649172334836749,-5.172751116333529e-12,27976.80585006977,21162.611436167343,0.7564341529758504,0.5972165438069643,0.4157434272684649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528956301408376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.84537568109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54298497794656,260.54298497794656,-12.607015022053417,244.68011940670465,276.4058505497618,108086.41618298327,108110.83843873891,-24.422255755643064,0.0,nan,276.4058505497618,3.255850549761817,270.0607043207997,-3.0892956792002906,263.71555809203835,-9.434441907961627,257.3704118634199,-15.77958813658006,251.02526563495496,-22.124734365045015,244.68011940670465,-28.46988059329533,1.0,1.0,25732.562594343566,25732.562594343566,275.98069076045687,2.830690760456889,275.98069076045687,275.98069076045687,86907.08460912303,86908.35098477847,-1.266375655439333,0.0,8648.866644398773,8648.866644398773,0.9210103761714289,3407.1598321236684,275.98069076045687,2.830690760456889,1.0,0.002,0.12967981537947285,0.004781697638587948,0.00020001902443226232,0.0017999809733437715,0.10000951221613116,0.10000951221613116,0.0,-2.223966236863939e-12,1.0,1.0000093642661314,0.0046491723400095,0.0921064675240936,0.0,8.6146940768293e-07,1.108561227134454,0.0,1599292.5202220464,265.9321714854541,5.526926884158456e-06,1.0,1286825.9943392766,2588.7726568965445,,,,,,,,,,,,,,,,,,,2.0,14232.720797146649,1591.0642279824253,0.36860716099008256,6.175450102142607,2.63586905026488
2400.0,-30.234138674114718,5.021019423529325,35.049477087312795,30.525553598441206,5.018265345623126,-26.708898272149032,-40.20199991120023,1.4930249410167729,-7.217858388942204,-7.217863978439172,40.09906166482542,35419.48595349844,15460.764864431967,15460.764864431967,50880.25081793041,86917.29224557102,86908.4584255593,15460.764864431967,102369.22328999128,102369.22328999128,102369.22328999128,130346.07915560805,125857.8849754397,4488.194180168362,0.0,98929.71581240237,47431.97894517087,57219.70763025722,27976.855865616766,85196.56349587398,21162.64535658922,1591.0673049859518,0.0,0.8747430818194685,2.6565236996095214,0.0014947306463915918,1.0,1.0,-7.21316166995058,325021.00118260697,1558808.9171679718,4.796025215281963,1558808.9171679718,4.796025215281963,0.7564340131085947,0.09210651164816532,3.3902022700623395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902022700623395,1.2847655196796586,1.2850582230199983,2.6387712139937,5591.239558586722,14232.706919733891,6453.8902940668295,0.00047676795384320837,29181.065886839617,2975.6405996787503,19291.10998330423,1967.1457616315697,0.6610831166384618,0.6610831166384618,30631.480514600942,30484.863174865135,1.0060155009504206,0.8,4345.231739628024,4324.433322199387,1.0060155009504206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.379275697382,2034.6934298245008,9.00777880701811,5.021019423529325,-0.8153091919607345,5.83632861549006,2.6358772183287997,3.5,0.7531077766653713,0.6,0.0002278144129907705,1.0000316344823943,0.00022780720642770946,199.11574580343068,0.0,1.4387179055596172e-06,4.077326544355955,0.022259674675769954,7.707202063351882e-05,0.00015074239235725168,0.0005110472007641826,0.09210651090697669,0.09210651090697669,0.09210651090697669,0.09210738471046814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.4421292632,595.603880541396,0.0,0.09210651090697669,0.09210651164816532,0.09210651164816532,0.3686072152207935,0.3686072152207935,0.5,9.994831288574161,0.004667886629647455,0.004667886629647455,7.219114195322618e-12,5.589496993252396e-06,0.004702308488617746,7.219114195322618e-12,27976.855865616766,21162.64535658922,0.7564340131085947,0.5972101306691145,0.4157384347458309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528974556272618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.83054192796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54281740680625,260.54281740680625,-12.607182593193727,244.6798216107954,276.4058132033822,108087.24822646064,108111.37103390142,-24.122807440775954,0.0,nan,276.4058132033822,3.2558132033822176,270.06061488452366,-3.0893851154763183,263.7154165658517,-9.434583434148294,257.3702182473323,-15.779781752667702,251.02501992895242,-22.12498007104756,244.6798216107954,-28.47017838920459,1.0,1.0,25732.562594343566,25732.562594343566,275.98067324601243,2.830673246012452,275.98067324601243,275.98067324601243,86907.22245544216,86908.4584255593,-1.2359701171517372,0.0,8648.866644398773,8648.866644398773,0.9210107616785889,3407.1532814126513,275.98067324601243,2.830673246012452,1.0,0.002,0.12967894407043926,0.00478169587662678,0.00020001766825840942,0.0017999823295883446,0.10000883412920471,0.10000883412920471,0.0,-2.1532458975570545e-12,1.0,1.0000094712865464,0.0047023084813986316,0.09210651164816532,0.0,8.71315491231524e-07,1.1212315120747365,0.0,1599292.4849882503,265.9321416110578,5.589489774138201e-06,1.0,1286826.0961250435,2588.7722471684074,,,,,,,,,,,,,,,,,,,2.0,14232.706919733891,1591.0673049859518,0.3686072152207935,6.175450102142607,2.6358772183287997
2401.0,-30.234440463264384,5.020930037798358,35.04948116561806,30.525599663984053,5.018232926641307,-26.709173124264932,-40.20226610647512,1.4929655849485417,-7.2178906317766405,-7.217896355839398,40.0990718554781,35419.25489072484,15460.72694185307,15460.72694185307,50879.98183257791,86917.40491140439,86908.58103745303,15460.72694185307,102369.30797930609,102369.30797930609,102369.30797930609,130346.22221510833,125858.01365972296,4488.2085553853685,0.0,98929.89886981277,47431.817913272724,57220.089951711154,27976.914235802236,85197.00418751339,21162.685087587866,1591.0708413115083,0.0,0.8747428619389918,2.6565204744008915,0.0014947306463915918,1.0,1.0,-7.213079714079527,325020.5832678084,1558809.3574723743,4.796032736757341,1558809.3574723743,4.796032736757341,0.7564338550427353,0.09210655981322781,3.390196276327385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390196276327385,1.28476581222557,1.2850585063733315,2.638765947900362,5591.228400366853,14232.693048012125,6453.889122265062,0.00047676932958894326,29181.171473937186,2975.651366566278,19291.106480710332,1967.145404466391,0.6610806045925864,0.6610806045925864,30631.437190458415,30484.863174865135,1.0060137223573478,0.8,4345.225593877442,4324.433322199387,1.0060137223573478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.382448765311,2034.6934298245008,9.0077400599003,5.020930037798358,-0.8153662795893402,5.836296317387698,2.635885339904587,3.5,0.7531100971155963,0.6,0.00022780720642770946,1.0000314712714622,0.0002278000372708974,199.1159954717087,0.0,1.4349401785778534e-06,4.066620466089637,0.022261109615948533,7.706969494381935e-05,0.00015073751148389012,0.0005110297501355407,0.09210655889690629,0.09210655889690629,0.09210655889690629,0.09210745445163279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.36189962644,595.6039071311684,0.0,0.09210655889690629,0.09210655981322781,0.09210655981322781,0.3686072708459287,0.3686072708459287,0.5,9.994858152089227,0.004709454343924335,0.004709454343924335,-5.684341886080801e-13,5.7240627597821e-06,0.004816641759873619,-5.684341886080801e-13,27976.914235802236,21162.685087587866,0.7564338550427353,0.5972038843125773,0.41573357218957174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528992763756081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.81983584969,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54264992058916,260.54264992058916,-12.607350079410821,244.67952553765406,276.40577430407836,108087.88922940673,108111.99981178532,-24.110582378577455,0.0,nan,276.40577430407836,3.255774304078386,270.06052455046495,-3.08947544953503,263.71527479702905,-9.434725202970924,257.3700250437237,-15.779974956276305,251.0247752905847,-22.125224709415278,244.67952553765406,-28.47047446234592,1.0,1.0,25732.562594343566,25732.562594343566,275.9806550452551,2.830655045255128,275.9806550452551,275.9806550452551,86907.30392620887,86908.58103745303,-1.277111244155094,0.0,8648.866644398773,8648.866644398773,0.9210111161711875,3407.1472577090217,275.9806550452551,2.830655045255128,1.0,0.002,0.1296780515751453,0.004781693765482741,0.00020001627840739985,0.0017999837190197147,0.10000813920369993,0.10000813920369993,0.0,-2.572885481055831e-12,1.0,1.00000970156507,0.004816641760442053,0.09210655981322781,0.0,8.92501143940994e-07,1.1484938610941768,0.0,1599292.4470556187,265.93210936822334,5.724063328216289e-06,1.0,1286826.206208322,2588.7718040395916,,,,,,,,,,,,,,,,,,,2.0,14232.693048012125,1591.0708413115083,0.3686072708459287,6.175450102142607,2.635885339904587
2402.0,-30.23474136286953,5.020840984488521,35.04948520371779,30.52562397150325,5.018209810248154,-26.709446245574703,-40.20252825049681,1.4929146908912072,-7.2179212170033225,-7.217926883345218,40.09907884952774,35419.03268581084,15460.686875707173,15460.686875707173,50879.71956151801,86917.4600588808,86908.66229914899,15460.686875707173,102369.34917485616,102369.34917485616,102369.34917485616,130346.30640272833,125858.08389340842,4488.222509319908,0.0,98930.03397323219,47431.67546077864,57220.3983471706,27976.957227872164,85197.35557504276,21162.713934836258,1591.0735963137115,0.0,0.874742664781194,2.656517435851373,0.0014947306463915918,1.0,1.0,-7.213159306710736,325020.18923155026,1558809.659662817,4.796039480957575,1558809.659662817,4.796039480957575,0.7564337237415087,0.09210660259398833,3.390192173344933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390192173344933,1.284766065109493,1.2850587501036974,2.638762234941197,5591.220533051925,14232.679197547022,6453.886608656847,0.00047676997836290094,29181.246641727354,2975.6590315477106,19291.098967367165,1967.144638318607,0.6610786442475731,0.6610786442475731,30631.407533116064,30484.863174865135,1.0060125048300093,0.8,4345.22138683217,4324.433322199387,1.0060125048300093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3856007713382,2034.6934298245008,9.007700174575684,5.020840984488521,-0.8154223451594662,5.836263329647987,2.6358934075816274,3.5,0.7531124021661793,0.6,0.0002278000372708974,1.0000313785837789,0.0002277928894526315,199.1162444046236,0.0,1.4274937953275952e-06,4.045517415958405,0.022262537109743862,7.706740471244045e-05,0.00015073263255845694,0.0005110125911673584,0.09210660189626428,0.09210660189626428,0.09210660189626428,0.09210748782584972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.26759834326,595.6039381399812,0.0,0.09210660189626428,0.09210660259398833,0.09210660259398833,0.36860732933000884,0.36860732933000884,0.5,9.994884728157297,0.004732220373568907,0.004732220373568907,2.6830093702301383e-11,5.666341905907757e-06,0.004767576634492343,2.6830093702301383e-11,27976.957227872164,21162.713934836258,0.7564337237415087,0.597198342813617,0.4157292494203458,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529010877301987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.79873279956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5424834303995,260.5424834303995,-12.607516569600477,244.6792311122706,276.40573574907546,108088.68189683602,108112.64909350003,-23.967196664015216,0.0,nan,276.40573574907546,3.255735749075484,270.0604348213862,-3.089565178613782,263.71513389388696,-9.43486610611302,257.36983296649873,-15.780167033501243,251.02453203927917,-22.125467960720812,244.6792311122706,-28.470768887729378,1.0,1.0,25732.562594343566,25732.562594343566,275.98063391339605,2.8306339133960705,275.98063391339605,275.98063391339605,86907.36423439611,86908.66229914899,-1.2980647528747795,0.0,8648.866644398773,8648.866644398773,0.9210113588371973,3407.1431342116575,275.98063391339605,2.8306339133960705,1.0,0.002,0.12967716817162603,0.004781691948454321,0.00020001490333742972,0.0017999850943733475,0.10000745166871486,0.10000745166871486,0.0,-2.2892226309023656e-12,1.0,1.0000096027396401,0.0047675766076622494,0.09210660259398833,0.0,8.83409797572433e-07,1.1367949700295885,0.0,1599292.4108117633,265.93207878299665,5.666315075814055e-06,1.0,1286826.3100018199,2588.7713862297383,,,,,,,,,,,,,,,,,,,2.0,14232.679197547022,1591.0735963137115,0.36860732933000884,6.175450102142607,2.6358934075816274
2403.0,-30.23503361895489,5.020753016405726,35.049490064153794,30.525775718875252,5.018244164646267,-26.709705840575666,-40.20278082517905,1.4929164374455954,-7.2178774141921735,-7.2178850107653165,40.09911062400883,35418.75021948268,15460.556515725928,15460.556515725928,50879.30673520861,86917.61061011182,86909.24170441972,15460.556515725928,102369.79822014565,102369.79822014565,102369.79822014565,130346.84365142151,125858.60296825094,4488.24068317057,0.0,98930.26114676421,47431.46781781111,57220.88147661455,27977.04543127586,85197.92690789042,21162.78053469716,1591.0767182824848,0.0,0.8747427744466714,2.6565215797761907,0.0014947306463915918,1.0,1.0,-7.211471933312168,325020.7297053813,1558811.0325333015,4.7960357296173175,1558811.0325333015,4.7960357296173175,0.756433719446266,0.0921066477198825,3.3901824844613397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901824844613397,1.2847660716992035,1.2850587475111566,2.638754680046585,5591.2045251368045,14232.665354842824,6453.887439203949,0.00047677243014637076,29181.39704874414,2975.6743687950666,19291.101449928035,1967.1448914693638,0.6610753219835392,0.6610753219835392,30631.337499510526,30484.863174865135,1.0060096297310313,0.8,4345.211452208035,4324.433322199387,1.0060096297310313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3887337482888,2034.6934298245008,9.00760778239485,5.020753016405726,-0.8154433485567676,5.836196364962493,2.6359014265628233,3.5,0.7531146933036638,0.6,0.0002277928894526315,1.0000304772757127,0.0002277859471575165,199.1164861873198,0.0,1.4232467287933847e-06,4.0334812294004525,0.022263960356472656,7.706519814348496e-05,0.00015072769130914653,0.0005109943789995642,0.09210664788999255,0.09210664788999255,0.09210664788999255,0.09210782378409668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.2511832577,595.6039450373357,0.0,0.09210664788999255,0.0921066477198825,0.0921066477198825,0.3686073869174064,0.3686073869174064,0.5,9.994920004080207,0.0050531085105376405,0.0050531085105376405,-9.379164112033322e-12,7.5965731411997695e-06,0.006413077453146343,-9.379164112033322e-12,27977.04543127586,21162.78053469716,0.756433719446266,0.5971894925356046,0.4157231461485532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529028937499942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.786696613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54232376554677,260.54232376554677,-12.607676234453209,244.6789400504886,276.40570748115243,108089.8657512717,108112.85040375113,-22.984652479416116,0.0,nan,276.40570748115243,3.255707481152456,270.06035399469425,-3.089646005305724,263.71500050841274,-9.434999491587234,257.3696470222642,-15.780352977735788,251.0242935362685,-22.12570646373149,244.6789400504886,-28.471059949511385,1.0,1.0,25732.562594343566,25732.562594343566,275.9807427780218,2.830742778021829,275.9807427780218,275.9807427780218,86907.3044990385,86909.24170441972,-1.9372053812257946,0.0,8648.866644398773,8648.866644398773,0.9210119318740487,3407.1333968836466,275.9807427780218,2.830742778021829,1.0,0.002,0.12967597987092974,0.004781704165424388,0.00020001308764356086,0.0017999868685693926,0.10000654382178042,0.10000654382178042,0.0,-4.378704647131637e-11,1.0,1.0000129169663081,0.006413077462525507,0.0921066477198825,0.0,1.188314438506698e-06,1.5291541148489969,0.0,1599292.4653228086,265.9321225858078,7.5965825203638815e-06,1.0,1286826.1676350723,2588.7719593121974,,,,,,,,,,,,,,,,,,,2.0,14232.665354842824,1591.0767182824848,0.3686073869174064,6.175450102142607,2.6359014265628233
