time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2404.0,-30.235384720321942,5.020665061084476,35.04949494990858,30.525866033881925,5.018261015106284,-26.710020146576475,-40.20308292293919,1.4928964327597298,-7.217937752592604,-7.217945185228678,40.09912113354352,35418.456735057014,15460.555834342846,15460.555834342846,50879.012569399856,86917.68533801098,86909.2963775355,15460.555834342846,102369.85221187834,102369.85221187834,102369.85221187834,130346.98115952546,125858.72113800576,4488.260021519704,0.0,98930.43718880658,47431.2889088298,57221.27586664086,27977.12894764712,85198.40481428799,21162.83622991199,1591.0821467172195,0.0,0.8747423985518853,2.656515590966969,0.0014947306463915918,1.0,1.0,-7.2116723130205855,325019.9529984106,1558811.4866167696,4.796048587898209,1558811.4866167696,4.796048587898209,0.7564334521070214,0.09210672249262543,3.390175678444735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390175678444735,1.2847661796157572,1.2850588465326038,2.6387491609240956,5591.1928307785265,14232.65167526715,6453.886567060373,0.0004767739397300842,29181.50755957035,2975.685637763186,19291.098843032523,1967.1446256400018,0.6610727291471213,0.6610727291471213,30631.288303944344,30484.863174865135,1.0060076100998534,0.8,4345.204473566061,4324.433322199387,1.0060076100998534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3919366380064,2034.6934298245008,9.007590576675808,5.020665061084476,-0.8155128955244066,5.836177956608883,2.635909624498661,3.5,0.753117035571046,0.6,0.0002277859471575165,1.0000366140339285,0.00022777760730047464,199.11677665325075,0.0,1.38232540937345e-06,3.9175102101643575,0.02226534268188203,7.706255900262834e-05,0.00015072338815488815,0.0005109787646954871,0.09210672001915389,0.09210672001915389,0.09210672001915389,0.0921078908101214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.1327220658,595.6039840751641,0.0,0.09210672001915389,0.09210672249262543,0.09210672249262543,0.36860747964018453,0.36860747964018453,0.5,9.994955117764604,0.00531902259291428,0.00531902259291428,2.2168933355715126e-11,7.432636095927592e-06,0.006272872208114677,2.2168933355715126e-11,27977.12894764712,21162.83622991199,0.7564334521070214,0.5971826899846758,0.4157173695007638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529046478949075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.670725593765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54216274422316,260.54216274422316,-12.607837255776815,244.67864141744073,276.40568407155735,108090.67938735083,108113.8593115485,-23.179924197694664,0.0,nan,276.40568407155735,3.2556840715573685,270.0602755404084,-3.0897244595915936,263.71486700943785,-9.435132990562124,257.36945847858556,-15.78054152141442,251.02404994790925,-22.12595005209073,244.67864141744073,-28.471358582559247,1.0,1.0,25732.562594343566,25732.562594343566,275.9806889249781,2.8306889249781193,275.9806889249781,275.9806889249781,86907.62041018391,86909.2963775355,-1.6759673515916802,0.0,8648.866644398773,8648.866644398773,0.9210123344068256,3407.126556836959,275.9806889249781,2.8306889249781193,1.0,0.002,0.1296748175427428,0.004781698339175822,0.0002000112702167971,0.0017999887346729765,0.10000563510839855,0.10000563510839855,0.0,4.889773481953075e-12,1.0,1.0000126345721179,0.006272872185945744,0.09210672249262543,0.0,1.1623354197434465e-06,1.4957238715008858,0.0,1599292.3937505486,265.9320622474074,7.432613926994236e-06,1.0,1286826.3722282727,2588.7711357437092,,,,,,,,,,,,,,,,,,,2.0,14232.65167526715,1591.0821467172195,0.36860747964018453,6.175450102142607,2.635909624498661
2405.0,-30.235677987704587,5.020577278445266,35.049499954478584,30.525896313507133,5.018214712371893,-26.710288717696603,-40.20334108555687,1.4928254368865639,-7.217982053206072,-7.2179896372234404,40.099134317631446,35418.23321321491,15460.53491000289,15460.53491000289,50878.7681232178,86917.80258273268,86909.42874045373,15460.53491000289,102369.96365045663,102369.96365045663,102369.96365045663,130347.1700856936,125858.89076448091,4488.279321212689,0.0,98930.6187090049,47431.11643516432,57221.66919315621,27977.20643523696,85198.87562839317,21162.88885956964,1591.086878738977,0.0,0.8747420998054295,2.6565111634141183,0.0014947306463915918,1.0,1.0,-7.211587307007392,325019.37923108094,1558812.0562593066,4.796058807161246,1558812.0562593066,4.796058807161246,0.7564332381990517,0.09210679031693114,3.3901701240735083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901701240735083,1.2847665289526353,1.2850591852337332,2.638744120176633,5591.182150039526,14232.636807082465,6453.884786119008,0.00047677513106733887,29181.60891292776,2975.6959729293653,19291.0935196796,1967.1440828090738,0.6610702506924985,0.6610702506924985,30631.248155564925,30484.863174865135,1.0060059618844648,0.8,4345.198778313673,4324.433322199387,1.0060059618844648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3950837468133,2034.6934298245008,9.007561869877438,5.020577278445266,-0.8155749445615683,5.836152223006835,2.63591767967076,3.5,0.7531193370487886,0.6,0.00022777760730047464,1.0000305828996692,0.00022777064141380068,199.11701927373898,0.0,1.6606054519239073e-06,4.706155850752354,0.022267003287333956,7.706030374754739e-05,0.00015071730355292723,0.0005109572996860519,0.09210678856778153,0.09210678856778153,0.09210678856778153,0.09210797977555911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.0242219872,595.604020005022,0.0,0.09210678856778153,0.09210679031693114,0.09210679031693114,0.36860757204842465,0.36860757204842465,0.5,9.994990847905871,0.0055519074103358435,0.0055519074103358435,1.5290879673557356e-11,7.584017396311538e-06,0.00640233021607628,1.5290879673557356e-11,27977.20643523696,21162.88885956964,0.7564332381990517,0.597176520792747,0.41571244869118334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529067552393655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.459371234356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5420001294999,260.5420001294999,-12.607999870500066,244.6783460051118,276.40565425444066,108091.14488026973,108114.55418419842,-23.409303928685695,0.0,nan,276.40565425444066,3.2556542544406852,270.060192604256,-3.0898073957440033,263.71473095423886,-9.435269045761117,257.36926930433395,-15.780730695666023,251.02380765461808,-22.126192345381895,244.6783460051118,-28.471653994888186,1.0,1.0,25732.562594343566,25732.562594343566,275.98065977706,2.8306597770600206,275.98065977706,275.98065977706,86907.69550488977,86909.42874045373,-1.7332355639664456,0.0,8648.866644398773,8648.866644398773,0.9210126629123832,3407.1209746938757,275.98065977706,2.8306597770600206,1.0,0.002,0.1296736312288091,0.004781695259100304,0.0002000094222336896,0.0017999905739116697,0.1000047111168448,0.1000047111168448,0.0,-3.854640565070788e-12,1.0,1.0000128953094718,0.0064023302007854,0.09210679031693114,0.0,1.1863238716783422e-06,1.5265930233769047,0.0,1599292.3415850468,265.9320179467939,7.584002105431864e-06,1.0,1286826.5233651325,2588.7705273583706,,,,,,,,,,,,,,,,,,,2.0,14232.636807082465,1591.086878738977,0.36860757204842465,6.175450102142607,2.63591767967076
2406.0,-30.23597429638924,5.020489771077109,35.04950474232844,30.525937349908077,5.018182309837406,-26.710558635766635,-40.20360267078502,1.4927666473197545,-7.218016846608009,-7.218024047736139,40.099138059603064,35418.00981252688,15460.50125137961,15460.50125137961,50878.51106390649,86917.90720589293,86909.44840709642,15460.50125137961,102369.94965847603,102369.94965847603,102369.94965847603,130347.18562594142,125858.88885296088,4488.296772980536,0.0,98930.79313199421,47430.963540483506,57222.03287945634,27977.23596746538,85199.26884692172,21162.907834630507,1591.0890743434618,0.0,0.874741893663886,2.6565077424688974,0.0014947306463915918,1.0,1.0,-7.211948962740848,325018.9350751181,1558812.217937412,4.7960658586772515,1558812.217937412,4.7960658586772515,0.7564331179549248,0.09210683936949776,3.3901644912840014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901644912840014,1.2847668183519214,1.2850594657489354,2.638739141498728,5591.17160081847,14232.62308580189,6453.883426697678,0.0004767763837941049,29181.70884815234,2975.7061634862407,19291.089456278274,1967.1436684574523,0.6610678475568337,0.6610678475568337,30631.207440345206,30484.863174865135,1.0060042903990765,0.8,4345.193002652098,4324.433322199387,1.0060042903990765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3981939313246,2034.6934298245008,9.007525937770945,5.020489771077109,-0.8156321207012436,5.836121891778353,2.6359256403430726,3.5,0.7531216115265922,0.6,0.00022777064141380068,1.0000309001363636,0.00022776360348739422,199.11726441083147,0.0,1.387026591117532e-06,3.9308333592270857,0.022268390313925072,7.705801865549182e-05,0.00015071262275830885,0.0005109405820634997,0.09210683863435268,0.09210683863435268,0.09210683863435268,0.09210796655988737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.8791923588,595.6040673504257,0.0,0.09210683863435268,0.09210683936949776,0.09210683936949776,0.36860766726277927,0.36860766726277927,0.5,9.995024684534215,0.005669101742910243,0.005669101742910243,-1.6143530956469476e-11,7.201128141787194e-06,0.006075084995302404,-1.6143530956469476e-11,27977.23596746538,21162.907834630507,0.7564331179549248,0.5971707475016054,0.4157079079652987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529085154631194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.68404874283,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54183719824545,260.54183719824545,-12.608162801754531,244.67805282894076,276.405621568096,108091.75172687441,108115.20659606575,-23.454869191307342,0.0,nan,276.405621568096,3.2556215680960463,270.0601078199547,-3.0898921800452968,263.7145940719694,-9.435405928030605,257.3690803240944,-15.78091967590558,251.0235665764175,-22.126433423582483,244.67805282894076,-28.471947171059213,1.0,1.0,25732.562594343566,25732.562594343566,275.98062764044556,2.8306276404455843,275.98062764044556,275.98062764044556,86907.81215961218,86909.44840709642,-1.6362474842462689,0.0,8648.866644398773,8648.866644398773,0.9210129960555847,3407.1153137404212,275.98062764044556,2.8306276404455843,1.0,0.002,0.12967250555282311,0.004781693743702506,0.00020000767189160782,0.0017999923247639406,0.1000038359458039,0.1000038359458039,0.0,-3.3444514518921054e-12,1.0,1.000012236200179,0.006075085011445935,0.09210683936949776,0.0,1.1256870572667872e-06,1.4485640940004765,0.0,1599292.2999073544,265.93198315339197,7.201144285318151e-06,1.0,1286826.6403609966,2588.770056404114,,,,,,,,,,,,,,,,,,,2.0,14232.62308580189,1591.0890743434618,0.36860766726277927,6.175450102142607,2.6359256403430726
2407.0,-30.236269284845207,5.020402536001151,35.04950940442888,30.52598404409366,5.01814890617423,-26.710827465755372,-40.203864116314776,1.4927070846421506,-7.218052305523315,-7.218059266938487,40.09914400929171,35417.78640926085,15460.468692438291,15460.468692438291,50878.25510169914,86918.02400337838,86909.497870715,15460.468692438291,102369.96656315328,102369.96656315328,102369.96656315328,130347.24304883977,125858.92916161368,4488.313887226096,0.0,98930.97747559632,47430.807377307654,57222.41122032073,27977.27648568649,85199.68770600721,21162.934605775325,1591.0918187553796,0.0,0.8747416744396082,2.6565042391729126,0.0014947306463915918,1.0,1.0,-7.212188846514437,325018.48048180353,1558812.4750049845,4.796073357718673,1558812.4750049845,4.796073357718673,0.756432979336017,0.09210689130575703,3.3901584422824347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901584422824347,1.284767111516671,1.2850597499378957,2.6387338311301756,5591.160348784734,14232.609293818317,6453.882326385454,0.0004767777865386992,29181.815292677213,2975.71701780702,19291.086167371403,1967.1433330822863,0.6610653235205777,0.6610653235205777,30631.163716624935,30484.863174865135,1.0060024954060771,0.8,4345.186800219374,4324.433322199387,1.0060024954060771,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4012793951608,2034.6934298245008,9.007490776216605,5.020402536001151,-0.8156895799155537,5.8360921159167045,2.635933537751087,3.5,0.753123867928882,0.6,0.00022776360348739422,1.0000307625306297,0.00022775659711809923,199.11750845622515,0.0,1.4013726531783136e-06,3.9714900991073407,0.02226979168657825,7.705573484637693e-05,0.00015070786864101728,0.0005109235531917369,0.09210689044257991,0.09210689044257991,0.09210689044257991,0.09210798088134149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.75026318023,595.6041095685167,0.0,0.09210689044257991,0.09210689130575703,0.09210689130575703,0.36860775522533584,0.36860775522533584,0.5,9.995057395891351,0.005722219576227872,0.005722219576227872,-1.9383605831535533e-11,6.961415181194752e-06,0.00587042042405983,-1.9383605831535533e-11,27977.27648568649,21162.934605775325,0.756432979336017,0.5971648074258358,0.41570324214655113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529102939452494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.72470548271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54167403702314,260.54167403702314,-12.608325962976835,244.6777617013031,276.40558637329,108092.34441092885,108115.83238466554,-23.48797373667724,0.0,nan,276.40558637329,3.2555863732900434,270.06002143856824,-3.089978561431735,263.7144565040322,-9.43554349596775,257.36889156959495,-15.781108430405027,251.0233266353503,-22.12667336464969,244.6777617013031,-28.47223829869688,1.0,1.0,25732.562594343566,25732.562594343566,275.98059814032996,2.8305981403299825,275.98059814032996,275.98059814032996,86907.92994745166,86909.497870715,-1.567923263341072,0.0,8648.866644398773,8648.866644398773,0.9210133538147156,3407.109234493847,275.98059814032996,2.8305981403299825,1.0,0.002,0.12967141779905247,0.004781691927027302,0.00020000597971005492,0.001799994016758727,0.10000298985502747,0.10000298985502747,0.0,-3.5312178528479343e-12,1.0,1.000011823980665,0.005870420443443436,0.09210689130575703,0.0,1.0877639049124382e-06,1.3997637015190392,0.0,1599292.2576445465,265.93194769447666,6.961434564800584e-06,1.0,1286826.7601062898,2588.7695743824615,,,,,,,,,,,,,,,,,,,2.0,14232.609293818317,1591.0918187553796,0.36860775522533584,6.175450102142607,2.635933537751087
2408.0,-30.236614391163126,5.020315615572788,35.04951398572666,30.526039783749752,5.018130970975371,-26.71113985462802,-40.204162197746314,1.4926564323467064,-7.218083420316987,-7.21809024817717,40.09915099993922,35417.50734754393,15460.430909558056,15460.430909558056,50877.93825710198,86918.11576356138,86909.57185569868,15460.430909558056,102370.00276525674,102370.00276525674,102370.00276525674,130347.32094651404,125858.99031675169,4488.330629762356,0.0,98931.15871912306,47430.62926635319,57222.810503077635,27977.318181257302,85200.12868433494,21162.962527298754,1591.0945156991136,0.0,0.8747414747670642,2.6565011564411583,0.0014947306463915918,1.0,1.0,-7.212333796384598,325018.08059085486,1558812.7770482164,4.79608018795271,1558812.7770482164,4.79608018795271,0.7564328500033412,0.09210694138846914,3.390152277633162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390152277633162,1.284767362933971,1.2850599924104391,2.6387285164928294,5591.149087705937,14232.59551840637,6453.881236643856,0.0004767791925830758,29181.921818624603,2975.727880430586,19291.082910060843,1967.1430009290475,0.6610627987409935,0.6610627987409935,30631.11915695761,30484.863174865135,1.0060006660955427,0.8,4345.180479203299,4324.433322199387,1.0060006660955427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4043399665702,2034.6934298245008,9.007452701884436,5.020315615572788,-0.8157448937520293,5.836060509324818,2.6359413714549675,3.5,0.7531261061299908,0.6,0.00022775659711809923,1.0000359892025052,0.00022774840063478856,199.11779396504306,0.0,1.3950907973417727e-06,3.953687319666584,0.022271186777375593,7.705313108746025e-05,0.000150703466030639,0.0005109076986109827,0.09210694063865578,0.09210694063865578,0.09210694063865578,0.09210800909527331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.6295334345,595.6041491713382,0.0,0.09210694063865578,0.09210694138846914,0.09210694138846914,0.3686078389983443,0.3686078389983443,0.5,9.995089450572571,0.005740373405672017,0.005740373405672017,-1.9326762412674725e-12,6.827860204339231e-06,0.005756451792592543,-1.9326762412674725e-12,27977.318181257302,21162.962527298754,0.7564328500033412,0.597157997796035,0.41569781518482446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529120645073352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.70690270326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54150753770494,260.54150753770494,-12.608492462295033,244.67746373364957,276.40555134230647,108092.91080139297,108116.87931248434,-23.968511091395825,0.0,nan,276.40555134230647,3.2555513423064895,270.05993382024434,-3.090066179755638,263.7143162983814,-9.435683701618586,257.36869877661263,-15.781301223387345,251.0230812550351,-22.126918744964883,244.67746373364957,-28.472536266350403,1.0,1.0,25732.562594343566,25732.562594343566,275.9805757133894,2.8305757133894076,275.9805757133894,275.9805757133894,86908.05160424404,86909.57185569868,-1.520251454639947,0.0,8648.866644398773,8648.866644398773,0.921013718413303,3407.1030390213277,275.9805757133894,2.8305757133894076,1.0,0.002,0.12967035116398395,0.004781690780063353,0.00020000432183793986,0.0017999956749674198,0.10000216091896993,0.10000216091896993,0.0,-3.1946402988258793e-12,1.0,1.0000115944327188,0.005756451794525219,0.09210694138846914,0.0,1.066646317645823e-06,1.3725891374718695,0.0,1599292.220667609,265.931916579683,6.827862137015472e-06,1.0,1286826.8654424155,2588.7691503634433,,,,,,,,,,,,,,,,,,,2.0,14232.59551840637,1591.0945156991136,0.3686078389983443,6.175450102142607,2.6359413714549675
2409.0,-30.236903558275202,5.020228967860301,35.04951854897858,30.52609080858531,5.0180920223164245,-26.71140400020937,-40.204419661872066,1.4925924613913908,-7.218118465892189,-7.218125242212015,40.0991596455542,35417.28590544208,15460.39832825257,15460.39832825257,50877.68423369464,86918.25319280647,86909.66067949733,15460.39832825257,102370.05900774991,102370.05900774991,102370.05900774991,130347.42964102383,125859.08214618302,4488.347494840806,0.0,98931.35802673717,47430.456897348726,57223.223477098276,27977.370633273924,85200.5941103722,21162.997856327856,1591.0978273958203,0.0,0.8747412463194281,2.6564976731524665,0.0014947306463915918,1.0,1.0,-7.212412807788496,325017.6289057593,1558813.1505971465,4.796088002503806,1558813.1505971465,4.796088002503806,0.7564326946134949,0.09210699562026871,3.390145729708188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390145729708188,1.2847676791130984,1.285060298130457,2.6387227705233647,5591.136912686138,14232.580729133639,6453.880101622796,0.0004767807209485114,29182.036972567796,2975.739622864872,19291.07951740694,1967.1426549746284,0.6610600738920752,0.6610600738920752,30631.071826857387,30484.863174865135,1.005998723050999,0.8,4345.173765187186,4324.433322199387,1.005998723050999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.407380814901,2034.6934298245008,9.007417761692691,5.020228967860301,-0.8158020103124883,5.836030978172789,2.635949154685747,3.5,0.7531283299102134,0.6,0.00022774840063478856,1.0000301556069056,0.00022774153295064485,199.118033195531,0.0,1.6320656750934029e-06,4.625274123214703,0.022272818843050685,7.705088218858275e-05,0.00015069751844620582,0.0005108865486380255,0.09210699463593211,0.09210699463593211,0.09210699463593211,0.09210805597829332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.5178471066,595.6041859145745,0.0,0.09210699463593211,0.09210699562026871,0.09210699562026871,0.3686079204499318,0.3686079204499318,0.5,9.995121289383738,0.005747557598624553,0.005747557598624553,6.622258297284134e-11,6.776319821710786e-06,0.005712434423514878,6.622258297284134e-11,27977.370633273924,21162.997856327856,0.7564326946134949,0.59715175422117,0.4156929452811225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529141358890931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.37848950682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54134148228707,260.54134148228707,-12.608658517712911,244.677169640815,276.40551332430465,108093.50121889597,108117.40582873258,-23.904609836601036,0.0,nan,276.40551332430465,3.2555133243046726,270.05984458727676,-3.0901554127232203,263.71417585044975,-9.435824149550228,257.3685071137082,-15.781492886291801,251.0228383771682,-22.12716162283178,244.677169640815,-28.472830359184968,1.0,1.0,25732.562594343566,25732.562594343566,275.9805509893474,2.8305509893474436,275.9805509893474,275.9805509893474,86908.15798694619,86909.66067949733,-1.5026925511483569,0.0,8648.866644398773,8648.866644398773,0.9210141056797445,3407.096458356729,275.9805509893474,2.8305509893474436,1.0,0.002,0.1296692926832842,0.004781688883308363,0.00020000267490005857,0.0017999973216268155,0.10000133745002929,0.10000133745002929,0.0,-3.473125866765292e-12,1.0,1.0000115057736627,0.005712434357292295,0.09210699562026871,0.0,1.0584904011091744e-06,1.3620940108987956,0.0,1599292.1791586145,265.9318815341078,6.776253599127813e-06,1.0,1286826.984421852,2588.7686714249185,,,,,,,,,,,,,,,,,,,2.0,14232.580729133639,1591.0978273958203,0.3686079204499318,6.175450102142607,2.635949154685747
2410.0,-30.23719558210725,5.020142617810539,35.04952298095852,30.526103800535225,5.01806384840509,-26.711669639054122,-40.20467681167645,1.4925379033967314,-7.218150969852786,-7.218157513024501,40.09916498085354,35417.08423238368,15460.362419721097,15460.362419721097,50877.44665210477,86918.30109021495,86909.70936490656,15460.362419721097,102370.07178462767,102370.07178462767,102370.07178462767,130347.47850273678,125859.11501579297,4488.363486943813,0.0,98931.48306052478,47430.33301549522,57223.500050032846,27977.40671810911,85200.90676814195,21163.021651922645,1591.1002898988663,0.0,0.874741045898405,2.6564944633113603,0.0014947306463915918,1.0,1.0,-7.212643781106237,325017.2123692361,1558813.3811178464,4.796094858345394,1558813.3811178464,4.796094858345394,0.7564325695070346,0.09210704282373287,3.390142169887286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390142169887286,1.284767948514949,1.285060558769827,2.638719446422927,5591.1298693161925,14232.567049006122,6453.8773204483405,0.0004767812006580466,29182.104496760385,2975.7465084162673,19291.071204290372,1967.1418072726542,0.6610582594011322,0.6610582594011322,30631.046095540823,30484.863174865135,1.005997666702521,0.8,4345.170115068695,4324.433322199387,1.005997666702521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4103972030914,2034.6934298245008,9.007381011507455,5.020142617810539,-0.8158577120104678,5.836000329821006,2.635956875318435,3.5,0.7531305358052671,0.6,0.00022774153295064485,1.0000304535952145,0.00022773459761339283,199.11827478992456,0.0,1.3674797593026821e-06,3.875437637863801,0.02227418632280999,7.704863609581529e-05,0.00015069289685482956,0.0005108703443300329,0.09210704209642305,0.09210704209642305,0.09210704209642305,0.09210806613367105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.3955613554,595.6042259421441,0.0,0.09210704209642305,0.09210704282373287,0.09210704282373287,0.3686080013412658,0.3686080013412658,0.5,9.995152006452926,0.005712570464368127,0.005712570464368127,-1.1652900866465643e-11,6.543171707562578e-06,0.005513731918256326,-1.1652900866465643e-11,27977.40671810911,21163.021651922645,0.7564325695070346,0.5971467743947615,0.4156890528027422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529158715193908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.628653021464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5411765098808,260.5411765098808,-12.608823490119164,244.67687832278577,276.40547469751795,108094.27472031084,108118.02342529365,-23.74870498283237,0.0,nan,276.40547469751795,3.2554746975179683,270.0597554222506,-3.090244577749388,263.71403614716615,-9.435963852833822,257.368316872175,-15.781683127824977,251.0225975973894,-22.127402402610585,244.67687832278577,-28.47312167721421,1.0,1.0,25732.562594343566,25732.562594343566,275.9805243476435,2.830524347643518,275.9805243476435,275.9805243476435,86908.21096553523,86909.70936490656,-1.4983993713394739,0.0,8648.866644398773,8648.866644398773,0.9210143162194302,3407.0928807367222,275.9805243476435,2.830524347643518,1.0,0.002,0.1296682710187105,0.004781687318863097,0.0002000010858629802,0.0017999989096846075,0.10000054293149009,0.10000054293149009,0.0,-4.452412397104588e-12,1.0,1.0000111055626233,0.005513731929909227,0.09210704282373287,0.0,1.0216719273606584e-06,1.3147151174528016,0.0,1599292.1403989177,265.9318490301472,6.543183360463445e-06,1.0,1286827.0941428114,2588.7682297554597,,,,,,,,,,,,,,,,,,,2.0,14232.567049006122,1591.1002898988663,0.3686080013412658,6.175450102142607,2.635956875318435
2411.0,-30.237486393393088,5.02005654720122,35.04952733945348,30.52615919094535,5.018034162706788,-26.711934337762905,-40.204933856707044,1.4924821046180459,-7.218185246164978,-7.218191642581209,40.09917172668706,35416.85668849509,15460.328982731173,15460.328982731173,50877.18567122627,86918.42528617788,86909.77452996843,15460.328982731173,102370.1035126996,102370.1035126996,102370.1035126996,130347.55421255375,125859.17491171749,4488.379300836251,0.0,98931.67332773411,47430.17126170132,57223.89118448088,27977.450699854144,85201.34188433502,21163.050964303566,1591.1031771309474,0.0,0.8747408296462071,2.656491067315933,0.0014947306463915918,1.0,1.0,-7.212802948521187,325016.77184254,1558813.6725838631,4.796102255729306,1558813.6725838631,4.796102255729306,0.7564324280772978,0.09210709227473748,3.390135748560704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390135748560704,1.2847682238609541,1.2850608252677782,2.638713882861105,5591.118080796301,14232.553302010077,6453.876458915127,0.00047678272569266577,29182.215894964076,2975.7578678717073,19291.068629109945,1967.1415446773308,0.6610556476774943,0.6610556476774943,30630.999680499113,30484.863174865135,1.005995761225041,0.8,4345.163530858299,4324.433322199387,1.005995761225041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4133922490046,2034.6934298245008,9.00734581339616,5.02005654720122,-0.8159141883289083,5.835970735530128,2.6359645413331902,3.5,0.7531327260951972,0.6,0.00022773459761339283,1.0000303272158297,0.00022772769126654937,199.11851538168125,0.0,1.380952388709846e-06,3.913619069603704,0.022275567275198697,7.704639097869998e-05,0.00015068820663469284,0.0005108534761987744,0.09210709143071556,0.09210709143071556,0.09210709143071556,0.09210809275453996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.2833702925,595.6042627562728,0.0,0.09210709143071556,0.09210709227473748,0.09210709227473748,0.36860807803817547,0.36860807803817547,0.5,9.995182044412976,0.005660251598612831,0.005660251598612831,-3.467448550509289e-12,6.396416210918687e-06,0.005388694060002308,-3.467448550509289e-12,27977.450699854144,21163.050964303566,0.7564324280772978,0.5971406617080577,0.41568425925233904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529176243002315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.6668344532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5410123963618,260.5410123963618,-12.608987603638184,244.67658947075932,276.4054353224996,108094.93248559219,108118.55754798169,-23.62506238954425,0.0,nan,276.4054353224996,3.255435322499636,270.05966615183877,-3.090333848161208,263.71389698134806,-9.43610301865192,257.36812781095904,-15.78187218904094,251.02235864076604,-22.127641359233934,244.67658947075932,-28.473410529240653,1.0,1.0,25732.562594343566,25732.562594343566,275.98049775260716,2.8304977526071866,275.98049775260716,275.98049775260716,86908.33945597256,86909.77452996843,-1.4350739958754275,0.0,8648.866644398773,8648.866644398773,0.9210146959978083,3407.0864273035077,275.98049775260716,2.8304977526071866,1.0,0.002,0.12966727252386848,0.004781685335597867,0.00019999953180208137,0.001800000465469023,0.09999976590104068,0.09999976590104068,0.0,-2.7288956684634602e-12,1.0,1.0000108537197525,0.005388694063469757,0.09210709227473748,0.0,9.985031890805635e-07,1.2849010731635535,0.0,1599292.0996653095,265.931814753835,6.396419678367238e-06,1.0,1286827.2101831837,2588.7677626480354,,,,,,,,,,,,,,,,,,,2.0,14232.553302010077,1591.1031771309474,0.36860807803817547,6.175450102142607,2.6359645413331902
2412.0,-30.23777638506454,5.0199707879742315,35.049531652521544,30.526206374075286,5.018017218444598,-26.712197024711145,-40.205186780635245,1.4924378555175797,-7.218216207592661,-7.218222527961771,40.099179131134306,35416.63000059441,15460.291590234569,15460.291590234569,50876.92159082898,86918.5077774729,86909.85634542935,15460.291590234569,102370.14793566392,102370.14793566392,102370.14793566392,130347.64287977037,125859.24799627191,4488.394883498461,0.0,98931.83006867,47430.018633562344,57224.234927897385,27977.49494410645,85201.72987200384,21163.080700480874,1591.105997294728,0.0,0.8747406288978923,2.656487993393018,0.0014947306463915918,1.0,1.0,-7.21289856944577,325016.3731898892,1558813.9925058775,4.796109122770711,1558813.9925058775,4.796109122770711,0.7564322946983124,0.09210714029259161,3.390130489099596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390130489099596,1.2847684451181833,1.2850610377018794,2.6387093347297648,5591.108443851751,14232.539569571247,6453.87472042118,0.00047678377549066256,29182.30740284745,2975.7671990789363,19291.063432635197,1967.1410147843758,0.6610533967150548,0.6610533967150548,30630.961663714308,30484.863174865135,1.0059942005218794,0.8,4345.158137983479,4324.433322199387,1.0059942005218794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4163639988903,2034.6934298245008,9.007308433144582,5.0199707879742315,-0.8159689923092444,5.835939780283476,2.6359721477290634,3.5,0.753134899351161,0.6,0.00022772769126654937,1.0000302418131872,0.00022772080457651852,199.11875529587306,0.0,1.3751815301798692e-06,3.8972644565297494,0.022276942456728878,7.70441819157074e-05,0.00015068350935084197,0.0005108367592548135,0.09210713953346676,0.09210713953346676,0.09210713953346676,0.09210812829212427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.1761863775,595.6042979744614,0.0,0.09210713953346676,0.09210714029259161,0.09210714029259161,0.3686081523047244,0.3686081523047244,0.5,9.995211704361699,0.005604265327804114,0.005604265327804114,-3.609557097661309e-11,6.320369095647038e-06,0.005323958515987215,-3.609557097661309e-11,27977.49494410645,21163.080700480874,0.7564322946983124,0.5971348430044783,0.4156797057266304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529193698071639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.65047984013,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54085021839427,260.54085021839427,-12.609149781605709,244.67630289376382,276.4053975435549,108095.74135074641,108119.08777935327,-23.3464286068332,0.0,nan,276.4053975435549,3.2553975435549205,270.0595786132772,-3.090421386722767,263.7137596831884,-9.436240316811563,257.36794075319375,-15.782059246806227,251.02212182338758,-22.1278781766124,244.67630289376382,-28.47369710623616,1.0,1.0,25732.562594343566,25732.562594343566,275.9804763269008,2.8304763269008504,275.9804763269008,275.9804763269008,86908.44927111766,86909.85634542935,-1.4070743116899393,0.0,8648.866644398773,8648.866644398773,0.9210150070593516,3407.081141545094,275.9804763269008,2.8304763269008504,1.0,0.002,0.12966628602305658,0.004781683872806729,0.00019999799756958636,0.0018000019983330623,0.09999899878479318,0.09999899878479318,0.0,-4.097351364446e-12,1.0,1.0000107233327016,0.005323958552082786,0.09210714029259161,0.0,9.865082336668446e-07,1.2694657417457715,0.0,1599292.062950777,265.9317837924073,6.320405191218015e-06,1.0,1286827.3151934838,2588.7673399410323,,,,,,,,,,,,,,,,,,,2.0,14232.539569571247,1591.105997294728,0.3686081523047244,6.175450102142607,2.6359721477290634
2413.0,-30.238064955177997,5.019885309658398,35.04953597598659,30.52626532679426,5.017980922584846,-26.712460367391202,-40.205439809337236,1.4923763320206076,-7.218249982271175,-7.218256305039765,40.099188060035495,35416.39100576729,15460.257997476168,15460.257997476168,50876.64900324346,86918.65269958442,86909.95335284194,15460.257997476168,102370.2113503181,102370.2113503181,102370.2113503181,130347.75961485071,125859.34894279364,4488.410672057065,0.0,98932.03612940246,47429.84044943779,57224.661866627415,27977.54826453262,85202.21013116004,21163.116726467884,1591.1093233505612,0.0,0.8747404061239575,2.6564846305775984,0.0014947306463915918,1.0,1.0,-7.21293033275515,325015.93721409177,1558814.378295467,4.796116743249602,1558814.378295467,4.796116743249602,0.7564321407425307,0.09210719194269436,3.390123527105305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390123527105305,1.2847687471439941,1.2850613309482088,2.638703295547512,5591.095647549239,14232.525843858315,6453.874281268656,0.000476785525313874,29182.428114611117,2975.779508253187,19291.062119978917,1967.1408809306865,0.6610506173172146,0.6610506173172146,30630.91134054836,30484.863174865135,1.0059921346055665,0.8,4345.150999385727,4324.433322199387,1.0059921346055665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4193163994019,2034.6934298245008,9.007273368321055,5.019885309658398,-0.8160250595039953,5.835910369162393,2.635979704607591,3.5,0.7531370584593117,0.6,0.00022772080457651852,1.0000300936350057,0.00022771395183596624,199.11899403449763,0.0,1.3712691470507357e-06,3.886176762741785,0.02227831372587593,7.704197199620569e-05,0.00015067883258031284,0.00051081985536728,0.09210719100498996,0.09210719100498996,0.09210719100498996,0.09210818077903195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.07622250175,595.6043309196014,0.0,0.09210719100498996,0.09210719194269436,0.09210719194269436,0.3686082253417037,0.3686082253417037,0.5,9.995241395751613,0.0055609345044445035,0.0055609345044445035,2.9558577807620168e-12,6.322768570043991e-06,0.005325972284595082,2.9558577807620168e-12,27977.54826453262,21163.116726467884,0.7564321407425307,0.5971282778336864,0.4156745576346834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529211103986008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.63939214634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5406879940576,260.5406879940576,-12.6093120059424,244.67601824778146,276.40535774085697,108096.28956866164,108119.64267199872,-23.353103337091067,0.0,nan,276.40535774085697,3.2553577408569936,270.05948984191843,-3.0905101580815426,263.71362194318004,-9.436378056819933,257.36775404454124,-15.782245955458734,251.02188614606732,-22.12811385393266,244.67601824778146,-28.47398175221852,1.0,1.0,25732.562594343566,25732.562594343566,275.9804537660222,2.830453766022231,275.9804537660222,275.9804537660222,86908.56543613023,86909.95335284194,-1.3879167117120232,0.0,8648.866644398773,8648.866644398773,0.921015418813815,3407.074144740832,275.9804537660222,2.830453766022231,1.0,0.002,0.12966529914953265,0.004781681903147208,0.0001999964615782547,0.0018000035354623356,0.09999823078912735,0.09999823078912735,0.0,-2.9594096270790793e-12,1.0,1.0000107273856906,0.005325972281639224,0.09210719194269436,0.0,9.868816588038326e-07,1.2699463887474935,0.0,1599292.02302044,265.9317500177288,6.32276561418621e-06,1.0,1286827.4300352838,2588.7668776585674,,,,,,,,,,,,,,,,,,,2.0,14232.525843858315,1591.1093233505612,0.3686082253417037,6.175450102142607,2.635979704607591
2414.0,-30.23835267417014,5.019800137562687,35.049540206799655,30.52633028654384,5.017954933694223,-26.712721913380072,-40.205692558642454,1.4923241709627726,-7.218281174284357,-7.218287335838675,40.099194030422275,35416.15523654834,15460.221077665981,15460.221077665981,50876.376314214314,86918.78568475708,86910.01484911372,15460.221077665981,102370.2359267797,102370.2359267797,102370.2359267797,130347.82256601183,125859.39678196488,4488.4257840469445,0.0,98932.23384298176,47429.66921478811,57225.071809104054,27977.58663923214,85202.6584483362,21163.142241138885,1591.1118672767457,0.0,0.8747402101386934,2.656481543287782,0.0014947306463915918,1.0,1.0,-7.213098631524019,325015.536686098,1558814.6362578934,4.796123447364321,1558814.6362578934,4.796123447364321,0.7564320151711169,0.09210723742225786,3.3901166697870018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901166697870018,1.2847690053026095,1.2850615803609682,2.638697427938423,5591.083214789674,14232.512136957539,6453.873700704752,0.0004767871961193309,29182.545463604234,2975.791474520273,19291.060384634555,1967.1407039748085,0.6610478996321243,0.6610478996321243,30630.861773988363,30484.863174865135,1.0059900997510183,0.8,4345.14396811639,4324.433322199387,1.0059900997510183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4222460620867,2034.6934298245008,9.00723648457464,5.019800137562687,-0.8160796935908081,5.835879831153495,2.6359872032956044,3.5,0.7531392009416013,0.6,0.00022771395183596624,1.0000300049450879,0.00022770711949634962,199.11923206948032,0.0,1.3645108051500467e-06,3.8670236217952323,0.022279678236681078,7.703976457542862e-05,0.00015067418726053762,0.0005108030739385569,0.09210723673787252,0.09210723673787252,0.09210723673787252,0.0921082003626444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.965719128,595.6043671468518,0.0,0.09210723673787252,0.09210723742225786,0.09210723742225786,0.3686082987872229,0.3686082987872229,0.5,9.995270305838156,0.005497813898216464,0.005497813898216464,3.444711182964966e-11,6.1615543245352455e-06,0.005188704314662118,3.444711182964966e-11,27977.58663923214,21163.142241138885,0.7564320151711169,0.5971219354037398,0.415669603290881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529228424615028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.620239005395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5405267461564,260.5405267461564,-12.60947325384359,244.67573542243116,276.4053180703935,108096.94373545291,108120.15627558275,-23.212540129871446,0.0,nan,276.4053180703935,3.255318070393514,270.0594015405015,-3.0905984594984943,263.71348501075715,-9.436514989242824,257.3675684811548,-15.782431518845158,251.02165195170028,-22.1283480482997,244.67573542243116,-28.474264577568817,1.0,1.0,25732.562594343566,25732.562594343566,275.9804298455505,2.8304298455504977,275.9804298455505,275.9804298455505,86908.7068155924,86910.01484911372,-1.308033521316247,0.0,8648.866644398773,8648.866644398773,0.9210158243769627,3407.067253135937,275.9804298455505,2.8304298455504977,1.0,0.002,0.12966433771252425,0.004781680319232582,0.00019999496594517996,0.0018000050325397224,0.09999748297258998,0.09999748297258998,0.0,-1.5150979429390254e-12,1.0,1.000010450910318,0.005188704280215006,0.09210723742225786,0.0,9.614466776836596e-07,1.2372160587965435,0.0,1599291.9859131097,265.9317188257156,6.161519877423416e-06,1.0,1286827.5355397495,2588.7664529625763,,,,,,,,,,,,,,,,,,,2.0,14232.512136957539,1591.1118672767457,0.3686082987872229,6.175450102142607,2.6359872032956044
2415.0,-30.238639285060856,5.019715265965088,35.0495444105217,30.52636266164484,5.01792862086952,-26.71298249447987,-40.205945168249286,1.4922718279964915,-7.218312871823116,-7.2183189804529935,40.099201711696864,35415.94530178436,15460.185102346757,15460.185102346757,50876.13040413112,86918.86360358838,86910.09924237916,15460.185102346757,102370.28434472592,102370.28434472592,102370.28434472592,130347.91751734645,125859.47659171054,4488.440925635909,0.0,98932.38357901394,47429.530840611114,57225.3919315587,27977.63317262052,85203.02510417922,21163.17355162169,1591.114817706386,0.0,0.8747400040863557,2.656478393487295,0.0014947306463915918,1.0,1.0,-7.213175281115468,325015.12823483354,1558814.9681389842,4.796130495847848,1558814.9681389842,4.796130495847848,0.756431876172156,0.09210728537861493,3.3901119494050804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901119494050804,1.2847692642701587,1.2850618306090542,2.6386932219544557,5591.0743028143515,14232.498437488557,6453.87167833592,0.0004767880879756966,29182.63026575723,2975.8001219333037,19291.054339638777,1967.1400875567883,0.6610457715415329,0.6610457715415329,30630.827653773544,30484.863174865135,1.0059886990153084,0.8,4345.139127989895,4324.433322199387,1.0059886990153084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4251561528015,2034.6934298245008,9.007200253927321,5.019715265965088,-0.8161344947649916,5.835849760730079,2.635994651896162,3.5,0.7531413291131892,0.6,0.00022770711949634962,1.0000298894547262,0.0002277003136581334,199.11946918821178,0.0,1.3604502176997372e-06,3.855515916961055,0.022281038686898777,7.703755843315328e-05,0.00015066956106319634,0.0005107866793719603,0.09210728458255148,0.09210728458255148,0.09210728458255148,0.09210824025054803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.86465985305,595.6044003869636,0.0,0.09210728458255148,0.09210728537861493,0.09210728537861493,0.3686083693828628,0.3686083693828628,0.5,9.995298973031767,0.0054385404152412775,0.0054385404152412775,-1.4210854715202004e-12,6.108629861500958e-06,0.005143699337509133,-1.4210854715202004e-12,27977.63317262052,21163.17355162169,0.756431876172156,0.5971164796311398,0.4156653505961868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529245694197133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.60873130056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5403663684414,260.5403663684414,-12.609633631558552,244.67545427513457,276.40527846224865,108097.65400656957,108120.74127803759,-23.08727146801241,0.0,nan,276.40527846224865,3.2552784622486683,270.0593136245367,-3.0906863754632923,263.7133487869633,-9.436651213036669,257.36738394952766,-15.782616050472313,251.02141911223742,-22.128580887762553,244.67545427513457,-28.474545724865408,1.0,1.0,25732.562594343566,25732.562594343566,275.98040795866154,2.830407958661567,275.98040795866154,275.98040795866154,86908.78241994003,86910.09924237916,-1.316822439126554,0.0,8648.866644398773,8648.866644398773,0.921016103554785,3407.062509152106,275.98040795866154,2.830407958661567,1.0,0.002,0.12966338461188961,0.004781678582643711,0.00019999348291897345,0.001800006513558649,0.09999674145948673,0.09999674145948673,0.0,-3.5223777020143565e-12,1.0,1.0000103602628112,0.005143699338930219,0.09210728537861493,0.0,9.531076945914291e-07,1.2264853282814892,0.0,1599291.9483607875,265.93168712817686,6.10863128258643e-06,1.0,1286827.6431313981,2588.7660198649683,,,,,,,,,,,,,,,,,,,2.0,14232.498437488557,1591.114817706386,0.3686083693828628,6.175450102142607,2.635994651896162
2416.0,-30.238924955840172,5.019630690677478,35.049548583560785,30.526389798056357,5.017903075261964,-26.713242152741735,-40.20619763815773,1.492220269834614,-7.218344779852941,-7.218350828260488,40.09920923394064,35415.74232564221,15460.149542398862,15460.149542398862,50875.89186804107,86918.93097766246,86910.1811430201,15460.149542398862,102370.33068541897,102370.33068541897,102370.33068541897,130348.00989166729,125859.55397414658,4488.455917520703,0.0,98932.52408329534,47429.40077759166,57225.692561892974,27977.679206248322,85203.3717681413,21163.204488608815,1591.117749331369,0.0,0.8747397975200826,2.6564752235568143,0.0014947306463915918,1.0,1.0,-7.213258352920548,325014.717161562,1558815.2931533477,4.7961375619137705,1558815.2931533477,4.7961375619137705,0.7564317373358969,0.09210733287091541,3.390107616354395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390107616354395,1.2847695195117863,1.2850620771644163,2.638689325103727,5591.066045855267,14232.484750627907,6453.869392382068,0.00047678883579242015,29182.709010778828,2975.808151690825,19291.04750676974,1967.1393907980546,0.6610437536708625,0.6610437536708625,30630.796333286744,30484.863174865135,1.0059874132170556,0.8,4345.1346850191,4324.433322199387,1.0059874132170556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4280461966232,2034.6934298245008,9.007164370598874,5.019630690677478,-0.8161892701711482,5.835819960848626,2.6360020491934906,3.5,0.7531434426267116,0.6,0.0002277003136581334,1.0000297914828642,0.0002276935303302263,199.11970552966807,0.0,1.355174892992605e-06,3.8405656467410427,0.02228239386179177,7.703535356928242e-05,0.00015066496008885098,0.0005107704287149446,0.09210733207870073,0.09210733207870073,0.09210733207870073,0.09210827829734809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.76419462985,595.6044334260947,0.0,0.09210733207870073,0.09210733287091541,0.09210733287091541,0.36860843927995185,0.36860843927995185,0.5,9.9953273574894,0.00538095099648217,0.00538095099648217,-1.5404566511278972e-11,6.048407556136226e-06,0.005092475339949942,-1.5404566511278972e-11,27977.679206248322,21163.204488608815,0.7564317373358969,0.5971112505557469,0.4156612771383848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529262897307358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.593781030344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54020685790596,260.54020685790596,-12.60979314209402,244.67517467015836,276.4052390461457,108098.37588104812,108121.33831620823,-22.96243516010716,0.0,nan,276.4052390461457,3.255239046145732,270.0592261706717,-3.0907738293282705,263.7132132953108,-9.436786704689155,257.3672004201074,-15.782799579892583,251.02118754504158,-22.128812454958393,244.67517467015836,-28.47482532984162,1.0,1.0,25732.562594343566,25732.562594343566,275.98038558037695,2.8303855803769693,275.98038558037695,275.98038558037695,86908.85089501856,86910.1811430201,-1.3302480015408946,0.0,8648.866644398773,8648.866644398773,0.9210163598244692,3407.058154436167,275.98038558037695,2.8303855803769693,1.0,0.002,0.12966244100281044,0.004781676777834569,0.00019999201444958508,0.0018000079826041983,0.09999600722479253,0.09999600722479253,0.0,-2.9462166213634067e-12,1.0,1.0000102570894804,0.005092475355354509,0.09210733287091541,0.0,9.436163358092975e-07,1.2142716876068125,0.0,1599291.9105492574,265.93165522014704,6.048422960702737e-06,1.0,1286827.7514138052,2588.7655839868985,,,,,,,,,,,,,,,,,,,2.0,14232.484750627907,1591.117749331369,0.36860843927995185,6.175450102142607,2.6360020491934906
