time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2417.0,-30.23920961818305,5.019546407259441,35.049552728371545,30.526452452782564,5.017877095577331,-26.713500946808193,-40.20644616158677,1.492168421846597,-7.218376996049187,-7.218382986136298,40.09921676578633,35415.504733854585,15460.114524033834,15460.114524033834,50875.61925788842,86919.06038868843,86910.262635912,15460.114524033834,102370.37715994584,102370.37715994584,102370.37715994584,130348.10275727723,125859.63197282486,4488.470784452361,0.0,98932.71778318832,47429.22724196339,57226.10060136103,27977.72559733139,85203.82619869242,21163.23565765424,1591.120705968236,0.0,0.8747395891901305,2.6564720227390333,0.0014947306463915918,1.0,1.0,-7.213340136422346,325014.3020869788,1558815.6185800335,4.796144688312426,1558815.6185800335,4.796144688312426,0.7564315971299991,0.09210738028358807,3.390100927016321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390100927016321,1.2847697760628274,1.2850623250584088,2.638683591549977,5591.053897142878,14232.471073047127,6453.86870737308,0.00047679044599084337,29182.823730932545,2975.819849890895,19291.04545923203,1967.1391820073147,0.6610410848894087,0.6610410848894087,30630.74798088835,30484.863174865135,1.0059854282093017,0.8,4345.127825984778,4324.433322199387,1.0059854282093017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4309158956853,2034.6934298245008,9.007128909680747,5.019546407259441,-0.816244073575513,5.835790480834954,2.6360093944250034,3.5,0.7531455412642867,0.6,0.0002276935303302263,1.0000296863848548,0.0002276867711331121,199.11994103731732,0.0,1.3506942553748147e-06,3.8278675197322247,0.022283744556047147,7.703318322768913e-05,0.00015066034710253717,0.0005107537823769119,0.09210737949033936,0.09210737949033936,0.09210737949033936,0.09210831653495419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.66509147064,595.604466022767,0.0,0.09210737949033936,0.09210738028358807,0.09210738028358807,0.3686085083164251,0.3686085083164251,0.5,9.995355469047587,0.005325067516650961,0.005325067516650961,6.195932655828074e-12,5.990087117879739e-06,0.0050428497139591855,6.195932655828074e-12,27977.72559733139,21163.23565765424,0.7564315971299991,0.5971048663853219,0.4156562717179723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928004402847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.58108290333,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54004810910436,260.54004810910436,-12.609951890895616,244.67489649731687,276.4051997213744,108099.01059763273,108121.86337752211,-22.852779889405152,0.0,nan,276.4051997213744,3.2551997213744244,270.05913907629764,-3.090860923702337,263.71307843132143,-9.436921568678542,257.367017786496,-15.782982213503999,251.02095714181965,-22.129042858180327,244.67489649731687,-28.475103502683112,1.0,1.0,25732.562594343566,25732.562594343566,275.98036284487927,2.8303628448792892,275.98036284487927,275.98036284487927,86908.98468948925,86910.262635912,-1.2779464227496646,0.0,8648.866644398773,8648.866644398773,0.9210167554517488,3407.0514316514027,275.98036284487927,2.8303628448792892,1.0,0.002,0.12966150659028827,0.004781674882256968,0.00019999056003824656,0.001800009438397203,0.09999528001912328,0.09999528001912328,0.0,-1.5645505724304343e-12,1.0,1.000010157135375,0.005042849707763253,0.09210738028358807,0.0,9.344211345911005e-07,1.202439149665737,0.0,1599291.8723759816,265.9316230039508,5.990080921947083e-06,1.0,1286827.8607503031,2588.765143865814,,,,,,,,,,,,,,,,,,,2.0,14232.471073047127,1591.120705968236,0.3686085083164251,6.175450102142607,2.6360093944250034
2418.0,-30.23949325801761,5.019462424294822,35.0495568525177,30.526511126104765,5.017851667219932,-26.713758765500888,-40.206694580242015,1.4921171724283155,-7.218408241595739,-7.218414192273995,40.09922445864766,35415.27342235139,15460.078460517045,15460.078460517045,50875.35188286843,86919.18185811258,86910.34845376179,15460.078460517045,102370.42691427884,102370.42691427884,102370.42691427884,130348.19890171775,125859.71335631164,4488.485545406122,0.0,98932.9044295162,47429.060871830174,57226.49284187336,27977.77198743892,85204.26482931228,21163.266893763175,1591.123639468757,0.0,0.8747393855332819,2.65646891642806,0.0014947306463915918,1.0,1.0,-7.213404834095172,325013.89929663896,1558815.9509637584,4.796151654859021,1558815.9509637584,4.796151654859021,0.75643145934797,0.09210742722935342,3.390094533641256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390094533641256,1.2847700297640394,1.2850625701329241,2.6386780942141685,5591.042248947962,14232.45740614633,6453.867821374772,0.0004767919462034997,29182.93382316206,2975.8310761740313,19291.0428109238,1967.1389119550304,0.6610385003721861,0.6610385003721861,30630.701767775165,30484.863174865135,1.0059835310262115,0.8,4345.121270418974,4324.433322199387,1.0059835310262115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4337649196611,2034.6934298245008,9.007092948466124,5.019462424294822,-0.816298299312697,5.835760723607519,2.6360166867450245,3.5,0.7531476247842928,0.6,0.0002276867711331121,1.0000295798185754,0.00022768003639894214,199.12017569951234,0.0,1.3458909308401504e-06,3.814254898000986,0.022285090446977986,7.703101385757721e-05,0.0001506557572755349,0.0005107372592013747,0.09210742645514859,0.09210742645514859,0.09210742645514859,0.09210835720170713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.56768773304,595.6044980747109,0.0,0.09210742645514859,0.09210742722935342,0.09210742722935342,0.36860857652902973,0.36860857652902973,0.5,9.995383389603017,0.0052733150457697775,0.0052733150457697775,-2.1259438653942198e-11,5.950678257704567e-06,0.005009358178824641,-2.1259438653942198e-11,27977.77198743892,21163.266893763175,0.75643145934797,0.5970986544486457,0.415651417136196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529297130259022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.5674702816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53989012661316,260.53989012661316,-12.610109873386818,244.67461967785354,276.40516057584875,108099.6536342417,108122.39609962773,-22.74246538602896,0.0,nan,276.40516057584875,3.2551605758487767,270.0590523959952,-3.090947604004782,263.71294421622355,-9.43705578377643,257.366836036612,-15.783163963387949,251.02072785714577,-22.129272142854205,244.67461967785354,-28.475380322146435,1.0,1.0,25732.562594343566,25732.562594343566,275.98034156118035,2.8303415611803757,275.98034156118035,275.98034156118035,86909.10736948575,86910.34845376179,-1.2410842760436935,0.0,8648.866644398773,8648.866644398773,0.9210171335745059,3407.045006309462,275.98034156118035,2.8303415611803757,1.0,0.002,0.12966057838180364,0.004781673123783008,0.000199989115585954,0.0018000108816020113,0.099994557792977,0.099994557792977,0.0,-2.8120348931348627e-12,1.0,1.0000100896772985,0.00500935820008408,0.09210742722935342,0.0,9.282155272756868e-07,1.1944536997637438,0.0,1599291.8353770704,265.93159175840424,5.950699517143221e-06,1.0,1286827.966851046,2588.764716769995,,,,,,,,,,,,,,,,,,,2.0,14232.45740614633,1591.123639468757,0.36860857652902973,6.175450102142607,2.6360166867450245
2419.0,-30.239775852730965,5.019378744595051,35.04956096398024,30.526562954206042,5.01782726095668,-26.714015541374632,-40.20694278934968,1.4920669473266117,-7.218439074489311,-7.2184450017414274,40.099232340820116,35415.050595195215,15460.042069526882,15460.042069526882,50875.0926647221,86919.2895822891,86910.43770151463,15460.042069526882,102370.47977104152,102370.47977104152,102370.47977104152,130348.29869139128,125859.79843500388,4488.500256387407,0.0,98933.07910373076,47428.904753763425,57226.8603888526,27977.818920349757,85204.67930920236,21163.29854674155,1591.1265893716209,0.0,0.8747391833493224,2.6564658494126134,0.0014947306463915918,1.0,1.0,-7.21345559238722,325013.5016274738,1558816.2915291595,4.796158571024087,1558816.2915291595,4.796158571024087,0.7564313217907188,0.0921074741397441,3.390088642692345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390088642692345,1.2847702786230977,1.2850628103956103,2.6386729978884165,5591.031450445235,14232.443750241038,6453.866591227722,0.0004767932591465162,29183.036059245922,2975.8415013532576,19291.039133931947,1967.1385370062098,0.6610360585776016,0.6610360585776016,30630.659186324112,30484.863174865135,1.0059817829340778,0.8,4345.115230022965,4324.433322199387,1.0059817829340778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4365944703382,2034.6934298245008,9.007056898770895,5.019378744595051,-0.8163522086656148,5.835730953260666,2.6360239292294634,3.5,0.753149694065561,0.6,0.00022768003639894214,1.000029470893307,0.00022767332666262318,199.12040949753955,0.0,1.3410214512095824e-06,3.8004547927279564,0.022286431468429197,7.702884637379702e-05,0.0001506511900251451,0.0005107208883123307,0.09210747337375522,0.09210747337375522,0.09210747337375522,0.09210840033514336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.4717435116,595.6045296613271,0.0,0.09210747337375522,0.0921074741397441,0.0921074741397441,0.3686086442435334,0.3686086442435334,0.5,9.995411197299378,0.005227778561106788,0.005227778561106788,1.3926637620897964e-11,5.927252118453907e-06,0.004989409354209329,1.3926637620897964e-11,27977.818920349757,21163.29854674155,0.7564313217907188,0.5970927075507159,0.41564677999287164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529314155153974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.55367017633,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5397329590246,260.5397329590246,-12.610267040975373,244.6743441555085,276.40512176301746,108100.31611807547,108122.94127256291,-22.62515448743111,0.0,nan,276.40512176301746,3.2551217630174847,270.0589662412533,-3.0910337587466756,263.7128107195906,-9.43718928040937,257.3666551980737,-15.783344801926262,251.02049967670416,-22.129500323295815,244.6743441555085,-28.475655844491484,1.0,1.0,25732.562594343566,25732.562594343566,275.98032107072424,2.830321070724267,275.98032107072424,275.98032107072424,86909.21615588231,86910.43770151463,-1.2215456323174294,0.0,8648.866644398773,8648.866644398773,0.9210174819819821,3407.039085905807,275.98032107072424,2.830321070724267,1.0,0.002,0.12965965386997313,0.004781671424738877,0.00019998767699804467,0.0018000123204164242,0.09999383849902234,0.09999383849902234,0.0,-2.585531181514833e-12,1.0,1.000010049495647,0.004989409340282691,0.0921074741397441,0.0,9.245193224263715e-07,1.18969741683753,0.0,1599291.7988884891,265.93156092551067,5.927238191816286e-06,1.0,1286828.0716028812,2588.7642951041416,,,,,,,,,,,,,,,,,,,2.0,14232.443750241038,1591.1265893716209,0.3686086442435334,6.175450102142607,2.6360239292294634
2420.0,-30.240057434106674,5.019295367578299,35.0495650700583,30.526611080300086,5.017803362677622,-26.714271354428526,-40.20719089368356,1.4920172807393637,-7.218469812480862,-7.218475729105665,40.09924040842577,35414.833822325185,15460.005753386034,15460.005753386034,50874.839575711216,86919.38989271742,86910.52960510121,15460.005753386034,102370.53535848725,102370.53535848725,102370.53535848725,130348.40199120482,125859.88703462208,4488.514956582751,0.0,98933.24717404248,47428.75550716653,57227.2129631955,27977.866632717578,85205.07959591308,21163.33076324931,1591.1295747346367,0.0,0.8747389809017271,2.656462790405361,0.0014947306463915918,1.0,1.0,-7.213495355766497,325013.10501800774,1558816.6401032587,4.796165496209424,1558816.6401032587,4.796165496209424,0.7564311833019003,0.0921075212494169,3.390083028781755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390083028781755,1.2847705248179069,1.285063048025556,2.6386681226690176,5591.02112044034,14232.430105818346,6453.865173570883,0.00047679446925748265,29183.133962826476,2975.8514847400975,19291.034896460784,1967.138104904405,0.6610336957310252,0.6610336957310252,30630.618607370914,30484.863174865135,1.0059801170508578,0.8,4345.109473691491,4324.433322199387,1.0059801170508578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4394050747676,2034.6934298245008,9.007020992222326,5.019295367578299,-0.8164059510934365,5.8357013186717355,2.6360311232271907,3.5,0.7531517494934831,0.6,0.00022767332666262318,1.0000293652819536,0.00022766664116751387,199.1206424576891,0.0,1.336045443452594e-06,3.7863527867446516,0.02228776751387265,7.702667986130423e-05,0.00015064664680131893,0.0005107046406640306,0.09210752047718392,0.09210752047718392,0.09210752047718392,0.0921084457708086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.376938341,595.6045608866353,0.0,0.09210752047718392,0.0921075212494169,0.0921075212494169,0.368608711771436,0.368608711771436,0.5,9.995438954720829,0.005189512195840962,0.005189512195840962,1.659827830735594e-11,5.916624786550528e-06,0.004980373339151356,1.659827830735594e-11,27977.866632717578,21163.33076324931,0.7564311833019003,0.5970869321052951,0.4156422831864109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529331117355615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.539568170345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5395765964818,260.5395765964818,-12.610423403518155,244.67406987408847,276.40508331934853,108100.98517459641,108123.49443805909,-22.509263462680018,0.0,nan,276.40508331934853,3.2550833193485573,270.0588806300313,-3.0911193699686805,263.7126779408171,-9.437322059182861,257.36647525176204,-15.783524748237937,251.0202725628433,-22.129727437156674,244.67406987408847,-28.475930125911503,1.0,1.0,25732.562594343566,25732.562594343566,275.9803009694444,2.8303009694444086,275.9803009694444,275.9803009694444,86909.31765977618,86910.52960510121,-1.2119453250343213,0.0,8648.866644398773,8648.866644398773,0.9210178140043206,3407.0334439256635,275.9803009694444,2.8303009694444086,1.0,0.002,0.1296587310320257,0.004781669732440227,0.00019998624102573014,0.001800013756235045,0.09999312051286507,0.09999312051286507,0.0,-2.739225079401164e-12,1.0,1.0000100312936695,0.004980373322553078,0.0921075212494169,0.0,9.228452285176558e-07,1.1875432422134997,0.0,1599291.7625301892,265.9315301875191,5.916608188272221e-06,1.0,1286828.176075659,2588.7638745617005,,,,,,,,,,,,,,,,,,,2.0,14232.430105818346,1591.1295747346367,0.368608711771436,6.175450102142607,2.6360311232271907
2421.0,-30.240338023931848,5.019212292219644,35.04956917396431,30.52665697121995,5.017779708861726,-26.714526250648863,-40.20743501661343,1.4919679333343818,-7.218500497832167,-7.218506409405369,40.09924855792951,35414.608637925776,15459.969556453854,15459.969556453854,50874.57819437963,86919.48605425985,86910.62260590628,15459.969556453854,102370.59216236013,102370.59216236013,102370.59216236013,130348.50684358495,125859.9771910542,4488.529652530745,0.0,98933.41141073202,47428.59816931715,57227.57026823874,27977.914681224825,85205.48494946357,21163.363223589007,1591.1325751062914,0.0,0.8747387783974402,2.6564597360146665,0.0014947306463915918,1.0,1.0,-7.2135303313484656,325012.70901640016,1558816.9922181938,4.7961724233360234,1558816.9922181938,4.7961724233360234,0.7564310444406042,0.09210756847304907,3.3900775756050168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900775756050168,1.2847707694696184,1.2850632841431953,2.63866337572773,5591.011062241369,14232.416472276362,6453.86364887406,0.00047679562003781305,29183.229352229697,2975.8612117521984,19291.03033903995,1967.1376401768136,0.6610313788856287,0.6610313788856287,30630.579190235152,30484.863174865135,1.005978498864127,0.8,4345.103882169745,4324.433322199387,1.005978498864127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4421968619079,2034.6934298245008,9.006985253985603,5.019212292219644,-0.8164595436322708,5.835671835851914,2.6360382690681288,3.5,0.7531537911623225,0.6,0.00022766664116751387,1.0000292619420443,0.00022765997939439104,199.12087459798082,0.0,1.3312200813137782e-06,3.7726777104432476,0.022289098733953964,7.702454817047101e-05,0.00015064209299704286,0.0005106883814114806,0.09210756769335651,0.09210756769335651,0.09210756769335651,0.09210849222897674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.2826444449,595.6045919497022,0.0,0.09210756769335651,0.09210756847304907,0.09210756847304907,0.36860877936259534,0.36860877936259534,0.5,9.995466688236876,0.005158022875264123,0.005158022875264123,1.9667822925839573e-11,5.911573225603206e-06,0.004976078056927236,1.9667822925839573e-11,27977.914681224825,21163.363223589007,0.7564310444406042,0.5970810238865958,0.4156376629853186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934801877128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.52589309404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.539421004982,260.539421004982,-12.610578995017988,244.67379678146625,276.40504522896214,108101.65461582459,108124.05288390453,-22.398268079928048,0.0,nan,276.40504522896214,3.2550452289621603,270.0587955391968,-3.0912044608031692,263.7125458495566,-9.437454150443386,257.3662961600401,-15.783703839959855,251.02004647067,-22.12995352932998,244.67379678146625,-28.476203218533726,1.0,1.0,25732.562594343566,25732.562594343566,275.9802810420917,2.8302810420917126,275.9802810420917,275.9802810420917,86909.4148269899,86910.62260590628,-1.2077789163740817,0.0,8648.866644398773,8648.866644398773,0.921018136520127,3407.0279634830417,275.9802810420917,2.8302810420917126,1.0,0.002,0.12965780898903906,0.004781668044165377,0.00019998480629902142,0.0018000151903948363,0.0999924031495107,0.0999924031495107,0.0,-3.3061422523295025e-12,1.0,1.0000100226400526,0.004976078037259413,0.09210756847304907,0.0,9.220495760679427e-07,1.1865194704043627,0.0,1599291.726241974,265.9314995021678,5.91155355778028e-06,1.0,1286828.2803883986,2588.763454663566,,,,,,,,,,,,,,,,,,,2.0,14232.416472276362,1591.1325751062914,0.36860877936259534,6.175450102142607,2.6360382690681288
2422.0,-30.240617576568365,5.019129517309702,35.04957327682032,30.526701465155952,5.017756168791096,-26.714780202023697,-40.207682841550536,1.4919187920057457,-7.218531153799972,-7.218537062162718,40.099256735452954,35414.401011577655,15459.933502689762,15459.933502689762,50874.334514267415,86919.57963281003,86910.71589109635,15459.933502689762,102370.64939378611,102370.64939378611,102370.64939378611,130348.61223138141,125860.06788614846,4488.544345232952,0.0,98933.57312465388,47428.458439284834,57227.9052059656,27977.962837595303,85205.86804356091,21163.395763001074,1591.1355800000692,0.0,0.8747385759374505,2.6564566843474786,0.0014947306463915918,1.0,1.0,-7.213563731586419,325012.3133709483,1558817.3455439922,4.796179348949336,1558817.3455439922,4.796179348949336,0.7564309054897601,0.09210761576355433,3.390072228129225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390072228129225,1.2847710131084105,1.2850635192781599,2.638658713140788,5591.001182779134,14232.402849212393,6453.862055164497,0.00047679673206187627,29183.323087853296,2975.8707701257104,19291.025575335414,1967.1371544141389,0.6610290924464575,0.6610290924464575,30630.540537124034,30484.863174865135,1.0059769120433095,0.8,4345.098399028791,4324.433322199387,1.0059769120433095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4449699081163,2034.6934298245008,9.006949697616788,5.019129517309702,-0.8165129961002622,5.835642513409964,2.636045366947565,3.5,0.7531558191278757,0.6,0.00022765997939439104,1.0000291538418593,0.00022765334242484724,199.12110588065178,0.0,1.326498090591643e-06,3.759295588736716,0.022290425232044556,7.702238420935825e-05,0.00015063759518503278,0.0005106723279489523,0.0921076149783883,0.0921076149783883,0.0921076149783883,0.0921085390475911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.18855977646,595.6046229461056,0.0,0.0921076149783883,0.09210761576355433,0.09210761576355433,0.3686088471222618,0.3686088471222618,0.5,9.9954944064589,0.00513227188429255,0.00513227188429255,4.388311936054379e-11,5.9083627661493665e-06,0.004973330576319768,4.388311936054379e-11,27977.962837595303,21163.395763001074,0.7564309054897601,0.5970754794524041,0.4156333574757115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529364860708296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.51251097234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53926614896255,260.53926614896255,-12.610733851037423,244.67352484168268,276.4050074567101,108102.32203445183,108124.61442599513,-22.292391543310085,0.0,nan,276.4050074567101,3.255007456710132,270.05871093342756,-3.091289066572415,263.71241441029497,-9.437585589705009,257.36611788726725,-15.783882112732726,251.01982136439293,-22.130178635607052,244.67352484168268,-28.4764751583173,1.0,1.0,25732.562594343566,25732.562594343566,275.9802611751626,2.8302611751626046,275.9802611751626,275.9802611751626,86909.50954021544,86910.71589109635,-1.2063508809078485,0.0,8648.866644398773,8648.866644398773,0.9210184527842187,3407.022589269871,275.9802611751626,2.8302611751626046,1.0,0.002,0.12965688745401138,0.004781666358483945,0.00019998337236725968,0.0018000166236728523,0.09999168618362984,0.09999168618362984,0.0,-3.959887973081777e-12,1.0,1.0000100171038386,0.004973330532436648,0.09210761576355433,0.0,9.215407223576422e-07,1.1858647591014255,0.0,1599291.6899910525,265.9314688462,5.908318883030006e-06,1.0,1286828.3846074047,2588.763035142851,,,,,,,,,,,,,,,,,,,2.0,14232.402849212393,1591.1355800000692,0.3686088471222618,6.175450102142607,2.636045366947565
2423.0,-30.240944362004075,5.0190470503720555,35.04957738817698,30.526776902284496,5.017732597063505,-26.7150766657962,-40.207967057917244,1.4918648989938244,-7.218560920520758,-7.2185668478765255,40.09926518598545,35414.124921984214,15459.89654163243,15459.89654163243,50874.02146361664,86919.71995093088,86910.81464889232,15459.89654163243,102370.71119052476,102370.71119052476,102370.71119052476,130348.72262003683,125860.16354044921,4488.559079587616,0.0,98933.78952538142,47428.26923504401,57228.35587815267,27978.011429512073,85206.36730766474,21163.42867869278,1591.138584212531,0.0,0.8747383772437485,2.656453718709192,0.0014947306463915918,1.0,1.0,-7.21357732188369,325011.9289161392,1558817.7106645675,4.796186145729991,1558817.7106645675,4.796186145729991,0.7564307682128166,0.09210766308355363,3.3900645848515762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900645848515762,1.284771278924387,1.2850637766272235,2.638652218073979,5590.987420511952,14232.389237573776,6453.862059571758,0.0004767987046496423,29183.4527187077,2975.883988794104,19291.025588509012,1967.137155757472,0.6610261566529012,0.6610261566529012,30630.485289267843,30484.863174865135,1.0059746439615904,0.8,4345.090561838612,4324.433322199387,1.0059746439615904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4477242673415,2034.6934298245008,9.006913710833475,5.0190470503720555,-0.8165659041502664,5.835612954522322,2.636052417003432,3.5,0.753157833429552,0.6,0.00022765334242484724,1.0000340798004357,0.00022764558430876395,199.12137624110272,0.0,1.3215607152578397e-06,3.7453030670407177,0.022291746792759814,7.701990255426737e-05,0.00015063343987057985,0.0005106570897996221,0.0921076623147382,0.0921076623147382,0.0921076623147382,0.09210858920584257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.09538780316,595.6046536591064,0.0,0.0921076623147382,0.09210766308355363,0.09210766308355363,0.3686089150847352,0.3686089150847352,0.5,9.995522209200528,0.005114593700966452,0.005114593700966452,-5.5706550483591855e-12,5.9273557440064906e-06,0.004989525992812105,-5.5706550483591855e-12,27978.011429512073,21163.42867869278,0.7564307682128166,0.5970683068780502,0.415627681838732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938164042691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.498518450644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.539107597936,260.539107597936,-12.610892402063996,244.67324568645734,276.40496950987676,108102.7420708605,108125.56637953167,-22.82430867118051,0.0,nan,276.40496950987676,3.254969509876787,270.0586247449278,-3.091375255072194,263.71227998010403,-9.437720019895949,257.3659352154034,-15.78406478459658,251.0195904508464,-22.13040954915357,244.67324568645734,-28.476754313542642,1.0,1.0,25732.562594343566,25732.562594343566,275.98024280803116,2.830242808031187,275.98024280803116,275.98024280803116,86909.65060006146,86910.81464889232,-1.164048830862157,0.0,8648.866644398773,8648.866644398773,0.9210189048277365,3407.014907775834,275.98024280803116,2.830242808031187,1.0,0.002,0.12965596291780856,0.0047816648400204245,0.0001999819341616622,0.0018000180614140822,0.0999909670808311,0.0999909670808311,0.0,-4.4242556666851396e-12,1.0,1.0000100497208713,0.00498952599838276,0.09210766308355363,0.0,9.245419420845174e-07,1.189726907463977,0.0,1599291.6548229265,265.9314390794792,5.927361314661539e-06,1.0,1286828.485878705,2588.7626274878585,,,,,,,,,,,,,,,,,,,2.0,14232.389237573776,1591.138584212531,0.3686089150847352,6.175450102142607,2.636052417003432
2424.0,-30.241218517027786,5.0189648888141365,35.04958150524004,30.526817065570526,5.0177106687775215,-26.71532559843249,-40.20821076175196,1.491817748042246,-7.218590785728509,-7.218596725911875,40.099273573379556,35413.926967423395,15459.859893611361,15459.859893611361,50873.78686103476,86919.80373487706,86910.91201422371,15459.859893611361,102370.77190783506,102370.77190783506,102370.77190783506,130348.83174455822,125860.2578982567,4488.573846301518,0.0,98933.94158724367,47428.1275175066,57228.682299707856,27978.059836723158,85206.74213643101,21163.461454961063,1591.1415819205524,0.0,0.874738178281213,2.656450743966472,0.0014947306463915918,1.0,1.0,-7.2135962817180825,325011.54327061365,1558818.0730584688,4.796192951708652,1558818.0730584688,4.796192951708652,0.7564306309468444,0.09210771052526855,3.3900596486631556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900596486631556,1.2847715155163213,1.2850640033050962,2.6386478900886634,5590.978250030413,14232.374670386327,6453.859783476164,0.00047679958515544317,29183.540067283924,2975.89289587004,19291.018785106964,1967.136462003535,0.6610239450262264,0.6610239450262264,30630.449609034615,30484.863174865135,1.0059731791870221,0.8,4345.08550041555,4324.433322199387,1.0059731791870221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.450461021984,2034.6934298245008,9.006877998917881,5.0189648888141365,-0.8166187248760988,5.835583613690235,2.6360594220060913,3.5,0.7531598348588833,0.6,0.00022764558430876395,1.000028591071863,0.0002276390758635871,199.12160305916575,0.0,1.5448067515420687e-06,4.377982333870222,0.022293291599511357,7.701777469605451e-05,0.00015062780961270944,0.0005106372593345625,0.09210770975922075,0.09210770975922075,0.09210770975922075,0.09210863864315078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0016170265,595.6046845637314,0.0,0.09210770975922075,0.09210771052526855,0.09210771052526855,0.36860898365007505,0.36860898365007505,0.5,9.995550072821821,0.005102668513700337,0.005102668513700337,-1.2789769243681803e-11,5.940183370967134e-06,0.005000444193797193,-1.2789769243681803e-11,27978.059836723158,21163.461454961063,0.7564306309468444,0.5970629270108327,0.41562353024505333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529401255268886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.13119771747,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53895095771037,260.53895095771037,-12.611049042289608,244.67296973333595,276.404932182542,108103.4955882072,108126.04482775003,-22.5492395428286,0.0,nan,276.404932182542,3.2549321825420066,270.0585396924484,-3.0914603075515856,263.7121472024544,-9.437852797545588,257.3657547125992,-15.784245287400779,251.01936222288205,-22.130637777117926,244.67296973333595,-28.47703026666403,1.0,1.0,25732.562594343566,25732.562594343566,275.9802241875785,2.8302241875784944,275.9802241875785,275.9802241875785,86909.7360598918,86910.91201422371,-1.1759543319058139,0.0,8648.866644398773,8648.866644398773,0.9210191967665946,3407.009946906471,275.9802241875785,2.8302241875784944,1.0,0.002,0.12965503635889936,0.0047816633160793825,0.0001999804927986237,0.001800019503319951,0.09999024639931185,0.09999024639931185,0.0,-3.881425562901608e-12,1.0,1.000010071708919,0.0050004442065869625,0.09210771052526855,0.0,9.265653061114876e-07,1.1923307240563494,0.0,1599291.6195295926,265.93140921427147,5.940196160736377e-06,1.0,1286828.5874637356,2588.7622185700798,,,,,,,,,,,,,,,,,,,2.0,14232.374670386327,1591.1415819205524,0.36860898365007505,6.175450102142607,2.6360594220060913
2425.0,-30.24149510250995,5.018883024339202,35.04958563096686,30.526887683104746,5.0176879267263175,-26.715576799583665,-40.208450554031856,1.491769621523991,-7.21862130488978,-7.218627258658666,40.099282057950354,35413.68465974764,15459.82425749803,15459.82425749803,50873.50891724567,86919.94086199735,86911.00912335183,15459.82425749803,102370.83338084986,102370.83338084986,102370.83338084986,130348.94256171983,125860.35388713023,4488.588674589605,0.0,98934.14018751692,47427.94723661377,57229.10327878128,27978.109180869964,85207.21245965124,21163.494855134708,1591.1446404932858,0.0,0.8747379752954151,2.6564477040387047,0.0014947306463915918,1.0,1.0,-7.213615277562667,325011.14917526697,1558818.4396504282,4.7961998953144,1558818.4396504282,4.7961998953144,0.7564304906496415,0.09210775858990973,3.3900526290359876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900526290359876,1.2847717540914885,1.2850642335722748,2.638641936390658,5590.965634858763,14232.36114666862,6453.859353571293,0.00047680131068845825,29183.65907954955,2975.90503174372,19291.017500092534,1967.13633096853,0.66102120530906,0.66102120530906,30630.398869070592,30484.863174865135,1.0059710961686121,0.8,4345.078302692867,4324.433322199387,1.0059710961686121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4531800670818,2034.6934298245008,9.0068429695786,5.018883024339202,-0.8166717309663927,5.835554755305595,2.636066381686739,3.5,0.7531618233390683,0.6,0.0002276390758635871,1.0000288446082346,0.00022763250989301777,199.12183188849554,0.0,1.2959720370357586e-06,3.67278475295934,0.022294587571548393,7.701568104396269e-05,0.00015062339481962443,0.0005106212356025934,0.09210775779978239,0.09210775779978239,0.09210775779978239,0.09210868891954808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.90798769513,595.6047154271259,0.0,0.09210775779978239,0.09210775858990973,0.09210775858990973,0.3686090527243014,0.3686090527243014,0.5,9.995578004576014,0.005095674716017129,0.005095674716017129,1.0174971976084635e-11,5.953768891231448e-06,0.005011981096004092,1.0174971976084635e-11,27978.109180869964,21163.494855134708,0.7564304906496415,0.5970563693928628,0.41561839235754044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529417711082517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.42600013656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5387955859227,260.5387955859227,-12.611204414077292,244.67269597289754,276.4048951994035,108104.14138120374,108126.50802059178,-22.36663938806116,0.0,nan,276.4048951994035,3.2548951994035065,270.05845535385635,-3.091544646143632,263.7120155083895,-9.43798449161045,257.36557566308096,-15.784424336919017,251.01913581790816,-22.130864182091813,244.67269597289754,-28.477304027102434,1.0,1.0,25732.562594343566,25732.562594343566,275.9802048827916,2.8302048827916337,275.9802048827916,275.9802048827916,86909.8774443058,86911.00912335183,-1.1316790460259654,0.0,8648.866644398773,8648.866644398773,0.9210196119249756,3407.0028921811677,275.9802048827916,2.8302048827916337,1.0,0.002,0.12965410766280766,0.00478166168467398,0.00019997904787128675,0.0018000209489382186,0.09998952393564337,0.09998952393564337,0.0,-3.1904947433991637e-12,1.0,1.0000100949429722,0.00501198108582912,0.09210775858990973,0.0,9.287033103951245e-07,1.1950820654982008,0.0,1599291.5834640625,265.9313786951102,5.953758716259472e-06,1.0,1286828.6912746583,2588.76180069233,,,,,,,,,,,,,,,,,,,2.0,14232.36114666862,1591.1446404932858,0.3686090527243014,6.175450102142607,2.636066381686739
2426.0,-30.241770410392466,5.018801464841297,35.0495897687224,30.526955890841805,5.0176655460698845,-26.715826814745345,-40.2086939435452,1.491721948248309,-7.218650894352265,-7.218656873588202,40.099290655914096,35413.46160591206,15459.787648303905,15459.787648303905,50873.24925421597,86920.07323534986,86911.1095354247,15459.787648303905,102370.8971837286,102370.8971837286,102370.8971837286,130349.0553997162,125860.45185324832,4488.603546467893,0.0,98934.33437674797,47427.78570500208,57229.49852416209,27978.15821598761,85207.6567401497,21163.528102032546,1591.1476614616213,0.0,0.8747377769790614,2.6564447553315227,0.0014947306463915918,1.0,1.0,-7.213623216479334,325010.766926344,1558818.8111417026,4.796206679192791,1558818.8111417026,4.796206679192791,0.7564303532295786,0.09210780648278193,3.390045794885282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390045794885282,1.2847719906652626,1.285064461763691,2.6386361311705557,5590.953334293974,14232.347565122227,6453.8587705701875,0.0004768029619899776,29183.775194427977,2975.91687216613,19291.015757463218,1967.1361532697933,0.6610185155601949,0.6610185155601949,30630.349469765704,30484.863174865135,1.005969068188864,0.8,4345.071295149519,4324.433322199387,1.005969068188864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.455880623711,2034.6934298245008,9.00680747045258,5.018801464841297,-0.8167241696723986,5.835525634513695,2.636073294051491,3.5,0.7531637983004259,0.6,0.00022763250989301777,1.0000287114326827,0.00022762597442517625,199.12205966128226,0.0,1.3074280878915906e-06,3.7052512010847676,0.022295894999636284,7.70135560378498e-05,0.00015061895385516796,0.0005106051511467324,0.09210780571612925,0.09210780571612925,0.09210780571612925,0.0921087406732951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.8143547452,595.6047462972595,0.0,0.09210780571612925,0.09210780648278193,0.09210780648278193,0.36860912233707605,0.36860912233707605,0.5,9.99560605081887,0.0050940798898295725,0.0050940798898295725,-5.4569682106375694e-12,5.979235936592886e-06,0.005033657108867828,-5.4569682106375694e-12,27978.15821598761,21163.528102032546,0.7564303532295786,0.5970502088721867,0.41561360751780063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45294343128175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.458466584685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5386414009565,260.5386414009565,-12.611358599043456,244.67242423044004,276.4048585719258,108104.78440149668,108126.98019146937,-22.195789972707484,0.0,nan,276.4048585719258,3.2548585719258085,270.05837170338344,-3.091628296616534,263.71188483492426,-9.438115165075715,257.3653979666155,-15.784602033384488,251.01891109845002,-22.13108890154996,244.67242423044004,-28.477575769559934,1.0,1.0,25732.562594343566,25732.562594343566,275.98018687771537,2.8301868777153913,275.98018687771537,275.98018687771537,86910.01090740561,86911.1095354247,-1.0986280190845719,0.0,8648.866644398773,8648.866644398773,0.9210200161133681,3406.996023859708,275.98018687771537,2.8301868777153913,1.0,0.002,0.12965317494947617,0.004781660229499974,0.00019997759712373062,0.0018000223989851779,0.09998879856186531,0.09998879856186531,0.0,-3.891091442109751e-12,1.0,1.0000101385984013,0.005033657114324797,0.09210780648278193,0.0,9.327200718495305e-07,1.2002510432997588,0.0,1599291.54851456,265.9313491056477,5.979241393561097e-06,1.0,1286828.7919651282,2588.7613953756886,,,,,,,,,,,,,,,,,,,2.0,14232.347565122227,1591.1476614616213,0.36860912233707605,6.175450102142607,2.636073294051491
2427.0,-30.242092133783903,5.018720221586546,35.0495939326446,30.52698183981704,5.0176440216108915,-26.716118517977947,-40.20897365463895,1.4916704040165156,-7.218679218702903,-7.218685255687558,40.09929968576644,35413.22352560992,15459.749694371967,15459.749694371967,50872.97321998189,86920.12484492522,86911.21820842098,15459.749694371967,102370.96790279294,102370.96790279294,102370.96790279294,130349.1759893174,125860.55743569013,4488.618553627274,0.0,98934.47303920619,47427.645292293455,57229.80860768082,27978.208086524468,85208.01669420529,21163.56203824734,1591.1506919122683,0.0,0.8747375838487959,2.656441928951296,0.0014947306463915918,1.0,1.0,-7.2136024864486785,325010.4005906634,1558819.2012940801,4.7962132856706505,1558819.2012940801,4.7962132856706505,0.7564302178609015,0.09210785465186033,3.3900415367578307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900415367578307,1.284772245284443,1.2850647080438091,2.6386322939341595,5590.945203650506,14232.333999950897,6453.856483161651,0.00047680369133691164,29183.85275415392,2975.924781057132,19291.00892024603,1967.1354560676714,0.6610165245402775,0.6610165245402775,30630.318690724667,30484.863174865135,1.0059678046234837,0.8,4345.066928985567,4324.433322199387,1.0059678046234837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4585638157369,2034.6934298245008,9.00677127911815,5.018720221586546,-0.8167758830736771,5.835496104660223,2.636080161976855,3.5,0.7531657605648157,0.6,0.00022762597442517625,1.0000335521975743,0.00022761833732975063,199.12232583598674,0.0,1.30135581745377e-06,3.688042386663984,0.022297196355453738,7.701111397910408e-05,0.00015061486044607217,0.0005105906329651687,0.09210785389745157,0.09210785389745157,0.09210785389745157,0.09210879776315727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.7215336717,595.6047769245772,0.0,0.09210785389745157,0.09210785465186033,0.09210785465186033,0.36860919267491243,0.36860919267491243,0.5,9.99563436185605,0.0051021765234509076,0.0051021765234509076,1.057287590811029e-11,6.036984643742471e-06,0.005082769238867968,1.057287590811029e-11,27978.208086524468,21163.56203824734,0.7564302178609015,0.5970444471504943,0.41560905768644957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529450837902003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.44125777026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53848404527247,260.53848404527247,-12.611515954727508,244.6721461296245,276.4048219613737,108105.34087714845,108127.99310956699,-22.652232418569472,0.0,nan,276.4048219613737,3.25482196137375,270.0582867947763,-3.091713205223698,263.71175162826387,-9.438248371736108,257.36521646191,-15.784783538089982,251.01868129568652,-22.131318704313458,244.6721461296245,-28.47785387037547,1.0,1.0,25732.562594343566,25732.562594343566,275.9801710606145,2.830171060614532,275.9801710606145,275.9801710606145,86910.05656456211,86911.21820842098,-1.1616438588680467,0.0,8648.866644398773,8648.866644398773,0.9210202679492212,3406.99174444162,275.9801710606145,2.830171060614532,1.0,0.002,0.12965223313425514,0.0047816590281758485,0.00019997613284238058,0.001800023861424231,0.09998806642119029,0.09998806642119029,0.0,-5.733388590278832e-12,1.0,1.0000102375130484,0.005082769228295092,0.09210785465186033,0.0,9.418206652812674e-07,1.2119620398361912,0.0,1599291.5151063222,265.9313207812971,6.036974070866563e-06,1.0,1286828.888463865,2588.7610069324055,,,,,,,,,,,,,,,,,,,2.0,14232.333999950897,1591.1506919122683,0.36860919267491243,6.175450102142607,2.636080161976855
2428.0,-30.242362220752526,5.018639272623901,35.04959810510722,30.527046869415813,5.017623049047346,-26.716363693762403,-40.2092129928991,1.4916245197940696,-7.218709526528357,-7.218715576856865,40.09930826112107,35413.00867022261,15459.714391495496,15459.714391495496,50872.723061718105,86920.24975245883,86911.3159655755,15459.714391495496,102371.030357071,102371.030357071,102371.030357071,130349.28793158164,125860.65431063889,4488.633620942759,0.0,98934.65959653835,47427.480273906316,57230.19924736892,27978.257574510648,85208.45682187956,21163.59555855334,1591.1537518275998,0.0,0.8747373816873436,2.656438910093272,0.0014947306463915918,1.0,1.0,-7.2136214313456435,325010.0092266815,1558819.5718073715,4.796220201083583,1558819.5718073715,4.796220201083583,0.7564300779700539,0.0921079034682461,3.3900350289229433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900350289229433,1.2847724757010532,1.28506492870043,2.63862675535069,5590.933468056745,14232.319495745276,6453.855285773716,0.0004768051446970615,29183.963809356606,2975.9361055362033,19291.00534117336,1967.1350911038287,0.661013886502577,0.661013886502577,30630.27165009872,30484.863174865135,1.0059658734753536,0.8,4345.060256032856,4324.433322199387,1.0059658734753536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4612311695796,2034.6934298245008,9.006736715493075,5.018639272623901,-0.8168283927377855,5.835467665361686,2.6360869893697405,3.5,0.7531677112484972,0.6,0.00022761833732975063,1.0000281670812872,0.00022761192616612436,199.12254929028737,0.0,1.5207162037818003e-06,4.309709721517622,0.02229871707165752,7.700902445814603e-05,0.0001506093128716046,0.0005105708463167548,0.09210790267453849,0.09210790267453849,0.09210790267453849,0.09210884893335466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.62615605886,595.6048083609357,0.0,0.09210790267453849,0.0921079034682461,0.0921079034682461,0.368609264341555,0.368609264341555,0.5,9.995662747315837,0.005111636786637064,0.005111636786637064,-1.4495071809506044e-11,6.050328522633208e-06,0.0050941455112365475,-1.4495071809506044e-11,27978.257574510648,21163.59555855334,0.7564300779700539,0.597038427395333,0.41560438941231204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529470149077253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.062925105114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5383288397549,260.5383288397549,-12.611671160245066,244.67187175055597,276.40478592940684,108106.05194677737,108128.39465094944,-22.342704172063357,0.0,nan,276.40478592940684,3.2547859294068644,270.0582030933834,-3.091796906616594,263.7116202574672,-9.438379742532788,257.36503742168185,-15.78496257831813,251.01845458603407,-22.13154541396591,244.67187175055597,-28.478128249444012,1.0,1.0,25732.562594343566,25732.562594343566,275.98015204233127,2.8301520423312923,275.98015204233127,275.98015204233127,86910.18977730279,86911.3159655755,-1.1261882727121701,0.0,8648.866644398773,8648.866644398773,0.9210206528378296,3406.985204067558,275.98015204233127,2.8301520423312923,1.0,0.002,0.12965128921240618,0.004781657500217892,0.0001999746645179277,0.0018000253317190882,0.09998733225896385,0.09998733225896385,0.0,-3.762984281813209e-12,1.0,1.0000102604236243,0.005094145525731619,0.0921079034682461,0.0,9.439289296669155e-07,1.214675112663375,0.0,1599291.479290356,265.9312904734716,6.050343017705018e-06,1.0,1286828.9915555378,2588.7605919501993,,,,,,,,,,,,,,,,,,,2.0,14232.319495745276,1591.1537518275998,0.368609264341555,6.175450102142607,2.6360869893697405
2429.0,-30.242634576726683,5.018558621238538,35.04960229440527,30.527112003788375,5.017600707120127,-26.716611048341765,-40.20945215653626,1.4915771765160128,-7.218739352995556,-7.2187454349793985,40.099317091589256,35412.78386627896,15459.678683610216,15459.678683610216,50872.46254988918,86920.37712148811,86911.4181311708,15459.678683610216,102371.096814781,102371.096814781,102371.096814781,130349.4044901261,125860.75572115871,4488.648768967383,0.0,98934.84856460814,47427.31758631785,57230.5899758781,27978.30767534509,85208.89765122319,21163.629554336727,1591.1568291581796,0.0,0.8747371811128426,2.6564359371122896,0.0014947306463915918,1.0,1.0,-7.2136244146178115,325009.62384097883,1558819.9533457835,4.796227062213041,1558819.9533457835,4.796227062213041,0.7564299385050526,0.0921079525561323,3.3900284129352065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900284129352065,1.2847727104116773,1.2850651552271646,2.6386211237697803,5590.921535412569,14232.306015265212,6453.854593655209,0.0004768067224854283,29184.076507177957,2975.947597515763,19291.003272384827,1967.134880146108,0.661011263030376,0.661011263030376,30630.2238276923,30484.863174865135,1.0059639102337274,0.8,4345.053472180599,4324.433322199387,1.0059639102337274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4638803041403,2034.6934298245008,9.006702011621078,5.018558621238538,-0.8168805553139711,5.835439176552509,2.6360937701353198,3.5,0.7531696486100914,0.6,0.00022761192616612436,1.0000284037799871,0.0002276054613106774,199.12277462228099,0.0,1.2766072451802792e-06,3.6179049328409114,0.0222999936789027,7.700693651407712e-05,0.00015060498965204725,0.000510555194050253,0.09210795176963507,0.09210795176963507,0.09210795176963507,0.09210890286908874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.5313067267,595.6048396380252,0.0,0.09210795176963507,0.0921079525561323,0.0921079525561323,0.36860933657622574,0.36860933657622574,0.5,9.99569127908485,0.005124411015344776,0.005124411015344776,5.695710569852963e-11,6.081983826788928e-06,0.005121020361571027,5.695710569852963e-11,27978.30767534509,21163.629554336727,0.7564299385050526,0.5970322812779505,0.41559960100916293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529486360857655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.37112031644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53817506270474,260.53817506270474,-12.61182493729524,244.67160001216905,276.4047501136922,108106.71037636792,108128.84744500156,-22.1370686336305,0.0,nan,276.4047501136922,3.254750113692239,270.058120093135,-3.0918799068649605,263.711490072684,-9.438509927315977,257.3648600523635,-15.78513994763648,251.01823003218465,-22.13176996781533,244.67160001216905,-28.478399987830926,1.0,1.0,25732.562594343566,25732.562594343566,275.980133996808,2.8301339968080015,275.980133996808,275.980133996808,86910.31809628557,86911.4181311708,-1.1000348852248862,0.0,8648.866644398773,8648.866644398773,0.9210210441224431,3406.9785549998824,275.980133996808,2.8301339968080015,1.0,0.002,0.12965034031120043,0.004781656070642365,0.00019997318870311966,0.0018000268078069979,0.09998659435155983,0.09998659435155983,0.0,-3.48988242818149e-12,1.0,1.0000103145497656,0.005121020304613921,0.0921079525561323,0.0,9.489090216011025e-07,1.221083735675272,0.0,1599291.4440691913,265.9312606470044,6.08192686968323e-06,1.0,1286829.0930725127,2588.760183306831,,,,,,,,,,,,,,,,,,,2.0,14232.306015265212,1591.1568291581796,0.36860933657622574,6.175450102142607,2.6360937701353198
