time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2430.0,-30.242905698097502,5.018478272625708,35.04960649628143,30.527171724848472,5.017579231011858,-26.71685720517959,-40.20968737369401,1.4915307359864138,-7.218768523760957,-7.2187746333985645,40.09932583264556,35412.55405243198,15459.642335058003,15459.642335058003,50872.19638748998,86920.4935328708,86911.52006193309,15459.642335058003,102371.16239699109,102371.16239699109,102371.16239699109,130349.51926250679,125860.85530142605,4488.663961080733,0.0,98935.02788393192,47427.150396722995,57230.974985787696,27978.3568655157,85209.3318513034,21163.662945415246,1591.1598467493395,0.0,0.874736984558336,2.656433029849631,0.0014947306463915918,1.0,1.0,-7.213630036994061,325009.2469690058,1558820.3310202057,4.796233785830903,1558820.3310202057,4.796233785830903,0.7564298020481752,0.09210800141381384,3.3900222022030277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900222022030277,1.2847729410101982,1.2850653775718714,2.6386158160659132,5590.910289024982,14232.292480326505,6453.853597333567,0.00047680814402469154,29184.182870436176,2975.9584435496504,19291.000294312766,1967.1345764672715,0.6610087518967239,0.6610087518967239,30630.17893458146,30484.863174865135,1.0059620672484582,0.8,4345.04710386386,4324.433322199387,1.0059620672484582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4665117982775,2034.6934298245008,9.006667027171718,5.018478272625708,-0.8169322733745625,5.83541054600027,2.636100505755108,3.5,0.753171573072888,0.6,0.0002276054613106774,1.0000282750854048,0.00022759902592878122,199.12299893328154,0.0,1.2872999541295806e-06,3.648208070003231,0.02230128097885683,7.700488307457598e-05,0.00015060057823610142,0.0005105393038849979,0.09210800064272227,0.09210800064272227,0.09210800064272227,0.09210895604821182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.4354152202,595.6048712496264,0.0,0.09210800064272227,0.09210800141381384,0.09210800141381384,0.3686094096678645,0.3686094096678645,0.5,9.995719937347562,0.005139104786394455,0.005139104786394455,5.9685589803848416e-12,6.109637581630523e-06,0.005144596404477397,5.9685589803848416e-12,27978.3568655157,21163.662945415246,0.7564298020481752,0.5970261153586527,0.415594786193483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529502708868542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.4014234536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5380226453428,260.5380226453428,-12.6119773546572,244.67133065546057,276.4047146356701,108107.37564692933,108129.31698022834,-21.94133329900834,0.0,nan,276.4047146356701,3.2547146356700978,270.0580378393846,-3.091962160615367,263.71136104319567,-9.438638956804311,257.3646842471314,-15.785315752868598,251.01800745121423,-22.131992548785746,244.67133065546057,-28.478669344539412,1.0,1.0,25732.562594343566,25732.562594343566,275.98011658383615,2.8301165838361726,275.98011658383615,275.98011658383615,86910.43557092999,86911.52006193309,-1.0844910031009931,0.0,8648.866644398773,8648.866644398773,0.9210214114389438,3406.972313214043,275.98011658383615,2.8301165838361726,1.0,0.002,0.12964938703948833,0.004781654771511249,0.00019997170641748076,0.0018000282885057253,0.09998585320874037,0.09998585320874037,0.0,-5.076794019898134e-12,1.0,1.0000103620320404,0.005144596398508838,0.09210800141381384,0.0,9.532778829114986e-07,1.2267058081491728,0.0,1599291.4096178226,265.931231476239,6.109631613071542e-06,1.0,1286829.1923469068,2588.7597836907767,,,,,,,,,,,,,,,,,,,2.0,14232.292480326505,1591.1598467493395,0.3686094096678645,6.175450102142607,2.636100505755108
2431.0,-30.24317584657334,5.01839822574226,35.04961071586899,30.527194670308404,5.017558148363795,-26.717102447067134,-40.2099262579344,1.4914847467458123,-7.2187976423224995,-7.2188037885848395,40.0993347474499,35412.36604505114,15459.606131985724,15459.606131985724,50871.97217703686,86920.54603880463,86911.62419250926,15459.606131985724,102371.23032449499,102371.23032449499,102371.23032449499,130349.63703251636,125860.95777814735,4488.679254369013,0.0,98935.15177962247,47427.03355492772,57231.242471883044,27978.406708021368,85209.64917990442,21163.69680849558,1591.1628942007892,0.0,0.8747367875692362,2.6564301267801067,0.0014947306463915918,1.0,1.0,-7.213627994317164,325008.8706556359,1558820.7162010502,4.796240524316961,1558820.7162010502,4.796240524316961,0.7564296648253376,0.09210805074103665,3.3900184401846807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900184401846807,1.284773169436805,1.2850655977820356,2.638612418774852,5590.903090572887,14232.278961042486,6453.850946394119,0.0004768086705646094,29184.251804315467,2975.965472849084,19290.992370477354,1967.1337684609275,0.6610069190680709,0.6610069190680709,30630.151741530546,30484.863174865135,1.0059609508995,0.8,4345.043246390896,4324.433322199387,1.0059609508995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.469126458101,2034.6934298245008,9.006632215917744,5.01839822574226,-0.8169838401341138,5.835382065876374,2.6361071982923017,3.5,0.753173485226372,0.6,0.00022759902592878122,1.0000281736838643,0.00022759261380642998,199.12322243980663,0.0,1.2814325424492146e-06,3.631579825301074,0.022302562411399277,7.700279767335716e-05,0.00015059622825542408,0.0005105239908081489,0.09210804997022524,0.09210804997022524,0.09210804997022524,0.09210901105509792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.3395324886,595.6049028668947,0.0,0.09210804997022524,0.09210805074103665,0.09210805074103665,0.3686094835384139,0.3686094835384139,0.5,9.995748768067275,0.005157083612630231,0.005157083612630231,-2.6204816094832495e-11,6.14626236483673e-06,0.005175794267699985,-2.6204816094832495e-11,27978.406708021368,21163.69680849558,0.7564296648253376,0.5970212606981881,0.41559103207061066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529518982808007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.3847952089,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53787146467175,260.53787146467175,-12.612128535328225,244.6710634190296,276.40467951075874,108108.10838215776,108129.87168706846,-21.763304910675647,0.0,nan,276.40467951075874,3.2546795107587627,270.0579562921601,-3.0920437078398777,263.7112330736806,-9.438766926319374,257.3645098553126,-15.785490144687401,251.0177866370888,-22.132213362911187,244.6710634190296,-28.478936580970384,1.0,1.0,25732.562594343566,25732.562594343566,275.9800994684442,2.8300994684442458,275.9800994684442,275.9800994684442,86910.48582539211,86911.62419250926,-1.1383671171497554,0.0,8648.866644398773,8648.866644398773,0.9210216339328914,3406.9685323856042,275.9800994684442,2.8300994684442458,1.0,0.002,0.12964842798796558,0.00478165351022561,0.00019997021523492857,0.001800029780534939,0.09998510761746428,0.09998510761746428,0.0,-4.230132303467693e-12,1.0,1.0000104248653727,0.005175794293904801,0.09210805074103665,0.0,9.59059048839766e-07,1.2341452763004233,0.0,1599291.375240786,265.9312023576775,6.146288569652825e-06,1.0,1286829.2914742283,2588.7593846668274,,,,,,,,,,,,,,,,,,,2.0,14232.278961042486,1591.1628942007892,0.3686094835384139,6.175450102142607,2.6361071982923017
2432.0,-30.243491740373628,5.018318496933818,35.049614973257,30.52728749988603,5.017547436321075,-26.717387822429647,-40.210201184358425,1.4914435163036557,-7.2188249768448145,-7.218831206331266,40.099344276252644,35412.092294753595,15459.5679555012,15459.5679555012,50871.66025025479,86920.68975724239,86911.74020846612,15459.5679555012,102371.30816396732,102371.30816396732,102371.30816396732,130349.76584958476,125861.07111027735,4488.694739307414,0.0,98935.37058582167,47426.84535113812,57231.69470520394,27978.45768561744,85210.15239082137,21163.731614213335,1591.165952705614,0.0,0.8747365978682728,2.6564273960919764,0.0014947306463915918,1.0,1.0,-7.21358458849096,325008.5167688026,1558821.1279133183,4.796247013496567,1558821.1279133183,4.796247013496567,0.756429530606068,0.09210810039845024,3.3900103262666605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900103262666605,1.284773375553786,1.2850657957073781,2.6386056800137516,5590.888811946745,14232.265452211415,6453.851205172224,0.0004768107654905977,29184.386200609864,2975.97917745712,19290.993143982425,1967.1338473364938,0.6610039015855438,0.6610039015855438,30630.09309156058,30484.863174865135,1.0059585431590021,0.8,4345.034926593525,4324.433322199387,1.0059585431590021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4717243578673,2034.6934298245008,9.006596343021396,5.018318496933818,-0.817034439029106,5.835352935962924,2.6361138479368376,3.5,0.7531753851248107,0.6,0.00022759261380642998,1.0000329446044356,0.0002275851161048045,199.12348379415067,0.0,1.2768024652557393e-06,3.6184581865347654,0.022303839213864533,7.700039769728216e-05,0.00015059221610914784,0.0005105091676653917,0.09210809966589704,0.09210809966589704,0.09210809966589704,0.09210907344601421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.2447781817,595.6049341473499,0.0,0.09210809966589704,0.09210810039845024,0.09210810039845024,0.36860955837336956,0.36860955837336956,0.5,9.995777980582321,0.005184997292587923,0.005184997292587923,-6.764366844436154e-12,6.229486473330326e-06,0.005246617840327872,-6.764366844436154e-12,27978.45768561744,21163.731614213335,0.756429530606068,0.5970140742963225,0.415585365137407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529535198384542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.37167357014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53771807995764,260.53771807995764,-12.612281920042335,244.67079011018916,276.4046460501726,108108.62672798436,108130.70731732964,-22.08058934527999,0.0,nan,276.4046460501726,3.254646050172596,270.0578748619266,-3.0921251380733565,263.71110367378884,-9.438896326211136,257.36433248576867,-15.785667514231307,251.01756129790004,-22.132438702099932,244.67079011018916,-28.479209889810818,1.0,1.0,25732.562594343566,25732.562594343566,275.9800854647047,2.830085464704723,275.9800854647047,275.9800854647047,86910.65832056856,86911.74020846612,-1.0818878975551343,0.0,8648.866644398773,8648.866644398773,0.9210221138071986,3406.960377897994,275.9800854647047,2.830085464704723,1.0,0.002,0.12964745581372228,0.0047816526089944425,0.0001999687045234486,0.0018000312908938376,0.09998435226172431,0.09998435226172431,0.0,-4.582713982598241e-12,1.0,1.0000105675088748,0.005246617847092239,0.09210810039845024,0.0,9.721827520969443e-07,1.2510333326911163,0.0,1599291.3430387275,265.93117502315516,6.22949323769717e-06,1.0,1286829.3846940883,2588.7590094226753,,,,,,,,,,,,,,,,,,,2.0,14232.265452211415,1591.165952705614,0.36860955837336956,6.175450102142607,2.6361138479368376
2433.0,-30.243756494430997,5.01823905904605,35.049619308934794,30.527325253374897,5.017518943045263,-26.71762895068452,-40.210436122119404,1.4913913968386803,-7.2188547455895105,-7.21886111322061,40.09935505194842,35411.89664237766,15459.53313368065,15459.53313368065,50871.42977605831,86920.78488767715,86911.86773014738,15459.53313368065,102371.40086382804,102371.40086382804,102371.40086382804,130349.91687493658,125861.20615657484,4488.710718361728,0.0,98935.52816459784,47426.700449975106,57232.03079402526,27978.516011108546,85210.54680513381,21163.771505047276,1591.1694236541987,0.0,0.8747363894612197,2.6564244168867175,0.0014947306463915918,1.0,1.0,-7.213496870238544,325008.13075423497,1558821.5934973645,4.796254142565179,1558821.5934973645,4.796254142565179,0.7564293794797567,0.09210815385016777,3.3900052791777315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900052791777315,1.2847736348514227,1.2850660454306813,2.6386012190931734,5590.8793597913345,14232.251017944063,6453.849099702166,0.00047681171875666253,29184.476134088887,2975.988348119785,19290.986850591526,1967.1332055892203,0.6610016490259599,0.6610016490259599,30630.056609588693,30484.863174865135,1.005957045475592,0.8,4345.029751439746,4324.433322199387,1.005957045475592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4743076205186,2034.6934298245008,9.006562501428641,5.01823905904605,-0.8170860963142985,5.835325155360349,2.636120460122528,3.5,0.7531772743207223,0.6,0.0002275851161048045,1.0000276112262818,0.00022757883237416683,199.1237028385594,0.0,1.4929684681171736e-06,4.23107263864407,0.02230533218233265,7.699834685789345e-05,0.00015058676924691104,0.0005104899427213473,0.09210815295697536,0.09210815295697536,0.09210815295697536,0.0921091491251083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.15282896825,595.6049645768145,0.0,0.09210815295697536,0.09210815385016777,0.09210815385016777,0.368609635013721,0.368609635013721,0.5,9.995807861920655,0.005231761740390084,0.005231761740390084,1.8189894035458565e-12,6.367631101511506e-06,0.00536424298206839,1.8189894035458565e-12,27978.516011108546,21163.771505047276,0.7564293794797567,0.5970086061341103,0.4155811454110296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529554159853548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.98428802224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5375659245243,260.5375659245243,-12.612434075475676,244.67052050458906,276.4046113449076,108109.27867591275,108131.1823034919,-21.90362757915436,0.0,nan,276.4046113449076,3.25461134490763,270.05779317658977,-3.0922068234102085,263.7109750083875,-9.439024991612484,257.36415684030385,-15.785843159696128,251.01733867236788,-22.132661327632093,244.67052050458906,-28.479479495410914,1.0,1.0,25732.562594343566,25732.562594343566,275.98007030213813,2.8300703021381537,275.98007030213813,275.98007030213813,86910.72313820662,86911.86773014738,-1.1445919407560723,0.0,8648.866644398773,8648.866644398773,0.9210224123024219,3406.95530557362,275.98007030213813,2.8300703021381537,1.0,0.002,0.12964646184223494,0.004781651351174896,0.00019996715917280488,0.0018000328349388525,0.09998357958640244,0.09998357958640244,0.0,-5.88834276477046e-12,1.0,1.0000108044150722,0.005364242980249401,0.09210815385016777,0.0,9.939786821082073e-07,1.279081076967011,0.0,1599291.3080359483,265.93114525441047,6.367629282522103e-06,1.0,1286829.4863770192,2588.758600111643,,,,,,,,,,,,,,,,,,,2.0,14232.251017944063,1591.1694236541987,0.368609635013721,6.175450102142607,2.636120460122528
2434.0,-30.244023787822595,5.018159919974383,35.0496236095078,30.527408758085244,5.017498550341433,-26.71787155398658,-40.210670745559014,1.4913463145995138,-7.218883625206331,-7.218889938479753,40.09936270874108,35411.66305117303,15459.497133280254,15459.497133280254,50871.160184453285,86920.94025749958,86911.95333882137,15459.497133280254,102371.45047210163,102371.45047210163,102371.45047210163,130350.01036982777,125861.28405596284,4488.726313864934,0.0,98935.74020254375,47426.52410773026,57232.46232757054,27978.559897726143,85211.02222529668,21163.801129704614,1591.1721770216207,0.0,0.8747361991975997,2.656421547847282,0.0014947306463915918,1.0,1.0,-7.21357198573736,325007.7587007547,1558821.9243246731,4.796260650995509,1558821.9243246731,4.796260650995509,0.7564292517937861,0.09210820248899221,3.389997571354149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389997571354149,1.2847738587221473,1.2850662612787649,2.6385947599571216,5590.8656736571165,14232.237597646435,6453.849152017086,0.0004768136894690979,29184.605038824095,2976.001492744627,19290.987006964326,1967.1332215348082,0.6609987348227481,0.6609987348227481,30630.000894955378,30484.863174865135,1.0059547582403814,0.8,4345.02184803485,4324.433322199387,1.0059547582403814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4768732529194,2034.6934298245008,9.00652806581818,5.018159919974383,-0.8171371099370912,5.835297029911474,2.6361270271879413,3.5,0.7531791506251261,0.6,0.00022757883237416683,1.0000278761181887,0.0002275724885365799,199.12392398432013,0.0,1.2512397122105106e-06,3.546013344404587,0.02230658342204486,7.699629881270725e-05,0.00015058253356145957,0.0005104744230617026,0.0921082017715793,0.0921082017715793,0.0921082017715793,0.0921091889950336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.0470844951,595.604999339243,0.0,0.0921082017715793,0.09210820248899221,0.09210820248899221,0.36860971461394976,0.36860971461394976,0.5,9.995837476420645,0.0052595204996919165,0.0052595204996919165,3.240074875066057e-12,6.313273445357481e-06,0.00531795274241631,3.240074875066057e-12,27978.559897726143,21163.801129704614,0.7564292517937861,0.5970021114164162,0.4155760854217324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957005170505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.29922872801,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53741528042815,260.53741528042815,-12.612584719571828,244.670253563933,276.40457699737505,108109.89868697834,108131.58474834634,-21.686061367997233,0.0,nan,276.40457699737505,3.254576997375068,270.05771231042047,-3.092287689579507,263.7108476236006,-9.439152376399363,257.36398293690013,-15.786017063099848,251.0171182503395,-22.13288174966047,244.670253563933,-28.47974643606699,1.0,1.0,25732.562594343566,25732.562594343566,275.9800513751324,2.8300513751324274,275.9800513751324,275.9800513751324,86910.889964178,86911.95333882137,-1.063374643374118,0.0,8648.866644398773,8648.866644398773,0.921022868158505,3406.9475592109197,275.9800513751324,2.8300513751324274,1.0,0.002,0.1296454764484742,0.004781650257712848,0.0001999656274955354,0.0018000343678898818,0.0999828137477677,0.0999828137477677,0.0,-4.61458302125628e-12,1.0,1.0000107111794863,0.005317952739176235,0.09210820248899221,0.0,9.854015296933325e-07,1.2680438409050812,0.0,1599291.273813107,265.93111637479365,6.313270205282606e-06,1.0,1286829.5843824293,2588.758205604063,,,,,,,,,,,,,,,,,,,2.0,14232.237597646435,1591.1721770216207,0.36860971461394976,6.175450102142607,2.6361270271879413
2435.0,-30.244289741731478,5.018081079313642,35.04962793034989,30.527431109827035,5.017477040054274,-26.718113063556842,-40.21090149236841,1.4913003597589658,-7.218912449903996,-7.218918804534519,40.099371895281486,35411.46228063155,15459.461383819951,15459.461383819951,50870.923664451504,86920.99326001867,86912.06020180532,15459.461383819951,102371.52158562528,102371.52158562528,102371.52158562528,130350.13202754117,125861.3898997734,4488.742127767761,0.0,98935.86315827833,47426.39298176959,57232.74464056526,27978.61044191589,85211.35508248115,21163.835521892026,1591.17524988021,0.0,0.8747360027613794,2.656418673514106,0.0014947306463915918,1.0,1.0,-7.213565621004989,325007.3861209079,1558822.3212480743,4.796267370576519,1558822.3212480743,4.796267370576519,0.7564291145133364,0.09210825350518688,3.3899938479231224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899938479231224,1.2847740867991013,1.2850664812568047,2.6385913934246497,5590.858540378781,14232.224117652342,6453.846490603634,0.00047681420464292624,29184.67336419838,2976.0084599938186,19290.979051821414,1967.1324103359877,0.6609969147534189,0.6609969147534189,30629.97398078666,30484.863174865135,1.0059536533419031,0.8,4345.018030122749,4324.433322199387,1.0059536533419031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4794223750705,2034.6934298245008,9.006493863135796,5.018081079313642,-0.8171880135393712,5.8352690928530135,2.6361335519997318,3.5,0.7531810148570662,0.6,0.0002275724885365799,1.000027736481796,0.00022756617665146384,199.12414402228828,0.0,1.2632098334311307e-06,3.5799366679438243,0.02230784663187829,7.699428465603417e-05,0.00015057820388054573,0.0005104591847863636,0.09210825272045416,0.09210825272045416,0.09210825272045416,0.09210924652562366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.947786666,595.605032080384,0.0,0.09210825272045416,0.09210825350518688,0.09210825350518688,0.368609793428868,0.368609793428868,0.5,9.995867288095255,0.005288788558971191,0.005288788558971191,-6.195932655828074e-12,6.35463050002727e-06,0.0053531835295075325,-6.195932655828074e-12,27978.61044191589,21163.835521892026,0.7564291145133364,0.5969970036881881,0.41557210592830834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529586096013698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.33315205154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5372658930575,260.5372658930575,-12.612734106942469,244.66998902489075,276.40454276167225,108110.61991317636,108132.12506181431,-21.505148637938223,0.0,nan,276.40454276167225,3.254542761672269,270.0576320140416,-3.09236798595839,263.71072126657083,-9.439278733429148,257.3638105191978,-15.786189480802193,251.01689977197168,-22.133100228028297,244.66998902489075,-28.480010975109224,1.0,1.0,25732.562594343566,25732.562594343566,275.98003486479877,2.8300348647987903,275.98003486479877,275.98003486479877,86910.93722903836,86912.06020180532,-1.1229727669560816,0.0,8648.866644398773,8648.866644398773,0.9210230883694535,3406.943817162738,275.98003486479877,2.8300348647987903,1.0,0.002,0.12964448452638153,0.004781649178696231,0.00019996408573241887,0.0018000359090333796,0.09998204286620943,0.09998204286620943,0.0,-5.234201527065663e-12,1.0,1.000010782135311,0.005353183535703465,0.09210825350518688,0.0,9.919300185419116e-07,1.276444990848861,0.0,1599291.2397901146,265.931087550096,6.354636695959925e-06,1.0,1286829.6825265684,2588.757810538139,,,,,,,,,,,,,,,,,,,2.0,14232.224117652342,1591.17524988021,0.368609793428868,6.175450102142607,2.6361335519997318
2436.0,-30.244554871280197,5.018002526056728,35.04963225278435,30.527518141921632,5.01745587872951,-26.718353796285495,-40.211135836411245,1.4912548015295173,-7.218942157634274,-7.218948515157487,40.09938058329838,35411.23297326899,15459.42688841405,15459.42688841405,50870.65986168304,86921.15662852404,86912.15798452368,15459.42688841405,102371.58487293773,102371.58487293773,102371.58487293773,130350.24438983198,125861.48645112473,4488.757938707253,0.0,98936.08129054231,47426.218247700344,57233.18115871329,27978.659516894244,85211.84067560753,21163.868799549116,1591.1782732554025,0.0,0.8747358035597473,2.65641571559817,0.0014947306463915918,1.0,1.0,-7.213592865149053,325007.00264053576,1558822.69663009,4.7962741847571175,1558822.69663009,4.7962741847571175,0.7564289771198588,0.09210830439295735,3.3899858844783406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899858844783406,1.2847743129548002,1.285066699354203,2.6385847306379047,5590.844422733181,14232.210655582772,6453.846702640743,0.0004768162675736372,29184.806268232245,2976.022012433629,19290.979685614522,1967.1324749648986,0.6609939263709561,0.6609939263709561,30629.916418401666,30484.863174865135,1.0059512902531393,0.8,4345.009864604854,4324.433322199387,1.0059512902531393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.481955133838,2034.6934298245008,9.006460477010167,5.018002526056728,-0.8172391959243965,5.835241721981125,2.6361400349336988,3.5,0.7531828671239139,0.6,0.00022756617665146384,1.0000276505678272,0.00022755988449144299,199.12436337864727,0.0,1.2568487209012243e-06,3.5619092750340697,0.02230910348059919,7.699223914947129e-05,0.00015057393750199255,0.0005104435227020786,0.09210830360112399,0.09210830360112399,0.09210830360112399,0.0921092980019559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.8459895957,595.6050656097738,0.0,0.09210830360112399,0.09210830439295735,0.09210830439295735,0.36860987331640543,0.36860987331640543,0.5,9.995897118147685,0.005313004566744439,0.005313004566744439,-5.8548721426632255e-12,6.357523204769677e-06,0.005355650008425528,-5.8548721426632255e-12,27978.659516894244,21163.868799549116,0.7564289771198588,0.5969905057601357,0.4155670466980735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45296020599534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.315124658635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53711764058113,260.53711764058113,-12.612882359418847,244.66972659637057,276.40450868523175,108111.19567795582,108132.53745189345,-21.341773937644103,0.0,nan,276.40450868523175,3.2545086852317695,270.0575522671991,-3.0924477328008493,263.710595849308,-9.439404150691985,257.36363943151133,-15.786360568488647,251.01668301386627,-22.133316986133707,244.66972659637057,-28.48027340362941,1.0,1.0,25732.562594343566,25732.562594343566,275.9800164600176,2.830016460017646,275.9800164600176,275.9800164600176,86911.10835586695,86912.15798452368,-1.0496286567358766,0.0,8648.866644398773,8648.866644398773,0.9210235593426199,3406.9358139007322,275.9800164600176,2.830016460017646,1.0,0.002,0.12964349214714482,0.00478164795440883,0.00019996254291858737,0.001800037452466674,0.09998127145929368,0.09998127145929368,0.0,-4.614738712688249e-12,1.0,1.000010787100492,0.0053556500142804,0.09210830439295735,0.0,9.923873646537137e-07,1.2770336176473258,0.0,1599291.2046688134,265.9310578423657,6.35752905964182e-06,1.0,1286829.783542173,2588.7574039136066,,,,,,,,,,,,,,,,,,,2.0,14232.210655582772,1591.1782732554025,0.36860987331640543,6.175450102142607,2.6361400349336988
2437.0,-30.24481886708209,5.01792427119545,35.04963659184518,30.5275700747967,5.017434813145091,-26.718593499056194,-40.21136626889927,1.491209443041252,-7.218970639867507,-7.2189770345730855,40.09938970726598,35411.01829819955,15459.391077229548,15459.391077229548,50870.4093754291,86921.25970804697,86912.26423271598,15459.391077229548,102371.65530994553,102371.65530994553,102371.65530994553,130350.3647175986,125861.59088140147,4488.773836197121,0.0,98936.24701000258,47426.06595214564,57233.534508729936,27978.709407653063,85212.243916383,21163.902750994337,1591.1813058865741,0.0,0.874735609296651,2.656412875837846,0.0014947306463915918,1.0,1.0,-7.213589734437448,325006.634535959,1558823.0908492126,4.796280830004851,1558823.0908492126,4.796280830004851,0.7564288417536993,0.09210835543594612,3.3899802432348762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899802432348762,1.2847745381354512,1.2850669165016724,2.6385798773336817,5590.834139163913,14232.197201162757,6453.845344530181,0.00047681748222661816,29184.903719554728,2976.03194970298,19290.975626131167,1967.1320610127993,0.660991580150585,0.660991580150585,30629.87564163139,30484.863174865135,1.0059496162591066,0.8,4345.0040802120175,4324.433322199387,1.0059496162591066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.484470426332,2034.6934298245008,9.006426416074605,5.01792427119545,-0.8172896823494051,5.835213953544855,2.636146473166719,3.5,0.7531847066190626,0.6,0.00022755988449144299,1.0000275323865842,0.0002275536193972251,199.12458179741947,0.0,1.2529223584289054e-06,3.550781963787518,0.02231035640295762,7.699022783448367e-05,0.0001505696566569593,0.0005104281612977507,0.09210835466939908,0.09210835466939908,0.09210835466939908,0.09210935463066354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.74548955256,595.605098738781,0.0,0.09210835466939908,0.09210835543594612,0.09210835543594612,0.3686099535615499,0.3686099535615499,0.5,9.995927116434395,0.00533827265473974,0.00533827265473974,2.0179413695586845e-11,6.39470556507149e-06,0.005387300135623718,2.0179413695586845e-11,27978.709407653063,21163.902750994337,0.7564288417536993,0.5969847411288356,0.41556256085625026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529617974444091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.303997347386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53697042842697,260.53697042842697,-12.613029571573009,244.66946609134513,276.4044747659434,108111.83551523258,108133.02752877002,-21.19201353745337,0.0,nan,276.4044747659434,3.254474765943428,270.05747303077356,-3.0925269692264123,263.71047129572713,-9.439528704272846,257.36346956078506,-15.786530439214914,251.01646782598766,-22.133532174012316,244.66946609134513,-28.48053390865485,1.0,1.0,25732.562594343566,25732.562594343566,275.9800002252396,2.830000225239644,275.9800002252396,275.9800002252396,86911.20911154494,86912.26423271598,-1.0551211710408097,0.0,8648.866644398773,8648.866644398773,0.9210238929760535,3406.9301444510506,275.9800002252396,2.830000225239644,1.0,0.002,0.12964249390391164,0.0047816469650406816,0.0001999609915480353,0.0018000390039743378,0.09998049577401764,0.09998049577401764,0.0,-4.47762703650878e-12,1.0,1.0000108508444163,0.0053873001154443045,0.09210835543594612,0.0,9.982523696804143e-07,1.2845809775922676,0.0,1599291.1710447804,265.93102936013247,6.3946853856577945e-06,1.0,1286829.8805075914,2588.757013592641,,,,,,,,,,,,,,,,,,,2.0,14232.197201162757,1591.1813058865741,0.3686099535615499,6.175450102142607,2.636146473166719
2438.0,-30.2450819674147,5.017846311046319,35.049640943549555,30.527616349887126,5.017414584540975,-26.718832312231214,-40.21159656168891,1.4911649272431327,-7.218999324755828,-7.219005747161786,40.09939875029517,35410.81073615891,15459.35571048594,15459.35571048594,50870.16644664484,86921.35140945185,86912.36849649028,15459.35571048594,102371.72420697621,102371.72420697621,102371.72420697621,130350.4833817687,125861.69357687971,4488.789804888989,0.0,98936.40280725936,47425.9222794812,57233.86725308685,27978.759174792493,85212.62642787934,21163.936598176497,1591.1843376661186,0.0,0.8747354142719468,2.6564100169644185,0.0014947306463915918,1.0,1.0,-7.213594824191489,325006.26393769064,1558823.4815708646,4.796287501307107,1558823.4815708646,4.796287501307107,0.7564287060036665,0.09210840675120782,3.3899750181665116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899750181665116,1.2847747593181715,1.2850671296850735,2.6385753561702656,5590.824559361159,14232.183760617816,6453.8437033765085,0.0004768185421502833,29184.994661338158,2976.04122318408,19290.970720613015,1967.13156078916,0.660989352386899,0.660989352386899,30629.837873100038,30484.863174865135,1.0059480657617175,0.8,4344.998722553216,4324.433322199387,1.0059480657617175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4869697351824,2034.6934298245008,9.006392698029622,5.017846311046319,-0.8173401325001928,5.835186443546512,2.636152870493661,3.5,0.7531865344267603,0.6,0.0002275536193972251,1.0000274390552129,0.00022754737571221937,199.12479947574082,0.0,1.2475342660577587e-06,3.535512110007688,0.022311603937223676,7.698821778737996e-05,0.00015056540160984514,0.0005104129500575829,0.09210840596531779,0.09210840596531779,0.09210840596531779,0.09210941046673077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.6439607209,595.6051321983606,0.0,0.09210840596531779,0.09210840675120782,0.09210840675120782,0.36861003476532944,0.36861003476532944,0.5,9.99595724693887,0.005363282181406248,0.005363282181406248,-8.242295734817162e-12,6.4224059315165505e-06,0.005410922970270349,-8.242295734817162e-12,27978.759174792493,21163.936598176497,0.7564287060036665,0.596979210465944,0.4155582596216447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529633820914354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.28872749361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5368242249425,260.5368242249425,-12.61317577505747,244.66920732236068,276.40444112795007,108112.48616615146,108133.53297611496,-21.046809963504572,0.0,nan,276.40444112795007,3.2544411279500878,270.0573943665944,-3.092605633405583,263.71034760534144,-9.439652394658538,257.36330084420024,-15.786699155799738,251.01625408320828,-22.133745916791696,244.66920732236068,-28.4807926776393,1.0,1.0,25732.562594343566,25732.562594343566,275.979983567846,2.829983567846,275.979983567846,275.979983567846,86911.30178648993,86912.36849649028,-1.0667100003483938,0.0,8648.866644398773,8648.866644398773,0.9210242019958653,3406.924893257344,275.979983567846,2.829983567846,1.0,0.002,0.12964149128051372,0.004781645953682935,0.0001999594333425717,0.001800040560241155,0.09997971667128584,0.09997971667128584,0.0,-6.416273328618827e-12,1.0,1.0000108984206573,0.0054109229785126445,0.09210840675120782,0.0,1.002629953644817e-06,1.2902142813212059,0.0,1599291.1371678354,265.93100067524415,6.422414173812285e-06,1.0,1286829.9781299632,2588.75662062728,,,,,,,,,,,,,,,,,,,2.0,14232.183760617816,1591.1843376661186,0.36861003476532944,6.175450102142607,2.636152870493661
2439.0,-30.245344099802285,5.017768640685548,35.04964530938521,30.52769786389547,5.017393979073442,-26.719070291892777,-40.21182671478016,1.4911201690450022,-7.219028331103175,-7.219034781780012,40.099407861661525,35410.58186363545,15459.320942182401,15459.320942182401,50869.90280581785,86921.50452026082,86912.47279478348,15459.320942182401,102371.79373696588,102371.79373696588,102371.79373696588,130350.60312890467,125861.79727192318,4488.805856981487,0.0,98936.61128495335,47425.74855088096,57234.2919267471,27978.809391938794,85213.10131868589,21163.970746662213,1591.1873984296296,0.0,0.8747352171879554,2.656407126022284,0.0014947306463915918,1.0,1.0,-7.213599717292766,325005.8891828358,1558823.875246366,4.796294243054259,1558823.875246366,4.796294243054259,0.7564285688568271,0.09210845852936486,3.389967459493105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389967459493105,1.2847749815907046,1.2850673439860403,2.638569016417117,5590.811126184986,14232.17032921225,6453.843647206383,0.000476820455925882,29185.121234097965,2976.0541300136097,19290.97055271675,1967.1315436685056,0.6609864799937324,0.6609864799937324,30629.783236474956,30484.863174865135,1.0059458227856328,0.8,4344.990972069287,4324.433322199387,1.0059458227856328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4894528206135,2034.6934298245008,9.006359413848388,5.017768640685548,-0.8173906107835434,5.835159251469092,2.6361592263006655,3.5,0.7531883503716187,0.6,0.00022754737571221937,1.0000273381645364,0.00022754115515468098,199.12501635364316,0.0,1.2432725247550383e-06,3.5234343351557786,0.02231284720974843,7.698620900806908e-05,0.00015056116670415028,0.0005103974557903861,0.0921084577388835,0.0921084577388835,0.0921084577388835,0.0921094666513809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.54210921994,595.6051657662213,0.0,0.0921084577388835,0.09210845852936486,0.09210845852936486,0.36861011678493727,0.36861011678493727,0.5,9.995987512919848,0.0053882356351664384,0.0053882356351664384,-7.139533408917487e-11,6.450676835356717e-06,0.00543506448724429,-7.139533408917487e-11,27978.809391938794,21163.970746662213,0.7564285688568271,0.5969727896133137,0.4155532578400649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529649613666542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.276649718755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53667890047006,260.53667890047006,-12.613321099529912,244.66895013755098,276.4044076638155,108113.04892796006,108133.96919965096,-20.920271690903455,0.0,nan,276.4044076638155,3.2544076638155275,270.0573161583212,-3.092683841678763,263.71022465293333,-9.439775347066643,257.36313314766124,-15.786866852338733,251.01604164253797,-22.133958357462006,244.66895013755098,-28.481049862448998,1.0,1.0,25732.562594343566,25732.562594343566,275.9799665924139,2.829966592413939,275.9799665924139,275.9799665924139,86911.45922835109,86912.47279478348,-1.01356643238978,0.0,8648.866644398773,8648.866644398773,0.921024649028765,3406.91729679057,275.9799665924139,2.829966592413939,1.0,0.002,0.12964048418556284,0.0047816449124987535,0.00019995786810849282,0.0018000421270084142,0.0999789340542464,0.0999789340542464,0.0,-4.883093061847088e-12,1.0,1.0000109470415877,0.005435064558639624,0.09210845852936486,0.0,1.007103659936219e-06,1.2959712801089551,0.0,1599291.1029116493,265.9309716688968,6.450748230690806e-06,1.0,1286830.076847333,2588.7562232542673,,,,,,,,,,,,,,,,,,,2.0,14232.17032921225,1591.1873984296296,0.36861011678493727,6.175450102142607,2.6361592263006655
2440.0,-30.24560518506913,5.017691268186839,35.04964969560126,30.527741624414944,5.017373931319113,-26.7193072734296,-40.212056728173025,1.4910760176493327,-7.219056385141016,-7.219062881063776,40.09941718082732,35410.38259409891,15459.285189863962,15459.285189863962,50869.667783962876,86921.59170260688,86912.58167348217,15459.285189863962,102371.86686334613,102371.86686334613,102371.86686334613,130350.72654860947,125861.90454236991,4488.822006239554,0.0,98936.76260311613,47425.61317647843,57234.610474041896,27978.859685263327,85213.47015930523,21164.00501939749,1591.1904395396114,0.0,0.874735024505055,2.6564043279958947,0.0014947306463915918,1.0,1.0,-7.213589316134573,325005.52650240576,1558824.2779003256,4.796300834253004,1558824.2779003256,4.796300834253004,0.7564284340917842,0.09210851036784594,3.3899624220377342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899624220377342,1.284775200976921,1.2850675554297462,2.6385646449745175,5590.801863622677,14232.156908427838,6453.841884049222,0.00047682144715238624,29185.20924006126,2976.063104124371,19290.965282522007,1967.1310062582031,0.6609843062575047,0.6609843062575047,30629.746824045436,30484.863174865135,1.0059443279609042,0.8,4344.985806780447,4324.433322199387,1.0059443279609042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4919192942764,2034.6934298245008,9.006325643653444,5.017691268186839,-0.8174405140225804,5.8351317822094195,2.6361655395935766,3.5,0.7531901541695933,0.6,0.00022754115515468098,1.0000272290157313,0.00022753495960168657,199.12523236561503,0.0,1.2386686215610648e-06,3.5103868735040575,0.022314085878369992,7.698420149646274e-05,0.00015055695365821824,0.0005103824152778364,0.09210850960501835,0.09210850960501835,0.09210850960501835,0.09210952538316607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.44026181,595.6051993429453,0.0,0.09210850960501835,0.09210851036784594,0.09210851036784594,0.3686101996346985,0.3686101996346985,0.5,9.996017986483624,0.005415557171886576,0.005415557171886576,-9.322320693172514e-12,6.4959227756844484e-06,0.005473564929218355,-9.322320693172514e-12,27978.859685263327,21164.00501939749,0.7564284340917842,0.5969674476214012,0.4155491206718816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529665348349892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.2636022571,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536534441075,260.536534441075,-12.613465558924986,244.66869443481247,276.40437444776444,108113.68959874727,108134.48533667931,-20.795737932055587,0.0,nan,276.40437444776444,3.2543744477644623,270.0572384449238,-3.0927615550761516,263.71010244221213,-9.439897557787845,257.3629664395972,-15.78703356040279,251.01583043713987,-22.13416956286011,244.66869443481247,-28.48130556518751,1.0,1.0,25732.562594343566,25732.562594343566,275.97995108191236,2.829951081912384,275.97995108191236,275.97995108191236,86911.54417566519,86912.58167348217,-1.0374978169857059,0.0,8648.866644398773,8648.866644398773,0.921024946952211,3406.912234147923,275.97995108191236,2.829951081912384,1.0,0.002,0.12963946995744446,0.004781644063979118,0.0001999562922553869,0.0018000437031983072,0.09997814612769346,0.09997814612769346,0.0,-4.546306039965309e-12,1.0,1.0000110245825538,0.005473564938540676,0.09210851036784594,0.0,1.0142380274001425e-06,1.305152095637879,0.0,1599291.0698051807,265.93094361485896,6.495932098005142e-06,1.0,1286830.1723841433,2588.755838684218,,,,,,,,,,,,,,,,,,,2.0,14232.156908427838,1591.1904395396114,0.3686101996346985,6.175450102142607,2.6361655395935766
2441.0,-30.245865302762898,5.0176141862606904,35.049654097845945,30.527783010061853,5.017354158567615,-26.719543356626495,-40.21228283001108,1.491032210352232,-7.219084994855564,-7.21909152392745,40.09942641605371,35410.17496900945,15459.250324956374,15459.250324956374,50869.425293965825,86921.67436146784,86912.68779535772,15459.250324956374,102371.9381203141,102371.9381203141,102371.9381203141,130350.84819113558,125862.00994219648,4488.83824893909,0.0,98936.90977811959,47425.46984458753,57234.93325948006,27978.91007082148,85213.84333030153,21164.039318200146,1591.1934985030646,0.0,0.874734829121114,2.6564014760062813,0.0014947306463915918,1.0,1.0,-7.213589723504242,325005.1568056811,1558824.6769269188,4.7963075178494226,1558824.6769269188,4.7963075178494226,0.7564282977653087,0.09210856268497515,3.3899575582230073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899575582230073,1.284775418701876,1.2850677652439364,2.6385604120976924,5590.792894664616,14232.143499883,6453.840005482759,0.0004768223743314033,29185.294529168572,2976.0718011929225,19290.959667361134,1967.130433671145,0.660982182245282,0.660982182245282,30629.71166673889,30484.863174865135,1.0059428846626526,0.8,4344.980819537202,4324.433322199387,1.0059428846626526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.494370296433,2034.6934298245008,9.006292471723405,5.0176141862606904,-0.8174905494182783,5.835104735678969,2.6361718132909417,3.5,0.7531919466545548,0.6,0.00022753495960168657,1.000027128162525,0.0002275287871637693,199.12544757746625,0.0,1.233690929645523e-06,3.496280094615412,0.02231531956929964,7.69822281713081e-05,0.00015055273143037848,0.00051036736982353,0.09210856190691016,0.09210856190691016,0.09210856190691016,0.09210958299246011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.3372385315,595.6052332979244,0.0,0.09210856190691016,0.09210856268497515,0.09210856268497515,0.36861028360501535,0.36861028360501535,0.5,9.996048619763275,0.0054432598860216785,0.0054432598860216785,8.526512829121202e-12,6.5290718680444115e-06,0.005501800423189707,8.526512829121202e-12,27978.91007082148,21164.039318200146,0.7564282977653087,0.5969619876994442,0.4155448643685081,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529681020211462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.249495478216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5363908024403,260.5363908024403,-12.613609197559697,244.66844011430263,276.4043414909988,108114.33049156584,108135.00807688145,-20.677585315614415,0.0,nan,276.4043414909988,3.2543414909987973,270.0571612154153,-3.0928387845846714,263.70998093995223,-9.440019060047746,257.3628006645897,-15.787199335410264,251.01562038938306,-22.134379610616918,244.66844011430263,-28.48155988569735,1.0,1.0,25732.562594343566,25732.562594343566,275.9799347090813,2.8299347090813285,275.9799347090813,275.9799347090813,86911.6278590449,86912.68779535772,-1.059936312827631,0.0,8648.866644398773,8648.866644398773,0.9210252346060357,3406.907346014122,275.9799347090813,2.8299347090813285,1.0,0.002,0.12963845049727377,0.004781643140087658,0.00019995470810995784,0.0018000452876899729,0.09997735405497891,0.09997735405497891,0.0,-4.200069111948146e-12,1.0,1.000011081448944,0.005501800414663194,0.09210856268497515,0.0,1.0194703387235365e-06,1.3118852910013534,0.0,1599291.0360246988,265.9309150051444,6.529063341531582e-06,1.0,1286830.2697692465,2588.755446674211,,,,,,,,,,,,,,,,,,,2.0,14232.143499883,1591.1934985030646,0.36861028360501535,6.175450102142607,2.6361718132909417
2442.0,-30.246124515611637,5.017537389893684,35.04965851279422,30.52786124115812,5.017333731327478,-26.719778690902686,-40.21251256400717,1.4909879045086356,-7.219113939332601,-7.219120493244311,40.099435587279984,35409.95775332374,15459.21605968047,15459.21605968047,50869.17381300421,86921.8218793864,86912.79202528764,15459.21605968047,102372.00808496811,102372.00808496811,102372.00808496811,130350.96851297481,125862.11395351241,4488.854559462407,0.0,98937.11257312517,47425.30769742006,57235.33875078345,27978.960428006703,85214.29917879016,21164.073573176127,1591.1965640726864,0.0,0.8747346321678915,2.656398591625909,0.0014947306463915918,1.0,1.0,-7.213597536083455,325004.7828957248,1558825.0731878458,4.796314255128923,1558825.0731878458,4.796314255128923,0.7564281606399882,0.09210861531845047,3.3899502375672217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899502375672217,1.2847756387113778,1.28506797737289,2.638554262258056,5590.779863892387,14232.130102019031,6453.839798053021,0.00047682420163067243,29185.417377727295,2976.0843282596297,19290.959047339766,1967.1303704465608,0.6609793787654229,0.6609793787654229,30629.658750530827,30484.863174865135,1.0059407123163997,0.8,4344.973313103201,4324.433322199387,1.0059407123163997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4968051619737,2034.6934298245008,9.006259733889626,5.017537389893684,-0.8175406171261832,5.835078007019868,2.6361780456901984,3.5,0.7531937273400567,0.6,0.0002275287871637693,1.000027033850837,0.00022752263635075613,199.12566204109132,0.0,1.2290894629233135e-06,3.4832395379246703,0.02231654865876256,7.698022319404967e-05,0.00015054856396971963,0.0005103521401945551,0.09210861451739448,0.09210861451739448,0.09210861451739448,0.09210963969536734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.23333017586,595.6052675375732,0.0,0.09210861451739448,0.09210861531845047,0.09210861531845047,0.36861036850594125,0.36861036850594125,0.5,9.996079372440375,0.005469772564197228,0.005469772564197228,2.6773250283440575e-11,6.5539117031221394e-06,0.005522957160849273,2.6773250283440575e-11,27978.960428006703,21164.073573176127,0.7564281606399882,0.5969558431299702,0.41554009238554274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529696634025784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.23645492153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5362478580932,260.5362478580932,-12.613752141906787,244.66818707505615,276.4043086415477,108114.87913518352,108135.45677374676,-20.57763856322467,0.0,nan,276.4043086415477,3.254308641547709,270.05708432800594,-3.092915671994035,263.7098600145933,-9.440139985406688,257.36263570126187,-15.787364298738112,251.01541138809387,-22.13458861190611,244.66818707505615,-28.481812924943824,1.0,1.0,25732.562594343566,25732.562594343566,275.9799177910463,2.8299177910463413,275.9799177910463,275.9799177910463,86911.77959054135,86912.79202528764,-1.0124347462842707,0.0,8648.866644398773,8648.866644398773,0.9210256675609725,3406.8999887550576,275.9799177910463,2.8299177910463413,1.0,0.002,0.12963742711467185,0.004781642168981868,0.0001999531177810901,0.0018000468764326327,0.09997655889054505,0.09997655889054505,0.0,-5.786277273295282e-12,1.0,1.0000111240579963,0.005522957134076023,0.09210861531845047,0.0,1.023390977498189e-06,1.3169305884523241,0.0,1599291.0018366803,265.9308860606674,6.553884929871856e-06,1.0,1286830.3682642684,2588.7550501964756,,,,,,,,,,,,,,,,,,,2.0,14232.130102019031,1591.1965640726864,0.36861036850594125,6.175450102142607,2.6361780456901984
