time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2443.0,-30.246382875229017,5.017460903084375,35.04966296226452,30.52794827325272,5.017323159903031,-26.72001227172848,-40.212738246750064,1.4909525541472421,-7.219140365627368,-7.219146998948734,40.0994454117603,35409.72849742798,15459.17889520333,15459.17889520333,50868.907392631314,86921.96315710864,86912.9103354201,15459.17889520333,102372.08923062343,102372.08923062343,102372.08923062343,130351.1006578939,125862.22962473762,4488.8710331562725,0.0,98937.31184864827,47425.1362421798,57235.75067385386,27979.011427270463,85214.76210112432,21164.108472154276,1591.199598923376,0.0,0.8747344463936109,2.6563959518071316,0.0014947306463915918,1.0,1.0,-7.2135563361931645,325004.4407837068,1558825.4976744924,4.796320610006385,1558825.4976744924,4.796320610006385,0.7564280291735445,0.09210866789019936,3.389942818980661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389942818980661,1.2847758167823708,1.2850681475815742,2.6385481223257536,5590.76685411261,14232.116713611536,6453.839585909725,0.00047682602501708125,29185.5400317337,2976.0968354875213,19290.95841322926,1967.1303057852845,0.660976579232525,0.660976579232525,30629.60512642226,30484.863174865135,1.00593851090997,0.8,4344.965706249904,4324.433322199387,1.00593851090997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4992234892902,2034.6934298245008,9.006225393902593,5.017460903084375,-0.8175893747891783,5.835050277873553,2.6361842357632526,3.5,0.7531954959323579,0.6,0.00022752263635075613,1.0000269449215218,0.0002275165059363588,199.12587579918932,0.0,1.2247847133363926e-06,3.4710398775953366,0.022317773443475897,7.697825362065156e-05,0.00015054438273010457,0.0005103368491737942,0.09210866715373893,0.09210866715373893,0.09210866715373893,0.09210970427687093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.13084611215,595.6053013461193,0.0,0.09210866715373893,0.09210866789019936,0.09210866789019936,0.36861045417733956,0.36861045417733956,0.5,9.99611048491657,0.005503624646564731,0.005503624646564731,7.958078640513122e-12,6.6333213908365e-06,0.005590662755594167,7.958078640513122e-12,27979.011427270463,21164.108472154276,0.7564280291735445,0.5969494737574366,0.4155351446666867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971219355783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.22425526119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536106455346,260.536106455346,-12.61389354465399,244.6679353210775,276.4042775900259,108115.5132436918,108135.86895970158,-20.355716009781073,0.0,nan,276.4042775900259,3.2542775900259358,270.0570091360073,-3.092990863992668,263.7097406820883,-9.440259317911682,257.36247222826586,-15.78752777173412,251.01520377461088,-22.134796225389096,244.6679353210775,-28.482064678922484,1.0,1.0,25732.562594343566,25732.562594343566,275.97990496460613,2.8299049646061576,275.97990496460613,275.97990496460613,86911.94413391573,86912.9103354201,-0.9662015043722931,0.0,8648.866644398773,8648.866644398773,0.9210261063071734,3406.892533075564,275.97990496460613,2.8299049646061576,1.0,0.002,0.1296363911870392,0.004781641691268185,0.00019995150911155876,0.0018000484847175036,0.09997575455577938,0.09997575455577938,0.0,-6.170937892624462e-12,1.0,1.000011260421013,0.005590662747636088,0.09210866789019936,0.0,1.0359370421322312e-06,1.3330753387831253,0.0,1599290.9707030354,265.9308596343726,6.633313432757859e-06,1.0,1286830.458383171,2588.7546874357004,,,,,,,,,,,,,,,,,,,2.0,14232.116713611536,1591.199598923376,0.36861045417733956,6.175450102142607,2.6361842357632526
2444.0,-30.24663983085594,5.017384705099072,35.049667490015715,30.527988646086328,5.017297436873101,-26.720246104093352,-40.21296399934215,1.490903707838224,-7.219168599181501,-7.219175376156602,40.099456570885714,35409.52899936408,15459.144314500149,15459.144314500149,50868.67331386423,86922.05742940726,86913.04266424569,15459.144314500149,102372.18697874584,102372.18697874584,102372.18697874584,130351.25664033045,125862.36863723196,4488.888003098493,0.0,98937.46680827206,47424.99710889054,57236.07744375725,27979.069661584614,85215.14710534186,21164.148420246245,1591.2030256574876,0.0,0.8747342450110798,2.6563931248466086,0.0014947306463915918,1.0,1.0,-7.213462218741768,325004.07451662584,1558825.9798278557,4.796327498805288,1558825.9798278557,4.796327498805288,0.7564278825648272,0.09210872407348149,3.389937750763035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389937750763035,1.284776057945618,1.2850683809230745,2.6385436822224193,5590.757446066443,14232.103333656682,6453.837899342396,0.00047682705163781916,29185.629378003297,2976.1059462714893,19290.953371966643,1967.1297917195623,0.6609743830470862,0.6609743830470862,30629.56849157947,30484.863174865135,1.0059370069567874,0.8,4344.960509410606,4324.433322199387,1.0059370069567874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5016282927018,2034.6934298245008,9.006192630225705,5.017384705099072,-0.8176388956071579,5.83502360070623,2.6361903912256004,3.5,0.7531972546358858,0.6,0.0002275165059363588,1.0000267985507774,0.00022751040898711118,199.1260883960754,0.0,1.220724135882121e-06,3.459532201089931,0.02231899416761178,7.69762834842802e-05,0.00015054022245207857,0.0005103219830985662,0.09210872320452661,0.09210872320452661,0.09210872320452661,0.09210978341025339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.03148105467,595.6053342059063,0.0,0.09210872320452661,0.09210872407348149,0.09210872407348149,0.36861054158424356,0.36861054158424356,0.5,9.996142289119232,0.005555888316735036,0.005555888316735036,1.2846612662542611e-11,6.776975112643413e-06,0.005713157414845682,1.2846612662542611e-11,27979.069661584614,21164.148420246245,0.7564278825648272,0.5969440298094074,0.41553092615789633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529727701905437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.21274758469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5359650641337,260.5359650641337,-12.6140349358663,244.66768472345836,276.4042454052049,108116.06142268279,108136.41547892234,-20.354056239552595,0.0,nan,276.4042454052049,3.2542454052049266,270.0569332686508,-3.093066731349154,263.70962113215967,-9.440378867840309,257.3623089957749,-15.787691004225053,251.0149968595533,-22.135003140446685,244.66768472345836,-28.482315276541613,1.0,1.0,25732.562594343566,25732.562594343566,275.9798918875331,2.8298918875331083,275.9798918875331,275.9798918875331,86912.01019581786,86913.04266424569,-1.0324684278311906,0.0,8648.866644398773,8648.866644398773,0.9210264060487757,3406.88743951685,275.9798918875331,2.8298918875331083,1.0,0.002,0.12963533256107815,0.00478164097230655,0.0001999498646660306,0.0018000501284396516,0.0999749323330153,0.0999749323330153,0.0,-6.894318015787659e-12,1.0,1.000011507133854,0.005713157401999069,0.09210872407348149,0.0,1.0586354294370417e-06,1.3622844170622692,0.0,1599290.9375230547,265.9308314008185,6.7769622660307505e-06,1.0,1286830.5548650504,2588.7542990617508,,,,,,,,,,,,,,,,,,,2.0,14232.103333656682,1591.2030256574876,0.36861054158424356,6.175450102142607,2.6361903912256004
2445.0,-30.246896064990278,5.0173088012573475,35.04967199767389,30.52805185960608,5.017279171924761,-26.720478541293254,-40.213189472537465,1.4908616463700592,-7.219196181243888,-7.219202934095989,40.09946504543804,35409.319419464504,15459.108900811085,15459.108900811085,50868.42832027559,86922.17486499218,86913.13853275243,15459.108900811085,102372.24743356352,102372.24743356352,102372.24743356352,130351.36296867649,125862.45826796518,4488.904700711313,0.0,98937.6431714012,47424.84629146875,57236.440977702725,27979.11553511298,85215.5565128157,21164.179572469577,1591.205840611151,0.0,0.8747340586234509,2.6563903816096275,0.0014947306463915918,1.0,1.0,-7.213510324790832,325003.71882381395,1558826.3459875372,4.796333874667398,1558826.3459875372,4.796333874667398,0.756427755763371,0.09210877631955079,3.3899315387302567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899315387302567,1.2847762673002041,1.2850685824916712,2.638538417162524,5590.746290036314,14232.089973216449,6453.836938111557,0.0004768284667919704,29185.734886097314,2976.116705102896,19290.950498783342,1967.1294987364026,0.660971895142261,0.660971895142261,30629.523588827313,30484.863174865135,1.0059351635855756,0.8,4344.954139726197,4324.433322199387,1.0059351635855756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5040173302527,2034.6934298245008,9.006159464080515,5.0173088012573475,-0.8176878973080433,5.834996698565391,2.636196506338508,3.5,0.7531990018110023,0.6,0.00022751040898711118,1.0000267233597164,0.00022750432930708207,199.1263003964215,0.0,1.2140616548253516e-06,3.4406507297750464,0.022320208229266607,7.697431583272755e-05,0.00015053609315438362,0.0005103070499012809,0.09210877559948955,0.09210877559948955,0.09210877559948955,0.09210983161121683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.9197228643,595.6053709640137,0.0,0.09210877559948955,0.09210877631955079,0.09210877631955079,0.36861063206095057,0.36861063206095057,0.5,9.996173971292826,0.005593290622243785,0.005593290622243785,-1.4381384971784428e-11,6.75285207307752e-06,0.005692609305128826,-1.4381384971784428e-11,27979.11553511298,21164.179572469577,0.756427755763371,0.5969382868798775,0.41552647038266116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529743126008219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.193866113375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53582442594785,260.53582442594785,-12.614175574052126,244.6674352643753,276.40421358791184,108116.64714325513,108136.89279642313,-20.245653168006598,0.0,nan,276.40421358791184,3.254213587911863,270.0568579230022,-3.093142076997765,263.7095022581586,-9.440497741841398,257.36214659340794,-15.787853406592035,251.0147909288313,-22.135209071168674,244.6674352643753,-28.482564735624663,1.0,1.0,25732.562594343566,25732.562594343566,275.97987541411044,2.829875414110461,275.97987541411044,275.97987541411044,86912.13564252277,86913.13853275243,-1.0028902296617161,0.0,8648.866644398773,8648.866644398773,0.9210267734369045,3406.881196423908,275.97987541411044,2.829875414110461,1.0,0.002,0.12963427774449424,0.004781640392619644,0.0001999482264316927,0.0018000517693265437,0.09997411321584636,0.09997411321584636,0.0,-4.2417636243741175e-12,1.0,1.000011465745643,0.005692609319510211,0.09210877631955079,0.0,1.0548282830398754e-06,1.3573853635852438,0.0,1599290.9048769285,265.9308038187561,6.752866454462492e-06,1.0,1286830.648561526,2588.753921900117,,,,,,,,,,,,,,,,,,,2.0,14232.089973216449,1591.205840611151,0.36861063206095057,6.175450102142607,2.636196506338508
2446.0,-30.247151282952878,5.017233183558925,35.04967652750875,30.528090032190107,5.017259318981197,-26.72071022275482,-40.21341110402716,1.4908182567191608,-7.219224432388273,-7.219231229064778,40.09947470144119,35409.116443947736,15459.074618949504,15459.074618949504,50868.19106289724,86922.25282580622,86913.24918599131,15459.074618949504,102372.32380494082,102372.32380494082,102372.32380494082,130351.4909809155,125862.56936230577,4488.9216186097265,0.0,98937.78477814671,47424.706727384444,57236.75338973585,27979.167175974682,85215.92056571053,21164.214802317012,1591.2089498292005,0.0,0.8747338635399817,2.6563875641271055,0.0014947306463915918,1.0,1.0,-7.21350123840557,325003.35361878027,1558826.7631959876,4.796340547994613,1558826.7631959876,4.796340547994613,0.7564276187781038,0.09210883090403824,3.389926907620717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389926907620717,1.284776482832465,1.2850687902615339,2.6385343699218096,5590.737714418896,14232.07661866493,6453.834920489727,0.0004768293110998748,29185.816530654356,2976.1250305307476,19290.94446797667,1967.1288837652687,0.6609698395011517,0.6609698395011517,30629.490113532214,30484.863174865135,1.0059337893407332,0.8,4344.949391084855,4324.433322199387,1.0059337893407332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5063914169823,2034.6934298245008,9.006127035849826,5.017233183558925,-0.8177371248865537,5.834970308445478,2.636202583188086,3.5,0.7532007380537389,0.6,0.00022750432930708207,1.0000266174347898,0.00022749827388661212,199.126511556415,0.0,1.2106241917903024e-06,3.430908959533717,0.022321418853458397,7.697238175215774e-05,0.00015053194755492433,0.0005102922994729886,0.09210883009511832,0.09210883009511832,0.09210883009511832,0.09210989335568988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.8126490817,595.605406256796,0.0,0.09210883009511832,0.09210883090403824,0.09210883090403824,0.3686107223512763,0.3686107223512763,0.5,9.996205866824118,0.005630957762605249,0.005630957762605249,-1.3926637620897964e-11,6.796676530029799e-06,0.005729990659233408,-1.3926637620897964e-11,27979.167175974682,21164.214802317012,0.7564276187781038,0.5969329524953316,0.4155223133058047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529758506833619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.18412434313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53568435189226,260.53568435189226,-12.61431564810772,244.66718689790142,276.40418180627177,108117.2617059959,108137.42614901882,-20.164443022926175,0.0,nan,276.40418180627177,3.254181806271788,270.05678282438396,-3.0932171756160187,263.7093838425922,-9.44061615740776,257.3619848608764,-15.788015139123559,251.01458587932777,-22.13541412067221,244.66718689790142,-28.48281310209856,1.0,1.0,25732.562594343566,25732.562594343566,275.97985991309986,2.829859913099881,275.97985991309986,275.97985991309986,86912.21117246652,86913.24918599131,-1.0380135247978615,0.0,8648.866644398773,8648.866644398773,0.9210270473268314,3406.8765421588205,275.97985991309986,2.829859913099881,1.0,0.002,0.1296332159983428,0.004781639696789915,0.00019994657720762458,0.0018000534162127852,0.09997328860381229,0.09997328860381229,0.0,-6.57959017130727e-12,1.0,1.0000115410324573,0.005729990673160046,0.09210883090403824,0.0,1.0617553586044914e-06,1.3662994388699528,0.0,1599290.8715354234,265.9307755676117,6.79669045666742e-06,1.0,1286830.7447637806,2588.753534651929,,,,,,,,,,,,,,,,,,,2.0,14232.07661866493,1591.2089498292005,0.3686107223512763,6.175450102142607,2.636202583188086
2447.0,-30.24740563844745,5.017157846700153,35.049681064182444,30.528160754498117,5.017239550986343,-26.720941119507966,-40.213636367674894,1.4907750299397282,-7.2192530158857835,-7.219259827764986,40.09948395851802,35408.90705827461,15459.040906739583,15459.040906739583,50867.947965014195,86922.38659391663,86913.35334801959,15459.040906739583,102372.39425475917,102372.39425475917,102372.39425475917,130351.61150326421,125862.67295019462,4488.938553069594,0.0,98937.97435689859,47424.55295352339,57237.13489263911,27979.217248505036,85216.35214114415,21164.248888106562,1591.2119911156758,0.0,0.8747336683153477,2.65638471677566,0.0014947306463915918,1.0,1.0,-7.213516850257463,325002.9844935573,1558827.1631669882,4.796347226152594,1558827.1631669882,4.796347226152594,0.756427483304144,0.09210888524104376,3.389920140781039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389920140781039,1.2847766975527815,1.2850689972504346,2.638528662014259,5590.725620047726,14232.06327592958,6453.834351607135,0.0004768309353795771,29185.930714610648,2976.136674053897,19290.942767548535,1967.1287103698548,0.6609671953305699,0.6609671953305699,30629.441200409063,30484.863174865135,1.0059317813349962,0.8,4344.942452508866,4324.433322199387,1.0059317813349962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5087498015919,2034.6934298245008,9.006095021960398,5.017157846700153,-0.8177863757076924,5.834944222407845,2.6362086198511574,3.5,0.7532024628146164,0.6,0.00022749827388661212,1.00002652753968,0.00022749223907721311,199.1267220032215,0.0,1.2057947541898576e-06,3.417222333374056,0.022322624648212587,7.697041602138141e-05,0.0001505278578652307,0.0005102774171259711,0.09210888443869507,0.09210888443869507,0.09210888443869507,0.09210995011684475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.7032933033,595.6054422720717,0.0,0.09210888443869507,0.09210888524104376,0.09210888524104376,0.3686108137987998,0.3686108137987998,0.5,9.996237835570543,0.005663799707065209,0.005663799707065209,-3.211653165635653e-11,6.811879188717285e-06,0.005742977507509295,-3.211653165635653e-11,27979.217248505036,21164.248888106562,0.756427483304144,0.5969270766338535,0.4155177517998742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529773826692787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.17043771697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.535544825528,260.535544825528,-12.61445517447197,244.66693957512484,276.4041500763131,108117.80457627699,108137.89017587523,-20.085599598231944,0.0,nan,276.4041500763131,3.254150076313124,270.0567079758719,-3.0932920241280613,263.7092658755092,-9.440734124490803,257.36182377523085,-15.788176224769131,251.01438167511776,-22.135618324882216,244.66693957512484,-28.483060424875134,1.0,1.0,25732.562594343566,25732.562594343566,275.97984335783065,2.8298433578306685,275.97984335783065,275.97984335783065,86912.34930760696,86913.35334801959,-1.0040404126339126,0.0,8648.866644398773,8648.866644398773,0.9210274475262932,3406.869741484944,275.97984335783065,2.8298433578306685,1.0,0.002,0.12963215184575902,0.0047816389642512565,0.00019994492414770462,0.0018000550697733484,0.09997246207385231,0.09997246207385231,0.0,-6.078947241416888e-12,1.0,1.0000115671865348,0.0057429775396258265,0.09210888524104376,0.0,1.0641621844267879e-06,1.3693967198091623,0.0,1599290.837760626,265.9307469841142,6.811911305248941e-06,1.0,1286830.8419987592,2588.753143246742,,,,,,,,,,,,,,,,,,,2.0,14232.06327592958,1591.2119911156758,0.3686108137987998,6.175450102142607,2.6362086198511574
2448.0,-30.247658957904367,5.017082795402937,35.049685613779985,30.528197076078527,5.017219761786992,-26.72117108594057,-40.213857719767816,1.4907318877870541,-7.219280994769576,-7.219287836016344,40.099493404438306,35408.71142378221,15459.006635763224,15459.006635763224,50867.718059545434,86922.461571351,86913.46116685886,15459.006635763224,102372.4678026221,102372.4678026221,102372.4678026221,130351.7354112035,125862.77985402828,4488.955557175213,0.0,98938.1128207101,47424.42056734916,57237.43583706771,27979.267608581395,85216.7034456491,21164.28322413381,1591.2150314072119,0.0,0.8747334756444094,2.65638192802783,0.0014947306463915918,1.0,1.0,-7.213519798579739,325002.6229897798,1558827.5712979727,4.796353816956709,1558827.5712979727,4.796353816956709,0.7564273490004653,0.09210893973603212,3.3899156411519473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899156411519473,1.2847769118347183,1.2850692038273352,2.6385247196814876,5590.717266717651,14232.049941965075,6453.832251296536,0.0004768317320796599,29186.010300565875,2976.144789562784,19290.936489579602,1967.1280701951844,0.6609651778683014,0.6609651778683014,30629.408675479324,30484.863174865135,1.0059304461059289,0.8,4344.937838681697,4324.433322199387,1.0059304461059289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5110920453828,2034.6934298245008,9.006062767320879,5.017082795402937,-0.8178352216166758,5.834918017019612,2.6362146152046924,3.5,0.7532041757727692,0.6,0.00022749223907721311,1.0000264195416086,0.0002274862289953208,199.12693159322984,0.0,1.2016918135374256e-06,3.405594599565064,0.022323826340026123,7.696848446943695e-05,0.00015052375460777618,0.000510262830109818,0.0921089389457985,0.0921089389457985,0.0921089389457985,0.09211000912097955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.59419841145,595.6054782117733,0.0,0.0921089389457985,0.09210893973603212,0.09210893973603212,0.3686109058436481,0.3686109058436481,0.5,9.996269939620067,0.0056948697616121535,0.0056948697616121535,-3.666400516522117e-11,6.8412467726375326e-06,0.0057680374366100295,-3.666400516522117e-11,27979.267608581395,21164.28322413381,0.7564273490004653,0.5969219179193981,0.4155137431051385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978909481168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.158809983164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5354058395337,260.5354058395337,-12.614594160466254,244.6666932850418,276.4041183944063,108118.41599230509,108138.4238026666,-20.007810361495334,0.0,nan,276.4041183944063,3.254118394406305,270.05663337232727,-3.093366627672708,263.7091483503272,-9.440851649672766,257.36166332842663,-15.788336671573347,251.01417830667333,-22.135821693326648,244.6666932850418,-28.48330671495819,1.0,1.0,25732.562594343566,25732.562594343566,275.97982781581834,2.829827815818362,275.97982781581834,275.97982781581834,86912.42179415283,86913.46116685886,-1.0393727060290985,0.0,8648.866644398773,8648.866644398773,0.9210277136398135,3406.8652193577072,275.97982781581834,2.829827815818362,1.0,0.002,0.12963108304957266,0.0047816383542774055,0.00019994326416741356,0.0018000567296417842,0.09997163208370678,0.09997163208370678,0.0,-6.190802211147872e-12,1.0,1.000011617656875,0.005768037473274035,0.09210893973603212,0.0,1.0688061347066703e-06,1.375372800037662,0.0,1599290.804720641,265.9307190052304,6.841283436642698e-06,1.0,1286830.9372261674,2588.752759922821,,,,,,,,,,,,,,,,,,,2.0,14232.049941965075,1591.2150314072119,0.3686109058436481,6.175450102142607,2.6362146152046924
2449.0,-30.247911385354424,5.017008022035426,35.04969016814792,30.52826654110106,5.017199962679802,-26.721400250531396,-40.21407893216235,1.4906888257954125,-7.219309573398391,-7.2193164252668796,40.09950264158748,35408.49586597853,15458.973284290869,15458.973284290869,50867.469150269404,86922.59348962804,86913.56450923724,15458.973284290869,102372.53779352811,102372.53779352811,102372.53779352811,130351.855351701,125862.88275871129,4488.972592989708,0.0,98938.30020745483,47424.26027252719,57237.82214991959,27979.317558172886,85217.13970809248,21164.3172231078,1591.2180664529683,0.0,0.8747332805500894,2.6563790816960755,0.0014947306463915918,1.0,1.0,-7.213539422119766,325002.2539889132,1558827.970408084,4.79636049066066,1558827.970408084,4.79636049066066,0.7564272137483069,0.09210899443967126,3.38990896596997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38990896596997,1.2847771256906646,1.285069410009917,2.6385190848939173,5590.705327278945,14232.03662027734,6453.831627543269,0.0004768333236989162,29186.123049515332,2976.15628675596,19290.934625139347,1967.1278800751886,0.6609625606118211,0.6609625606118211,30629.36042485868,30484.863174865135,1.0059284652988838,0.8,4344.930994085068,4324.433322199387,1.0059284652988838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5134188877573,2034.6934298245008,9.006031129257211,5.017008022035426,-0.8178842240200233,5.834892246055449,2.636220571141199,3.5,0.753205877468914,0.6,0.0002274862289953208,1.000026326564554,0.00022748024022209185,199.12714044560292,0.0,1.1967691658399538e-06,3.391643815990429,0.022325023109191964,7.696655418129515e-05,0.00015051967481402565,0.0005102479952069499,0.0921089936386987,0.0921089936386987,0.0921089936386987,0.09211006556914088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.48383813386,595.6055145527129,0.0,0.0921089936386987,0.09210899443967126,0.09210899443967126,0.3686109987354616,0.3686109987354616,0.5,9.996302096743072,0.005721731066330449,0.005721731066330449,8.003553375601768e-11,6.851868477042444e-06,0.005777003147102278,8.003553375601768e-11,27979.317558172886,21164.3172231078,0.7564272137483069,0.5969159411418132,0.4155090864029086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980430077115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.144859199594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53526737585344,260.53526737585344,-12.61473262414654,244.6664479938785,276.4040867582027,108118.95394692915,108138.88656770748,-19.93262077831664,0.0,nan,276.4040867582027,3.2540867582027317,270.05655900512954,-3.0934409948704342,263.7090312521479,-9.440968747852082,257.3615034992564,-15.788496500743577,251.01397574650542,-22.136024253494554,244.6664479938785,-28.48355200612147,1.0,1.0,25732.562594343566,25732.562594343566,275.97981117522914,2.8298111752291675,275.97981117522914,275.97981117522914,86912.55808862252,86913.56450923724,-1.0064206147217192,0.0,8648.866644398773,8648.866644398773,0.9210281084178191,3406.8585107998197,275.97981117522914,2.8298111752291675,1.0,0.002,0.12963001259205167,0.004781637649028827,0.00019994160138705713,0.0018000583928330196,0.09997080069352857,0.09997080069352857,0.0,-5.7799234148836476e-12,1.0,1.0000116357117248,0.005777003067066744,0.09210899443967126,0.0,1.0704678349121242e-06,1.3775112313224358,0.0,1599290.7709449315,265.9306904266016,6.851788441508688e-06,1.0,1286831.0344285283,2588.7523686490945,,,,,,,,,,,,,,,,,,,2.0,14232.03662027734,1591.2180664529683,0.3686109987354616,6.175450102142607,2.636220571141199
2450.0,-30.248162812769902,5.016933531385168,35.04969473273505,30.52833544733005,5.017180123121424,-26.721628519175205,-40.2143000048585,1.490645827509187,-7.219337535529405,-7.219344410909062,40.09951204485285,35408.28383596801,15458.939354116772,15458.939354116772,50867.223190084784,86922.72477044017,86913.67123557083,15458.939354116772,102372.6105896876,102372.6105896876,102372.6105896876,130351.97830916036,125862.98862621332,4488.989682947039,0.0,98938.48673006301,47424.10325438791,57238.20386186122,27979.367719472768,85217.57158133399,21164.35141819503,1591.2210967026097,0.0,0.874733088170095,2.656376295272153,0.0014947306463915918,1.0,1.0,-7.21354728726925,325001.892776777,1558828.3766948823,4.796367071515925,1558828.3766948823,4.796367071515925,0.7564270797822676,0.09210904923554424,3.3899023269149855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899023269149855,1.2847773392046609,1.2850696158778465,2.638513478929741,5590.693448913553,14232.023308015494,6453.830982622676,0.0004768349025300995,29186.235232949315,2976.167726282606,19290.932697428536,1967.1276835033918,0.6609599540145678,0.6609599540145678,30629.31243535811,30484.863174865135,1.005926495212236,0.8,4344.924186529653,4324.433322199387,1.005926495212236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5157296152504,2034.6934298245008,9.005999238691407,5.016933531385168,-0.817932816681334,5.834866348066502,2.636226485834338,3.5,0.7532075673812394,0.6,0.00022748024022209185,1.0000262223201652,0.00022747427531881508,199.12734847095692,0.0,1.1925272878588158e-06,3.379622333791884,0.022326215636479824,7.696462515686908e-05,0.00015051561506522276,0.0005102332337466388,0.09210904843187555,0.09210904843187555,0.09210904843187555,0.09211012410239237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.3737599512,595.6055508100677,0.0,0.09210904843187555,0.09210904923554424,0.09210904923554424,0.3686110921458274,0.3686110921458274,0.5,9.996334361973451,0.005747023831986553,0.005747023831986553,1.2107648217352107e-11,6.87537965404772e-06,0.005797123639808888,1.2107648217352107e-11,27979.367719472768,21164.35141819503,0.7564270797822676,0.596910029776379,0.415504492546744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529819453216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.13283771739,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53512942675303,260.53512942675303,-12.614870573246947,244.66620369237313,276.40405516150344,108119.48930436265,108139.34784843712,-19.858544074480456,0.0,nan,276.40405516150344,3.2540551615034587,270.05648486747435,-3.0935151325256243,263.7089145735264,-9.441085426473592,257.3613442796788,-15.788655720321174,251.0137739859621,-22.136226014037874,244.66620369237313,-28.483796307626847,1.0,1.0,25732.562594343566,25732.562594343566,275.97979552950824,2.82979552950826,275.97979552950824,275.97979552950824,86912.6902316122,86913.67123557083,-0.9810039586300263,0.0,8648.866644398773,8648.866644398773,0.9210285010588171,3406.8518385495604,275.97979552950824,2.82979552950826,1.0,0.002,0.12962893840335102,0.0047816370593690444,0.0001999399330989562,0.0018000600588315722,0.0999699665494781,0.0999699665494781,0.0,-8.069471740118628e-12,1.0,1.0000116762336944,0.0057971236277012395,0.09210904923554424,0.0,1.074196537748958e-06,1.3823095440616096,0.0,1599290.7379165664,265.9306624644706,6.875367546399502e-06,1.0,1286831.1295792486,2588.751985634035,,,,,,,,,,,,,,,,,,,2.0,14232.023308015494,1591.2210967026097,0.3686110921458274,6.175450102142607,2.636226485834338
2451.0,-30.24841328175185,5.016859325443085,35.0496993102034,30.528399359341734,5.017161018176461,-26.72185585176041,-40.21451713107524,1.490603586191583,-7.219365148510349,-7.219372054042875,40.099521545496124,35408.06548556003,15458.905185628068,15458.905185628068,50866.9706711881,86922.84590145278,86913.77977716837,15458.905185628068,102372.68496279644,102372.68496279644,102372.68496279644,130352.10290161101,125863.09605767425,4489.006843936754,0.0,98938.6643502816,47423.94117272565,57238.5813083955,27979.417938814568,85217.99924721007,21164.385681744407,1591.2241209254128,0.0,0.874732897318702,2.6563735428695905,0.0014947306463915918,1.0,1.0,-7.2135491882255,325001.5359864288,1558828.7871918005,4.796373600083211,1558828.7871918005,4.796373600083211,0.7564269466944136,0.0921091041922367,3.3898960612053024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898960612053024,1.2847775491283089,1.2850698181852778,2.6385081709322105,5590.682201903728,14232.010007373425,6453.830083445875,0.00047683634248730155,29186.341576237955,2976.1785702801626,19290.930009728905,1967.1274094343028,0.660957453654781,0.660957453654781,30629.26714451572,30484.863174865135,1.0059246359128302,0.8,4344.917761792664,4324.433322199387,1.0059246359128302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.518024973103,2034.6934298245008,9.005967290014505,5.016859325443085,-0.8179811218638999,5.834840447306985,2.6362323611915692,3.5,0.753209246054734,0.6,0.00022747427531881508,1.0000261224139466,0.00022746833329685296,199.12755570370706,0.0,1.1877753733888495e-06,3.3661554081839995,0.022327403411853214,7.696273061193426e-05,0.00015051154470688082,0.000510218492567781,0.09210910340751761,0.09210910340751761,0.09210910340751761,0.09211018362702877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.26347710064,595.6055871387557,0.0,0.09210910340751761,0.0921091041922367,0.0921091041922367,0.36861118629591055,0.36861118629591055,0.5,9.996366767332459,0.005772281503482191,0.005772281503482191,-4.547473508864641e-13,6.90553252979953e-06,0.005822865817378897,-4.547473508864641e-13,27979.417938814568,21164.385681744407,0.7564269466944136,0.5969040709771583,0.41549984508371623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529834545662987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.119370791785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349920525826,260.5349920525826,-12.615007947417382,244.6659603728118,276.4040237327151,108120.04022575842,108139.8160048267,-19.775779068292653,0.0,nan,276.4040237327151,3.2540237327150976,270.05641106054173,-3.093588939458243,263.7087983884332,-9.441201611566783,257.3611857164343,-15.78881428356567,251.0135730445594,-22.136426955440584,244.6659603728118,-28.484039627188167,1.0,1.0,25732.562594343566,25732.562594343566,275.9797804361803,2.8297804361803287,275.9797804361803,275.9797804361803,86912.81245797565,86913.77977716837,-0.9673191927140579,0.0,8648.866644398773,8648.866644398773,0.9210288716193842,3406.845541511329,275.9797804361803,2.8297804361803287,1.0,0.002,0.12962785944671018,0.004781636560485972,0.00019993825759721012,0.0018000617358950833,0.09996912879860506,0.09996912879860506,0.0,-6.507706699909743e-12,1.0,1.000011728078121,0.0058228658178336445,0.0921091041922367,0.0,1.0789669263624728e-06,1.3884483300374544,0.0,1599290.7053102984,265.93063485148963,6.9055329845468805e-06,1.0,1286831.223565247,2588.751607307475,,,,,,,,,,,,,,,,,,,2.0,14232.010007373425,1591.2241209254128,0.36861118629591055,6.175450102142607,2.6362323611915692
2452.0,-30.248662814786023,5.01678540331388,35.04970390440496,30.528460477385693,5.017142262797988,-26.722082307025275,-40.21473792437462,1.4905617530526334,-7.219392688421408,-7.219399630488572,40.09953118323149,35407.8653845135,15458.871130657586,15458.871130657586,50866.736515171084,86922.96164618747,86913.89001821728,15458.871130657586,102372.76114887487,102372.76114887487,102372.76114887487,130352.22986509641,125863.20576072723,4489.024104369181,0.0,98938.83710737637,47423.797868686066,57238.93248743367,27979.468716221545,85218.40120365522,21164.42034960452,1591.227170287209,0.0,0.8747327063057195,2.6563707970253225,0.0014947306463915918,1.0,1.0,-7.213545567013568,325001.1800570347,1558829.2036105737,4.796380134179862,1558829.2036105737,4.796380134179862,0.7564268129699728,0.09210915958771769,3.3898899993660225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898899993660225,1.2847777570952994,1.2850700185650028,2.638503025636188,5590.671299638874,14231.99671755106,6453.8290472865765,0.0004768377069628015,29186.444730029565,2976.189089039536,19290.92691257942,1967.1270936129486,0.6609550115136575,0.6609550115136575,30629.22332730728,30484.863174865135,1.0059228371103417,0.8,4344.9115460981675,4324.433322199387,1.0059228371103417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5203053800776,2034.6934298245008,9.005935485997432,5.01678540331388,-0.8180292708858792,5.834814674199759,2.6362381982846825,3.5,0.7532109137956235,0.6,0.00022746833329685296,1.0000260248522739,0.00022746241362114062,199.12776216245325,0.0,1.1832203092537391e-06,3.3532463564250965,0.02232858663216247,7.696080411391454e-05,0.00015050752918293844,0.0005102039680065328,0.09210915879404478,0.09210915879404478,0.09210915879404478,0.09211024481686562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.15302447247,595.605623529376,0.0,0.09210915879404478,0.09210915958771769,0.09210915958771769,0.3686112813151307,0.3686112813151307,0.5,9.996399345417641,0.0057987028371826455,0.0057987028371826455,-2.006572685786523e-11,6.9420671593434236e-06,0.0058540634749988385,-2.006572685786523e-11,27979.468716221545,21164.42034960452,0.7564268129699728,0.5968985077953949,0.41549553716568405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849580607284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.106461740026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53485526567704,260.53485526567704,-12.61514473432294,244.66571802150767,276.4039925102046,108120.59673723964,108140.28797609736,-19.69123885770221,0.0,nan,276.4039925102046,3.2539925102046254,270.0563376122787,-3.093662387721281,263.7086827144039,-9.441317285596085,257.36102781664886,-15.78897218335112,251.01337291901834,-22.13662708098164,244.66571802150767,-28.484281978492305,1.0,1.0,25732.562594343566,25732.562594343566,275.9797656060346,2.8297656060346412,275.9797656060346,275.9797656060346,86912.92917997579,86913.89001821728,-0.9608382414880907,0.0,8648.866644398773,8648.866644398773,0.921029230122493,3406.8394493628525,275.9797656060346,2.8297656060346412,1.0,0.002,0.1296267747079438,0.004781636090755011,0.00019993657320459236,0.0018000634194365267,0.09996828660229617,0.09996828660229617,0.0,-7.35888086578207e-12,1.0,1.000011790910342,0.005854063495064565,0.09210915958771769,0.0,1.0847482169869647e-06,1.3958879770307562,0.0,1599290.6727994217,265.93060731157857,6.942087225070281e-06,1.0,1286831.3173245166,2588.7512298936467,,,,,,,,,,,,,,,,,,,2.0,14231.99671755106,1591.227170287209,0.3686112813151307,6.175450102142607,2.6362381982846825
2453.0,-30.2489113663527,5.016711763566522,35.049708516683054,30.528519849199824,5.017123673351734,-26.722307862377843,-40.21495480611918,1.490520167401372,-7.219420204681171,-7.219427185545536,40.099540893201144,35407.656481275,15458.837245488974,15458.837245488974,50866.493726763976,86923.0742213035,86914.0009946756,15458.837245488974,102372.83824016458,102372.83824016458,102372.83824016458,130352.35795659357,125863.31649216302,4489.041464430539,0.0,98939.0068629739,47423.64592019184,57239.2899364245,27979.519716428993,85218.8096528535,21164.45518025778,1591.230229463803,0.0,0.8747325151311383,2.656368053288973,0.0014947306463915918,1.0,1.0,-7.213540030483557,325000.82440463995,1558829.6231504455,4.796386673806205,1558829.6231504455,4.796386673806205,0.7564266790409004,0.09210921534455503,3.3898840632895717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898840632895717,1.2847779638584524,1.2850702177693254,2.638497980700924,5590.660610026426,14231.983438129884,6453.827928172989,0.00047683902516877636,29186.54591595757,2976.199407132667,19290.92356747402,1967.1267525071273,0.6609526054580793,0.6609526054580793,30629.18041914373,30484.863174865135,1.0059210756269703,0.8,4344.905459356325,4324.433322199387,1.0059210756269703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5225709160807,2034.6934298245008,9.005903859008878,5.016711763566522,-0.8180772859675782,5.8347890495341,2.6362439973181107,3.5,0.7532125706623173,0.6,0.00022746241362114062,1.0000259225425137,0.00022745651736989908,199.12796780952903,0.0,1.1787717773268751e-06,3.340639216944364,0.022329765403939796,7.695891178897301e-05,0.0001505035018321676,0.0005101894223301379,0.09210921455059895,0.09210921455059895,0.09210921455059895,0.0921103066305197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0420385659,595.6056600969533,0.0,0.09210921455059895,0.09210921534455503,0.09210921534455503,0.368611377335523,0.368611377335523,0.5,9.996432106575272,0.00582645044534047,0.00582645044534047,8.355982572538778e-12,6.980864384331653e-06,0.005887155061998328,8.355982572538778e-12,27979.519716428993,21164.45518025778,0.7564266790409004,0.5968927978925453,0.41549109434303627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986455939886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.09385460054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53471906357146,260.53471906357146,-12.615280936428519,244.66547663344363,276.403961494048,108121.1545796879,108140.761633431,-19.607053743090617,0.0,nan,276.403961494048,3.253961494048042,270.0562645217579,-3.093735478242081,263.708567549496,-9.441432450503953,257.3608705773474,-15.789129422652593,251.01317360533596,-22.136826394664013,244.66547663344363,-28.484523366556346,1.0,1.0,25732.562594343566,25732.562594343566,275.9797508823072,2.8297508823072235,275.9797508823072,275.9797508823072,86913.04261049126,86914.0009946756,-0.958384184341412,0.0,8648.866644398773,8648.866644398773,0.9210295811875305,3406.8334836060194,275.9797508823072,2.8297508823072235,1.0,0.002,0.12962568383797612,0.004781635653651227,0.00019993487936416655,0.0018000651138163303,0.09996743968208327,0.09996743968208327,0.0,-6.819503295396601e-12,1.0,1.000011857556965,0.005887155053642346,0.09210921534455503,0.0,1.0908804496958057e-06,1.4037792283262456,0.0,1599290.6403196184,265.9305797953188,6.980856028349081e-06,1.0,1286831.411010888,2588.750852773359,,,,,,,,,,,,,,,,,,,2.0,14231.983438129884,1591.230229463803,0.368611377335523,6.175450102142607,2.6362439973181107
2454.0,-30.249159023672956,5.016638404808011,35.049713146655634,30.52857817327606,5.017105153178946,-26.72253260598495,-40.21517154816536,1.4904787335225844,-7.219447698531042,-7.219454717117947,40.099550628289855,35407.45121878663,15458.803525891688,15458.803525891688,50866.254744678314,86923.18488449436,86914.11201325836,15458.803525891688,102372.91553915005,102372.91553915005,102372.91553915005,130352.48632233334,125863.42740302927,4489.058919304071,0.0,98939.17470914633,47423.497634892476,57239.641193615396,27979.570783183284,85219.21197679869,21164.490060793734,1591.2332911466976,0.0,0.8747323239893698,2.6563653119041453,0.0014947306463915918,1.0,1.0,-7.2135353642589735,325000.469055372,1558830.0437753643,4.796393212311883,1558830.0437753643,4.796393212311883,0.7564265450960508,0.09210927141675461,3.3898782071494007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898782071494007,1.2847781698632996,1.2850704162452642,2.6384929995425463,5590.650055549547,14231.970170053006,6453.826758303559,0.0004768403143418572,29186.64585072092,2976.2095976425103,19290.920070656,1967.1263959309247,0.6609502225545902,0.6609502225545902,30629.13808877455,30484.863174865135,1.005919337864053,0.8,4344.899454577561,4324.433322199387,1.005919337864053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.524821597297,2034.6934298245008,9.00587240649782,5.016638404808011,-0.818125166811666,5.834763571619677,2.636249758333181,3.5,0.7532142166666231,0.6,0.00022745651736989908,1.000025829328933,0.0002274506424724386,199.12817271709528,0.0,1.1741085274224823e-06,3.3274235667153147,0.02233093951246722,7.695702072589732e-05,0.00015049949664400176,0.0005101749638604559,0.09210927061595603,0.09210927061595603,0.09210927061595603,0.0921103686738473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.9303145049,595.6056969057965,0.0,0.09210927061595603,0.09210927141675461,0.09210927141675461,0.3686114744002162,0.3686114744002162,0.5,9.996465046044303,0.005855079518710227,0.005855079518710227,1.4779288903810084e-11,7.0185869276429e-06,0.005919352858995808,1.4779288903810084e-11,27979.570783183284,21164.490060793734,0.7564265450960508,0.5968871756116083,0.4154867241488511,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452987947930495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.08063895031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5345834275344,260.5345834275344,-12.615416572465563,244.6652361885767,276.403930666836,108121.71109149531,108141.23665716166,-19.525565666357295,0.0,nan,276.403930666836,3.253930666836027,270.056191771023,-3.093808228976968,263.7084528752246,-9.441547124775354,257.36071397954606,-15.789286020453915,251.01297508399986,-22.137024916000115,244.6652361885767,-28.484763811423278,1.0,1.0,25732.562594343566,25732.562594343566,275.9797361869349,2.8297361869348947,275.9797361869349,275.9797361869349,86913.15426704493,86914.11201325836,-0.9577462134329835,0.0,8648.866644398773,8648.866644398773,0.9210299275247382,3406.8275981851475,275.9797361869349,2.8297361869348947,1.0,0.002,0.1296245870010143,0.004781635242142517,0.00019993317633003595,0.0018000668162507017,0.09996658816501798,0.09996658816501798,0.0,-7.419262253172132e-12,1.0,1.0000119224034272,0.005919352844216519,0.09210927141675461,0.0,1.0968470772572679e-06,1.4114573747622454,0.0,1599290.6078648192,265.93055230146894,7.0185721483539965e-06,1.0,1286831.504617471,2588.750475974301,,,,,,,,,,,,,,,,,,,2.0,14231.970170053006,1591.2332911466976,0.3686114744002162,6.175450102142607,2.636249758333181
2455.0,-30.24940573300902,5.016565325464584,35.049717793476034,30.528635659161978,5.017086654610771,-26.72275649424581,-40.21538815051315,1.4904374138567658,-7.2194751902501935,-7.2194822447564855,40.09956037434473,35407.24957238022,15458.769994792654,15458.769994792654,50866.01956717287,86923.29419621374,86914.22286724695,15458.769994792654,102372.99286203961,102372.99286203961,102372.99286203961,130352.61469175354,125863.53822826814,4489.076463485394,0.0,98939.34110379894,47423.35285326163,57239.986945041455,27979.621829713928,85219.60877475538,21164.524928527157,1591.236351484937,0.0,0.874732132826437,2.656362570933434,0.0014947306463915918,1.0,1.0,-7.2135322065624905,325000.1137568405,1558830.4648748618,4.796399751543324,1558830.4648748618,4.796399751543324,0.7564264112408681,0.0921093277714693,3.3898724117434464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898724117434464,1.2847783752898216,1.28507061417018,2.63848806684558,5590.639603756582,14231.956911605812,6453.82555028349,0.00047684158153147265,29186.744834715893,2976.21969120096,19290.916459803175,1967.1260277264078,0.6609478572909501,0.6609478572909501,30629.09619740058,30484.863174865135,1.00591761812353,0.8,4344.893512072506,4324.433322199387,1.00591761812353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.527057443461,2034.6934298245008,9.005841141715784,5.016565325464584,-0.8181729235317698,5.834738248996354,2.6362554813803074,3.5,0.7532158518229449,0.6,0.0002274506424724386,1.0000257305101607,0.00022744479020195334,199.12837684068612,0.0,1.1698575962028713e-06,3.3153764276389373,0.02233210937006342,7.695513092460381e-05,0.0001504955115478348,0.0005101605826872224,0.09210932697305553,0.09210932697305553,0.09210932697305553,0.09211043065106736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.81782473094,595.605733964176,0.0,0.09210932697305553,0.0921093277714693,0.0921093277714693,0.36861157249186416,0.36861157249186416,0.5,9.996498155344868,0.0058841184065840935,0.0058841184065840935,-5.7411853049416095e-12,7.054506284021045e-06,0.005950038193986984,-5.7411853049416095e-12,27979.621829713928,21164.524928527157,0.7564264112408681,0.5968816367324244,0.41548242337001806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529894345560885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.068591811236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53444834278093,260.53444834278093,-12.615551657219044,244.66499667936085,276.403900006546,108122.26563430107,108141.71183888729,-19.44620458622744,0.0,nan,276.403900006546,3.2539000065460186,270.05611934093605,-3.0938806590639274,263.7083386753696,-9.441661324630388,257.3605580099052,-15.789441990094758,251.0127773445678,-22.13722265543217,244.66499667936085,-28.485003320639123,1.0,1.0,25732.562594343566,25732.562594343566,275.9797214764657,2.8297214764657497,275.9797214764657,275.9797214764657,86913.26455836758,86914.22286724695,-0.9583088793733623,0.0,8648.866644398773,8648.866644398773,0.9210302702697543,3406.8217738021635,275.9797214764657,2.8297214764657497,1.0,0.002,0.12962348447843244,0.00478163485750989,0.00019993146452818893,0.001800068528541106,0.09996573226409446,0.09996573226409446,0.0,-6.93070514173888e-12,1.0,1.0000119842036814,0.005950038199728169,0.0921093277714693,0.0,1.1025334608677885e-06,1.4187748955293367,0.0,1599290.575410024,265.9305248097498,7.05451202520635e-06,1.0,1286831.59821076,2588.7500992288615,,,,,,,,,,,,,,,,,,,2.0,14231.956911605812,1591.236351484937,0.36861157249186416,6.175450102142607,2.6362554813803074
