time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2456.0,-30.24965151473414,5.016492524035462,35.04972245570188,30.528692551329755,5.017068135528891,-26.722979549701407,-40.21560464808715,1.4903961685076614,-7.219502675457875,-7.21950976288686,40.09957011247365,35407.05128256746,15458.736643230099,15458.736643230099,50865.78792579756,86923.4026753708,86914.33328716554,15458.736643230099,102373.06993039564,102373.06993039564,102373.06993039564,130352.74274541166,125863.6486560545,4489.094089357156,0.0,98939.50649207544,47423.21125916754,57240.32803656433,27979.672815016016,85220.00085158035,21164.55975347905,1591.239408576568,0.0,0.8747319417471283,2.6563598309533702,0.0014947306463915918,1.0,1.0,-7.21353161860975,324999.7585817046,1558830.885632459,4.796406287915967,1558830.885632459,4.796406287915967,0.7564262775124568,0.09210938438484757,3.389866658388076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389866658388076,1.2847785803220246,1.285070811729757,2.6384831676898126,5590.629223033394,14231.943663894657,6453.824317543614,0.000476842833824322,29186.843160114862,2976.2297176013076,19290.91277506119,1967.1256519872936,0.660945504425881,0.660945504425881,30629.05460996988,30484.863174865135,1.0059159108611828,0.8,4344.887612683355,4324.433322199387,1.0059159108611828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5292784520968,2034.6934298245008,9.005810059453351,5.016492524035462,-0.8182205542582963,5.834713078293758,2.6362611664530538,3.5,0.7532174761294439,0.6,0.00022744479020195334,1.0000256338156464,0.00022743896007358,199.12858019715375,0.0,1.1653531225655523e-06,3.3026107493507753,0.022333274723185987,7.695324208031043e-05,0.0001504915481216429,0.000510146281346762,0.09210938358115096,0.09210938358115096,0.09210938358115096,0.09211049248310967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.70454596594,595.6057712787311,0.0,0.09210938358115096,0.09210938438484757,0.09210938438484757,0.36861167157816493,0.36861167157816493,0.5,9.996531420356424,0.005912967285098603,0.005912967285098603,2.2168933355715126e-12,7.087428969043685e-06,0.0059781442770940885,2.2168933355715126e-12,27979.672815016016,21164.55975347905,0.7564262775124568,0.5968761724654956,0.4154781850358414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529909154940592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.05582613295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5343137915397,260.5343137915397,-12.61568620846026,244.66475809570937,276.403869487716,108122.81732997602,108142.18673152555,-19.36940154950918,0.0,nan,276.403869487716,3.253869487716031,270.05604720913436,-3.0939527908656146,263.7082249306167,-9.441775069383255,257.36040265217986,-15.78959734782012,251.0125803738819,-22.13741962611809,244.66475809570937,-28.485241904290604,1.0,1.0,25732.562594343566,25732.562594343566,275.97970672531665,2.829706725316669,275.97970672531665,275.97970672531665,86913.37395709542,86914.33328716554,-0.9593300701235421,0.0,8648.866644398773,8648.866644398773,0.9210306105275524,3406.8159916800164,275.97970672531665,2.829706725316669,1.0,0.002,0.1296223767467435,0.0047816344930987735,0.00019992974469590526,0.00180007024780264,0.09996487234795262,0.09996487234795262,0.0,-7.50145475250652e-12,1.0,1.0000120408090165,0.005978144274877195,0.09210938438484757,0.0,1.1077419150445314e-06,1.4254774025830736,0.0,1599290.542958653,265.9304973245421,7.08742675215035e-06,1.0,1286831.6917716067,2588.749722614079,,,,,,,,,,,,,,,,,,,2.0,14231.943663894657,1591.239408576568,0.36861167157816493,6.175450102142607,2.6362611664530538
2457.0,-30.24989631925334,5.016419998933339,35.0497271319326,30.528748814854794,5.01704959833908,-26.723201727503092,-40.21581719918174,1.4903550046090481,-7.219530164207185,-7.219537281697204,40.099579841006225,35406.84334617568,15458.703482128225,15458.703482128225,50865.54682830391,86923.51024943567,86914.44326878217,15458.703482128225,102373.1467509104,102373.1467509104,102373.1467509104,130352.87045286156,125863.7586633203,4489.111789541261,0.0,98939.67079680787,47423.059828747675,57240.67885340021,27979.723701951163,85220.40255535138,21164.594509136637,1591.2424607322992,0.0,0.8747317507009297,2.6563570909381076,0.0014947306463915918,1.0,1.0,-7.213533421147417,324999.4033973388,1558831.3059736225,4.796412823157775,1558831.3059736225,4.796412823157775,0.7564261439672733,0.09210944122789087,3.3898609503211112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898609503211112,1.2847787849275376,1.2850710088909936,2.6384783046618425,5590.618918860672,14231.930426542996,6453.823057679363,0.000476844069977334,29186.9407762686,2976.239671678769,19290.909009242638,1967.12526798067,0.6609431648598042,0.6609431648598042,30629.013349886973,30484.863174865135,1.005914217037809,0.8,4344.881759730157,4324.433322199387,1.005914217037809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5314846283045,2034.6934298245008,9.005779166046366,5.016419998933339,-0.8182680646710052,5.834688063604344,2.6362668135643763,3.5,0.7532190895898218,0.6,0.00022743896007358,1.0000255319479718,0.0002274331532621438,199.12878274545986,0.0,1.160945185351679e-06,3.2901186552866584,0.022334435668371337,7.695138770897959e-05,0.00015048757236460041,0.0005101319450673814,0.09210944042724052,0.09210944042724052,0.09210944042724052,0.09211055403129793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.59053470945,595.6058088310054,0.0,0.09210944042724052,0.09210944122789087,0.09210944122789087,0.3686117716041193,0.3686117716041193,0.5,9.996564827683606,0.005941189874761221,0.005941189874761221,-4.899902705801651e-11,7.117490042674035e-06,0.0060038605498107245,-4.899902705801651e-11,27979.723701951163,21164.594509136637,0.7564261439672733,0.5968705298624505,0.41547378661088386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452992390866669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.043334038884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53417976401056,260.53417976401056,-12.615820235989418,244.66452043796613,276.40383909040736,108123.36670978637,108142.66072108144,-19.29401129507708,0.0,nan,276.40383909040736,3.253839090407382,270.05597535972834,-3.094024640271641,263.70811162912145,-9.44188837087853,257.3602478986112,-15.789752101388785,251.0123841682288,-22.13761583177117,244.66452043796613,-28.485479562033845,1.0,1.0,25732.562594343566,25732.562594343566,275.97969192281016,2.8296919228101842,275.97969192281016,275.97969192281016,86913.48245210823,86914.44326878217,-0.9608166739344597,0.0,8648.866644398773,8648.866644398773,0.9210309481066526,3406.8102550727167,275.97969192281016,2.8296919228101842,1.0,0.002,0.12962126425039316,0.004781634150994979,0.00019992801751449353,0.001800071975513758,0.09996400875724676,0.09996400875724676,0.0,-6.971748699180491e-12,1.0,1.0000120926011649,0.0060038605988097515,0.09210944122789087,0.0,1.112507558327465e-06,1.4316100874811608,0.0,1599290.5104991335,265.9304698357928,7.117539041701093e-06,1.0,1286831.7853349526,2588.74934598933,,,,,,,,,,,,,,,,,,,2.0,14231.930426542996,1591.2424607322992,0.3686117716041193,6.175450102142607,2.6362668135643763
2458.0,-30.250140427480723,5.01634776388257,35.04973183677974,30.52882006103175,5.017039880157565,-26.7234223967171,-40.21603331258518,1.4903218471986197,-7.219556144871717,-7.219563327353297,40.09959001822913,35406.64452081328,15458.668666743935,15458.668666743935,50865.313187557214,86923.62444185393,86914.56231006702,15458.668666743935,102373.23097681096,102373.23097681096,102373.23097681096,130353.0062298367,125863.87659401636,4489.12963582034,0.0,98939.8425154301,47422.918368328326,57241.02683011307,27979.77525302574,85220.80208313881,21164.629850032168,1591.2455080443376,0.0,0.8747315661142774,2.6563544971453443,0.0014947306463915918,1.0,1.0,-7.213504001060073,324999.06722848065,1558831.7457033258,4.79641913743536,1558831.7457033258,4.79641913743536,0.7564260133842005,0.09210949826014367,3.3898546856192966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898546856192966,1.284778952030274,1.2850711685708802,2.6384730853992227,5590.607859869475,14231.917200575303,6453.822112234285,0.0004768454741333328,29187.045372523,2976.250337528412,19290.906183244027,1967.12497980901,0.6609406994448536,0.6609406994448536,30628.968066219288,30484.863174865135,1.0059123580374805,0.8,4344.875336010937,4324.433322199387,1.0059123580374805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5336759660092,2034.6934298245008,9.005747386834285,5.01634776388257,-0.8183147448051002,5.8346625086876704,2.636272422698628,3.5,0.753220692199608,0.6,0.0002274331532621438,1.0000254593781523,0.00022742736310290437,199.1289847180255,0.0,1.1563032929189144e-06,3.2769635321322035,0.022335591971664254,7.694950230115812e-05,0.0001504836509609857,0.0005101177093191961,0.09210949749232364,0.09210949749232364,0.09210949749232364,0.09211062104925448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.4772550282,595.6058461674012,0.0,0.09210949749232364,0.09210949826014367,0.09210949826014367,0.3686118725175012,0.3686118725175012,0.5,9.99659853331493,0.005974323466489295,0.005974323466489295,1.9895196601282805e-12,7.182481567724608e-06,0.006059326293211598,1.9895196601282805e-12,27979.77525302574,21164.629850032168,0.7564260133842005,0.5968649900517783,0.4154695057466326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993860376179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.03017891573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5340470299908,260.5340470299908,-12.615952970009175,244.66428373821944,276.4038103221148,108123.97864543022,108143.0864482703,-19.107802840075617,0.0,nan,276.4038103221148,3.2538103221148162,270.0559050051422,-3.0940949948577554,263.707999688245,-9.442000311754953,257.360094371448,-15.789905628551992,251.01218905477526,-22.137810945224714,244.66428373821944,-28.48571626178054,1.0,1.0,25732.562594343566,25732.562594343566,275.97967964095574,2.82967964095576,275.97967964095574,275.97967964095574,86913.61888407255,86914.56231006702,-0.9434259944682708,0.0,8648.866644398773,8648.866644398773,0.9210313186051773,3406.803959047393,275.97967964095574,2.82967964095576,1.0,0.002,0.12962014147588047,0.004781634109848994,0.00019992627508332847,0.0018000737171341957,0.09996313754166423,0.09996313754166423,0.0,-7.782476052486942e-12,1.0,1.000012204311063,0.006059326291222078,0.09210949826014367,0.0,1.122785742310554e-06,1.444836480753629,0.0,1599290.4798718146,265.93044385512826,7.182479578204948e-06,1.0,1286831.8738892553,2588.7489895277613,,,,,,,,,,,,,,,,,,,2.0,14231.917200575303,1591.2455080443376,0.3686118725175012,6.175450102142607,2.636272422698628
2459.0,-30.250383207982633,5.01627579679437,35.04973660619855,30.528911563474708,5.017015104366656,-26.723643376750303,-40.216245654132194,1.490275270911899,-7.219584078706021,-7.219591376000933,40.09960129258079,35406.4159847177,15458.636580191072,15458.636580191072,50865.05256490877,86923.80638416891,86914.69191034856,15458.636580191072,102373.32849053963,102373.32849053963,102373.32849053963,130353.16159976125,125864.01370286877,4489.147896892476,0.0,98940.06911048068,47422.73418004323,57241.4832560416,27979.833109221625,85221.31636526322,21164.669564236454,1591.248905957112,0.0,0.874731366109678,2.656351703300468,0.0014947306463915918,1.0,1.0,-7.21343395920951,324998.70520680974,1558832.2328364912,4.796425979126728,1558832.2328364912,4.796425979126728,0.7564258686468355,0.09210955850581043,3.3898463643535623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898463643535623,1.2847791818727496,1.285071391026169,2.638466136579498,5590.593136154314,14231.903980396506,6453.822672838547,0.00047684769009023325,29187.18386499748,2976.2644598305724,19290.907858927683,1967.1251506811893,0.6609376207090045,0.6609376207090045,30628.907916892866,30484.863174865135,1.005909888768201,0.8,4344.866803522207,4324.433322199387,1.005909888768201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5358542626266,2034.6934298245008,9.0057172658544,5.01627579679437,-0.8183622609120587,5.834638057706429,2.636277998456535,3.5,0.7532222852732957,0.6,0.00022742736310290437,1.0000253209512187,0.00022742160457154894,199.12918559240467,0.0,1.152988530705658e-06,3.267569496019835,0.02233674496019496,7.694764984121284e-05,0.00015047971326169154,0.0005101031089091116,0.09210955760850714,0.09210955760850714,0.09210955760850714,0.09211069980116093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.3665944181,595.6058827059527,0.0,0.09210955760850714,0.09210955850581043,0.09210955850581043,0.3686119749451057,0.3686119749451057,0.5,9.996632796136227,0.0060211794846054545,0.0060211794846054545,2.7853275241795927e-12,7.297294928321207e-06,0.0061574167914386635,2.7853275241795927e-12,27979.833109221625,21164.669564236454,0.7564258686468355,0.5968583299851692,0.4154643168495998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452995325708826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.02078487962,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5339141061312,260.5339141061312,-12.616085893868785,244.66404791474105,276.4037802978674,108124.3679673854,108143.50309894551,-19.13513156012247,0.0,nan,276.4037802978674,3.253780297867422,270.05583382105823,-3.094166178941748,263.70788734430977,-9.44211265569021,257.3599408676649,-15.790059132335102,251.01199439114598,-22.138005608854,244.66404791474105,-28.48595208525893,1.0,1.0,25732.562594343566,25732.562594343566,275.9796665769629,2.82966657696295,275.9796665769629,275.9796665769629,86913.78007695754,86914.69191034856,-0.9118333910155343,0.0,8648.866644398773,8648.866644398773,0.9210318107296543,3406.79559617533,275.9796665769629,2.82966657696295,1.0,0.002,0.12961900052409964,0.004781633785147865,0.00019992450379573872,0.0018000754871416635,0.09996225189786936,0.09996225189786936,0.0,-9.062597894349267e-12,1.0,1.0000124018704415,0.006157416788653336,0.09210955850581043,0.0,1.140962283896675e-06,1.4682267426311026,0.0,1599290.4470054018,265.93041592129396,7.297292142993683e-06,1.0,1286831.9692538271,2588.748605652606,,,,,,,,,,,,,,,,,,,2.0,14231.903980396506,1591.248905957112,0.3686119749451057,6.175450102142607,2.636277998456535
2460.0,-30.250666946699162,5.016204127673018,35.04974136888608,30.528949212189787,5.016998271192952,-26.723900424697174,-40.21649354891849,1.4902317477958318,-7.21960895196338,-7.219616259437888,40.09961063485211,35406.201254972504,15458.600705006646,15458.600705006646,50864.80195997915,86923.87295068995,86914.8006223602,15458.600705006646,102373.40132736684,102373.40132736684,102373.40132736684,130353.28122717283,125864.1152754617,4489.16595171112,0.0,98940.21014592501,47422.60327947456,57241.78540716716,27979.879899805994,85221.66530697315,21164.7015832368,1591.2516960597793,0.0,0.8747311912396434,2.656349225926996,0.0014947306463915918,1.0,1.0,-7.2134502217801355,324998.3840397388,1558832.6364896137,4.796431961024795,1558832.6364896137,4.796431961024795,0.7564257480384522,0.09210961467132929,3.389841754609661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389841754609661,1.2847793973671222,1.2850715991707258,2.6384621060677103,5590.584595983484,14231.890778679535,6453.820703932191,0.0004768485384847715,29187.265161089483,2976.272749724879,19290.901973734824,1967.1245505585318,0.6609355781456417,0.6609355781456417,30628.874595868725,30484.863174865135,1.0059085208634417,0.8,4344.862076764986,4324.433322199387,1.0059085208634417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5380171038228,2034.6934298245008,9.005685018901417,5.016204127673018,-0.8184081367406266,5.834612264413645,2.636283534658066,3.5,0.7532238670451618,0.6,0.00022742160457154894,1.0000295928420895,0.00022741487471907257,199.12942035569262,0.0,1.1466916590145733e-06,3.249724161647301,0.022337891651853976,7.694548726826315e-05,0.0001504761173032858,0.0005100902255062195,0.09210961395290752,0.09210961395290752,0.09210961395290752,0.09211075698966521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.2464663053,595.6059222283758,0.0,0.09210961395290752,0.09210961467132929,0.09210961467132929,0.36861207992778267,0.36861207992778267,0.5,9.996667084847317,0.006059233270718778,0.006059233270718778,9.708855941426009e-11,7.30747450461422e-06,0.006166037657749257,9.708855941426009e-11,27979.879899805994,21164.7015832368,0.7564257480384522,0.596852945512873,0.4154600960616929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996783074206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.002939545244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337780255325,260.5337780255325,-12.616221974467464,244.66380580582447,276.40375024558324,108124.81206653152,108144.40162852746,-19.589561995919144,0.0,nan,276.40375024558324,3.2537502455832623,270.0557613574425,-3.094238642557457,263.70777246937604,-9.442227530623938,257.35978358141034,-15.790216418589637,251.01179469355867,-22.138205306441307,244.66380580582447,-28.48619419417551,1.0,1.0,25732.562594343566,25732.562594343566,275.9796542630355,2.829654263035536,275.9796542630355,275.9796542630355,86913.8443828337,86914.8006223602,-0.9562395264947554,0.0,8648.866644398773,8648.866644398773,0.9210320833522996,3406.7909633827094,275.9796542630355,2.829654263035536,1.0,0.002,0.1296178579745928,0.004781634035368539,0.00019992273133976547,0.0018000772600433406,0.09996136566988273,0.09996136566988273,0.0,-8.616894090623939e-12,1.0,1.0000124192309032,0.006166037560660698,0.09210961467132929,0.0,1.1425601743570395e-06,1.4702830558224487,0.0,1599290.4176101137,265.9303910480366,7.3073774160548055e-06,1.0,1286832.0538564464,2588.748265098082,,,,,,,,,,,,,,,,,,,2.0,14231.890778679535,1591.2516960597793,0.36861207992778267,6.175450102142607,2.636283534658066
2461.0,-30.250946272460332,5.016132734143683,35.04974615432618,30.528994369693123,5.016980978650769,-26.72415354712687,-40.216737462300785,1.490188251584071,-7.219635880998851,-7.219643234167985,40.099620818151266,35405.98377226959,15458.567693786075,15458.567693786075,50864.551466055666,86923.9542512732,86914.91625066835,15458.567693786075,102373.48394445442,102373.48394445442,102373.48394445442,130353.41610971092,125864.23186117774,4489.184248533165,0.0,98940.36256293676,47422.45590187139,57242.11851229485,27979.9321652565,85222.05067755135,21164.737369581428,1591.2548001264295,0.0,0.8747310014543571,2.656346539877558,0.0014947306463915918,1.0,1.0,-7.2134380476816204,324998.03587815916,1558833.0764812017,4.796438453140695,1558833.0764812017,4.796438453140695,0.7564256140642935,0.092109673529028,3.3898366726775944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898366726775944,1.2847796147414714,1.2850718079476857,2.6384577041718638,5590.5752688943985,14231.876748340315,6453.818714378405,0.00047684949566422885,29187.353880617753,2976.2817965990175,19290.89602682542,1967.123944142538,0.6609333653790312,0.6609333653790312,30628.837861674136,30484.863174865135,1.0059070128406082,0.8,4344.85686583213,4324.433322199387,1.0059070128406082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5401682001977,2034.6934298245008,9.005654502099109,5.016132734143683,-0.8184548845674611,5.8345876187111445,2.636289040801115,3.5,0.75322544022889,0.6,0.00022741487471907257,1.0000291326485984,0.00022740824971444526,199.12965146821273,0.0,1.3401116226997675e-06,3.797876338731141,0.022339231763476675,7.694335948294635e-05,0.00015047151523612623,0.0005100738605407861,0.09210967269772481,0.09210967269772481,0.09210967269772481,0.09211082354524894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.1292917814,595.6059608316056,0.0,0.09210967269772481,0.092109673529028,0.092109673529028,0.36861218534057794,0.36861218534057794,0.5,9.996701604481016,0.006098269280016666,0.006098269280016666,-1.432454155292362e-11,7.35316911004702e-06,0.006205186486340608,-1.432454155292362e-11,27979.9321652565,21164.737369581428,0.7564256140642935,0.5968473072598109,0.4154556654149606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529984863075351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.55109172233,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53363972156774,260.53363972156774,-12.61636027843224,244.6635593123454,276.40372013114427,108125.29334341495,108145.202972327,-19.909628912023948,0.0,nan,276.40372013114427,3.2537201311442914,270.05568796718757,-3.094312032812411,263.70765580331107,-9.442344196688907,257.3596236395355,-15.79037636046445,251.01159147588268,-22.138408524117295,244.6635593123454,-28.48644068765458,1.0,1.0,25732.562594343566,25732.562594343566,275.9796406574916,2.829640657491609,275.9796406574916,275.9796406574916,86913.92683035604,86914.91625066835,-0.9894203123112675,0.0,8648.866644398773,8648.866644398773,0.9210323839001664,3406.7858560409823,275.9796406574916,2.829640657491609,1.0,0.002,0.12961670816849089,0.004781633936888446,0.00019992094683522708,0.001800079042775303,0.09996047341761354,0.09996047341761354,0.0,-1.0389470100208298e-11,1.0,1.0000124980772713,0.00620518650066515,0.092109673529028,0.0,1.1498149199316988e-06,1.479618800424203,0.0,1599290.3858344655,265.9303641190011,7.353183434588573e-06,1.0,1286832.1455700847,2588.7478959193377,,,,,,,,,,,,,,,,,,,2.0,14231.876748340315,1591.2548001264295,0.36861218534057794,6.175450102142607,2.636289040801115
2462.0,-30.25118369003033,5.016061602369499,35.0497509467564,30.52908405605706,5.016962792120489,-26.724369041806405,-40.216945577971615,1.4901481418583136,-7.2196639708250245,-7.219671335836323,40.099630591336876,35405.76493659056,15458.536284462358,15458.536284462358,50864.30122105292,86924.11974015234,86915.02359613025,15458.536284462358,102373.55988059261,102373.55988059261,102373.55988059261,130353.54328252215,125864.3407064631,4489.202576059041,0.0,98940.57481658152,47422.27425273993,57242.5561820462,27979.983401929534,85222.53958397574,21164.772340183128,1591.2578819755536,0.0,0.8747308069879816,2.6563437420875537,0.0014947306463915918,1.0,1.0,-7.21345602311311,324997.67317303165,1558833.4987531663,4.796445105387661,1558833.4987531663,4.796445105387661,0.756425478748625,0.09210973253063952,3.3898288348049577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898288348049577,1.284779816057236,1.2850720007971195,2.638451190187396,5590.5614665429675,14231.862796949343,6453.818593757767,0.0004768514498678398,29187.483981702077,2976.2950632175184,19290.89566628226,1967.1239073773675,0.6609304069640232,0.6609304069640232,30628.781206440537,30484.863174865135,1.0059046870143775,0.8,4344.848828998287,4324.433322199387,1.0059046870143775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5423051088605,2034.6934298245008,9.005624993018744,5.016061602369499,-0.8185020557147276,5.834563658084226,2.636294510632554,3.5,0.7532270030378726,0.6,0.00022740824971444526,1.0000247617768847,0.000227402618821535,199.12984790651092,0.0,1.3192348624101434e-06,3.738711600070346,0.022340550998339086,7.694154402299258e-05,0.00015046670569145268,0.0005100563776309975,0.09210973169283242,0.09210973169283242,0.09210973169283242,0.09211088444673411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.0098335623,595.6060001573295,0.0,0.09210973169283242,0.09210973253063952,0.09210973253063952,0.3686122920058221,0.3686122920058221,0.5,9.996736186461927,0.006131934714744602,0.006131934714744602,-1.574562702444382e-11,7.365011299498292e-06,0.0062153127232136285,-1.574562702444382e-11,27979.983401929534,21164.772340183128,0.756425478748625,0.5968409468827522,0.41545071420575047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530001630544023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.49192698367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5335033270416,260.5335033270416,-12.616496672958363,244.66331646203741,276.4036901923962,108125.85293793796,108145.48769269546,-19.634754757491883,0.0,nan,276.4036901923962,3.2536901923962205,270.05561544614164,-3.094384553858333,263.707540699937,-9.442459300062978,257.3594659538506,-15.79053404614939,251.01139120788693,-22.138608792113047,244.66331646203741,-28.486683537962563,1.0,1.0,25732.562594343566,25732.562594343566,275.9796249673294,2.829624967329437,275.9796249673294,275.9796249673294,86914.10025813336,86915.02359613025,-0.9233379968936788,0.0,8648.866644398773,8648.866644398773,0.9210328474351865,3406.7779789789824,275.9796249673294,2.829624967329437,1.0,0.002,0.12961555648867937,0.004781633657986206,0.00019991915897960626,0.0018000808336076117,0.09995957948980314,0.09995957948980314,0.0,-7.41278219362762e-12,1.0,1.0000125184695086,0.0062153127389592555,0.09210973253063952,0.0,1.1516917829819257e-06,1.482034118168233,0.0,1599290.3526384472,265.93033602917495,7.365027045125316e-06,1.0,1286832.2411148883,2588.747511318917,,,,,,,,,,,,,,,,,,,2.0,14231.862796949343,1591.2578819755536,0.3686122920058221,6.175450102142607,2.636294510632554
2463.0,-30.251422991758982,5.015990758508098,35.04975576820075,30.529151495452993,5.016953017733044,-26.72458539081595,-40.2171571861021,1.4901154146580817,-7.219689348724273,-7.21969678130706,40.099641011736885,35405.570754392655,15458.50171490987,15458.50171490987,50864.072469302526,86924.22820704615,86915.14538863413,15458.50171490987,102373.647103544,102373.647103544,102373.647103544,130353.68228584097,125864.4612506216,4489.221035219368,0.0,98940.74010669446,47422.13732259836,57242.89198232899,27980.03518229696,85222.92716462596,21164.807896514398,1591.2609240237025,0.0,0.8747306247969107,2.6563412080168445,0.0014947306463915918,1.0,1.0,-7.213423703746059,324997.34475142445,1558833.948990494,4.796451337726388,1558833.948990494,4.796451337726388,0.7564253496688034,0.09210979133258083,3.3898228386373277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898228386373277,1.2847799807844091,1.28507215832692,2.6384461848227945,5590.550860776005,14231.849675808277,6453.817505749591,0.0004768527619075422,29187.5843713613,2976.305300113831,19290.89241415301,1967.1235757524753,0.6609280222957105,0.6609280222957105,30628.73786375916,30484.863174865135,1.0059029076994277,0.8,4344.842680617875,4324.433322199387,1.0059029076994277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5444263785805,2034.6934298245008,9.005593725018175,5.015990758508098,-0.8185478348607171,5.834538593368815,2.636299940437581,3.5,0.7532285544107374,0.6,0.000227402618821535,1.000024958338913,0.00022739694337155456,199.1300459041011,0.0,1.1212788487975814e-06,3.1777042574923455,0.022341672277187884,7.693969813779626e-05,0.00015046292068373874,0.0005100426449018144,0.0921097905573509,0.0921097905573509,0.0921097905573509,0.09211095348121981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.89203924075,595.6060389737391,0.0,0.0921097905573509,0.09210979133258083,0.09210979133258083,0.36861239924980727,0.36861239924980727,0.5,9.996771072482916,0.0061694505586729065,0.0061694505586729065,-1.7394086171407253e-11,7.4325827768007e-06,0.006273077560990714,-1.7394086171407253e-11,27980.03518229696,21164.807896514398,0.7564253496688034,0.5968355483853295,0.4154465462797279,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530015882361595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.93091964109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53336908823104,260.53336908823104,-12.616630911768937,244.66307634352847,276.4036618332884,108126.52057655402,108145.84500327842,-19.324426724392588,0.0,nan,276.4036618332884,3.2536618332884473,270.0555447351413,-3.0944552648586523,263.7074276370674,-9.442572362932594,257.3593105391031,-15.790689460896886,251.01119344125752,-22.13880655874246,244.66307634352847,-28.486923656471504,1.0,1.0,25732.562594343566,25732.562594343566,275.979613603762,2.829613603762027,275.979613603762,275.979613603762,86914.22724591354,86915.14538863413,-0.9181427205912769,0.0,8648.866644398773,8648.866644398773,0.9210332020506231,3406.7719528305142,275.979613603762,2.829613603762027,1.0,0.002,0.12961439410427567,0.004781633883980327,0.0001999173557007293,0.0018000826353184569,0.09995867785036465,0.09995867785036465,0.0,-8.980813922393471e-12,1.0,1.0000126348098044,0.0062730775783848,0.09210979133258083,0.0,1.162396062597741e-06,1.4958088308590802,0.0,1599290.3227274832,265.9303106512757,7.432600170886872e-06,1.0,1286832.327628694,2588.747163071433,,,,,,,,,,,,,,,,,,,2.0,14231.849675808277,1591.2609240237025,0.36861239924980727,6.175450102142607,2.636299940437581
2464.0,-30.251660836920735,5.015920178419714,35.049760649368636,30.529200878832512,5.016929048763741,-26.724801848348726,-40.21736505730075,1.4900700580514876,-7.219716889747588,-7.219724428793591,40.09965237946429,35405.37419455474,15458.470127414228,15458.470127414228,50863.844321968965,86924.33662243173,86915.27516079189,15458.470127414228,102373.74528820612,102373.74528820612,102373.74528820612,130353.83810947722,125864.59822375991,4489.239885717303,0.0,98940.90184517528,47421.993751697475,57243.231214975334,27980.092821271097,85223.32403624643,21164.847490764478,1591.2643003854787,0.0,0.874730426662256,2.656338454232067,0.0014947306463915918,1.0,1.0,-7.213360348951483,324996.987909485,1558834.4401586335,4.796458115460396,1558834.4401586335,4.796458115460396,0.7564252065194896,0.09210985324615839,3.3898173598167975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898173598167975,1.284780204684634,1.2850723749859774,2.6384414606145588,5590.540850745642,14231.836509007311,6453.816154372361,0.00047685393843949675,29187.679259074455,2976.3149759677826,19290.888374796035,1967.1231638526956,0.6609257352586021,0.6609257352586021,30628.698260654703,30484.863174865135,1.005901281903106,0.8,4344.837062715521,4324.433322199387,1.005901281903106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5465352625702,2034.6934298245008,9.005564259316532,5.015920178419714,-0.8185945460142747,5.834514724433989,2.6363053385433406,3.5,0.7532300967266687,0.6,0.00022739694337155456,1.000024806470708,0.00022739130259586746,199.13024269687702,0.0,1.1301526151334271e-06,3.2028525112881323,0.022342802429803018,7.69378848902067e-05,0.00015045905848134786,0.0005100287283817637,0.0921098523487446,0.0921098523487446,0.0921098523487446,0.0921110325695395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.7763245374,595.6060771603741,0.0,0.0921098523487446,0.09210985324615839,0.09210985324615839,0.3686125080422006,0.3686125080422006,0.5,9.996806477336367,0.0062184674207514945,0.0062184674207514945,2.1998403099132702e-11,7.539046009696904e-06,0.006364079842114734,2.1998403099132702e-11,27980.092821271097,21164.847490764478,0.7564252065194896,0.5968300919632753,0.41544230520152486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453003024730941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.95606789489,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53323545518816,260.53323545518816,-12.616764544811815,244.6628385826785,276.40363232805095,108127.04516658487,108146.28238902628,-19.237222441421743,0.0,nan,276.40363232805095,3.253632328050969,270.0554735787845,-3.0945264212155053,263.7073148295901,-9.442685170409902,257.35915608049675,-15.790843919503232,251.01099733152847,-22.139002668471505,244.6628385826785,-28.487161417321488,1.0,1.0,25732.562594343566,25732.562594343566,275.979600960803,2.8296009608030204,275.979600960803,275.979600960803,86914.31196953524,86915.27516079189,-0.9631912566546816,0.0,8648.866644398773,8648.866644398773,0.9210335260696771,3406.7664466158817,275.979600960803,2.8296009608030204,1.0,0.002,0.1296132148570491,0.004781633790073392,0.0001999155255114435,0.0018000844651547708,0.09995776275572174,0.09995776275572174,0.0,-9.333785914306114e-12,1.0,1.0000128180924348,0.006364079820116331,0.09210985324615839,0.0,1.1792592365268183e-06,1.517509019068325,0.0,1599290.2903136439,265.9302831102524,7.5390240112938045e-06,1.0,1286832.4216291304,2588.7467846877735,,,,,,,,,,,,,,,,,,,2.0,14231.836509007311,1591.2643003854787,0.3686125080422006,6.175450102142607,2.6363053385433406
2465.0,-30.25189796128606,5.015849870871192,35.04976550246739,30.529277643095725,5.016911763351878,-26.72501698883071,-40.217572753876425,1.4900307891400904,-7.219743467246303,-7.219750965711144,40.09966133068729,35405.164070264414,15458.437319406868,15458.437319406868,50863.60138967128,86924.47770283218,86915.37300024743,15458.437319406868,102373.8103196543,102373.8103196543,102373.8103196543,130353.9493744918,125864.69093797292,4489.258436518887,0.0,98941.09303029528,47421.83356740384,57243.62162543493,27980.139054837502,85223.76068027243,21164.878994366,1591.267103637543,0.0,0.8747302441029547,2.6563358129006223,0.0014947306463915918,1.0,1.0,-7.213421579360443,324996.6454012031,1558834.8269160476,4.796464360398832,1558834.8269160476,4.796464360398832,0.7564250825517893,0.0921099113323667,3.389810400257687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389810400257687,1.2847804000347745,1.2850725631330069,2.6384356425159794,5590.528522892905,14231.823363409512,6453.81576277086,0.00047685562978838923,29187.79558372172,2976.326837780661,19290.887204272945,1967.1230444925582,0.6609230611109129,0.6609230611109129,30628.64795416154,30484.863174865135,1.0058992167094134,0.8,4344.82992648289,4324.433322199387,1.0058992167094134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5486291033976,2034.6934298245008,9.005534161581693,5.015849870871192,-0.818640609275878,5.83449048014707,2.636310698147525,3.5,0.75323162804215,0.6,0.00022739130259586746,1.0000247313412212,0.00022738567904305023,199.13043889360952,0.0,1.1232490315693889e-06,3.183287755467648,0.022343925678834586,7.693607320530179e-05,0.00015045522939056567,0.0005100147013612956,0.09210991057088748,0.09210991057088748,0.09210991057088748,0.09211108402229447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.6498965829,595.6061187122045,0.0,0.09210991057088748,0.0921099113323667,0.0921099113323667,0.3686126192471128,0.3686126192471128,0.5,9.996841680589077,0.006250336868902195,0.006250336868902195,1.4097167877480388e-11,7.498464867694565e-06,0.006329386350728328,1.4097167877480388e-11,27980.139054837502,21164.878994366,0.7564250825517893,0.5968241835805912,0.41543771112250377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530044524848453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.93650313907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5331029909027,260.5331029909027,-12.616897009097272,244.6626029360843,276.4036030460687,108127.58132249214,108146.65029630813,-19.068973815991058,0.0,nan,276.4036030460687,3.253603046068747,270.055403023887,-3.094596976112996,263.70720300176504,-9.44279699823494,257.3590029797549,-15.790997020245072,251.01080295785638,-22.139197042143593,244.6626029360843,-28.487397063915665,1.0,1.0,25732.562594343566,25732.562594343566,275.97958573628733,2.829585736287356,275.97958573628733,275.97958573628733,86914.46100469808,86915.37300024743,-0.911995549351559,0.0,8648.866644398773,8648.866644398773,0.9210339376596385,3406.7594522589757,275.97958573628733,2.829585736287356,1.0,0.002,0.1296120420385529,0.00478163387346362,0.00019991370569262616,0.0018000862868186886,0.09995685284631307,0.09995685284631307,0.0,-7.488685452999855e-12,1.0,1.0000127482144505,0.00632938633663116,0.0921099113323667,0.0,1.1728310527905693e-06,1.50923712964264,0.0,1599290.258831852,265.9302565327537,7.498450770526688e-06,1.0,1286832.5118538127,2588.7464215028967,,,,,,,,,,,,,,,,,,,2.0,14231.823363409512,1591.267103637543,0.3686126192471128,6.175450102142607,2.636310698147525
2466.0,-30.252174925626317,5.015779839743929,35.049770377734966,30.52931874934586,5.016893494854205,-26.725268083389537,-40.21781589891759,1.4899866509613908,-7.21976954280575,-7.2197770899624185,40.0996716766135,35404.9548115653,15458.404190462552,15458.404190462552,50863.35900202785,86924.55423576442,86915.49111334643,15458.404190462552,102373.89530380898,102373.89530380898,102373.89530380898,130354.08631134135,125864.8091117603,4489.277199581042,0.0,98941.24030688229,47421.70415326404,57243.92905957583,27980.191007532376,85224.1200671082,21164.91462579284,1591.2701703907023,0.0,0.8747300584209206,2.656333211503684,0.0014947306463915918,1.0,1.0,-7.213406056393012,324996.3082194632,1558835.27393495,4.796470712160524,1558835.27393495,4.796470712160524,0.7564249514985499,0.09210997140002702,3.389805527634894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389805527634894,1.2847806181280996,1.2850727740505195,2.638431402065961,5590.519537888157,14231.810224323495,6453.814002300112,0.00047685658155482334,29187.880986174077,2976.335546407191,19290.88194210807,1967.1225079010744,0.6609209469932371,0.6609209469932371,30628.612732871392,30484.863174865135,1.0058977707974384,0.8,4344.824930163244,4324.433322199387,1.0058977707974384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5507091060385,2034.6934298245008,9.005503949553072,5.015779839743929,-0.8186863534660249,5.834466193209954,2.6363160223344204,3.5,0.7532331492384058,0.6,0.00022738567904305023,1.0000288866488516,0.00022737911082251972,199.13066805437595,0.0,1.1198205406371581e-06,3.173571412165706,0.022345045499375223,7.693395236247683e-05,0.0001504517266805734,0.0005100020947440219,0.09210997058940765,0.09210997058940765,0.09210997058940765,0.09211115178347697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5291052741,595.6061584995233,0.0,0.09210997058940765,0.09210997140002702,0.09210997140002702,0.3686127299808912,0.3686127299808912,0.5,9.99687711357734,0.0062840112627213784,0.0062840112627213784,9.663381206337363e-12,7.547156656073639e-06,0.006371033569394058,9.663381206337363e-12,27980.191007532376,21164.91462579284,0.7564249514985499,0.5968188226757449,0.4154335038447602,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530058759145716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.92678679577,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5329677716811,260.5329677716811,-12.617032228318863,244.66236212895603,276.40357341475624,108128.0207708468,108147.48633223063,-19.465561383834512,0.0,nan,276.40357341475624,3.2535734147562607,270.0553311574109,-3.094668842589101,263.70708890012116,-9.442911099878813,257.3588466429512,-15.791153357048756,251.01060438589138,-22.139395614108594,244.66236212895603,-28.487637871043944,1.0,1.0,25732.562594343566,25732.562594343566,275.97957326851895,2.8295732685189705,275.97957326851895,275.97957326851895,86914.53136551434,86915.49111334643,-0.9597478320938535,0.0,8648.866644398773,8648.866644398773,0.9210342258274247,3406.7545552730685,275.97957326851895,2.8295732685189705,1.0,0.002,0.12961086150107928,0.004781634051143284,0.0001999118741371724,0.0018000881161407806,0.0999559370685862,0.0999559370685862,0.0,-9.722046952209684e-12,1.0,1.0000128320924162,0.006371033559730677,0.09210997140002702,0.0,1.1805487806998655e-06,1.5191686576922028,0.0,1599290.2280693566,265.9302304571942,7.547146992692433e-06,1.0,1286832.600675419,2588.746063965941,,,,,,,,,,,,,,,,,,,2.0,14231.810224323495,1591.2701703907023,0.3686127299808912,6.175450102142607,2.6363160223344204
2467.0,-30.252407404814818,5.0157100694924095,35.04977525251375,30.529399529937677,5.016876264393546,-26.72547903789349,-40.21801957916466,1.4899478955110859,-7.219796959708788,-7.219804506958909,40.099681413718926,35404.74522439549,15458.372882382188,15458.372882382188,50863.11810677768,86924.70303409267,86915.59761621743,15458.372882382188,102373.97049859962,102373.97049859962,102373.97049859962,130354.2118856902,125864.91592552981,4489.295960160384,0.0,98941.43684792207,47421.53214312453,57244.33856088616,27980.241387090566,85224.57994797672,21164.949035282858,1591.2731937607632,0.0,0.8747298679061412,2.656330482038276,0.0014947306463915918,1.0,1.0,-7.2134333923320355,324995.95435285184,1558835.694648977,4.7964772292412325,1558835.694648977,4.7964772292412325,0.7564248193029484,0.0921100314675208,3.3897983484466816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897983484466816,1.2847808129915255,1.2850729605190938,2.638425414023552,5590.506849944838,14231.796279205835,6453.813426963697,0.00047685828947448044,29188.000782778225,2976.3477622611417,19290.880222389023,1967.122332538535,0.6609181754500708,0.6609181754500708,30628.560838774156,30484.863174865135,1.0058956404305603,0.8,4344.817568720878,4324.433322199387,1.0058956404305603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.552775905413,2034.6934298245008,9.005474867633191,5.0157100694924095,-0.8187325989113461,5.834442668403756,2.636321312729148,3.5,0.7532346607797565,0.6,0.00022737911082251972,1.0000242469594707,0.0002273735977041115,199.13086040841236,0.0,1.3079341421688941e-06,3.706685358906646,0.02234635343351739,7.693217579458007e-05,0.00015044693502793967,0.0005099847718865751,0.092110030635472,0.092110030635472,0.092110030635472,0.09211121208321747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.40533235937,595.6061992265348,0.0,0.092110030635472,0.0921100314675208,0.0921100314675208,0.36861284197106875,0.36861284197106875,0.5,9.99691255436899,0.006311438842544703,0.006311438842544703,1.261923898709938e-11,7.547250106654246e-06,0.006371114626858798,1.261923898709938e-11,27980.241387090566,21164.949035282858,0.7564248193029484,0.5968127755845302,0.4154288028877052,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530075385023666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.459900742506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53283443689895,260.53283443689895,-12.617165563101025,244.6621247928083,276.4035440813379,108128.58735404735,108147.78164075178,-19.194286704409183,0.0,nan,276.4035440813379,3.253544081337907,270.0552602234469,-3.0947397765530695,263.7069763656162,-9.443023634383792,257.3586925078947,-15.791307492105261,251.01040865028997,-22.139591349710003,244.6621247928083,-28.487875207191678,1.0,1.0,25732.562594343566,25732.562594343566,275.97955816560653,2.8295581656065565,275.97955816560653,275.97955816560653,86914.68821382445,86915.59761621743,-0.9094023929792456,0.0,8648.866644398773,8648.866644398773,0.9210346504054969,3406.747340188915,275.97955816560653,2.8295581656065565,1.0,0.002,0.12960968094823364,0.004781634006450773,0.0001999100420290458,0.0018000899489637953,0.0999550210145229,0.0999550210145229,0.0,-9.007158734142262e-12,1.0,1.000012832252868,0.006371114614239559,0.0921100314675208,0.0,1.1805643132941504e-06,1.5191887555893981,0.0,1599290.195652368,265.9302030402912,7.547237487415259e-06,1.0,1286832.6938922773,2588.7456887366925,,,,,,,,,,,,,,,,,,,2.0,14231.796279205835,1591.2731937607632,0.36861284197106875,6.175450102142607,2.636321312729148
2468.0,-30.252641777445987,5.015640564993493,35.049780140120745,30.52947880877184,5.0168581190039045,-26.725691787789707,-40.21822308478875,1.4899081274581167,-7.219823752073921,-7.219831326589066,40.099691533134546,35404.52848679314,15458.340995617167,15458.340995617167,50862.86948241031,86924.85064910825,86915.71061624629,15458.340995617167,102374.05161186346,102374.05161186346,102374.05161186346,130354.34447999285,125865.02968122897,4489.314798763882,0.0,98941.63265101174,47421.36402509822,57244.74291768168,27980.292868129403,85225.03578581108,21164.98427915189,1591.2762548233131,0.0,0.8747296792316704,2.6563278116931057,0.0014947306463915918,1.0,1.0,-7.213436878219852,324995.6081964334,1558836.1318813867,4.796483683370876,1558836.1318813867,4.796483683370876,0.7564246871504192,0.09211009190985138,3.389791194484037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389791194484037,1.2847810104132416,1.285073150902183,2.638419440363407,5590.4941924758095,14231.783216041904,6453.813204730126,0.0004768600602754309,29188.120144984838,2976.359933818872,19290.87955811801,1967.1222648017426,0.6609154499260415,0.6609154499260415,30628.50912699574,30484.863174865135,1.0058935175491686,0.8,4344.810233141366,4324.433322199387,1.0058935175491686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5548278494646,2034.6934298245008,9.005445526598008,5.015640564993493,-0.8187784444302109,5.834419009423704,2.6363265651028462,3.5,0.753236161457956,0.6,0.0002273735977041115,1.0000244444897015,0.00022736803980840392,199.13105432942226,0.0,1.097832012162399e-06,3.111255922468239,0.022347451265529554,7.693040078768461e-05,0.0001504431969164269,0.0005099710241773319,0.09211009107272189,0.09211009107272189,0.09211009107272189,0.09211127680825161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.2828002522,595.6062395688126,0.0,0.09211009107272189,0.09211009190985138,0.09211009190985138,0.36861295432999125,0.36861295432999125,0.5,9.996948121253798,0.006337829625010727,0.006337829625010727,-2.2737367544323206e-13,7.574515166197671e-06,0.006394448369235306,-2.2737367544323206e-13,27980.292868129403,21164.98427915189,0.7564246871504192,0.5968066661801079,0.4154240377882899,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530089340532835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.86447130607,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53270238862,260.53270238862,-12.617297611379968,244.66188996118018,276.4035148164048,108129.114701665,108148.12378909542,-19.009087430398175,0.0,nan,276.4035148164048,3.253514816404845,270.0551898451803,-3.0948101548196973,263.7068648740089,-9.443135125991091,257.3585399029441,-15.791460097055904,251.01021493200187,-22.139785067998105,244.66188996118018,-28.488110038819798,1.0,1.0,25732.562594343566,25732.562594343566,275.97954441127536,2.8295444112753785,275.97954441127536,275.97954441127536,86914.83662334473,86915.71061624629,-0.873992901557358,0.0,8648.866644398773,8648.866644398773,0.9210350734912441,3406.7401504564573,275.97954441127536,2.8295444112753785,1.0,0.002,0.12960849606963465,0.004781634079555651,0.00019990820349359488,0.0018000917858355908,0.09995410174679743,0.09995410174679743,0.0,-1.067081449243612e-11,1.0,1.0000128792460274,0.00639444836946268,0.09211009190985138,0.0,1.1848885718813253e-06,1.5247534609613183,0.0,1599290.1640121287,265.93017624792606,7.574515393571346e-06,1.0,1286832.7850781505,2588.7453216829113,,,,,,,,,,,,,,,,,,,2.0,14231.783216041904,1591.2762548233131,0.36861295432999125,6.175450102142607,2.6363265651028462
