time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2469.0,-30.252875049787967,5.015571331576092,35.04978504033862,30.529517644923203,5.016841066996408,-26.725903438097475,-40.21843018764628,1.48986945349358,-7.2198498725623494,-7.2198574776878885,40.09970167180018,35404.35690371404,15458.308454988362,15458.308454988362,50862.665358702405,86924.92657071803,86915.82498244288,15458.308454988362,102374.13343743124,102374.13343743124,102374.13343743124,130354.47728500905,125865.14358928452,4489.333695724532,0.0,98941.76641631305,47421.250033344535,57245.01820329835,27980.343847577813,85225.36205087617,21165.019213318436,1591.279275256395,0.0,0.8747294942048165,2.656325207860546,0.0014947306463915918,1.0,1.0,-7.213436822916947,324995.27066878875,1558836.5699458444,4.7964900127254335,1558836.5699458444,4.7964900127254335,0.7564245574898694,0.0921101522619518,3.389786765287185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389786765287185,1.284781202809271,1.285073336200909,2.63841559782721,5590.4860506027,14231.770107196699,6453.811110842398,0.0004768608277374499,29188.197744329394,2976.367846749848,19290.873299347466,1967.1216265847631,0.6609134783971116,0.6609134783971116,30628.477110931944,30484.863174865135,1.005892203220307,0.8,4344.805691499426,4324.433322199387,1.005892203220307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5568656828364,2034.6934298245008,9.005415878744651,5.015571331576092,-0.8188238521007207,5.834395183676813,2.636331781361494,3.5,0.7532376518175697,0.6,0.00022736803980840392,1.0000243297774833,0.00022736250812917307,199.13124734037956,0.0,1.1067496321023273e-06,3.1365284573779957,0.022348558015161658,7.692859444404772e-05,0.00015043944536435622,0.0005099576408732393,0.0921101514444428,0.0921101514444428,0.0921101514444428,0.09211134187156296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.1596822017,595.6062801025718,0.0,0.0921101514444428,0.0921101522619518,0.0921101522619518,0.3686130675320186,0.3686130675320186,0.5,9.996983828990205,0.006363939528228002,0.006363939528228002,-2.3078428057488054e-11,7.605125517784472e-06,0.006420654770920464,-2.3078428057488054e-11,27980.343847577813,21165.019213318436,0.7564245574898694,0.5968019863422745,0.41542043414939134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103409729547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.88974384098,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53257159235795,260.53257159235795,-12.617428407642024,244.66165737868963,276.40348580636373,108129.72646717665,108148.55531959746,-18.828852420804893,0.0,nan,276.40348580636373,3.2534858063637557,270.05512012064986,-3.094879879350117,263.7067544350015,-9.443245564998449,257.35838874943863,-15.791611250561346,251.01002306400423,-22.139976935995747,244.66165737868963,-28.488342621310352,1.0,1.0,25732.562594343566,25732.562594343566,275.97953148343476,2.829531483434778,275.97953148343476,275.97953148343476,86914.91019766228,86915.82498244288,-0.9147847806016216,0.0,8648.866644398773,8648.866644398773,0.9210353354339502,3406.735699113621,275.97953148343476,2.829531483434778,1.0,0.002,0.1296073063345299,0.004781634295511518,0.00019990635774131332,0.0018000936313863067,0.09995317887065666,0.09995317887065666,0.0,-1.0872379819365507e-11,1.0,1.000012932024994,0.006420654793998892,0.0921101522619518,0.0,1.1897451440866846e-06,1.5310031630819738,0.0,1599290.1331710198,265.9301501274376,7.60514859621253e-06,1.0,1286832.873991058,2588.7449637786567,,,,,,,,,,,,,,,,,,,2.0,14231.770107196699,1591.279275256395,0.3686130675320186,6.175450102142607,2.636331781361494
2470.0,-30.253107482375572,5.015502358445911,35.04978994977314,30.529590986575954,5.016823768669033,-26.726114357277552,-40.21863341387359,1.4898306416132652,-7.2198768994393845,-7.219884522821205,40.09971173870005,35404.150954487,15458.277229619705,15458.277229619705,50862.428184106706,86925.06238589727,86915.93615518199,15458.277229619705,102374.2133848017,102374.2133848017,102374.2133848017,130354.60859023171,125865.25592872755,4489.352661504166,0.0,98941.95162255816,47421.09328155702,57245.398156667936,27980.395205430024,85225.79336209796,21165.054354145766,1591.282335635428,0.0,0.8747293044777797,2.656322515175273,0.0014947306463915918,1.0,1.0,-7.213448154352875,324994.92160118464,1558837.0049087922,4.796496502864462,1558837.0049087922,4.796496502864462,0.7564244249859046,0.09211021319991987,3.389780055811375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389780055811375,1.284781395796396,1.2850735221245468,2.6384099792402083,5590.474145491055,14231.757012581533,6453.81056686081,0.00047686242946831377,29188.31015390923,2976.379309336953,19290.871673350095,1967.1214607791749,0.6609108773899486,0.6609108773899486,30628.4286120543,30484.863174865135,1.0058902122368405,0.8,4344.798811686275,4324.433322199387,1.0058902122368405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5588902066195,2034.6934298245008,9.005387067005326,5.015502358445911,-0.8188695713799898,5.834371929825901,2.6363369635555673,3.5,0.7532391324444478,0.6,0.00022736250812917307,1.0000242422382342,0.00022735699648670002,199.13143965684827,0.0,1.101530185127711e-06,3.121736544651933,0.022349659545346786,7.692682195035952e-05,0.00015043568617881356,0.0005099438886912412,0.09211021237655004,0.09211021237655004,0.09211021237655004,0.09211140567074341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.03577258973,595.6063208902076,0.0,0.09211021237655004,0.09211021319991987,0.09211021319991987,0.36861318163752604,0.36861318163752604,0.5,9.997019628937117,0.006388296476188771,0.006388296476188771,-1.318767317570746e-10,7.62338180493316e-06,0.006436368468314413,-1.318767317570746e-10,27980.395205430024,21165.054354145766,0.7564244249859046,0.5967961831461988,0.4154159152742145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530117412902666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.87495192825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5324418744188,260.5324418744188,-12.617558125581184,244.66142677921448,276.4034569699602,108130.24965450047,108148.9232755541,-18.673621053598723,0.0,nan,276.4034569699602,3.2534569699602116,270.0550509316275,-3.0949490683725003,263.70664489337247,-9.443355106627507,257.3582388551922,-15.791761144807765,251.0098328171461,-22.140167182853872,244.66142677921448,-28.488573220785497,1.0,1.0,25732.562594343566,25732.562594343566,275.9795172923254,2.82951729232542,275.9795172923254,275.9795172923254,86915.05026276504,86915.93615518199,-0.885892416947172,0.0,8648.866644398773,8648.866644398773,0.921035732232005,3406.728956090432,275.9795172923254,2.82951729232542,1.0,0.002,0.12960611369106967,0.004781634373203232,0.00019990450713739907,0.0018000954852091368,0.09995225356869954,0.09995225356869954,0.0,-7.653464233897678e-12,1.0,1.000012963670952,0.006436368600191145,0.09211021319991987,0.0,1.1926574403000358e-06,1.5347509112563944,0.0,1599290.101240916,265.9301231005606,7.623513681664917e-06,1.0,1286832.965943933,2588.7445936375957,,,,,,,,,,,,,,,,,,,2.0,14231.757012581533,1591.282335635428,0.36861318163752604,6.175450102142607,2.6363369635555673
2471.0,-30.253338956269737,5.015433650173023,35.04979487215776,30.529664433002495,5.016806325499238,-26.7263244280886,-40.21883650040252,1.4897917954570021,-7.2199033277404965,-7.219910979708213,40.09972193087836,35403.94791033713,15458.245440797233,15458.245440797233,50862.19335113436,86925.19889148216,86916.05010261602,15458.245440797233,102374.29554341326,102374.29554341326,102374.29554341326,130354.74212712032,125865.37043682075,4489.371690299561,0.0,98942.13710168676,47420.93899099303,57245.77567854859,27980.44658370706,85226.22226225564,21165.08955351759,1591.2853823175926,0.0,0.8747291175403944,2.656319880944072,0.0014947306463915918,1.0,1.0,-7.213450234254992,324994.58012889855,1558837.4452852292,4.796502897577452,1558837.4452852292,4.796502897577452,0.7564242940225967,0.09211027420661677,3.3897733347803096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897733347803096,1.2847815889025451,1.285073708192978,2.638404351416523,5590.462220807986,14231.7439270137,6453.8100346443,0.0004768640362360374,29188.422743935233,2976.3907903244467,19290.87008251933,1967.1212985595826,0.6609082735218225,0.6609082735218225,30628.38002963123,30484.863174865135,1.005888217824444,0.8,4344.791920021779,4324.433322199387,1.005888217824444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5609003252234,2034.6934298245008,9.005358002660131,5.015433650173023,-0.8189148948240277,5.8343485449970505,2.6363421088805894,3.5,0.7532406025373113,0.6,0.00022735699648670002,1.000024142293209,0.0002273515076999396,199.1316311804135,0.0,1.0975413005307565e-06,3.110432045704164,0.022350757086647317,7.692505071280916e-05,0.00015043194577389087,0.0005099301984834528,0.09211027340578543,0.09211027340578543,0.09211027340578543,0.09211147099741786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.91183454986,595.6063616932342,0.0,0.09211027340578543,0.09211027420661677,0.09211027420661677,0.36861329645282737,0.36861329645282737,0.5,9.997055560442073,0.006412442824739628,0.006412442824739628,-3.524291969370097e-11,7.651967735000653e-06,0.006460745453239269,-3.524291969370097e-11,27980.44658370706,21165.08955351759,0.7564242940225967,0.5967904243675463,0.41541144228349264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530131365691588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.8636474293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5323131127357,260.5323131127357,-12.617686887264256,244.6611979664853,276.4034282593214,108130.76030051385,108149.29626333855,-18.535962824671046,0.0,nan,276.4034282593214,3.2534282593214243,270.05498220056506,-3.0950177994349133,263.7065361418994,-9.443463858100586,257.35809008330443,-15.791909916695545,251.0096440248389,-22.14035597516107,244.6611979664853,-28.488802033514673,1.0,1.0,25732.562594343566,25732.562594343566,275.97950401027833,2.829504010278356,275.97950401027833,275.97950401027833,86915.18757140792,86916.05010261602,-0.8625312080985168,0.0,8648.866644398773,8648.866644398773,0.9210361297130126,3406.7222014542112,275.97950401027833,2.829504010278356,1.0,0.002,0.1296049165316928,0.0047816345684431666,0.00019990264980920388,0.0018000973435872663,0.09995132490460194,0.09995132490460194,0.0,-6.603529788956619e-12,1.0,1.00001301276502,0.006460745488482189,0.09211027420661677,0.0,1.1971750131907042e-06,1.5405643806666227,0.0,1599290.0700328152,265.9300966722595,7.652002977920347e-06,1.0,1286833.0558960792,2588.744231550215,,,,,,,,,,,,,,,,,,,2.0,14231.7439270137,1591.2853823175926,0.36861329645282737,6.175450102142607,2.6363421088805894
2472.0,-30.253569512128074,5.015365209190283,35.04979980847123,30.52969939252364,5.01678957573092,-26.726533603319446,-40.219039482157655,1.4897536651391035,-7.2199293721730555,-7.219937055678845,40.09973217732031,35403.77460961133,15458.213361143477,15458.213361143477,50861.98797075481,86925.2678668969,86916.16522806516,15458.213361143477,102374.37858920865,102374.37858920865,102374.37858920865,130354.87653925517,125865.4857459235,4489.390793331659,0.0,98942.264102799,47420.82350528601,57246.04510834777,27980.49795004653,85226.5430583943,21165.124770733037,1591.2884193298007,0.0,0.8747289325126463,2.6563172845908274,0.0014947306463915918,1.0,1.0,-7.213449347753965,324994.2435724301,1558837.8880065393,4.79650922696767,1558837.8880065393,4.79650922696767,0.7564241640202061,0.09211033538168323,3.3897691886941965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897691886941965,1.2847817786128155,1.2850738908941222,2.6384007347567966,5590.454557540013,14231.730852903942,6453.807758773256,0.0004768647004540142,29188.49591081257,2976.398251269554,19290.86327978848,1967.1206048740885,0.6609063837593078,0.6609063837593078,30628.350059977423,30484.863174865135,1.0058869875064376,0.8,4344.7876686735335,4324.433322199387,1.0058869875064376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.56289674675,2034.6934298245008,9.005328840813268,5.015365209190283,-0.8189599188834684,5.834325128073751,2.6363472191490116,3.5,0.7532420626140033,0.6,0.0002273515076999396,1.0000240465881896,0.0002273460408033199,199.13182194471173,0.0,1.0929910608024554e-06,3.097536666314159,0.02235185007770812,7.692328042672972e-05,0.00015042822727320989,0.0005099169699206149,0.09211033456755917,0.09211033456755917,0.09211033456755917,0.09211153727852378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.7874480409,595.6064026447548,0.0,0.09211033456755917,0.09211033538168323,0.09211033538168323,0.3686134121365657,0.3686134121365657,0.5,9.997091639401537,0.006437013345760079,0.006437013345760079,-5.7411853049416095e-12,7.683505771183263e-06,0.006487707924861752,-5.7411853049416095e-12,27980.49795004653,21165.124770733037,0.7564241640202061,0.5967857682072817,0.41540784524551094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530145260956178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.85075204991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5321852799327,260.5321852799327,-12.617814720067258,244.66097078050944,276.40339977969177,108131.35043120905,108149.75267575133,-18.402244542284688,0.0,nan,276.40339977969177,3.25339977969179,270.05491397966017,-3.0950860203398065,263.7064281797298,-9.443571820270165,257.3579423798685,-15.792057620131459,251.00945658013669,-22.14054341986329,244.66097078050944,-28.489029219490533,1.0,1.0,25732.562594343566,25732.562594343566,275.9794912453523,2.829491245352301,275.9794912453523,275.9794912453523,86915.25414817275,86916.16522806516,-0.911079892408452,0.0,8648.866644398773,8648.866644398773,0.9210363749118589,3406.7180346376676,275.9794912453523,2.829491245352301,1.0,0.002,0.1296037143721159,0.0047816348407312605,0.00019990078492478853,0.001800099205279698,0.09995039246239426,0.09995039246239426,0.0,-9.79551335877904e-12,1.0,1.0000130670665897,0.006487707930602937,0.09211033538168323,0.0,1.2021716988880854e-06,1.5469943875731842,0.0,1599290.0392828376,265.9300706278269,7.683511512368568e-06,1.0,1286833.1445533386,2588.743874675256,,,,,,,,,,,,,,,,,,,2.0,14231.730852903942,1591.2884193298007,0.3686134121365657,6.175450102142607,2.6363472191490116
2473.0,-30.253799268122737,5.015297024395962,35.04980475241673,30.529803817067318,5.016772380860196,-26.726742103218562,-40.21923855235798,1.4897152140141499,-7.219956354471435,-7.219964052138443,40.09974227069973,35403.54268200635,15458.182625777623,15458.182625777623,50861.72530778397,86925.45720464137,86916.27598649244,15458.182625777623,102374.45861227007,102374.45861227007,102374.45861227007,130355.0079617911,125865.59801184919,4489.409949941906,0.0,98942.49476184361,47420.63271443276,57246.513386012055,27980.54934952102,85227.06273553308,21165.159945602092,1591.2914803558972,0.0,0.8747287429535995,2.656314596823193,0.0014947306463915918,1.0,1.0,-7.213464227998884,324993.89513539453,1558838.3241147364,4.7965157113653305,1558838.3241147364,4.7965157113653305,0.7564240316091008,0.09211039702584917,3.389760450009669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389760450009669,1.2847819697786922,1.285074075079327,2.638393540495876,5590.43931376441,14231.717789469705,6453.808597473278,0.000476867043770113,29188.639203564187,2976.4128630637565,19290.86578671897,1967.120860509855,0.6609032251275142,0.6609032251275142,30628.286893067143,30484.863174865135,1.0058843943714584,0.8,4344.778708125143,4324.433322199387,1.0058843943714584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5648799303988,2034.6934298245008,9.005300531608455,5.015297024395962,-0.8190052691928589,5.834302293588821,2.6363522955361733,3.5,0.7532435130103352,0.6,0.0002273460408033199,1.0000239632079875,0.00022734059299340604,199.13201204751624,0.0,1.0886330842638825e-06,3.085186160803843,0.022352938710792386,7.692154429148775e-05,0.00015042449651183216,0.000509903008988426,0.09211039618602733,0.09211039618602733,0.09211039618602733,0.09211160130220161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.6619719,595.606443943091,0.0,0.09211039618602733,0.09211039702584917,0.09211039702584917,0.36861352875373116,0.36861352875373116,0.5,9.997127790857009,0.006459428974721959,0.006459428974721959,-1.1368683772161603e-13,7.6976670015938e-06,0.006499824139552857,-1.1368683772161603e-13,27980.54934952102,21165.159945602092,0.7564240316091008,0.5967790473503972,0.4154025909805973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015910113678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.8384015444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320582393785,260.5320582393785,-12.617941760621477,244.66074505963053,276.40337141946515,108131.78039419508,108150.06859014792,-18.28819595280391,0.0,nan,276.40337141946515,3.253371419465168,270.0548461472965,-3.095153852703504,263.7063208752366,-9.443679124763378,257.35779560325324,-15.79220439674674,251.0092703313892,-22.14072966861079,244.66074505963053,-28.48925494036945,1.0,1.0,25732.562594343566,25732.562594343566,275.97947705501304,2.829477055013058,275.97947705501304,275.97947705501304,86915.451031745,86916.27598649244,-0.8249547474406427,0.0,8648.866644398773,8648.866644398773,0.9210368917156858,3406.7092522597172,275.97947705501304,2.829477055013058,1.0,0.002,0.12960250996696418,0.004781634967769295,0.00019989891620022357,0.0018001010743949237,0.09994945810011178,0.09994945810011178,0.0,-9.404852764627325e-12,1.0,1.00001309146668,0.0064998241396665435,0.09211039702584917,0.0,1.2044173795839302e-06,1.5498843144744856,0.0,1599290.0073994787,265.93004364552854,7.697667115280638e-06,1.0,1286833.2363402944,2588.743505202308,,,,,,,,,,,,,,,,,,,2.0,14231.717789469705,1591.2914803558972,0.36861352875373116,6.175450102142607,2.6363522955361733
2474.0,-30.25402819513503,5.015229124096345,35.04980973179929,30.529856483358913,5.016763864387957,-26.726948989175792,-40.219441149942554,1.4896846564963706,-7.219980399199642,-7.219988178407426,40.099753179361116,35403.3661148647,15458.148469087044,15458.148469087044,50861.51458395174,86925.53895706196,86916.403997417,15458.148469087044,102374.55246650404,102374.55246650404,102374.55246650404,130355.15425456641,125865.72497841096,4489.429276155459,0.0,98942.63408735694,47420.51352982934,57246.800619475114,27980.601788062373,85227.40240753749,21165.196078099896,1591.2945197568151,0.0,0.8747285662085981,2.656312193922546,0.0014947306463915918,1.0,1.0,-7.213418545463014,324993.58374310774,1558838.7954471086,4.796521757424288,1558838.7954471086,4.796521757424288,0.7564239053332228,0.09211045862029417,3.3897555413452656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897555413452656,1.2847821239784045,1.2850742223144846,2.6383894032154536,5590.430547363655,14231.704734374207,6453.806782065959,0.00047686795369608864,29188.722573218467,2976.4213644025704,19290.860360345006,1967.1203071737043,0.6609011515305213,0.6609011515305213,30628.251411149027,30484.863174865135,1.0058829377644227,0.8,4344.77367483409,4324.433322199387,1.0058829377644227,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5668487418811,2034.6934298245008,9.00527030474621,5.015229124096345,-0.8190491252100189,5.834278249306364,2.6363573351385368,3.5,0.7532449528967248,0.6,0.00022734059299340604,1.0000238767902292,0.00022733516495936057,199.13220146473043,0.0,1.084833349402661e-06,3.074417712207141,0.022354023544141788,7.691977743034485e-05,0.0001504208155630612,0.0005098897930885609,0.09211045784378954,0.09211045784378954,0.09211045784378954,0.09211167530127304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.53865738166,595.606484578506,0.0,0.09211045784378954,0.09211045862029417,0.09211045862029417,0.36861364600518026,0.36861364600518026,0.5,9.997164311687943,0.006490275635314902,0.006490275635314902,-2.4385826691286638e-11,7.77920780592467e-06,0.006569632944433579,-2.4385826691286638e-11,27980.601788062373,21165.196078099896,0.7564239053332228,0.5967741964109604,0.4153988636844062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530172893326947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.82763309581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5319327113333,260.5319327113333,-12.61806728866668,244.6605207595443,276.40334466345865,108132.40845018103,108150.47891182975,-18.070461648717913,0.0,nan,276.40334466345865,3.2533446634586767,270.05477988247446,-3.095220117525514,263.7062151015981,-9.443784898401873,257.3576503208058,-15.79234967919416,251.0090855401184,-22.14091445988157,244.6605207595443,-28.489479240455665,1.0,1.0,25732.562594343566,25732.562594343566,275.9794677296341,2.829467729634132,275.9794677296341,275.9794677296341,86915.547076456,86916.403997417,-0.8569209609995596,0.0,8648.866644398773,8648.866644398773,0.9210371820126738,3406.704319051992,275.9794677296341,2.829467729634132,1.0,0.002,0.12960129262538703,0.004781635653517925,0.00019989702869749752,0.0018001029602126427,0.09994851434874875,0.09994851434874875,0.0,-1.1089859933144375e-11,1.0,1.0000132320639974,0.0065696329688194055,0.09211045862029417,0.0,1.217353536441143e-06,1.5665310909265429,0.0,1599289.9790844459,265.93001960080034,7.779232191751362e-06,1.0,1286833.3183687942,2588.7431750104256,,,,,,,,,,,,,,,,,,,2.0,14231.704734374207,1591.2945197568151,0.36861364600518026,6.175450102142607,2.6363573351385368
2475.0,-30.254255947915,5.015161477325833,35.04981477177137,30.529920115973823,5.016741894888529,-26.72715616364078,-40.2196400105953,1.4896421085167688,-7.22000726620314,-7.220015151838044,40.09976488827037,35403.16651233972,15458.118112956798,15458.118112956798,50861.28462529652,86925.66886555069,86916.53650499032,15458.118112956798,102374.65461794712,102374.65461794712,102374.65461794712,130355.31459897963,125865.8655963577,4489.449002621928,0.0,98942.81175541034,47420.361416852546,57247.16704284199,27980.65998103252,85227.8270238745,21165.236126544438,1591.2979044011229,0.0,0.8747283704986493,2.6563095072656884,0.0014947306463915918,1.0,1.0,-7.213354429684955,324993.2356042101,1558839.3013592758,4.7965284522342895,1558839.3013592758,4.7965284522342895,0.7564237634456046,0.09211052349986916,3.3897492700678375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897492700678375,1.2847823342294824,1.2850744256391584,2.638384090251956,5590.419289831542,14231.691688227456,6453.805992420806,0.00047686941583477643,29188.828987764704,2976.43221566638,19290.858000042805,1967.120066489862,0.6608986612011429,0.6608986612011429,30628.206079668358,30484.863174865135,1.0058810768128332,0.8,4344.767244332355,4324.433322199387,1.0058810768128332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.568806683973,2034.6934298245008,9.005242349019742,5.015161477325833,-0.8190942237731909,5.834255701099024,2.6363623469221458,3.5,0.7532463848348988,0.6,0.00022733516495936057,1.0000237543623471,0.0002273297648857532,199.13238991068582,0.0,1.0808963690981406e-06,3.0632603100241305,0.022355104440510885,7.6918043195615e-05,0.0001504171217637456,0.0005098763287043616,0.09211052258919737,0.09211052258919737,0.09211052258919737,0.09211175744752262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.4166907618,595.6065248148763,0.0,0.09211052258919737,0.09211052349986916,0.09211052349986916,0.36861376508194865,0.36861376508194865,0.5,9.99720135560482,0.006534210023914966,0.006534210023914966,9.038103598868474e-12,7.885634886406478e-06,0.006660722153071674,9.038103598868474e-12,27980.65998103252,21165.236126544438,0.7564237634456046,0.5967685250387642,0.4153944521244497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530186635778422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.816475693624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5318073045426,260.5318073045426,-12.618192695457367,244.66029770245177,276.40331690696445,108132.84804624303,108150.90105246038,-18.05300621734375,0.0,nan,276.40331690696445,3.2533169069644714,270.0547130658596,-3.095286934140404,263.7061092248734,-9.44389077512659,257.35750538395797,-15.792494616042006,251.00890154314826,-22.141098456851722,244.66029770245177,-28.489702297548206,1.0,1.0,25732.562594343566,25732.562594343566,275.9794560770055,2.8294560770055455,275.9794560770055,275.9794560770055,86915.65749796655,86916.53650499032,-0.8790070237737382,0.0,8648.866644398773,8648.866644398773,0.921037552893871,3406.698016418177,275.9794560770055,2.8294560770055455,1.0,0.002,0.12960005840569105,0.00478163590666305,0.00019989511399682542,0.0018001048752515716,0.0999475569984127,0.0999475569984127,0.0,-1.0751603166797574e-11,1.0,1.0000134155209701,0.006660722144033571,0.09211052349986916,0.0,1.2342329735869863e-06,1.5882522262308265,0.0,1599289.947467398,265.92999273379684,7.88562584830288e-06,1.0,1286833.4100773316,2588.742805853269,,,,,,,,,,,,,,,,,,,2.0,14231.691688227456,1591.2979044011229,0.36861376508194865,6.175450102142607,2.6363623469221458
2476.0,-30.254482931741283,5.015094096552985,35.04981979342134,30.529981303866975,5.01672595300112,-26.727362043265938,-40.219838661700464,1.4896050628261535,-7.220032804755931,-7.220040667977681,40.099774438273336,35402.973748214725,15458.086097626187,15458.086097626187,50861.05984584091,86925.78161737365,86916.6414220613,15458.086097626187,102374.72751968748,102374.72751968748,102374.72751968748,130355.43509818148,125865.96661735189,4489.468480829593,0.0,98942.97566647496,47420.219636464855,57247.506700011225,27980.70757849399,85228.21427850521,21165.26869055546,1591.3007460422323,0.0,0.8747281912940067,2.65630696734519,0.0014947306463915918,1.0,1.0,-7.213399133522273,324992.9062740426,1558839.7139896473,4.796534582435447,1558839.7139896473,4.796534582435447,0.7564236405094742,0.09211058478803197,3.389743452788304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389743452788304,1.2847825186828088,1.2850746031961382,2.638379183633004,5590.408893294761,14231.678657973593,6453.804856105201,0.0004768706886017695,29188.927434932386,2976.4422544836807,19290.854603519416,1967.1197201408654,0.6608963157869491,0.6608963157869491,30628.164029864012,30484.863174865135,1.0058793505815,0.8,4344.761279353143,4324.433322199387,1.0058793505815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5707502926005,2034.6934298245008,9.005213501972616,5.015094096552985,-0.8191385113897471,5.834232607942732,2.6363673220198685,3.5,0.753247806291391,0.6,0.0002273297648857532,1.0000236742045239,0.00022732438316181298,199.13257772071177,0.0,1.0753295631308485e-06,3.0474839819128245,0.022356179770074015,7.691631082441302e-05,0.0001504134540613402,0.0005098630211157022,0.09211058400174874,0.09211058400174874,0.09211058400174874,0.09211181498819535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.28485025035,595.6065681561334,0.0,0.09211058400174874,0.09211058478803197,0.09211058478803197,0.36861388660386,0.36861388660386,0.5,9.997238282194722,0.006564988098602953,0.006564988098602953,8.924416761146858e-12,7.863221753723337e-06,0.006641534455411602,8.924416761146858e-12,27980.70757849399,21165.26869055546,0.7564236405094742,0.5967631760961136,0.4153903029403662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020030776558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.800699365514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5316826148284,260.5316826148284,-12.618317385171565,244.66007584997007,276.4032893800183,108133.3611329693,108151.31091170323,-17.949778733963356,0.0,nan,276.4032893800183,3.253289380018316,270.054646673795,-3.095353326204986,263.70600396771005,-9.443996032289931,257.35736126169775,-15.79263873830223,251.0087185557793,-22.14128144422068,244.66007584997007,-28.489924150029907,1.0,1.0,25732.562594343566,25732.562594343566,275.97944269159643,2.829442691596455,275.97944269159643,275.97944269159643,86915.77479196344,86916.6414220613,-0.8666300978511572,0.0,8648.866644398773,8648.866644398773,0.9210378969254579,3406.6921700522453,275.97944269159643,2.829442691596455,1.0,0.002,0.1295988277397731,0.004781636405245977,0.00019989320537416467,0.0018001067843780945,0.09994660268708233,0.09994660268708233,0.0,-1.0247741023816648e-11,1.0,1.0000133768729316,0.006641534446487185,0.09211058478803197,0.0,1.230678059770194e-06,1.5836777511275602,0.0,1599289.917239524,265.92996719524405,7.863212829306576e-06,1.0,1286833.4968312364,2588.7424566402265,,,,,,,,,,,,,,,,,,,2.0,14231.678657973593,1591.3007460422323,0.36861388660386,6.175450102142607,2.6363673220198685
2477.0,-30.25470899791351,5.015026972391839,35.04982482847778,30.53004773044961,5.0167090070274565,-26.727567197401736,-40.22003720803184,1.4895672046611357,-7.220059145655682,-7.220067035127313,40.09978486909781,35402.779858651935,15458.05534514177,15458.05534514177,50860.83520379371,86925.90568554543,86916.75670843212,15458.05534514177,102374.81205357389,102374.81205357389,102374.81205357389,130355.57175578822,125866.08363757665,4489.488118211564,0.0,98943.14886071927,47420.074661629595,57247.86022121075,27980.759702214327,85228.61992342508,21165.304435229802,1591.3038252451806,0.0,0.8747280039267865,2.6563043420771977,0.0014947306463915918,1.0,1.0,-7.213403006832891,324992.56596018013,1558840.1646785205,4.7965409918623125,1558840.1646785205,4.7965409918623125,0.7564235088854586,0.09211064797327105,3.3897372461092568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897372461092568,1.284782706899105,1.285074784540518,2.638373966202096,5590.397838184742,14231.665635532674,6453.803993214605,0.0004768721077782537,29189.03197417036,2976.4529145192664,19290.85202428168,1967.1194571318117,0.6608938604525265,0.6608938604525265,30628.1191652962,30484.863174865135,1.005877508798965,0.8,4344.754915085378,4324.433322199387,1.005877508798965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5726812023065,2034.6934298245008,9.00518545728852,5.015026972391839,-0.8191830910335742,5.834210063425413,2.636372264615602,3.5,0.7532492184616005,0.6,0.00022732438316181298,1.000023578536712,0.0002273190233118765,199.13276477176768,0.0,1.0716765607962586e-06,3.0371313732965968,0.02235725144663481,7.691457940295347e-05,0.0001504098037588595,0.0005098497139813901,0.0921106471275933,0.0921106471275933,0.0921106471275933,0.09211188246056193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.1566386231,595.606610360554,0.0,0.0921106471275933,0.09211064797327105,0.09211064797327105,0.3686140080081453,0.3686140080081453,0.5,9.997275339546439,0.006594419941109209,0.006594419941109209,-7.617018127348274e-12,7.889471646649326e-06,0.006664028294437685,-7.617018127348274e-12,27980.759702214327,21165.304435229802,0.7564235088854586,0.5967577000482981,0.4153860509587048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530213933616962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.7903467569,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53155850396234,260.53155850396234,-12.618441496037633,244.65985513245317,276.4032618757955,108133.84595242512,108151.71240357125,-17.866451146141202,0.0,nan,276.4032618757955,3.2532618757955447,270.05458052691927,-3.0954194730807103,263.70589917817534,-9.444100821824634,257.3572178295062,-15.792782170493751,251.00853648092476,-22.141463519075216,244.65985513245317,-28.490144867546803,1.0,1.0,25732.562594343566,25732.562594343566,275.97942965409743,2.829429654097453,275.97942965409743,275.97942965409743,86915.8996195555,86916.75670843212,-0.8570888766262215,0.0,8648.866644398773,8648.866644398773,0.9210382639856256,3406.685932339803,275.97942965409743,2.829429654097453,1.0,0.002,0.12959759290563785,0.004781636767202854,0.0001998912899743274,0.0018001086994863273,0.0999456449871637,0.0999456449871637,0.0,-1.0539345438043135e-11,1.0,1.000013422174259,0.006664028302054703,0.09211064797327105,0.0,1.2348467659664362e-06,1.5890422926000696,0.0,1599289.8861315723,265.9299408543443,7.889479263667454e-06,1.0,1286833.586478584,2588.7420957801996,,,,,,,,,,,,,,,,,,,2.0,14231.665635532674,1591.3038252451806,0.3686140080081453,6.175450102142607,2.636372264615602
2478.0,-30.25493418036151,5.014960106369079,35.04982987261707,30.530111502762907,5.016692396863861,-26.72777152263979,-40.22023561466483,1.489529737293022,-7.220085165175703,-7.220093075431625,40.09979520106172,35402.59077129343,15458.024359291232,15458.024359291232,50860.61513058466,86926.02458227082,86916.87107074237,15458.024359291232,102374.8954300336,102374.8954300336,102374.8954300336,130355.70651052454,125866.19872005116,4489.507790473381,0.0,98943.31738946344,47419.93500325808,57248.20265133929,27980.811080490937,85229.01373183023,21165.33967074466,1591.306860518907,0.0,0.8747278187638236,2.6563017494215413,0.0014947306463915918,1.0,1.0,-7.213411242918937,324992.22986526665,1558840.6110946203,4.796547325887992,1558840.6110946203,4.796547325887992,0.7564233792172583,0.09211071101420881,3.389731234924041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389731234924041,1.2847828932421077,1.2850749640392813,2.6383689047806085,5590.387113639963,14231.652623909298,6453.802999174351,0.00047687345461507296,29189.133454021645,2976.463262584231,19290.84905302884,1967.1191541483422,0.6608914609752133,0.6608914609752133,30628.075713826925,30484.863174865135,1.0058757250276664,0.8,4344.748751272848,4324.433322199387,1.0058757250276664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5745984801683,2034.6934298245008,9.005157348231506,5.014960106369079,-0.81922740175645,5.834187508125529,2.636377172321245,3.5,0.7532506206632128,0.6,0.0002273190233118765,1.0000234864072983,0.00022731368453009714,199.13295109192413,0.0,1.0673217366159069e-06,3.0247898015694803,0.022358318768371428,7.691284923572945e-05,0.00015040617407614703,0.0005098365061913381,0.09211071017872141,0.09211071017872141,0.09211071017872141,0.09211194875272564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.02748365747,595.606652866877,0.0,0.09211071017872141,0.09211071101420881,0.09211071101420881,0.368614130288405,0.368614130288405,0.5,9.997312493414482,0.006621406978069899,0.006621406978069899,-1.0743406164692715e-11,7.910255931165011e-06,0.006681832512697383,-1.0743406164692715e-11,27980.811080490937,21165.33967074466,0.7564233792172583,0.5967523605355285,0.41538191305001254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530227504405804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.778005185166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53143497755724,260.53143497755724,-12.618565022442738,244.6596354992376,276.403234456195,108134.33573127272,108152.11804528192,-17.78231400919968,0.0,nan,276.403234456195,3.2532344561950026,270.05451466460636,-3.0954853353936187,263.7057948731316,-9.444205126868383,257.35707508173795,-15.792924918262031,251.008355290435,-22.141644709564986,244.6596354992376,-28.490364500762382,1.0,1.0,25732.562594343566,25732.562594343566,275.97941683660196,2.829416836601979,275.97941683660196,275.97941683660196,86916.01934934681,86916.87107074237,-0.8517213955637999,0.0,8648.866644398773,8648.866644398773,0.9210386194840321,3406.6798910986613,275.97941683660196,2.829416836601979,1.0,0.002,0.12959635477128892,0.004781637200561653,0.00019988936961822936,0.0018001106194258044,0.09994468480911467,0.09994468480911467,0.0,-1.0955966169012843e-11,1.0,1.0000134580303643,0.006681832523440789,0.09211071101420881,0.0,1.2381464861451564e-06,1.5932885929726006,0.0,1599289.8553958829,265.9299148348243,7.910266674571176e-06,1.0,1286833.6750146125,2588.741739393668,,,,,,,,,,,,,,,,,,,2.0,14231.652623909298,1591.306860518907,0.368614130288405,6.175450102142607,2.636377172321245
2479.0,-30.255158496110113,5.014893497240947,35.04983492726959,30.53017380824315,5.016675927786213,-26.727975053723963,-40.220430109743006,1.4894924835591097,-7.220111164611751,-7.22011909764024,40.09980559268109,35402.39234805723,15457.99353231315,15457.99353231315,50860.38588037038,86926.14072956062,86916.9860351705,15457.99353231315,102374.97956748365,102374.97956748365,102374.97956748365,130355.84224171922,125866.31471628738,4489.527525431847,0.0,98943.48330915844,47419.786153308334,57248.55239538901,27980.862674235566,85229.41506962458,21165.375062570532,1591.3099055338885,0.0,0.8747276334692652,2.6562991585382036,0.0014947306463915918,1.0,1.0,-7.213417714659101,324991.8940035466,1558841.060088514,4.796553664416942,1558841.060088514,4.796553664416942,0.7564232493110139,0.09211077434365568,3.3897253329977217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897253329977217,1.28478307854226,1.2850751425220244,2.6383639305428668,5590.376573827081,14231.639622454326,6453.801933548276,0.0004768747613473314,29189.23322370112,2976.4734362602035,19290.84586780119,1967.1188293455145,0.6608890929048926,0.6608890929048926,30628.033052113627,30484.863174865135,1.0058739736780744,0.8,4344.74269949123,4324.433322199387,1.0058739736780744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5765024732198,2034.6934298245008,9.005129401481078,5.014893497240947,-0.8192715908746013,5.834165088115548,2.636382046025032,3.5,0.7532520131500091,0.6,0.00022731368453009714,1.0000233960530878,0.0002273083664114893,199.13313669526403,0.0,1.0631273709571856e-06,3.012902969292664,0.022359381895742384,7.691115321339986e-05,0.0001504025313166973,0.000509823270551192,0.09211077350835527,0.09211077350835527,0.09211077350835527,0.0921120156559777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.89809574693,595.6066954518744,0.0,0.09211077350835527,0.09211077434365568,0.09211077434365568,0.36861425330857633,0.36861425330857633,0.5,9.997349755440537,0.006646900083865148,0.006646900083865148,-6.326672519207932e-11,7.93302848478561e-06,0.006701382981134429,-6.326672519207932e-11,27980.862674235566,21165.375062570532,0.7564232493110139,0.5967468606797562,0.41537762894578983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530241022168635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.76611835289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5313120209688,260.5313120209688,-12.618687979031165,244.6594169041648,276.4032071380839,108134.82571438666,108152.52600017356,-17.700285786882276,0.0,nan,276.4032071380839,3.253207138083951,270.05444909110764,-3.095550908892335,263.7056910442403,-9.444308955759652,257.35693299745753,-15.793067002542443,251.00817495075856,-22.14182504924142,244.6594169041648,-28.490583095835177,1.0,1.0,25732.562594343566,25732.562594343566,275.9794041068203,2.829404106820334,275.9794041068203,275.9794041068203,86916.136392408,86916.9860351705,-0.8496427624922944,0.0,8648.866644398773,8648.866644398773,0.9210389685205932,3406.6739596627103,275.9794041068203,2.829404106820334,1.0,0.002,0.1295951130143314,0.004781637654026209,0.00019988744368221328,0.0018001125457192614,0.09994372184110664,0.09994372184110664,0.0,-1.0598525529426084e-11,1.0,1.0000134974036148,0.006701383044401155,0.09211077434365568,0.0,1.2417698037731142e-06,1.5979513099766904,0.0,1599289.824686802,265.9298888353882,7.933091751510801e-06,1.0,1286833.7634892713,2588.7413832542425,,,,,,,,,,,,,,,,,,,2.0,14231.639622454326,1591.3099055338885,0.36861425330857633,6.175450102142607,2.636382046025032
2480.0,-30.25538196111358,5.014827143607854,35.04983999247532,30.530235135834687,5.016659515784107,-26.728177813428363,-40.22062830682842,1.4894553662548131,-7.22013715353188,-7.220145109173921,40.099816006476324,35402.210539198226,15457.962872048638,15457.962872048638,50860.17341124686,86926.2551804423,86917.1010703237,15457.962872048638,102375.06394237233,102375.06394237233,102375.06394237233,130355.97826074605,125866.4309413802,4489.5473193658545,0.0,98943.64751635616,47419.653905266205,57248.88179009994,27980.914318373714,85229.79610847366,21165.410492082694,1591.3129525325128,0.0,0.8747274481483441,2.65629656873653,0.0014947306463915918,1.0,1.0,-7.213424424509981,324991.5582815877,1558841.510042148,4.796560003849378,1558841.510042148,4.796560003849378,0.7564231193897903,0.09211083790535354,3.3897195027343296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897195027343296,1.284783263161566,1.2850753203503138,2.6383590134829302,5590.366155167107,14231.62663085615,6453.800822292647,0.0004768760420263301,29189.331871425613,2976.483495528607,19290.84254618375,1967.118490634799,0.6608867455807779,0.6608867455807779,30627.990908396827,30484.863174865135,1.0058722435938847,0.8,4344.736721190058,4324.433322199387,1.0058722435938847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.578393202989,2034.6934298245008,9.005101621490992,5.014827143607854,-0.8193156626236116,5.8341428062314655,2.636386885781994,3.5,0.7532533959377126,0.6,0.0002273083664114893,1.000023307362421,0.0002273030685764906,199.1333215949848,0.0,1.0590136396970941e-06,3.001244654901565,0.022360440909382082,7.690942494465805e-05,0.00015039894146683124,0.0005098102250807167,0.09211083707572759,0.09211083707572759,0.09211083707572759,0.09211208270840378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.76830030745,595.6067381704798,0.0,0.09211083707572759,0.09211083790535354,0.09211083790535354,0.36861437711625616,0.36861437711625616,0.5,9.997387124244874,0.0066711510747836655,0.0066711510747836655,1.7280399333685637e-11,7.955642047363654e-06,0.006720684663946486,1.7280399333685637e-11,27980.914318373714,21165.410492082694,0.7564231193897903,0.5967416998923253,0.415373638746491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530254487927172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.7544600385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5311896131254,260.5311896131254,-12.6188103868746,244.6591993059489,276.40317992060443,108135.31403130661,108152.93532264269,-17.62129133610188,0.0,nan,276.40317992060443,3.2531799206044525,270.0543837974987,-3.095616202501276,263.70558767446835,-9.44441232553163,257.356791551541,-15.793208448458984,251.00799542869092,-22.14200457130906,244.6591993059489,-28.490800694051075,1.0,1.0,25732.562594343566,25732.562594343566,275.97939139589096,2.8293913958909798,275.97939139589096,275.97939139589096,86916.25174481224,86917.1010703237,-0.8493255114590283,0.0,8648.866644398773,8648.866644398773,0.921039313318728,3406.6681002480013,275.97939139589096,2.8293913958909798,1.0,0.002,0.12959386768158362,0.004781638125831366,0.00019988551223552972,0.0018001144781905844,0.09994275611776486,0.09994275611776486,0.0,-9.573885954849981e-12,1.0,1.0000135362755085,0.006720684646666086,0.09211083790535354,0.0,1.2453470033467555e-06,1.6025546813026628,0.0,1599289.793989734,265.9298628464681,7.95562476696432e-06,1.0,1286833.8519271694,2588.741027262845,,,,,,,,,,,,,,,,,,,2.0,14231.62663085615,1591.3129525325128,0.36861437711625616,6.175450102142607,2.636386885781994
2481.0,-30.25560452512209,5.014761044166883,35.04984506730945,30.530295764934294,5.016643106239932,-26.728379761982236,-40.22082255743442,1.4894183412762276,-7.220163126661987,-7.220171102586372,40.0998264146901,35402.01889387082,15457.93236747156,15457.93236747156,50859.95126134239,86926.36856086434,86917.21577150497,15457.93236747156,102375.14813897652,102375.14813897652,102375.14813897652,130356.11408057025,125866.5469144423,4489.567166127942,0.0,98943.81052480673,47419.51168108604,57249.22093746743,27980.965941593717,85230.18687906115,21165.445907500212,1591.3159981670472,0.0,0.8747272629492795,2.656293980758714,0.0014947306463915918,1.0,1.0,-7.213433017669729,324991.22279238765,1558841.9597538032,4.79656633911504,1558841.9597538032,4.79656633911504,0.7564229895308142,0.09211090167246731,3.389713722591159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389713722591159,1.2847834473071296,1.285075497730812,2.638354136407894,5590.355821230338,14231.613648824045,6453.7996802334665,0.0004768773046943781,29189.429734252684,2976.4934747597486,19290.83913249243,1967.1181425351606,0.6608844128892098,0.6608844128892098,30627.94912695679,30484.863174865135,1.0058705283824714,0.8,4344.730794279693,4324.433322199387,1.0058705283824714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5802706718287,2034.6934298245008,9.005074001824392,5.014761044166883,-0.81935961413014,5.834120658297023,2.636391691598079,3.5,0.7532547690280226,0.6,0.0002273030685764906,1.0000232134301679,0.00022729779221506373,199.13350574950505,0.0,1.0549754805504834e-06,2.9898005118800697,0.022361495884862633,7.690773112386164e-05,0.000150395337452629,0.0005097971391769046,0.09211090083340885,0.09211090083340885,0.09211090083340885,0.09211214975756767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.63801270496,595.6067810488494,0.0,0.09211090083340885,0.09211090167246731,0.09211090167246731,0.3686145017069425,0.3686145017069425,0.5,9.997424589541255,0.0066940252656308985,0.0066940252656308985,-1.1198153515579179e-11,7.975924404490797e-06,0.006738084916662501,-1.1198153515579179e-11,27980.965941593717,21165.445907500212,0.7564229895308142,0.5967363574306249,0.41536948574458876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530267902638885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.74301589548,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53106773638234,260.53106773638234,-12.618932263617637,244.65898267898896,276.4031527940721,108135.79992056401,108153.34475663035,-17.54483606634567,0.0,nan,276.4031527940721,3.2531527940721503,270.054318770882,-3.095681229117986,263.7054847477739,-9.444515252226097,257.3566507247586,-15.793349275241383,251.00781670181863,-22.14218329818135,244.65898267898896,-28.491017321011014,1.0,1.0,25732.562594343566,25732.562594343566,275.9793786644683,2.8293786644683223,275.9793786644683,275.9793786644683,86916.36597454303,86917.21577150497,-0.8497969619347714,0.0,8648.866644398773,8648.866644398773,0.9210396551524688,3406.662291204115,275.9793786644683,2.8293786644683223,1.0,0.002,0.1295926191226648,0.004781638608307753,0.00019988357582038067,0.0018001164134664254,0.09994178791019033,0.09994178791019033,0.0,-1.0713193786954234e-11,1.0,1.000013571318001,0.006738084927860655,0.09211090167246731,0.0,1.248571893208188e-06,1.606704689089685,0.0,1599289.7633081945,265.929836873338,7.975935602644313e-06,1.0,1286833.9403038137,2588.7406715180996,,,,,,,,,,,,,,,,,,,2.0,14231.613648824045,1591.3159981670472,0.3686145017069425,6.175450102142607,2.636391691598079
