time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2482.0,-30.2558262077971,5.01469519740679,35.04985015096362,30.530389432702236,5.016626692641825,-26.728580917756947,-40.22101670326663,1.4893814007671708,-7.220189105236329,-7.220197099704969,40.09983681884674,35401.80730629811,15457.902044390274,15457.902044390274,50859.70935068838,86926.53889110588,86917.33017353804,15457.902044390274,102375.23221792831,102375.23221792831,102375.23221792831,130356.24971179414,125866.66265117427,4489.58706061988,0.0,98944.0224715878,47419.341507537894,57249.645515611,27981.01749386583,85230.66300947683,21165.481273033274,1591.3190402533337,0.0,0.874727077745131,2.656291392436758,0.0014947306463915918,1.0,1.0,-7.213443105952194,324990.8872556749,1558842.409290372,4.796572674556282,1558842.409290372,4.796572674556282,0.7564228598074856,0.09211096561764606,3.38970576769598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38970576769598,1.2847836310132457,1.2850756746993517,2.638347567537645,5590.341902582522,14231.600677393037,6453.800013243458,0.0004768793618072906,29189.56076203662,2976.5068358753115,19290.840127881584,1967.1182440366063,0.660881480374,0.660881480374,30627.891625420798,30484.863174865135,1.005868167830734,0.8,4344.722637393539,4324.433322199387,1.005868167830734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5821348925733,2034.6934298245008,9.005046557447514,5.01469519740679,-0.8194034565718562,5.834098653978646,2.6363964635060655,3.5,0.7532561324303044,0.6,0.00022729779221506373,1.000023121548116,0.00022729253685973633,199.1336891750896,0.0,1.0507003485355537e-06,2.977684787749759,0.022362546585211168,7.690603825112992e-05,0.0001503917539639338,0.0005097837958254612,0.09211096478309452,0.09211096478309452,0.09211096478309452,0.09211221658849485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.50728135265,595.6068240713178,0.0,0.09211096478309452,0.09211096561764606,0.09211096561764606,0.36861462704040937,0.36861462704040937,0.5,9.997462142816552,0.006715507747571792,0.006715507747571792,-3.529976311256178e-11,7.994468660399434e-06,0.006753993752795395,-3.529976311256178e-11,27981.01749386583,21165.481273033274,0.7564228598074856,0.5967301855323274,0.4153646828062545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530281263286973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.73090017135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5309463739324,260.5309463739324,-12.619053626067569,244.65876699888975,276.4031257492635,108136.21249985477,108153.68330080652,-17.470800951743893,0.0,nan,276.4031257492635,3.2531257492635177,270.0542539990337,-3.095746000966301,263.7053822488548,-9.444617751145188,257.35651049877265,-15.793489501227327,251.00763874878004,-22.14236125121994,244.65876699888975,-28.49123300111023,1.0,1.0,25732.562594343566,25732.562594343566,275.97936589475137,2.8293658947513904,275.97936589475137,275.97936589475137,86916.54036144115,86917.33017353804,-0.7898120968893636,0.0,8648.866644398773,8648.866644398773,0.9210401255990526,3406.6542965344597,275.97936589475137,2.8293658947513904,1.0,0.002,0.12959136761622864,0.004781639107042452,0.000199881634857675,0.0018001183551151507,0.09994081742883751,0.09994081742883751,0.0,-1.0027174403293149e-11,1.0,1.0000136033566585,0.006753993788095158,0.09211096561764606,0.0,1.2515204270962567e-06,1.6104990731918989,0.0,1599289.7326177529,265.92981089476365,7.994503960162547e-06,1.0,1286834.028693031,2588.7403157228027,,,,,,,,,,,,,,,,,,,2.0,14231.600677393037,1591.3190402533337,0.36861462704040937,6.175450102142607,2.6363964635060655
2483.0,-30.256046926177195,5.014629611767632,35.04985525269347,30.530444404017203,5.016611010201022,-26.72878113253968,-40.221210674475856,1.4893452148235253,-7.220214108391701,-7.220222143327426,40.09984750715931,35401.625798347406,15457.870703978362,15457.870703978362,50859.49650232577,86926.64118453088,86917.45029080976,15457.870703978362,102375.32099478813,102375.32099478813,102375.32099478813,130356.3904556162,125866.78340761048,4489.607048005728,0.0,98944.17549537354,47419.21050889781,57249.96109608414,27981.06946082808,85231.03055691221,21165.517006228227,1591.3220785299964,0.0,0.8747268967464308,2.656288898765526,0.0014947306463915918,1.0,1.0,-7.213433521606987,324990.5640266429,1558842.8711050095,4.796578866139679,1558842.8711050095,4.796578866139679,0.7564227320138266,0.09211102971498852,3.389700405927688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389700405927688,1.2847838111461194,1.2850758481208244,2.638343024344175,5590.332276100728,14231.587716199276,6453.798589554501,0.00047688046947839247,29189.652077318216,2976.516147442625,19290.835872380016,1967.117810096212,0.6608792671211705,0.6608792671211705,30627.85286814913,30484.863174865135,1.0058665767687311,0.8,4344.717139476881,4324.433322199387,1.0058665767687311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5839858526579,2034.6934298245008,9.005018590045953,5.014629611767632,-0.8194467291199254,5.834076340887558,2.6364012014737157,3.5,0.7532574861353474,0.6,0.00022729253685973633,1.0000230210125598,0.0002272873044758453,199.1338718030903,0.0,1.0465182942716207e-06,2.9658328459657732,0.02236359310350544,7.690434693544555e-05,0.00015038818992429078,0.0005097709084330987,0.09211102889809467,0.09211102889809467,0.09211102889809467,0.09211228692358502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.3770265294,595.6068669527659,0.0,0.09211102889809467,0.09211102971498852,0.09211102971498852,0.36861475308344216,0.36861475308344216,0.5,9.99749988226617,0.00673927134528185,0.00673927134528185,1.4154011296341196e-11,8.034935717660119e-06,0.00678862172043182,1.4154011296341196e-11,27981.06946082808,21165.517006228227,0.7564227320138266,0.5967251149024277,0.4153607620021479,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530294571051445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.71904822956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5308255863979,260.5308255863979,-12.619174413602082,244.6585522667035,276.40309890638247,108136.71145644542,108154.09949504193,-17.388038596518978,0.0,nan,276.40309890638247,3.2530989063824904,270.0541895782837,-3.095810421716294,263.7052802502512,-9.4447197497488,257.3563709223121,-15.793629077687854,251.00746159445433,-22.14253840554565,244.6585522667035,-28.491447733296468,1.0,1.0,25732.562594343566,25732.562594343566,275.9793547393384,2.8293547393384415,275.9793547393384,275.9793547393384,86916.64028499504,86917.45029080976,-0.8100058147247182,0.0,8648.866644398773,8648.866644398773,0.9210404426897055,3406.648907957326,275.9793547393384,2.8293547393384415,1.0,0.002,0.1295901096925618,0.004781639798273564,0.00019987968438751262,0.0018001203049019005,0.0999398421937563,0.0999398421937563,0.0,-1.071058693125071e-11,1.0,1.0000136730967715,0.006788621706277809,0.09211102971498852,0.0,1.2579376334874157e-06,1.6187570598549401,0.0,1599289.7031114153,265.9297858916083,8.034921563648822e-06,1.0,1286834.113840139,2588.739972978131,,,,,,,,,,,,,,,,,,,2.0,14231.587716199276,1591.3220785299964,0.36861475308344216,6.175450102142607,2.6364012014737157
2484.0,-30.25626682545285,5.014564280152932,35.04986036970266,30.530496511515253,5.016595697970819,-26.728980573093455,-40.22140076905487,1.4893094438446488,-7.220239652371049,-7.220247718420608,40.09985815179394,35401.43581897746,15457.840225872345,15457.840225872345,50859.2760448498,86926.73793100196,86917.56826454854,15457.840225872345,102375.40849042089,102375.40849042089,102375.40849042089,130356.53018135989,125866.90305352325,4489.62712783664,0.0,98944.32355699803,47419.07165639181,57250.279889562466,27981.121690939002,85231.40158050146,21165.552888687947,1591.3251425679646,0.0,0.8747267129573433,2.656286352298899,0.0014947306463915918,1.0,1.0,-7.213432412946645,324990.233937371,1558843.3310318268,4.796585153177963,1558843.3310318268,4.796585153177963,0.7564226024413414,0.09211109434009507,3.3896952520336865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896952520336865,1.284783989290367,1.2850760195827318,2.6383386470327506,5590.323001103083,14231.574766934134,6453.797026602242,0.0004768815002676193,29189.740138921115,2976.5251272270466,19290.831200611123,1967.1173337083635,0.6608771132871117,0.6608771132871117,30627.81561347473,30484.863174865135,1.005865047391767,0.8,4344.711854711309,4324.433322199387,1.005865047391767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5858247112988,2034.6934298245008,9.004991188525107,5.014564280152932,-0.8194901417126337,5.834054421865566,2.636405908468248,3.5,0.753258830990928,0.6,0.0002272873044758453,1.0000229356201094,0.0002272820916201342,199.13405375363791,0.0,1.041944862983827e-06,2.9528717416961654,0.022364635048368425,7.690268945507866e-05,0.00015038461502076662,0.0005097580155148064,0.09211109349808466,0.09211109349808466,0.09211109349808466,0.0921123566248454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.2458317571,595.6069101377223,0.0,0.09211109349808466,0.09211109434009507,0.09211109434009507,0.3686148802305956,0.3686148802305956,0.5,9.99753777288019,0.006763812931922075,0.006763812931922075,-1.233502189279534e-11,8.06604953140777e-06,0.006815305473935496,-1.233502189279534e-11,27981.121690939002,21165.552888687947,0.7564226024413414,0.5967199307031572,0.41535672489840064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530307820951776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.7060871253,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53070537736943,260.53070537736943,-12.619294622630548,244.65833845492855,276.40307230009745,108137.21592517564,108154.52068473116,-17.304759555534417,0.0,nan,276.40307230009745,3.2530723000974717,270.0541255308992,-3.0958744691007496,263.70517876177837,-9.444821238221607,257.35623199273465,-15.793768007265328,251.00728522377835,-22.142714776221624,244.65833845492855,-28.491661545071423,1.0,1.0,25732.562594343566,25732.562594343566,275.979342804615,2.8293428046150098,275.979342804615,275.979342804615,86916.73783753563,86917.56826454854,-0.8304270129010547,0.0,8648.866644398773,8648.866644398773,0.9210407474865858,3406.643728293855,275.979342804615,2.8293428046150098,1.0,0.002,0.12958884682256117,0.004781640414572143,0.0001998777260707862,0.0018001222623424034,0.0999388630353931,0.0999388630353931,0.0,-1.158681050411614e-11,1.0,1.0000137268367957,0.006815305486270518,0.09211109434009507,0.0,1.2628827915771318e-06,1.6251207677962507,0.0,1599289.6729525318,265.9297603476289,8.066061866429663e-06,1.0,1286834.2007944724,2588.7396229588558,,,,,,,,,,,,,,,,,,,2.0,14231.574766934134,1591.3251425679646,0.3686148802305956,6.175450102142607,2.636405908468248
2485.0,-30.256485897619843,5.014499197454334,35.04986549993354,30.530585324764274,5.016579779595473,-26.729179329897793,-40.221594530716516,1.489273210043186,-7.220265545356824,-7.220273636705826,40.09986876750699,35401.2361731651,15457.810358589175,15457.810358589175,50859.04653175428,86926.89910900024,86917.68486127074,15457.810358589175,102375.49521985992,102375.49521985992,102375.49521985992,130356.6692104476,125867.02193131085,4489.647279136738,0.0,98944.52690814664,47418.91399346399,57250.681016314054,27981.173990587675,85231.85500690172,21165.588797751258,1591.328218011639,0.0,0.8747265273694643,2.6562837717474856,0.0014947306463915918,1.0,1.0,-7.213436656585884,324989.8994193568,1558843.7897097322,4.796591501750794,1558843.7897097322,4.796591501750794,0.756422471940275,0.0921111593250313,3.389687657218136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389687657218136,1.2847841695594564,1.2850761931950532,2.638332365490179,5590.3096912681385,14231.561826721105,6453.797122730465,0.0004768834250298855,29189.86553154838,2976.537913716548,19290.83148794481,1967.1173630082458,0.6608742841619225,0.6608742841619225,30627.7607146959,30484.863174865135,1.0058627936907891,0.8,4344.704067039534,4324.433322199387,1.0058627936907891,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5876508022163,2034.6934298245008,9.004964209876055,5.014499197454334,-0.8195336083158038,5.834032805770137,2.636410582784093,3.5,0.7532601665097409,0.6,0.0002272820916201342,1.0000228493923398,0.00022727689848111104,199.13423502010633,0.0,1.0380570893805087e-06,2.9418537913043616,0.022365673105457805,7.690100003452571e-05,0.0001503810915856085,0.0005097449300267272,0.09211115847625038,0.09211115847625038,0.09211115847625038,0.09211242561455146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1139088253,595.6069535580426,0.0,0.09211115847625038,0.0921111593250313,0.0921111593250313,0.36861500834326955,0.36861500834326955,0.5,9.997575785527843,0.006787906417571321,0.006787906417571321,-4.035882739117369e-12,8.091349002370407e-06,0.006836980119942382,-4.035882739117369e-12,27981.173990587675,21165.588797751258,0.756422471940275,0.5967140633937384,0.4153521728501446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530321021703585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.69506917491,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5305856617477,260.5305856617477,-12.619414338252284,244.65812553356741,276.4030457902135,108137.63199642305,108154.86572674436,-17.23373032129117,0.0,nan,276.4030457902135,3.253045790213548,270.0540617387233,-3.0959382612766717,263.70507768730306,-9.444922312696917,257.3560936359642,-15.793906364035763,251.0071095847144,-22.142890415285564,244.65812553356741,-28.491874466432563,1.0,1.0,25732.562594343566,25732.562594343566,275.97933036748594,2.829330367485966,275.97933036748594,275.97933036748594,86916.90316915695,86917.68486127074,-0.7816921137855388,0.0,8648.866644398773,8648.866644398773,0.9210411966370224,3406.6360955042264,275.97933036748594,2.829330367485966,1.0,0.002,0.1295875799367125,0.004781640990759238,0.00019987576141978429,0.0018001242278358912,0.09993788070989214,0.09993788070989214,0.0,-1.0744324700773245e-11,1.0,1.0000137704880308,0.006836980123978265,0.0921111593250313,0.0,1.2668997566597799e-06,1.6302900474885214,0.0,1599289.6423727353,265.92973445464315,8.091353038253146e-06,1.0,1286834.2889155108,2588.7392682432796,,,,,,,,,,,,,,,,,,,2.0,14231.561826721105,1591.328218011639,0.36861500834326955,6.175450102142607,2.636410582784093
2486.0,-30.256703989566816,5.014434371741626,35.04987064807862,30.530637013167166,5.016564312807901,-26.72937715931468,-40.22178438082335,1.4892374808653381,-7.220290503959006,-7.220298634327977,40.0998795443097,35401.052208266374,15457.779510841392,15457.779510841392,50858.831719107766,86926.99568098772,86917.80537303713,15457.779510841392,102375.58488387853,102375.58488387853,102375.58488387853,130356.81107169412,125867.14355952859,4489.6675121655335,0.0,98944.67423492346,47418.780558867074,57250.99297339598,27981.22618781558,85232.21916121156,21165.624701782654,1591.3312656720907,0.0,0.8747263462817378,2.656281282667553,0.0014947306463915918,1.0,1.0,-7.21342816014112,324989.5767833795,1558844.2553481157,4.796597696384451,1558844.2553481157,4.796597696384451,0.7564223440286266,0.0921112243139593,3.38968253385292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38968253385292,1.284784347427209,1.2850763644308227,2.638328012511039,5590.300467827683,14231.548895747845,6453.79554619078,0.0004768844458308654,29189.953114121545,2976.5468446535306,19290.826775562193,1967.11688247895,0.6608721398127103,0.6608721398127103,30627.723680669533,30484.863174865135,1.0058612733729988,0.8,4344.698813574009,4324.433322199387,1.0058612733729988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.589463688813,2034.6934298245008,9.004936729381912,5.014434371741626,-0.8195765227533247,5.834010894494951,2.636415223303604,3.5,0.7532614923724583,0.6,0.00022727689848111104,1.0000227471942595,0.0002272717286869489,199.13441547580308,0.0,1.034131766730822e-06,2.9307294269151494,0.022366707237224535,7.68993447523558e-05,0.00015037755372875524,0.0005097321673578907,0.09211122348601282,0.09211122348601282,0.09211122348601282,0.09211249664153613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.98189706536,595.6069970151501,0.0,0.09211122348601282,0.0921112243139593,0.0921112243139593,0.3686151373061033,0.3686151373061033,0.5,9.997613978181578,0.00681354395908329,0.00681354395908329,-6.497202775790356e-11,8.130368996717152e-06,0.006870474186882802,-6.497202775790356e-11,27981.22618781558,21165.624701782654,0.7564223440286266,0.5967089936132178,0.4153482398634657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530334172826123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.68394481052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5304664799947,260.5304664799947,-12.619533520005291,244.65791351414205,276.4030194461282,108138.12820658201,108155.28508434739,-17.156877765331707,0.0,nan,276.4030194461282,3.253019446128235,270.05399825957517,-3.0960017404248106,263.70497707308516,-9.445022926914817,257.3559558866774,-15.79404411332257,251.00693470036015,-22.14306529963983,244.65791351414205,-28.492086485857925,1.0,1.0,25732.562594343566,25732.562594343566,275.97931930368554,2.8293193036855655,275.97931930368554,275.97931930368554,86916.99728502288,86917.80537303713,-0.8080880142515525,0.0,8648.866644398773,8648.866644398773,0.9210414996278431,3406.630946522185,275.97931930368554,2.8293193036855655,1.0,0.002,0.1295863068436067,0.004781641752412442,0.0001998737875716848,0.0018001262010454923,0.0999368937858424,0.0999368937858424,0.0,-1.1382823069533421e-11,1.0,1.0000138379445225,0.00687047425185483,0.0921112243139593,0.0,1.2731069004183212e-06,1.6382777211159303,0.0,1599289.612917166,265.92970949604097,8.13043396874491e-06,1.0,1286834.373906559,2588.738926127001,,,,,,,,,,,,,,,,,,,2.0,14231.548895747845,1591.3312656720907,0.3686151373061033,6.175450102142607,2.636415223303604
2487.0,-30.256921312597168,5.014369795613084,35.04987580941068,30.530720587726705,5.016549054813923,-26.729574275854883,-40.221977898012824,1.4892020162836668,-7.220316041496346,-7.220324198311075,40.0998902214128,35400.86204701477,15457.749563990974,15457.749563990974,50858.61161100575,86927.14667704089,86917.92291766696,15457.749563990974,102375.67248165794,102375.67248165794,102375.67248165794,130356.95088226584,125867.2630594738,4489.687822792039,0.0,98944.86839857358,47418.63338815127,57251.37223380257,27981.2784006079,85232.65063441047,21165.660575868085,1591.3343279589897,0.0,0.8747261624281469,2.6562787373817964,0.0014947306463915918,1.0,1.0,-7.213431099873958,324989.24683931377,1558844.71667771,4.796603985634202,1558844.71667771,4.796603985634202,0.7564222146264861,0.09211128974275466,3.3896753240088695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896753240088695,1.2847845240089983,1.2850765344103299,2.63832203818259,5590.287808942599,14231.535977109254,6453.795384172442,0.0004768862281633516,29190.072482090818,2976.5590167988885,19290.82629127854,1967.1168330957605,0.6608694206947986,0.6608694206947986,30627.67156460117,30484.863174865135,1.005859133909245,0.8,4344.691420643907,4324.433322199387,1.005859133909245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5912644842153,2034.6934298245008,9.004909837191539,5.014369795613084,-0.8196195961772723,5.8339893917903565,2.6364198328760278,3.5,0.7532628093931508,0.6,0.0002272717286869489,1.0000226670351058,0.0002272665772274645,199.1345952955636,0.0,1.0294839386106206e-06,2.9175574820224988,0.022367736721163146,7.689765753119889e-05,0.00015037407115575001,0.0005097192783673997,0.09211128890589439,0.09211128890589439,0.09211128890589439,0.09211256627446415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.8487831935,595.6070408257497,0.0,0.09211128890589439,0.09211128974275466,0.09211128974275466,0.3686152673527009,0.3686152673527009,0.5,9.997652299444937,0.0068387856186973295,0.0068387856186973295,-1.2278178473934531e-11,8.156814715221117e-06,0.0068930984371036175,-1.2278178473934531e-11,27981.2784006079,21165.660575868085,0.7564222146264861,0.5967033904548418,0.4153439061617379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530347265127666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.670772865626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5303478239128,260.5303478239128,-12.619652176087186,244.65770236737856,276.4029932807273,108138.55553987113,108155.63674282675,-17.081202955627877,0.0,nan,276.4029932807273,3.25299328072731,270.05393509790133,-3.0960649020986466,263.7048769151439,-9.44512308485605,257.35581873245417,-15.79418126754581,251.0067605498716,-22.14323945012839,244.65770236737856,-28.492297632621415,1.0,1.0,25732.562594343566,25732.562594343566,275.97930733045774,2.829307330457766,275.97930733045774,275.97930733045774,86917.15244458472,86917.92291766696,-0.7704730822442798,0.0,8648.866644398773,8648.866644398773,0.9210419260105688,3406.623700628914,275.97930733045774,2.829307330457766,1.0,0.002,0.12958502955899162,0.004781642435205596,0.00019987180702707034,0.0018001281827714323,0.09993590351353517,0.09993590351353517,0.0,-1.0201497199074927e-11,1.0,1.0000138835082153,0.006893098449381796,0.09211128974275466,0.0,1.2772998390324877e-06,1.6436734496704348,0.0,1599289.582759181,265.92968395850363,8.15682699339959e-06,1.0,1286834.4608228111,2588.7385762612207,,,,,,,,,,,,,,,,,,,2.0,14231.535977109254,1591.3343279589897,0.3686152673527009,6.175450102142607,2.6364198328760278
2488.0,-30.257137858055593,5.0143054870837185,35.04988100464305,30.530792043451243,5.0165414796599315,-26.729769924287737,-40.22216359209267,1.4891735439883647,-7.220339651378026,-7.2203478826855765,40.09990152107254,35400.65978618121,15457.717442902856,15457.717442902856,50858.37722908407,86927.26029132759,86918.05283771869,15457.717442902856,102375.77028062154,102375.77028062154,102375.77028062154,130357.10197293846,125867.39366907504,4489.708303863417,0.0,98945.03168715785,47418.480622544506,57251.723405125944,27981.331692316926,85233.05509744288,21165.697362278337,1591.337395206967,0.0,0.8747259866211979,2.6562763785918846,0.0014947306463915918,1.0,1.0,-7.213390924638247,324988.9411542074,1558845.2049083237,4.7966099996265745,1558845.2049083237,4.7966099996265745,0.7564220886631348,0.09211135542115628,3.389669285782286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389669285782286,1.2847846678424801,1.285076671657642,2.6383170430220866,5590.277224796896,14231.523066604892,6453.79437433645,0.00047688755180577393,29190.17265258749,2976.5692313468403,19290.82327281118,1967.11652529775,0.660867049414358,0.660867049414358,30627.627917505582,30484.863174865135,1.005857342113636,0.8,4344.6852290807865,4324.433322199387,1.005857342113636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5930524834785,2034.6934298245008,9.004881745582871,5.0143054870837185,-0.8196616539622417,5.83396714104596,2.6364244096968203,3.5,0.7532641170562344,0.6,0.0002272665772274645,1.000022585972737,0.0002272614443066792,199.13477447222294,0.0,1.0258337996041343e-06,2.9072129880781166,0.02236876255496275,7.689603854968035e-05,0.00015037053867778417,0.0005097063964426223,0.09211135461236271,0.09211135461236271,0.09211135461236271,0.09211264350871212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.7170278313,595.6070842251327,0.0,0.09211135461236271,0.09211135542115628,0.09211135542115628,0.36861539827870143,0.36861539827870143,0.5,9.997690963362714,0.0068710648013166065,0.0068710648013166065,-1.2050804798491299e-11,8.231307560890855e-06,0.006956958047339867,-1.2050804798491299e-11,27981.331692316926,21165.697362278337,0.7564220886631348,0.5966978089772814,0.4153395621652812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530360311292734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.66042837168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5302303670653,260.5302303670653,-12.619769632934663,244.6574921387632,276.40296859564296,108139.08990280943,108155.99846987621,-16.908567066778943,0.0,nan,276.40296859564296,3.252968595642983,270.0538733041148,-3.096126695885175,263.70477801264775,-9.445221987352227,257.35568272125926,-15.79431727874072,251.00658742996387,-22.143412570036105,244.6574921387632,-28.49250786123679,1.0,1.0,25732.562594343566,25732.562594343566,275.97929866771057,2.8292986677105887,275.97929866771057,275.97929866771057,86917.28269511799,86918.05283771869,-0.7701426006969996,0.0,8648.866644398773,8648.866644398773,0.9210422831046722,3406.6176322111974,275.97929866771057,2.8292986677105887,1.0,0.002,0.12958374043865875,0.004781643491613395,0.00019986980899647363,0.0018001301783484058,0.09993490449823682,0.09993490449823682,0.0,-1.2655120874838222e-11,1.0,1.0000140121226784,0.006956958059390672,0.09211135542115628,0.0,1.2891337824419924e-06,1.658901879665783,0.0,1599289.5549482123,265.92966034862195,8.231319611695653e-06,1.0,1286834.5413486434,2588.7382521189897,,,,,,,,,,,,,,,,,,,2.0,14231.523066604892,1591.337395206967,0.36861539827870143,6.175450102142607,2.6364244096968203
2489.0,-30.257353247196075,5.014241423482721,35.0498862616248,30.5308359785937,5.016521263175477,-26.729965796171193,-40.22235312787814,1.4891338101941811,-7.220365274937933,-7.22037361604112,40.09991369460694,35400.48767044996,15457.688107010032,15457.688107010032,50858.17577746,86927.35417692816,86918.19007503487,15457.688107010032,102375.87818204491,102375.87818204491,102375.87818204491,130357.26851032843,125867.53933672974,4489.729173598687,0.0,98945.17484307064,47418.35751181668,57252.01925694884,27981.390328283524,85233.40958523237,21165.73783075836,1591.340768085176,0.0,0.8747257960079007,2.656273815371664,0.0014947306463915918,1.0,1.0,-7.213322529304662,324988.6090243107,1558845.7308952769,4.796616520115226,1558845.7308952769,4.796616520115226,0.7564219498187008,0.09211142402477131,3.3896644595228618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896644595228618,1.2847848643199422,1.285076861584717,2.638312883081065,5590.268410381051,14231.510164433788,6453.792641907174,0.00047688848430075815,29190.256447093416,2976.577776008465,19290.81809446414,1967.1159972533067,0.66086497490792,0.66086497490792,30627.59303105821,30484.863174865135,1.0058559099596212,0.8,4344.680280260296,4324.433322199387,1.0058559099596212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.594829972207,2034.6934298245008,9.004855331680282,5.014241423482721,-0.8197045775948313,5.833946001077552,2.636428959616483,3.5,0.7532654170332809,0.6,0.0002272614443066792,1.0000224654057128,0.000227256338900825,199.1349526923908,0.0,1.022143022963925e-06,2.8967533270797636,0.022369784697985715,7.689438610659255e-05,0.00015036705820008667,0.0005096938730638395,0.09211142311166419,0.09211142311166419,0.09211142311166419,0.09211272978532963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.58691972616,595.6071271317323,0.0,0.09211142311166419,0.09211142402477131,0.09211142402477131,0.36861553094354743,0.36861553094354743,0.5,9.997730162120503,0.006916461769833404,0.006916461769833404,1.6200374375330284e-11,8.341103182374354e-06,0.0070510867364532714,1.6200374375330284e-11,27981.390328283524,21165.73783075836,0.7564219498187008,0.5966929637679511,0.415335815412264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037331080149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.64996871068,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5301128473098,260.5301128473098,-12.619887152690183,244.65728274616305,276.4029429487331,108139.52978318291,108156.44740527097,-16.917622088037533,0.0,nan,276.4029429487331,3.252942948733107,270.05381090806833,-3.096189091931649,263.70467886745854,-9.445321132541437,257.3555468269331,-15.79445317306687,251.00641478650286,-22.14358521349712,244.65728274616305,-28.49271725383693,1.0,1.0,25732.562594343566,25732.562594343566,275.97928880201977,2.8292888020197893,275.97928880201977,275.97928880201977,86917.35468298775,86918.19007503487,-0.8353920471272431,0.0,8648.866644398773,8648.866644398773,0.9210425685241195,3406.612781820476,275.97928880201977,2.8292888020197893,1.0,0.002,0.1295824338770473,0.004781644261340351,0.00019986778322614166,0.0018001322042354702,0.09993389161307083,0.09993389161307083,0.0,-1.253838829637366e-11,1.0,1.000014201700459,0.007051086720252897,0.09211142402477131,0.0,1.306576657751754e-06,1.6813480884300471,0.0,1599289.5248060108,265.92963472506204,8.341086981999979e-06,1.0,1286834.628840812,2588.7378999350894,,,,,,,,,,,,,,,,,,,2.0,14231.510164433788,1591.340768085176,0.36861553094354743,6.175450102142607,2.636428959616483
2490.0,-30.257567988800638,5.014177608891151,35.04989149761492,30.530914524011337,5.0165065175679215,-26.73016053815381,-40.22254248904062,1.489099065290784,-7.220390404192926,-7.220398713974058,40.099923602189655,35400.29623525124,15457.658143070888,15457.658143070888,50857.95437832213,86927.49581196975,86918.29642325298,15457.658143070888,102375.95456632387,102375.95456632387,102375.95456632387,130357.39319407838,125867.64340162187,4489.749792456512,0.0,98945.36024162307,47418.20969227019,57252.38949928098,27981.438627754505,85233.8281270355,21165.77093920894,1591.3436308176147,0.0,0.8747256177391918,2.6562713172222305,0.0014947306463915918,1.0,1.0,-7.213374455240228,324988.2850949957,1558846.1589765032,4.796622618322518,1558846.1589765032,4.796622618322518,0.7564218273686194,0.09211148934346165,3.389657616778376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389657616778376,1.284785037402188,1.2850770281466093,2.638307201671808,5590.256372156585,14231.497278209405,6453.792238656075,0.0004768901317565645,29190.37006919403,2976.58936223828,19290.81688911962,1967.1158743423716,0.6608623612304979,0.6608623612304979,30627.543568502115,30484.863174865135,1.0058538794297374,0.8,4344.673263744442,4324.433322199387,1.0058538794297374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5965944529012,2034.6934298245008,9.004828620202067,5.014177608891151,-0.8197470889315959,5.833924697822747,2.6364334762419883,3.5,0.753266707497711,0.6,0.000227256338900825,1.000022397905501,0.00022725124894882608,199.1351303770468,0.0,1.0166647532532356e-06,2.88122791071967,0.022370801362738967,7.689273521871721e-05,0.00015036360368210779,0.0005096811345073017,0.09211148852646552,0.09211148852646552,0.09211148852646552,0.09211279008885688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4465992591,595.6071732480267,0.0,0.09211148852646552,0.09211148934346165,0.09211148934346165,0.368615666121075,0.368615666121075,0.5,9.997769206392288,0.006947181807618108,0.006947181807618108,-1.9667822925839573e-11,8.309781151183415e-06,0.00702425873384982,-1.9667822925839573e-11,27981.438627754505,21165.77093920894,0.7564218273686194,0.5966874361494318,0.415331529900187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453038624091702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.63444329432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5299958323149,260.5299958323149,-12.620004167685067,244.65707419916603,276.4029174657378,108139.96097168475,108156.80593181936,-16.844960134631208,0.0,nan,276.4029174657378,3.2529174657378235,270.0537488122688,-3.096251187731184,263.70458015886567,-9.44541984113431,257.35541150554457,-15.794588494455411,251.00624285230643,-22.14375714769355,244.65707419916603,-28.492925800833945,1.0,1.0,25732.562594343566,25732.562594343566,275.9792760002896,2.8292760002896102,275.9792760002896,275.9792760002896,86917.50402393556,86918.29642325298,-0.79239931741904,0.0,8648.866644398773,8648.866644398773,0.9210429731958054,3406.605904862268,275.9792760002896,2.8292760002896102,1.0,0.002,0.1295811322848961,0.0047816451264090275,0.00019986576538092763,0.001800134223153342,0.09993288269046381,0.09993288269046381,0.0,-1.1465730274939911e-11,1.0,1.000014147664544,0.007024258753517643,0.09211148934346165,0.0,1.3016060603575677e-06,1.6749518626457873,0.0,1599289.4950494485,265.92960959580705,8.309800819006341e-06,1.0,1286834.714172779,2588.7375564467698,,,,,,,,,,,,,,,,,,,2.0,14231.497278209405,1591.3436308176147,0.368615666121075,6.175450102142607,2.6364334762419883
2491.0,-30.25778174466584,5.014114040672756,35.0498967481343,30.530998797062807,5.01649068818645,-26.73035450138543,-40.22273171050472,1.4890634431286418,-7.2204156746823855,-7.220424013058069,40.0999344936832,35400.103558368945,15457.628611595488,15457.628611595488,50857.73216996443,86927.64971161484,86918.41604229684,15457.628611595488,102376.04465389233,102376.04465389233,102376.04465389233,130357.53598548095,125867.76542223438,4489.770563246565,0.0,98945.55570504683,47418.05835247872,57252.77483618679,27981.491331588622,85234.26616777541,21165.807189314353,1591.3467091083276,0.0,0.8747254345263403,2.656268798284284,0.0014947306463915918,1.0,1.0,-7.213375248199213,324987.9585705301,1558846.629571213,4.796628885660408,1558846.629571213,4.796628885660408,0.7564216981322949,0.09211155632408478,3.3896503520293337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896503520293337,1.2847852145564571,1.2850771988013043,2.6383011834390806,5590.243620243604,14231.484397777685,6453.79213057994,0.00047689193766059594,29190.490295203923,2976.601621879431,19290.81656607282,1967.115841400766,0.6608596282893663,0.6608596282893663,30627.49105547793,30484.863174865135,1.005851723673365,0.8,4344.665814504131,4324.433322199387,1.005851723673365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5983465660147,2034.6934298245008,9.004802225586346,5.014114040672756,-0.8197895872311527,5.833903627903909,2.6364379612126694,3.5,0.7532679889179056,0.6,0.00022725124894882608,1.0000222951292743,0.00022724618246581092,199.13530724634649,0.0,1.0135882549173736e-06,2.872509114435837,0.022371814950993885,7.689108558149386e-05,0.00015036016336733224,0.0005096683806892658,0.09211155546436552,0.09211155546436552,0.09211155546436552,0.09211286162779053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.31037141004,595.607218081749,0.0,0.09211155546436552,0.09211155632408478,0.09211155632408478,0.36861580105250874,0.36861580105250874,0.5,9.99780838863452,0.006976732517216533,0.006976732517216533,4.149569576838985e-12,8.338375664607156e-06,0.007048764858836876,4.149569576838985e-12,27981.491331588622,21165.807189314353,0.7564216981322949,0.5966817625889558,0.4153271348484102,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530399132181948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.62572449804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5298792213852,260.5298792213852,-12.620120778614762,244.65686650442686,276.4028919386125,108140.36510133224,108157.15189366748,-16.786792335213917,0.0,nan,276.4028919386125,3.2528919386125494,270.05368685162483,-3.0963131483751454,263.7044817647038,-9.445518235296163,257.35527667785306,-15.794723322146922,251.00607159109023,-22.143928408909744,244.65686650442686,-28.49313349557312,1.0,1.0,25732.562594343566,25732.562594343566,275.97926453180895,2.829264531808974,275.97926453180895,275.97926453180895,86917.65868578416,86918.41604229684,-0.7573565126804169,0.0,8648.866644398773,8648.866644398773,0.9210434028238518,3406.5986037894804,275.97926453180895,2.829264531808974,1.0,0.002,0.12957982615131944,0.004781645969311772,0.00019986374044893946,0.0018001362472957706,0.09993187022446973,0.09993187022446973,0.0,-1.2255290098711624e-11,1.0,1.0000141970183964,0.007048764854687306,0.09211155632408478,0.0,1.3061477667660254e-06,1.6807964004629299,0.0,1599289.4652102499,265.9295843253176,8.33837151503758e-06,1.0,1286834.8001884357,2588.7372102064437,,,,,,,,,,,,,,,,,,,2.0,14231.484397777685,1591.3467091083276,0.36861580105250874,6.175450102142607,2.6364379612126694
2492.0,-30.257994643581593,5.014050724064988,35.04990201204423,30.531042313110106,5.0164759344059755,-26.730547585787594,-40.222917020414,1.4890288749218668,-7.220440265284651,-7.220448634390413,40.0999453806687,35399.92893519158,15457.598407165102,15457.598407165102,50857.52734235668,86927.73139217992,86918.53675040696,15457.598407165102,102376.13515757206,102376.13515757206,102376.13515757206,130357.67856699484,125867.88717734396,4489.79138965089,0.0,98945.68873704586,47417.93488430512,57253.0598363786,27981.54340942279,85234.60324580138,21165.84304156862,1591.3497405304436,0.0,0.874725255104967,2.656266346788817,0.0014947306463915918,1.0,1.0,-7.213373504108176,324987.6407933947,1558847.0999696127,4.796635023301157,1558847.0999696127,4.796635023301157,0.7564215716006937,0.09211162315485633,3.3896458270073606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896458270073606,1.2847853867318133,1.2850773645061073,2.638297307871635,5590.235408381242,14231.47152993556,6453.790165160423,0.00047689273944209585,29190.56850974979,2976.609597543483,19290.81069130236,1967.115242340897,0.6608576562960442,0.6608576562960442,30627.458346478685,30484.863174865135,1.0058503809091626,0.8,4344.661174565764,4324.433322199387,1.0058503809091626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6000861630216,2034.6934298245008,9.004775504652473,5.014050724064988,-0.8198316508972852,5.833882374962273,2.636442414148272,3.5,0.7532692611852205,0.6,0.00022724618246581092,1.0000222057857324,0.00022724113639782645,199.13548340685173,0.0,1.0089156518827918e-06,2.8592669574358323,0.02237282386664577,7.688947007701247e-05,0.00015035671238879843,0.0005096560027112366,0.09211162231731282,0.09211162231731282,0.09211162231731282,0.09211293319143328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1734384944,595.607263144518,0.0,0.09211162231731282,0.09211162315485633,0.09211162315485633,0.3686159369089885,0.3686159369089885,0.5,9.99784771260891,0.007005398788010098,0.007005398788010098,-1.0800249583553523e-12,8.369105785277497e-06,0.007075130282260034,-1.0800249583553523e-12,27981.54340942279,21165.84304156862,0.7564215716006937,0.5966769997825021,0.4153234436148486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530411964293162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.612482341036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52976311674377,260.52976311674377,-12.620236883256212,244.65665966479474,276.40286656896035,108140.86466933522,108157.5785788411,-16.713909505864876,0.0,nan,276.40286656896035,3.2528665689603713,270.05362518797557,-3.0963748120244077,263.70438380705997,-9.445616192940008,257.355142426216,-15.794857573783986,251.0059010454562,-22.14409895454378,244.65665966479474,-28.493340335205232,1.0,1.0,25732.562594343566,25732.562594343566,275.979253867,2.829253867000034,275.979253867,275.979253867,86917.73790727244,86918.53675040696,-0.7988431345147546,0.0,8648.866644398773,8648.866644398773,0.9210436704276627,3406.594056142397,275.979253867,2.829253867000034,1.0,0.002,0.1295785151316413,0.004781646955009359,0.00019986170825819213,0.0018001382794754282,0.09993085412909607,0.09993085412909607,0.0,-1.2266379752212675e-11,1.0,1.0000142501170914,0.007075130283340059,0.09211162315485633,0.0,1.3110340195028704e-06,1.687084310275735,0.0,1599289.4361779836,265.9295597347153,8.369106865302456e-06,1.0,1286834.8838998538,2588.7368732414675,,,,,,,,,,,,,,,,,,,2.0,14231.47152993556,1591.3497405304436,0.3686159369089885,6.175450102142607,2.636442414148272
2493.0,-30.258206736187866,5.013987648463558,35.0499072854942,30.53112047435718,5.016460922792078,-26.730739970287217,-40.2231021906249,1.4889941551038617,-7.22046575074171,-7.2204741373529036,40.099956184275115,35399.73294727377,15457.56949492709,15457.56949492709,50857.30244220086,86927.87323966071,86918.65409285102,15457.56949492709,102376.2235877781,102376.2235877781,102376.2235877781,130357.8194504611,125868.00716684901,4489.81228361209,0.0,98945.87345658164,47417.781582924916,57253.435415174135,27981.595862682996,85235.03127785714,21165.87909797515,1591.3528116979815,0.0,0.874725071098018,2.6562638077027594,0.0014947306463915918,1.0,1.0,-7.213384021048,324987.3116382665,1558847.5667670527,4.796641317806766,1558847.5667670527,4.796641317806766,0.7564214422166868,0.0921116905819169,3.389639012398335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389639012398335,1.2847855595743074,1.2850775309044284,2.638291648858068,5590.223417610557,14231.458672135792,6453.7897541827115,0.00047689437860707517,29190.681690488513,2976.6211387669096,19290.809462862475,1967.1151170748906,0.6608550518759618,0.6608550518759618,30627.409087244727,30484.863174865135,1.0058483587282523,0.8,4344.654186892191,4324.433322199387,1.0058483587282523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6018140215954,2034.6934298245008,9.004749598110717,5.013987648463558,-0.8198740277985683,5.833861676262126,2.636446837039383,3.5,0.7532705248683952,0.6,0.00022724113639782645,1.0000221217236427,0.00022723610954340952,199.13565890046064,0.0,1.004851187390651e-06,2.8477482650651047,0.02237382871783316,7.688785582174684e-05,0.0001503532805760796,0.0005096433454827523,0.09211168971636528,0.09211168971636528,0.09211168971636528,0.09211300353499671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0356759272,595.6073084729832,0.0,0.09211168971636528,0.0921116905819169,0.0921116905819169,0.3686160737069109,0.3686160737069109,0.5,9.997887125046754,0.007031650830697345,0.007031650830697345,3.774403012357652e-11,8.386611170863034e-06,0.007090116304880212,3.774403012357652e-11,27981.595862682996,21165.87909797515,0.7564214422166868,0.5966713648102207,0.41531905856729734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453042474498185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.60096364866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52964747619404,260.52964747619404,-12.620352523805934,244.6564536617165,276.4028412909407,108141.28488498919,108157.9319851029,-16.64710011371656,0.0,nan,276.4028412909407,3.2528412909407507,270.0535637649398,-3.096436235060196,263.70428623901387,-9.44571376098611,257.3550087131613,-15.794991286838695,251.0057311873918,-22.144268812608175,244.6564536617165,-28.493546338283466,1.0,1.0,25732.562594343566,25732.562594343566,275.9792419314157,2.8292419314157087,275.9792419314157,275.9792419314157,86917.88388668129,86918.65409285102,-0.7702061697345925,0.0,8648.866644398773,8648.866644398773,0.9210440734342583,3406.5872074603267,275.9792419314157,2.8292419314157087,1.0,0.002,0.12957720133462572,0.004781647795725466,0.00019985967142312002,0.001800140316553562,0.09992983571156001,0.09992983571156001,0.0,-1.2023318105014447e-11,1.0,1.0000142802968166,0.007090116267136182,0.0921116905819169,0.0,1.3138116445842453e-06,1.6906587690438208,0.0,1599289.4060689413,265.92953424925827,8.38657342683291e-06,1.0,1286834.970608613,2588.7365242113274,,,,,,,,,,,,,,,,,,,2.0,14231.458672135792,1591.3528116979815,0.3686160737069109,6.175450102142607,2.636446837039383
2494.0,-30.258417916489538,5.013924818434173,35.04991257225349,30.531165142916166,5.016445755402776,-26.730931549308107,-40.223287290986605,1.488959386485752,-7.220490645033067,-7.220499059317137,40.099967114857705,35399.5628483848,15457.540021040391,15457.540021040391,50857.10286942519,86927.95800493594,86918.77423222942,15457.540021040391,102376.31425326981,102376.31425326981,102376.31425326981,130357.96258814493,125868.12934881957,4489.8332393253695,0.0,98946.0085411914,47417.66159420556,57253.718829984275,27981.64833487512,85235.3671648594,21165.91521165679,1591.3558692162683,0.0,0.8747248898325668,2.656261326322806,0.0014947306463915918,1.0,1.0,-7.213385203067844,324986.9899816086,1558848.0390507581,4.796647518532897,1558848.0390507581,4.796647518532897,0.7564213143682642,0.09211175808258172,3.389634401009869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389634401009869,1.2847857326054604,1.2850776975161362,2.638287704313088,5590.215059593076,14231.445823392462,6453.787856627611,0.0004768952142359713,29190.761254875328,2976.629252076431,19290.803790943297,1967.114538700096,0.660853056297784,0.660853056297784,30627.375753925233,30484.863174865135,1.0058469903354816,0.8,4344.6494583908125,4324.433322199387,1.0058469903354816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6035290558705,2034.6934298245008,9.00472343170704,5.013924818434173,-0.8199160198569837,5.833840838291157,2.6364512271063933,3.5,0.7532717791732553,0.6,0.00022723610954340952,1.0000220266054562,0.0002272311044135252,199.13583363946552,0.0,1.001025966513081e-06,2.8369075890980717,0.022374829743799673,7.688624220671982e-05,0.0001503498673366897,0.0005096310825117135,0.09211175722311891,0.09211175722311891,0.09211175722311891,0.09211307537792746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.89790968335,595.60735380887,0.0,0.09211175722311891,0.09211175808258172,0.09211175808258172,0.3686162112340437,0.3686162112340437,0.5,9.997926665610589,0.007057188382589175,0.007057188382589175,4.058620106661692e-11,8.414284081936785e-06,0.0071138562493047175,4.058620106661692e-11,27981.64833487512,21165.91521165679,0.7564213143682642,0.5966666720759127,0.4153154262820989,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530437477287763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.590122972695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52953228413594,260.52953228413594,-12.620467715864038,244.6562484992587,276.40281606928147,108141.77099648384,108158.35353377812,-16.582537294267027,0.0,nan,276.40281606928147,3.2528160692814936,270.0535025551175,-3.096497444882459,263.7041890410342,-9.445810958965751,257.3548755270261,-15.795124472973896,251.0055620130977,-22.14443798690229,244.6562484992587,-28.49375150074127,1.0,1.0,25732.562594343566,25732.562594343566,275.9792309002169,2.829230900216942,275.9792309002169,275.9792309002169,86917.96614012709,86918.77423222942,-0.8080921023356495,0.0,8648.866644398773,8648.866644398773,0.9210443461451758,3406.582573014918,275.9792309002169,2.829230900216942,1.0,0.002,0.12957588313676877,0.0047816487540070255,0.00019985762803815467,0.001800142358698935,0.09992881401907733,0.09992881401907733,0.0,-1.3262910301264919e-11,1.0,1.000014328107552,0.007113856208718516,0.09211175808258172,0.0,1.3182114051450103e-06,1.6963206464923883,0.0,1599289.3766732581,265.9295093549669,8.414243495735718e-06,1.0,1286835.0553421164,2588.7361831322687,,,,,,,,,,,,,,,,,,,2.0,14231.445823392462,1591.3558692162683,0.3686162112340437,6.175450102142607,2.6364512271063933
