time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2495.0,-30.258628320283915,5.013862226297749,35.04991786336579,30.53124340893703,5.016430508265229,-26.731122437420687,-40.22347225164992,1.4889246236378306,-7.220516158390467,-7.220524580084306,40.09997781430818,35399.37208287115,15457.51147388505,15457.51147388505,50856.883556756206,86928.10076025364,86918.88956702297,15457.51147388505,102376.40104090802,102376.40104090802,102376.40104090802,130358.10133867967,125868.24711943173,4489.854219247931,0.0,98946.19347974098,47417.51283346988,57254.089606967886,27981.70029777164,85235.78990473953,21165.950916533035,1591.358917133008,0.0,0.8747247061304978,2.65625878559015,0.0014947306463915918,1.0,1.0,-7.213404335676046,324986.66059628373,1558848.501347486,4.7966538026124494,1558848.501347486,4.7966538026124494,0.7564211856782204,0.09211182577179218,3.389627576975886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389627576975886,1.2847859055648025,1.285077864083928,2.638282037726572,5590.203052776221,14231.432985855878,6453.78746060825,0.0004768968585343413,29190.87458216206,2976.6408082435964,19290.802607214922,1967.1144179933947,0.6608504501267369,0.6608504501267369,30627.32642652993,30484.863174865135,1.0058449653577903,0.8,4344.642461048206,4324.433322199387,1.0058449653577903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6052319608602,2034.6934298245008,9.004697868844369,5.013862226297749,-0.81995819254466,5.833820418842409,2.6364555861283017,3.5,0.7532730246080862,0.6,0.0002272311044135252,1.0000219456509538,0.0002272261177884566,199.1360077362271,0.0,9.967007119854193e-07,2.8246498177666783,0.022375826444511658,7.688462984079027e-05,0.00015034647457273494,0.0005096185563128463,0.0921118248996997,0.0921118248996997,0.0921118248996997,0.09211314434991195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.75883845193,595.6073995577713,0.0,0.0921118248996997,0.09211182577179218,0.09211182577179218,0.36861634965025725,0.36861634965025725,0.5,9.997966245035757,0.007079114611542536,0.007079114611542536,8.412825991399586e-12,8.421693848958967e-06,0.007120244408270082,8.412825991399586e-12,27981.70029777164,21165.950916533035,0.7564211856782204,0.5966611398051737,0.41531112837029943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530450154847563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.57786520137,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.529417522369,260.529417522369,-12.62058247763099,244.65604415798362,276.40279088702016,108142.18257364105,108158.70316847556,-16.520594834495846,0.0,nan,276.40279088702016,3.2527908870201827,270.0534415410537,-3.0965584589462765,263.70409219516995,-9.445907804830028,257.35474284935907,-15.795257150640907,251.00539350362735,-22.14460649637263,244.65604415798362,-28.493955842016362,1.0,1.0,25732.562594343566,25732.562594343566,275.97921871469913,2.8292187146991523,275.97921871469913,275.97921871469913,86918.11304159902,86918.88956702297,-0.7765254239493515,0.0,8648.866644398773,8648.866644398773,0.9210447497084172,3406.5757148607654,275.97921871469913,2.8292187146991523,1.0,0.002,0.12957456375449594,0.0047816496143887844,0.0001998555825815015,0.0018001444043917755,0.09992779129075074,0.09992779129075074,0.0,-1.3026722929521117e-11,1.0,1.0000143409708135,0.007120244399857256,0.09211182577179218,0.0,1.319395851991005e-06,1.6978449486983345,0.0,1599289.3465170797,265.9294838416095,8.421685436132975e-06,1.0,1286835.1421116258,2588.7358338577155,,,,,,,,,,,,,,,,,,,2.0,14231.432985855878,1591.358917133008,0.36861634965025725,6.175450102142607,2.6364555861283017
2496.0,-30.258837837194633,5.013799876780741,35.04992316411081,30.53132143048572,5.0164151847294205,-26.73131253500156,-40.223657072614856,1.4888898808374322,-7.220541073695472,-7.220549515512149,40.09998867413753,35399.18426448714,15457.482355331167,15457.482355331167,50856.66661981831,86928.24344505413,86919.00820990025,15457.482355331167,102376.49056523142,102376.49056523142,102376.49056523142,130358.24299412656,125868.36774837431,4489.875245752254,0.0,98946.37807067436,47417.366717896766,57254.45705864177,27981.752428895143,85236.20948753691,21165.986785797286,1591.361958471565,0.0,0.8747245250641564,2.656256302960685,0.0014947306463915918,1.0,1.0,-7.213411928433686,324986.33876519615,1558848.970573976,4.7966599965306544,1558848.970573976,4.7966599965306544,0.7564210583158613,0.09211189354020495,3.389620767423241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389620767423241,1.2847860783921925,1.2850780305435117,2.6382763826839417,5590.191070419473,14231.420156835982,6453.787058068652,0.00047689849807986214,29190.987682640527,2976.652341282755,19290.801403997128,1967.1142952993252,0.6608478484429322,0.6608478484429322,30627.277203792895,30484.863174865135,1.0058429446773205,0.8,4344.635478551909,4324.433322199387,1.0058429446773205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.606921991504,2034.6934298245008,9.004672040701273,5.013799876780741,-0.8199999799441899,5.833799856724931,2.6364599121978705,3.5,0.753274260627963,0.6,0.0002272261177884566,1.000021853183343,0.00022722115228295637,199.13618109941225,0.0,9.930166082383015e-07,2.8142090677473464,0.022376819461119895,7.688301872388625e-05,0.00015034309906457034,0.0005096060908280373,0.09211189267835956,0.09211189267835956,0.09211189267835956,0.09211321523320436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6200962755,595.6074452075346,0.0,0.09211189267835956,0.09211189354020495,0.09211189354020495,0.36861648859886303,0.36861648859886303,0.5,9.998005917072307,0.00709991046403502,0.00709991046403502,-7.94102561485488e-11,8.441816703452787e-06,0.007137587078489105,-7.94102561485488e-11,27981.752428895143,21165.986785797286,0.7564210583158613,0.5966556575612912,0.41530688045980213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530462785813167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.56742445135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52930318633497,260.52930318633497,-12.620696813665006,244.65584064107688,276.4027657318572,108142.59132935807,108159.05063721647,-16.45930785840938,0.0,nan,276.4027657318572,3.2527657318572096,270.05338071354527,-3.096619286454711,263.703995695315,-9.446004304685005,257.35461067714914,-15.795389322850838,251.00522565906624,-22.144774340933736,244.65584064107688,-28.4941593589231,1.0,1.0,25732.562594343566,25732.562594343566,275.9792074970082,2.8292074970082126,275.9792074970082,275.9792074970082,86918.25642878759,86919.00820990025,-0.7517811126599554,0.0,8648.866644398773,8648.866644398773,0.9210451524148173,3406.568871260357,275.9792074970082,2.8292074970082126,1.0,0.002,0.12957324115766353,0.0047816505901439686,0.00019985353240643925,0.0018001464540350455,0.09992676620321962,0.09992676620321962,0.0,-1.3558515421507877e-11,1.0,1.0000143758972333,0.007137587157899361,0.09211189354020495,0.0,1.3226102121084395e-06,1.7019814123871655,0.0,1599289.317086019,265.9294589263045,8.441896113708935e-06,1.0,1286835.2268911875,2588.7354925933873,,,,,,,,,,,,,,,,,,,2.0,14231.420156835982,1591.361958471565,0.36861648859886303,6.175450102142607,2.6364599121978705
2497.0,-30.259046506499843,5.013737772040828,35.04992847687495,30.531394632440083,5.016400577070813,-26.73150179814234,-40.22383801694957,1.488855867020495,-7.220565637078664,-7.220574105103765,40.099999622215876,35398.989632590194,15457.452978351608,15457.452978351608,50856.4426109418,86928.3763234881,86919.12854851906,15457.452978351608,102376.58152687066,102376.58152687066,102376.58152687066,130358.38613469458,125868.48979985542,4489.896334839156,0.0,98946.55408505212,47417.21502740542,57254.821175163,27981.804607823913,85236.62578298691,21166.02271573639,1591.3649933489614,0.0,0.8747243455814514,2.6562538547026953,0.0014947306463915918,1.0,1.0,-7.213414100372802,324986.02140014706,1558849.4436136074,4.796666136277399,1558849.4436136074,4.796666136277399,0.7564209318300443,0.09211196146454871,3.389614317263753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389614317263753,1.2847862477657608,1.2850781935756228,2.6382710144650767,5590.179695807868,14231.407338569861,6453.786410650488,0.00047690000391863364,29191.095158261593,2976.663300746085,19290.799468820907,1967.1140979662687,0.6608453490434144,0.6608453490434144,30627.230578905033,30484.863174865135,1.0058410306439056,0.8,4344.628864573766,4324.433322199387,1.0058410306439056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6085998597305,2034.6934298245008,9.004646125863918,5.013737772040828,-0.8200414939842897,5.833779266025117,2.636464207137403,3.5,0.7532754877535437,0.6,0.00022722115228295637,1.0000217648121434,0.00022721620696489582,199.1363537615182,0.0,9.88811802545657e-07,2.8022926484143915,0.02237780827292244,7.688144143048911e-05,0.00015033971085246726,0.0005095936363588158,0.09211196062401997,0.09211196062401997,0.09211196062401997,0.0921132871008338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4811935933,595.6074909138176,0.0,0.09211196062401997,0.09211196146454871,0.09211196146454871,0.36861662829574326,0.36861662829574326,0.5,9.998045710921454,0.007120904529131167,0.007120904529131167,6.195932655828074e-12,8.468025100683008e-06,0.00716000473096301,6.195932655828074e-12,27981.804607823913,21166.02271573639,0.7564209318300443,0.5966501154142666,0.4153025686717854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530475363558206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.55550803201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52918934076536,260.52918934076536,-12.620810659234621,244.65563795156396,276.4027407302306,108143.0158048338,108159.40450773931,-16.388702905518166,0.0,nan,276.4027407302306,3.2527407302306415,270.0533201743393,-3.096679825660658,263.7038996185313,-9.446100381468682,257.35447906279325,-15.795520937206732,251.00505850713387,-22.14494149286611,244.65563795156396,-28.494362048436017,1.0,1.0,25732.562594343566,25732.562594343566,275.9791968212187,2.8291968212187157,275.9791968212187,275.9791968212187,86918.39020272344,86919.12854851906,-0.738345795616624,0.0,8648.866644398773,8648.866644398773,0.9210455338668605,3406.562388850072,275.9791968212187,2.8291968212187157,1.0,0.002,0.12957191440886592,0.004781651650846196,0.00019985147596919466,0.0018001485123169214,0.09992573798459733,0.09992573798459733,0.0,-1.1713883769221e-11,1.0,1.000014421044614,0.007160004724767077,0.09211196146454871,0.0,1.3267649550373935e-06,1.707327992868527,0.0,1599289.2880793905,265.9294343629213,8.468018904750352e-06,1.0,1286835.3104943202,2588.735156064629,,,,,,,,,,,,,,,,,,,2.0,14231.407338569861,1591.3649933489614,0.36861662829574326,6.175450102142607,2.636464207137403
2498.0,-30.259254283893483,5.013675911313643,35.04993380544563,30.531465110275917,5.016386311497659,-26.73169022436001,-40.2240188215859,1.4888222502816464,-7.220590127504977,-7.22059862776352,40.10001070379071,35398.79985754675,15457.423698791865,15457.423698791865,50856.22355633861,86928.50395810339,86919.2505478861,15457.423698791865,102376.67424667797,102376.67424667797,102376.67424667797,130358.53159505065,125868.61408035322,4489.917514697435,0.0,98946.72537080095,47417.06869887212,57255.17407992092,27981.857348372687,85237.03142829362,21166.059052119814,1591.3680536152995,0.0,0.8747241659519982,2.656251413020603,0.0014947306463915918,1.0,1.0,-7.213410946947249,324985.70489788917,1558849.9224197976,4.7966722810456845,1558849.9224197976,4.7966722810456845,0.7564208046879614,0.09211202982694232,3.389608065194468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389608065194468,1.2847864152401156,1.285078354734025,2.638265804329025,5590.168656154772,14231.394530300207,6453.785629950437,0.0004769014363822935,29191.199533307754,2976.673944038765,19290.797135256213,1967.1138600088934,0.6608429062068868,0.6608429062068868,30627.185385892495,30484.863174865135,1.0058391753921794,0.8,4344.622453714442,4324.433322199387,1.0058391753921794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6102659778148,2034.6934298245008,9.004620329464835,5.013675911313643,-0.8200828673927445,5.833758778706388,2.636468472002164,3.5,0.7532767062863325,0.6,0.00022721620696489582,1.000021671819188,0.00022721128288305566,199.1365256858808,0.0,9.847926067682673e-07,2.7909022475812697,0.022378793065529208,7.687986538472743e-05,0.00015033634158016838,0.0005095812759119692,0.09211202897206049,0.09211202897206049,0.09211202897206049,0.09211336065027881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3421972797,595.6075366570924,0.0,0.09211202897206049,0.09211202982694232,0.09211202982694232,0.3686167688588629,0.3686167688588629,0.5,9.998085658096041,0.00714321053067124,0.00714321053067124,-9.208633855450898e-12,8.50025855925196e-06,0.0071876808162869565,-9.208633855450898e-12,27981.857348372687,21166.059052119814,0.7564208046879614,0.5966447059940355,0.4152983657968696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530487890440384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.54411763118,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5290760086641,260.5290760086641,-12.620923991335872,244.65543609617976,276.4027159214097,108143.44656873195,108159.7613547421,-16.314786010162404,0.0,nan,276.4027159214097,3.252715921409731,270.05325995620836,-3.0967400437916126,263.70380399108365,-9.446196008916331,257.3543480260385,-15.79565197396147,251.00489206106454,-22.14510793893544,244.65543609617976,-28.49456390382022,1.0,1.0,25732.562594343566,25732.562594343566,275.9791864043802,2.8291864043802093,275.9791864043802,275.9791864043802,86918.51859008604,86919.2505478861,-0.731957800060627,0.0,8648.866644398773,8648.866644398773,0.9210459036037948,3406.5561055204403,275.9791864043802,2.8291864043802093,1.0,0.002,0.1295705825291468,0.004781652735539529,0.0001998494116455827,0.0018001505751245263,0.09992470582279135,0.09992470582279135,0.0,-1.3229891140942307e-11,1.0,1.0000144767829477,0.00718768082549559,0.09211202982694232,0.0,1.3318941281747577e-06,1.7139285050231998,0.0,1599289.259167651,265.929409872495,8.500267767885816e-06,1.0,1286835.3938702217,2588.734820450608,,,,,,,,,,,,,,,,,,,2.0,14231.394530300207,1591.3680536152995,0.3686167688588629,6.175450102142607,2.636468472002164
2499.0,-30.259461257077785,5.013614293289106,35.0499391512998,30.53153398158031,5.016372214335691,-26.731877909940867,-40.22420329330487,1.4887888655071577,-7.220614595443749,-7.220623130456714,40.10002185961187,35398.627031930184,15457.394575081615,15457.394575081615,50856.0216070118,86928.62855586858,86919.37333058771,15457.394575081615,102376.76790566933,102376.76790566933,102376.76790566933,130358.6782309917,125868.73944498402,4489.938786007679,0.0,98946.89382392919,47416.93954396511,57255.50475551564,27981.910325322377,85237.41508083802,21166.095560860264,1591.3711243949283,0.0,0.8747239861452747,2.6562489733072967,0.0014947306463915918,1.0,1.0,-7.213405696055645,324985.3886549273,1558850.4044371026,4.796678431879611,1558850.4044371026,4.796678431879611,0.7564206773154403,0.09211209855012517,3.3896019317284596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896019317284596,1.2847865815855073,1.2850785147904915,2.638260688826216,5590.157817018164,14231.381732942871,6453.784771502801,0.00047690282530687674,29191.302051646282,2976.6843979999576,19290.79456929878,1967.113598354054,0.6608404974594427,0.6608404974594427,30627.14105018621,30484.863174865135,1.0058373553350302,0.8,4344.616164468382,4324.433322199387,1.0058373553350302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6119204150746,2034.6934298245008,9.004594685177322,5.013614293289106,-0.8201241231377541,5.83373841642686,2.6364727069695313,3.5,0.7532779162770089,0.6,0.00022721128288305566,1.0000215879734935,0.00022720637795779075,199.13669694506558,0.0,9.805645498431317e-07,2.7789199342554354,0.02237977363007905,7.687825740436588e-05,0.0001503330254786898,0.0005095691135651506,0.09211209768983701,0.09211209768983701,0.09211209768983701,0.09211343485750766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.20276626054,595.607582545369,0.0,0.09211209768983701,0.09211209855012517,0.09211209855012517,0.3686169104157336,0.3686169104157336,0.5,9.998125769915692,0.007166998813602277,0.007166998813602277,8.026290743146092e-11,8.535012966603972e-06,0.007217434401070477,8.026290743146092e-11,27981.910325322377,21166.095560860264,0.7564206773154403,0.596639651246822,0.41529446896481553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530500363799648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.53213531786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52896318509374,260.52896318509374,-12.621036814906233,244.6552350637031,276.402691306747,108143.87881000293,108160.12038996174,-16.241579958821816,0.0,nan,276.402691306747,3.2526913067470105,270.0532000579757,-3.0967999420242904,263.7037088093028,-9.446291190697195,257.3542175606849,-15.795782439315076,251.00472631214922,-22.14527368785076,244.6552350637031,-28.49476493629689,1.0,1.0,25732.562594343566,25732.562594343566,275.97917609807905,2.829176098079074,275.97917609807905,275.97917609807905,86918.64396850002,86919.37333058771,-0.7293620876880595,0.0,8648.866644398773,8648.866644398773,0.9210462663263723,3406.549941387102,275.97917609807905,2.829176098079074,1.0,0.002,0.12956924513545295,0.004781653849960953,0.0001998473388256486,0.0018001526477723195,0.0999236694128243,0.0999236694128243,0.0,-1.3402032088272176e-11,1.0,1.0000145367052362,0.00721743432080757,0.09211209855012517,0.0,1.3374082586844246e-06,1.721024394745795,0.0,1599289.230285898,265.92938540455623,8.53493270369654e-06,1.0,1286835.4771778695,2588.7344851113958,,,,,,,,,,,,,,,,,,,2.0,14231.381732942871,1591.3711243949283,0.3686169104157336,6.175450102142607,2.6364727069695313
2500.0,-30.259667371724536,5.013552916641639,35.049944514265505,30.531601805146806,5.01635818638745,-26.732064815907925,-40.22438385346902,1.4887556288967314,-7.220639047086536,-7.220647616020462,40.100033045035175,35398.44451384803,15457.365609181112,15457.365609181112,50855.81012302914,86928.75131008089,86919.49623059646,15457.365609181112,102376.86183977757,102376.86183977757,102376.86183977757,130358.82522862226,125868.86508371591,4489.960144906356,0.0,98947.06043765158,47416.80068844075,57255.844165789815,27981.963388844684,85237.80755463449,21166.13213346875,1591.374198778302,0.0,0.8747238063179386,2.6562465352947693,0.0014947306463915918,1.0,1.0,-7.213401010422899,324985.0726313381,1558850.8877324439,4.796684583420232,1558850.8877324439,4.796684583420232,0.7564205498856045,0.09211216759151643,3.3895958752409037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895958752409037,1.2847867471982557,1.2850786741387599,2.6382556347445374,5590.147108025561,14231.368944770617,6453.783863461746,0.00047690418613552,29191.40336475046,2976.694729061449,19290.7918551033,1967.11332158314,0.6608381109350001,0.6608381109350001,30627.097270902268,30484.863174865135,1.005835558120623,0.8,4344.609954153668,4324.433322199387,1.005835558120623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6135631760171,2034.6934298245008,9.004569194118705,5.013552916641639,-0.8201652632580112,5.83371817989965,2.6364769120509854,3.5,0.753279117728853,0.6,0.00022720637795779075,1.0000214984606932,0.0002272014934754138,199.13686749411568,0.0,9.767506160169365e-07,2.768111245791998,0.022380750380695067,7.687668354987585e-05,0.0001503296944079149,0.0005095569120912939,0.09211216672328071,0.09211216672328071,0.09211216672328071,0.09211350932977633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.06269932695,595.6076286418813,0.0,0.09211216672328071,0.09211216759151643,0.09211216759151643,0.36861705301320186,0.36861705301320186,0.5,9.998166043336202,0.007191857368411547,0.007191857368411547,1.8474111129762605e-11,8.568933935748646e-06,0.0072466055975723975,1.8474111129762605e-11,27981.963388844684,21166.13213346875,0.7564205498856045,0.5966344229399885,0.41529041547858736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530512788900711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.521326629394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52885086194095,260.52885086194095,-12.621149138059025,244.6550348534362,276.4026668707001,108144.31050082992,108160.4800437143,-16.169542884374653,0.0,nan,276.4026668707001,3.252666870700125,270.05314046709987,-3.096859532900112,263.7036140635746,-9.446385936425372,257.35408766010386,-15.79591233989612,251.00456125673088,-22.145438743269096,244.6550348534362,-28.49496514656377,1.0,1.0,25732.562594343566,25732.562594343566,275.97916582247063,2.8291658224706566,275.97916582247063,275.97916582247063,86918.76750672417,86919.49623059646,-0.7287238722929033,0.0,8648.866644398773,8648.866644398773,0.9210466244962303,3406.543854617108,275.97916582247063,2.8291658224706566,1.0,0.002,0.1295679023346559,0.004781654987623595,0.00019984525767296647,0.001800154728026899,0.09992262883648323,0.09992262883648323,0.0,-1.4300134427297495e-11,1.0,1.0000145954548398,0.007246605579098286,0.09211216759151643,0.0,1.3428145100923158e-06,1.7279814626451995,0.0,1599289.201422443,265.92936095291344,8.568915461637516e-06,1.0,1286835.5604277796,2588.734150004656,,,,,,,,,,,,,,,,,,,2.0,14231.368944770617,1591.374198778302,0.36861705301320186,6.175450102142607,2.6364769120509854
2501.0,-30.25987280533916,5.013491792105307,35.04994990678456,30.531694425176852,5.016351314005199,-26.732250393408613,-40.22456043222917,1.4887289002130835,-7.22066229218774,-7.220670924319927,40.1000446229237,35398.237166554776,15457.335348893888,15457.335348893888,50855.572515448664,86928.9011783928,86919.6267999823,15457.335348893888,102376.96214887619,102376.96214887619,102376.96214887619,130358.97921174814,125868.99756073051,4489.981651017631,0.0,98947.2518207842,47416.63469883248,57256.24124661301,27982.017062871942,85238.25830948495,21166.169232427856,1591.3772728129027,0.0,0.8747236315212926,2.6562442141098166,0.0014947306463915918,1.0,1.0,-7.213370048116474,324984.7718029104,1558851.387984233,4.796690562872314,1558851.387984233,4.796690562872314,0.7564204247631696,0.09211223690219995,3.3895885351104087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895885351104087,1.2847868823241098,1.2850788030194713,2.638249644157969,5590.134414691473,14231.356166898624,6453.783773717407,0.00047690598706948275,29191.52304058675,2976.706932600506,19290.791586851465,1967.1132942290656,0.6608353925223532,0.6608353925223532,30627.044212792076,30484.863174865135,1.0058333799954056,0.8,4344.602427590127,4324.433322199387,1.0058333799954056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6151942624697,2034.6934298245008,9.004543010313395,5.013491792105307,-0.8202057289396736,5.83369752104498,2.6364810872511475,3.5,0.753280310643185,0.6,0.0002272014934754138,1.0000214274621235,0.00022719662522833214,199.1370374799047,0.0,9.726805198745115e-07,2.7565765933243656,0.022381723061214942,7.687514442814499e-05,0.00015032634904726881,0.0005095444692556279,0.09211223606917388,0.09211223606917388,0.09211223606917388,0.09211358836261556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9231165093,595.6076746002228,0.0,0.09211223606917388,0.09211223690219995,0.09211223690219995,0.36861719664063,0.36861719664063,0.5,9.99820660999623,0.007222168656653594,0.007222168656653594,1.9895196601282805e-12,8.632132164620998e-06,0.007300876203430562,1.9895196601282805e-12,27982.017062871942,21166.169232427856,0.7564204247631696,0.5966284802629487,0.41528578678872197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052516248187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.509791976925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52873966063237,260.52873966063237,-12.621260339367609,244.65483549856867,276.4026438229483,108144.7658115173,108160.77385846183,-16.00804694454336,0.0,nan,276.4026438229483,3.2526438229483006,270.0530821579227,-3.096917842077289,263.7035204929848,-9.44647950701517,257.35395882808297,-15.796041171917011,251.00439716328665,-22.145602836713323,244.65483549856867,-28.495164501431304,1.0,1.0,25732.562594343566,25732.562594343566,275.9791576108759,2.8291576108759386,275.9791576108759,275.9791576108759,86918.93661648862,86919.6267999823,-0.6901834936870728,0.0,8648.866644398773,8648.866644398773,0.9210470585779769,3406.536477785961,275.9791576108759,2.8291576108759386,1.0,0.002,0.1295665494784502,0.004781656380334702,0.00019984316149280148,0.0018001568248735334,0.09992158074640074,0.09992158074640074,0.0,-1.36336649435298e-11,1.0,1.0000147047559529,0.007300876201441042,0.09211223690219995,0.0,1.3528717628937854e-06,1.7409236004015152,0.0,1599289.1740267824,265.92933770781224,8.632130175101338e-06,1.0,1286835.6396748861,2588.7338310105024,,,,,,,,,,,,,,,,,,,2.0,14231.356166898624,1591.3772728129027,0.36861719664063,6.175450102142607,2.6364810872511475
2502.0,-30.260077069320538,5.0134309054824335,35.049955361819435,30.531720898021035,5.016332617999654,-26.73243610058661,-40.22474078284574,1.4886916474915302,-7.220686727983036,-7.2206954725918875,40.10005721261422,35398.08689419467,15457.306845631538,15457.306845631538,50855.393739826206,86928.96330387858,86919.76836112121,15457.306845631538,102377.07520675275,102377.07520675275,102377.07520675275,130359.15126330673,125869.14772360165,4490.003539705076,0.0,98947.36447322486,47416.53468575602,57256.47754163205,27982.076056553982,85238.55359818603,21166.21005410151,1591.3806315429472,0.0,0.8747234458868173,2.656241768852838,0.0014947306463915918,1.0,1.0,-7.21329800692024,324984.45497125795,1558851.9319554013,4.796696913067021,1558851.9319554013,4.796696913067021,0.7564202888778849,0.09211230890318779,3.389584985403739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389584985403739,1.2847870666489563,1.2850789811312124,2.638246502780121,5590.127758488768,14231.343395799486,6453.781210154414,0.0004769064520053857,29191.58684597462,2976.7134389393545,19290.783924190127,1967.1125128550655,0.6608336856086409,0.6608336856086409,30627.018553740334,30484.863174865135,1.0058323266482454,0.8,4344.598787722769,4324.433322199387,1.0058323266482454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.616815096617,2034.6934298245008,9.004517903875684,5.0134309054824335,-0.8202466779471962,5.83367758342963,2.636485236210423,3.5,0.753281496060121,0.6,0.00022719662522833214,1.0000213054996652,0.00022719178479383727,199.1372064981368,0.0,9.694483015623373e-07,2.747416486627664,0.022382692509516505,7.687357245901453e-05,0.00015032305276931762,0.000509532762626933,0.09211230798071972,0.09211230798071972,0.09211230798071972,0.09211367843021177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7858044793,595.6077198697908,0.0,0.09211230798071972,0.09211230890318779,0.09211230890318779,0.3686173418273653,0.3686173418273653,0.5,9.998247720503581,0.007266188179983146,0.007266188179983146,2.7853275241795927e-12,8.744608862798486e-06,0.007397465671658665,2.7853275241795927e-12,27982.076056553982,21166.21005410151,0.7564202888778849,0.5966243160290846,0.4152825851675172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053749519901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.50063187023,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286284086505,260.5286284086505,-12.621371591349487,244.65463693811668,276.40261987943705,108145.21783182074,108161.23317287982,-16.0153410590814,0.0,nan,276.40261987943705,3.252619879437077,270.0530232910189,-3.0969767089810603,263.70342670269537,-9.44657329730461,257.35383011441326,-15.796169885586721,251.00423352622167,-22.14576647377831,244.65463693811668,-28.495363061883296,1.0,1.0,25732.562594343566,25732.562594343566,275.97914943019805,2.829149430198072,275.97914943019805,275.97914943019805,86918.97413012007,86919.76836112121,-0.7942310011421796,0.0,8648.866644398773,8648.866644398773,0.9210472685008846,3406.532910330758,275.97914943019805,2.829149430198072,1.0,0.002,0.12956517872315343,0.004781657620057481,0.0001998410371979431,0.0018001589477825897,0.09992051859897155,0.09992051859897155,0.0,-1.501946744059124e-11,1.0,1.0000148992891171,0.0073974656688733376,0.09211230890318779,0.0,1.3707708525842518e-06,1.7639569013414287,0.0,1599289.1452926805,265.92931327201694,8.744606077470962e-06,1.0,1286835.7231377668,2588.7334950466175,,,,,,,,,,,,,,,,,,,2.0,14231.343395799486,1591.3806315429472,0.3686173418273653,6.175450102142607,2.636485236210423
2503.0,-30.26028072053435,5.013370252856822,35.04996079352059,30.531818128097825,5.016319006218203,-26.732620747846664,-40.22492099376393,1.4886590319359918,-7.220711460670827,-7.220720166164431,40.10006744927854,35397.89223112109,15457.278695172028,15457.278695172028,50855.17092629312,86929.13593772808,86919.87612219137,15457.278695172028,102377.15481736341,102377.15481736341,102377.15481736341,130359.2798175515,125869.2546408935,4490.025176658009,0.0,98947.57352613873,47416.37630146008,57256.8858051985,27982.125000188098,85239.0108053866,21166.243663362944,1591.383513173392,0.0,0.8747232685882478,2.656239311084604,0.0014947306463915918,1.0,1.0,-7.213356279066261,324984.13626434724,1558852.374257101,4.796702978108155,1558852.374257101,4.796702978108155,0.7564201669180115,0.09211237791600446,3.3895770271322716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895770271322716,1.2847872292232914,1.2850791375232336,2.6382399747088203,5590.113926289028,14231.330641284214,6453.781597261771,0.00047690850689100466,29191.7170591201,2976.7267169849133,19290.785081279922,1967.112630845388,0.6608307775185523,0.6608307775185523,30626.96102736205,30484.863174865135,1.0058299650946214,0.8,4344.59062731261,4324.433322199387,1.0058299650946214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.618424169444,2034.6934298245008,9.00449306470118,5.013370252856822,-0.8202875927790609,5.833657845635883,2.6364893550660318,3.5,0.753282672876009,0.6,0.00022719178479383727,1.0000212416205712,0.00022718695897465602,199.1373750095871,0.0,9.639106035464688e-07,2.731722650450693,0.02238365642012005,7.68720017372055e-05,0.00015031978305663177,0.0005095204833722659,0.09211237706323921,0.09211237706323921,0.09211237706323921,0.09211374132549434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6380160493,595.6077684306358,0.0,0.09211237706323921,0.09211237791600446,0.09211237791600446,0.36861748958101853,0.36861748958101853,0.5,9.99828864395706,0.0072947411306358845,0.0072947411306358845,-1.0800249583553523e-11,8.70549359888173e-06,0.007363887098165378,-1.0800249583553523e-11,27982.125000188098,21166.243663362944,0.7564201669180115,0.5966185018547795,0.41527807393189686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054975771985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.48493803405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52851763312304,260.52851763312304,-12.621482366876933,244.65443917970546,276.40259608679213,108145.58083369212,108161.52758702422,-15.946753332109074,0.0,nan,276.40259608679213,3.2525960867921526,270.0529647052258,-3.097035294774173,263.70333332373934,-9.446666676260634,257.3537019423097,-15.796298057690251,251.00407056096577,-22.145929439034205,244.65443917970546,-28.495560820294514,1.0,1.0,25732.562594343566,25732.562594343566,275.9791371961852,2.829137196185229,275.9791371961852,275.9791371961852,86919.15792173857,86919.87612219137,-0.7182004528003745,0.0,8648.866644398773,8648.866644398773,0.9210477391375075,3406.524912267933,275.9791371961852,2.829137196185229,1.0,0.002,0.12956381418809554,0.004781658815690101,0.00019983892243791997,0.0018001610638995582,0.09991946121895999,0.09991946121895999,0.0,-1.3662522068552674e-11,1.0,1.0000148316573103,0.007363887108965628,0.09211237791600446,0.0,1.3645494077304458e-06,1.7559510384174022,0.0,1599289.115993886,265.92928853932915,8.705504399131314e-06,1.0,1286835.8070946992,2588.7331570940855,,,,,,,,,,,,,,,,,,,2.0,14231.330641284214,1591.383513173392,0.36861748958101853,6.175450102142607,2.6364893550660318
2504.0,-30.260483432068835,5.013309838233258,35.04996624244044,30.531887418497377,5.016304286243773,-26.732804660240905,-40.225097293127305,1.488625512751612,-7.2207356819344,-7.220744421559303,40.10007880939372,35397.70605668716,15457.250162082964,15457.250162082964,50854.95621877012,86929.26322331991,86920.00054942278,15457.250162082964,102377.25071150574,102377.25071150574,102377.25071150574,130359.42907675213,125869.3821083622,4490.046968389934,0.0,98947.74286971251,47416.231969283624,57257.23433380987,27982.1783652464,85239.41269905627,21166.280474687326,1591.3865951479602,0.0,0.8747230893633491,2.656236895997988,0.0014947306463915918,1.0,1.0,-7.213351226863836,324983.8232133079,1558852.8651001444,4.796709109046848,1558852.8651001444,4.796709109046848,0.7564200398699354,0.09211244841512076,3.389570855754015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389570855754015,1.284787395994752,1.2850792981321109,2.638234828829112,5590.103022787416,14231.31789223592,6453.780785184919,0.00047690991383262656,29191.820168545033,2976.737231220145,19290.78265392787,1967.1123833243635,0.6608283602238069,0.6608283602238069,30626.91641752566,30484.863174865135,1.0058281337873147,0.8,4344.584299179796,4324.433322199387,1.0058281337873147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6200211743583,2034.6934298245008,9.004468065977987,5.013309838233258,-0.8203281936098952,5.8336380318431535,2.6364934430331095,3.5,0.7532838408666027,0.6,0.00022718695897465602,1.0000211436425128,0.00022718215551637447,199.13754274374912,0.0,9.610009640248529e-07,2.723476732046433,0.022384617421084076,7.687046513729644e-05,0.00015031649383735957,0.000509508406650242,0.09211244754409836,0.09211244754409836,0.09211244754409836,0.09211381709417388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4948860576,595.6078155317579,0.0,0.09211244754409836,0.09211244841512076,0.09211244841512076,0.3686176369762035,0.3686176369762035,0.5,9.998329727976385,0.007323285093264076,0.007323285093264076,-2.2737367544323206e-13,8.73962488867619e-06,0.007393194695453076,-2.2737367544323206e-13,27982.1783652464,21166.280474687326,0.7564200398699354,0.5966131699935231,0.41527393180970457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530561983474286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.47669211565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5284072320976,260.5284072320976,-12.62159276790237,244.65424222973553,276.4025722347103,108145.98723238375,108161.88007373233,-15.89284134856829,0.0,nan,276.4025722347103,3.2525722347103283,270.0529062335631,-3.097093766436899,263.70324023250237,-9.44675976749761,257.353574231499,-15.796425768500967,251.00390823057555,-22.14609176942443,244.65424222973553,-28.495757770264447,1.0,1.0,25732.562594343566,25732.562594343566,275.97912732732635,2.8291273273263755,275.97912732732635,275.97912732732635,86919.28247761792,86920.00054942278,-0.7180718048621202,0.0,8648.866644398773,8648.866644398773,0.9210481041003478,3406.5187100327853,275.97912732732635,2.8291273273263755,1.0,0.002,0.12956244422295884,0.0047816601076496575,0.00019983679948207535,0.0018001631867195949,0.09991839974103768,0.09991839974103768,0.0,-1.3798329666359077e-11,1.0,1.0000148906813684,0.0073931946956804495,0.09211244841512076,0.0,1.3699809726886181e-06,1.7629406836724377,0.0,1599289.08740299,265.9292643180656,8.739625116049865e-06,1.0,1286835.889561756,2588.7328251388144,,,,,,,,,,,,,,,,,,,2.0,14231.31789223592,1591.3865951479602,0.3686176369762035,6.175450102142607,2.6364934430331095
2505.0,-30.26068547009295,5.013249672855984,35.049971713037564,30.53194242473694,5.0162976316101195,-26.732987159914767,-40.2252733829431,1.4885993196265213,-7.2207586350613155,-7.220767424083707,40.10009033188621,35397.53552895623,15457.22023794329,15457.22023794329,50854.755766899514,86929.34845021935,86920.12952788975,15457.22023794329,102377.34976583303,102377.34976583303,102377.34976583303,130359.58114869107,125869.51229218868,4490.068856502385,0.0,98947.8774099223,47416.11059968137,57257.51867804547,27982.231382858037,85239.7500609035,21166.317129258117,1591.389629523704,0.0,0.8747229164840222,2.6562346054382022,0.0014947306463915918,1.0,1.0,-7.213331785052105,324983.5263323155,1558853.3629588343,4.796715022917228,1558853.3629588343,4.796715022917228,0.7564199166126773,0.09211251878728421,3.3895660201762348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895660201762348,1.2847875284480208,1.2850794244437282,2.6382307931263265,5590.094471617484,14231.305155224161,6453.7790131028905,0.00047691080094943475,29191.901506251725,2976.7455253579687,19290.777357056097,1967.1118431937612,0.6608263375006521,0.6608263375006521,30626.881463517864,30484.863174865135,1.005826698868152,0.8,4344.579340775515,4324.433322199387,1.005826698868152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6216067356975,2034.6934298245008,9.004442316985926,5.013249672855984,-0.8203680850768746,5.833617757932859,2.636497501709763,3.5,0.7532850004885037,0.6,0.00022718215551637447,1.000021073426859,0.00022717736811072353,199.13770992086225,0.0,9.565488788600486e-07,2.7108595226893777,0.022385573969962935,7.686893039212171e-05,0.00015031322512425274,0.0005094966002642678,0.0921125179499711,0.0921125179499711,0.0921125179499711,0.09211389509395994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3514452994,595.6078627419005,0.0,0.0921125179499711,0.09211251878728421,0.09211251878728421,0.3686177854049282,0.3686177854049282,0.5,9.998371039330893,0.007354151828224076,0.007354151828224076,-1.2505552149377763e-11,8.78902238810042e-06,0.0074356390315983845,-1.2505552149377763e-11,27982.231382858037,21166.317129258117,0.7564199166126773,0.596608457093832,0.41527028767288515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530574152836664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.46407490629,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5282979319263,260.5282979319263,-12.62170206807366,244.65404613087776,276.4025497332289,108146.51119502974,108162.24556246828,-15.734367438542023,0.0,nan,276.4025497332289,3.252549733228932,270.05284901260217,-3.0971509873978107,263.7031482920645,-9.44685170793548,257.3534475715906,-15.79655242840937,251.0037468511939,-22.146253148806068,244.65404613087776,-28.495953869122218,1.0,1.0,25732.562594343566,25732.562594343566,275.9791192375613,2.829119237561315,275.9791192375613,275.9791192375613,86919.38343248714,86920.12952788975,-0.7460954026028048,0.0,8648.866644398773,8648.866644398773,0.9210483900663967,3406.513850277116,275.9791192375613,2.829119237561315,1.0,0.002,0.1295610663916434,0.004781661653727461,0.00019983466490630335,0.001800165320685093,0.09991733245315168,0.09991733245315168,0.0,-1.4408603650484242e-11,1.0,1.0000149761636177,0.007435639044103937,0.09211251878728421,0.0,1.377846838081475e-06,1.773062869320286,0.0,1599289.0603330676,265.92924136493866,8.78903489365257e-06,1.0,1286835.9677691846,2588.7325103299236,,,,,,,,,,,,,,,,,,,2.0,14231.305155224161,1591.389629523704,0.3686177854049282,6.175450102142607,2.636497501709763
2506.0,-30.26088643723363,5.013189730242385,35.0499772320214,30.53203703546899,5.016278395871575,-26.733169953933103,-40.22544950768349,1.4885619106614958,-7.220783991440612,-7.220792860546401,40.10010267080912,35397.33549538848,15457.193563336286,15457.193563336286,50854.529058724765,86929.52924352333,86920.26433855097,15457.193563336286,102377.45790188726,102377.45790188726,102377.45790188726,130359.74776749228,125869.6566961828,4490.091071309478,0.0,98948.09148149056,47415.9435985871,57257.94209211494,27982.28986560503,85240.23195771998,21166.357523098046,1591.392985034271,0.0,0.8747227268773078,2.656232072188539,0.0014947306463915918,1.0,1.0,-7.213288437219262,324983.19803859066,1558853.896095687,4.796721509001147,1558853.896095687,4.796721509001147,0.7564197792517002,0.09211259207994024,3.389557974034472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389557974034472,1.2847877133370282,1.2850796032236211,2.6382241508448456,5590.080397420078,14231.29242494801,6453.779509477352,0.0004769129112920637,29192.033958255655,2976.759031703554,19290.77884075258,1967.111994488697,0.6608233899816032,0.6608233899816032,30626.82330190378,30484.863174865135,1.0058243112397183,0.8,4344.571090253919,4324.433322199387,1.0058243112397183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.623182333567,2034.6934298245008,9.004418513283662,5.013189730242385,-0.8204090366534365,5.833598766895822,2.636501534884674,3.5,0.7532861528241925,0.6,0.00022717736811072353,1.0000209617626268,0.00022717260617247762,199.1378762121152,0.0,9.533529977912386e-07,2.70180239574037,0.022386527322960727,7.68673953708936e-05,0.00015030997273982993,0.0005094843666771946,0.09211259112271758,0.09211259112271758,0.09211259112271758,0.09211398150392049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2100383552,595.607909330744,0.0,0.09211259112271758,0.09211259207994024,0.09211259207994024,0.3686179351364351,0.3686179351364351,0.5,9.998412747723117,0.007393490488823318,0.007393490488823318,1.5120349416974932e-11,8.869105784015119e-06,0.007504423327134191,1.5120349416974932e-11,27982.28986560503,21166.357523098046,0.7564197792517002,0.596602424591584,0.415265593281655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530586281785653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.45501777934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52818848606734,260.52818848606734,-12.621811513932641,244.65385079897302,276.4025261734122,108146.8011346037,108162.55647413302,-15.755339529330215,0.0,nan,276.4025261734122,3.252526173412207,270.0527910983736,-3.097208901626402,263.70305602340875,-9.446943976591228,257.35332094852663,-15.796679051473347,251.00358587370988,-22.146414126290097,244.65385079897302,-28.496149201026952,1.0,1.0,25732.562594343566,25732.562594343566,275.9791093881884,2.829109388188442,275.9791093881884,275.9791093881884,86919.54975733052,86920.26433855097,-0.71458122045442,0.0,8648.866644398773,8648.866644398773,0.9210488658980591,3406.5057639046445,275.9791093881884,2.829109388188442,1.0,0.002,0.12955967581420874,0.004781662818524002,0.00019983250967526924,0.0018001674753189867,0.09991625483763462,0.09991625483763462,0.0,-1.5005744043172786e-11,1.0,1.0000151146953682,0.0075044233120138415,0.09211259207994024,0.0,1.3905936009993218e-06,1.789465982577674,0.0,1599289.030464748,265.92921600855937,8.869090663665702e-06,1.0,1286836.0542517316,2588.73216221121,,,,,,,,,,,,,,,,,,,2.0,14231.29242494801,1591.392985034271,0.3686179351364351,6.175450102142607,2.636501534884674
2507.0,-30.261121196474388,5.013130037508083,35.04998274232153,30.532085021864646,5.016265080680137,-26.733382568607464,-40.22565643591804,1.4885264515560916,-7.220806600206004,-7.220815468062216,40.100113456387966,35397.153344179445,15457.163491284582,15457.163491284582,50854.31683546403,86929.61240446525,86920.38301030715,15457.163491284582,102377.54650159173,102377.54650159173,102377.54650159173,130359.8857070004,125869.77261573232,4490.113091268085,0.0,98948.23270795544,47415.82722713885,57258.22831201843,27982.339205408673,85240.5675174271,21166.391574841527,1591.395833026034,0.0,0.8747225590615576,2.6562298216126217,0.0014947306463915918,1.0,1.0,-7.2133121396087745,324982.90625671827,1558854.3621150502,4.7967272496592255,1558854.3621150502,4.7967272496592255,0.7564196623972845,0.09211266191507293,3.3895531032986113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895531032986113,1.2847878890518476,1.2850797728599619,2.638219998944764,5590.07160004202,14231.279709390621,6453.777847272327,0.00047691385459181255,29192.117571977848,2976.7675579303686,19290.773872310525,1967.1114878486053,0.6608213270156242,0.6608213270156242,30626.788093728755,30484.863174865135,1.0058228658876753,0.8,4344.56609579472,4324.433322199387,1.0058228658876753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6247450093242,2034.6934298245008,9.004392798264494,5.013130037508083,-0.8204485293861721,5.833578566894255,2.6365055349843316,3.5,0.753287295709809,0.6,0.00022717260617247762,1.0000244865151902,0.00022716704364321273,199.13807046511954,0.0,9.482822689425626e-07,2.6874319501832225,0.02238747560522967,7.686559191696225e-05,0.00015030701425551536,0.0005094736066173307,0.09211266110340306,0.09211266110340306,0.09211266110340306,0.09211405063441702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.06124095037,595.6079582466073,0.0,0.09211266110340306,0.09211266191507293,0.09211266191507293,0.36861808685331565,0.36861808685331565,0.5,9.998454431057224,0.0074237098845060245,0.0074237098845060245,4.359890226623975e-11,8.867856195138302e-06,0.007503328453424274,4.359890226623975e-11,27982.339205408673,21166.391574841527,0.7564196623972845,0.596597586296772,0.4152618216313803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598346465495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.44064733378,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5280763872367,260.5280763872367,-12.621923612763283,244.6536503116002,276.4025024631249,108147.13367755679,108163.27092721836,-16.137249661544654,0.0,nan,276.4025024631249,3.2525024631249266,270.05273203266194,-3.097267967338041,263.70296160229617,-9.447038397703807,257.35319117198225,-15.796808828017731,251.0034207417551,-22.146579258244884,244.6536503116002,-28.49634968839979,1.0,1.0,25732.562594343566,25732.562594343566,275.9791005017486,2.8291005017485986,275.9791005017486,275.9791005017486,86919.63047986946,86920.38301030715,-0.7525304376904387,0.0,8648.866644398773,8648.866644398773,0.9210491539426934,3406.5008688151042,275.9791005017486,2.8291005017485986,1.0,0.002,0.1295582854386643,0.0047816644909962625,0.00019983035591336824,0.001800169630221155,0.09991517795668411,0.09991517795668411,0.0,-1.3865476908986318e-11,1.0,1.000015112487467,0.007503328409825372,0.09211266191507293,0.0,1.3903915170244232e-06,1.7892060405042034,0.0,1599289.0037305376,265.929193399794,8.867812596236035e-06,1.0,1286836.1311159919,2588.7318528090946,,,,,,,,,,,,,,,,,,,2.0,14231.279709390621,1591.395833026034,0.36861808685331565,6.175450102142607,2.6365055349843316
