time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2508.0,-30.261318252226644,5.013070570569299,35.04998825826598,30.53218302028256,5.016251613348915,-26.733561265675437,-40.22582854432983,1.4884946250695819,-7.220831444911539,-7.220840319756647,40.10012464120711,35396.95426794734,15457.136436953168,15457.136436953168,50854.0907049005,86929.78723568525,86920.50219152842,15457.136436953168,102377.63862848158,102377.63862848158,102377.63862848158,130360.03089246637,125869.89565852832,4490.135233938054,0.0,98948.4417586886,47415.653761963,57258.6533296951,27982.392263984784,85241.04559367988,21166.428123609054,1591.39891488075,0.0,0.8747223771960428,2.6562273475133416,0.0014947306463915918,1.0,1.0,-7.213330935600709,324982.5855096938,1558854.8453852173,4.796733470934611,1558854.8453852173,4.796733470934611,0.7564195342530333,0.09211273374850401,3.389545148987693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389545148987693,1.2847880494261588,1.2850799261236645,2.638213478481224,5590.057783962212,14231.266310165924,6453.777960420403,0.0004769158549359442,29192.247752840856,2976.7808326840313,19290.7742105177,1967.1115223361392,0.6608183917129303,0.6608183917129303,30626.73059587115,30484.863174865135,1.0058205055093126,0.8,4344.557939430365,4324.433322199387,1.0058205055093126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6262981035757,2034.6934298245008,9.00436889148749,5.013070570569299,-0.820488989541591,5.83355956011089,2.636509510559888,3.5,0.7532884315885394,0.6,0.00022716704364321273,1.0000205538564106,0.0002271623745803837,199.13823352039506,0.0,1.107711344716542e-06,3.13925395092668,0.022388583316574385,7.686409196010026e-05,0.00015030295168311247,0.0005094586407560255,0.09211273284215392,0.09211273284215392,0.09211273284215392,0.09211412407016967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9141421509,595.6080066296995,0.0,0.09211273284215392,0.09211273374850401,0.09211273374850401,0.36861823886694783,0.36861823886694783,0.5,9.998496162505266,0.007449915645736382,0.007449915645736382,-1.0402345651527867e-11,8.874845093487238e-06,0.007509384155923726,-1.0402345651527867e-11,27982.392263984784,21166.428123609054,0.7564195342530333,0.5965915874296952,0.4152571571760707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530612439814015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.892469334525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52796553155,260.52796553155,-12.622034468449954,244.65345211714288,276.402478946208,108147.53220026434,108163.49049267404,-15.958292409699162,0.0,nan,276.402478946208,3.2524789462080435,270.05267358023895,-3.097326419761032,263.7028682143596,-9.447131785640352,257.3530628485442,-15.79693715145578,251.00325748280653,-22.146742517193445,244.65345211714288,-28.4965478828571,1.0,1.0,25732.562594343566,25732.562594343566,275.9790894300355,2.8290894300355376,275.9790894300355,275.9790894300355,86919.81310891385,86920.50219152842,-0.6890826145681785,0.0,8648.866644398773,8648.866644398773,0.9210496243427128,3406.492874732631,275.9790894300355,2.8290894300355376,1.0,0.002,0.12955689393850506,0.004781665761388906,0.0001998281994987961,0.001800171785167572,0.09991409974939805,0.09991409974939805,0.0,-1.5333631933622804e-11,1.0,1.0000151246810547,0.007509384166326072,0.09211273374850401,0.0,1.3915144796619e-06,1.790651226975488,0.0,1599288.9743642916,265.92916855508844,8.87485549583289e-06,1.0,1286836.215610611,2588.7315126925214,,,,,,,,,,,,,,,,,,,2.0,14231.266310165924,1591.39891488075,0.36861823886694783,6.175450102142607,2.636509510559888
2509.0,-30.261516813050584,5.013011338089009,35.04999379007786,30.532243893854343,5.01623771522762,-26.733741360228525,-40.226004215050466,1.4884622608025904,-7.220855274600808,-7.220864181626661,40.1001361303578,35396.78745115541,15457.108296503426,15457.108296503426,50853.89574765884,86929.89875728848,86920.62767718712,15457.108296503426,102377.73597369055,102377.73597369055,102377.73597369055,130360.18163202387,125870.02418579286,4490.15744623101,0.0,98948.59638900888,47415.53039690373,57258.96221345016,27982.44565833332,85241.40787178348,21166.46498919143,1591.4019876571342,0.0,0.8747221996600999,2.6562249716387325,0.0014947306463915918,1.0,1.0,-7.213327168533226,324982.2775391245,1558855.3418052546,4.796739544105092,1558855.3418052546,4.796739544105092,0.756419408354607,0.09211280560940605,3.389539593310497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389539593310497,1.2847882104712902,1.2850800812063128,2.6382088235905705,5590.047920807489,14231.25365844247,6453.776761858839,0.0004769170392025813,29192.341220704762,2976.7903637536533,19290.770627936974,1967.1111570145742,0.6608161531852379,0.6608161531852379,30626.690436557925,30484.863174865135,1.005818856906388,0.8,4344.552242626961,4324.433322199387,1.005818856906388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.627838940793,2034.6934298245008,9.004344416341807,5.013011338089009,-0.8205288748084358,5.833540212897445,2.6365134547625346,3.5,0.7532895585035814,0.6,0.0002271623745803837,1.0000207108778034,0.00022715766994563935,199.13839782129253,0.0,9.29788923966757e-07,2.6350218105217893,0.022389513105498353,7.6862560984962e-05,0.00015029981359542172,0.0005094471690488692,0.0921128047242404,0.0921128047242404,0.0921128047242404,0.09211420084230451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7678063246,595.608054779616,0.0,0.0921128047242404,0.09211280560940605,0.09211280560940605,0.36861839147047815,0.36861839147047815,0.5,9.998538040947313,0.007476044799147985,0.007476044799147985,2.376054908381775e-11,8.907025858206907e-06,0.007537013093440237,2.376054908381775e-11,27982.44565833332,21166.46498919143,0.756419408354607,0.596586764781632,0.4152534353303709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530624269721637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.38823719412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52785551699196,260.52785551699196,-12.622144483008015,244.65325553482242,276.4024554994106,108147.98161525778,108163.81882241025,-15.837207152454702,0.0,nan,276.4024554994106,3.252455499410644,270.05261550633253,-3.097384493667448,263.70277551335636,-9.44722448664362,257.3529355204386,-15.797064479561357,251.0030955275914,-22.14690447240858,244.65325553482242,-28.496744465177557,1.0,1.0,25732.562594343566,25732.562594343566,275.97908007707906,2.829080077079084,275.97908007707906,275.97908007707906,86919.92198610485,86920.62767718712,-0.7056910822720965,0.0,8648.866644398773,8648.866644398773,0.9210499528925872,3406.4872912770493,275.97908007707906,2.829080077079084,1.0,0.002,0.12955549731822527,0.004781667231982032,0.0001998260355922156,0.001800173948700354,0.0999130177961078,0.0999130177961078,0.0,-1.5707430581907156e-11,1.0,1.000015180324061,0.007537013069679688,0.09211280560940605,0.0,1.3966350349531464e-06,1.7972406562758476,0.0,1599288.9462335664,265.92914472539917,8.907002097657823e-06,1.0,1286836.2967395706,2588.731186123813,,,,,,,,,,,,,,,,,,,2.0,14231.25365844247,1591.4019876571342,0.36861839147047815,6.175450102142607,2.6365134547625346
2510.0,-30.26171446794089,5.012952336018926,35.04999933042364,30.532301205117278,5.016224382768265,-26.73392058286546,-40.226176009140886,1.4884304960922559,-7.220879369693762,-7.220888293563246,40.100147440342646,35396.61314662906,15457.080643926807,15457.080643926807,50853.693790555866,86930.00302832984,86920.74976578864,15457.080643926807,102377.83040971545,102377.83040971545,102377.83040971545,130360.32890730875,125870.14920801201,4490.179699296741,0.0,98948.74460581873,47415.3998304555,57259.271972625815,27982.4984975933,85241.77047021911,21166.501438347255,1591.405040113444,0.0,0.8747220214277862,2.65622257106686,0.0014947306463915918,1.0,1.0,-7.213336812530997,324981.9663410607,1558855.830482151,4.796745641098649,1558855.830482151,4.796745641098649,0.7564192825800644,0.09211287759987856,3.389534306547036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389534306547036,1.2847883687851247,1.2850802335113374,2.638204383615432,5590.038513032952,14231.240969998891,6453.775361263267,0.0004769181197473754,29192.430480699026,2976.7994657399854,19290.766441463078,1967.1107301130437,0.6608139892366082,0.6608139892366082,30626.652221080283,30484.863174865135,1.0058172881014709,0.8,4344.546821566548,4324.433322199387,1.0058172881014709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6293686889326,2034.6934298245008,9.004320283610245,5.012952336018926,-0.8205687766472529,5.833521112666179,2.636517370581929,3.5,0.7532906773091226,0.6,0.00022715766994563935,1.000020616416957,0.0002271529868649491,199.13856137280558,0.0,9.36873425326335e-07,2.6550992873748336,0.022390449978923678,7.68610638220288e-05,0.00015029660612361054,0.0005094355026135653,0.09211287671536762,0.09211287671536762,0.09211287671536762,0.09211427550810765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6202113349,595.6081033301921,0.0,0.09211287671536762,0.09211287759987856,0.09211287759987856,0.3686185450608268,0.3686185450608268,0.5,9.998580000869588,0.007499932983932922,0.007499932983932922,3.6834535421803594e-11,8.923869472710066e-06,0.0075514810322374615,3.6834535421803594e-11,27982.4984975933,21166.501438347255,0.7564192825800644,0.5965818578149149,0.41524962411468874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530636190002308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.408314670975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527746324414,260.527746324414,-12.622253675585966,244.65306043314658,276.40243221592465,108148.43718742786,108164.15606630585,-15.718878877975467,0.0,nan,276.40243221592465,3.252432215924671,270.0525578592203,-3.0974421407796626,263.70268350259926,-9.44731649740072,257.3528091460407,-15.79719085395925,251.00293478955274,-22.147065210447238,244.65306043314658,-28.4969395668534,1.0,1.0,25732.562594343566,25732.562594343566,275.97907008128124,2.829070081281259,275.97907008128124,275.97907008128124,86920.02709781544,86920.74976578864,-0.722667973197531,0.0,8648.866644398773,8648.866644398773,0.9210502655392571,3406.481978079771,275.97907008128124,2.829070081281259,1.0,0.002,0.12955409801701517,0.004781668672001209,0.00019982386744846396,0.0018001761175982906,0.09991193372423197,0.09991193372423197,0.0,-1.495324567293843e-11,1.0,1.0000152094602068,0.007551480995402926,0.09211287759987856,0.0,1.3993168185959098e-06,1.800691787522275,0.0,1599288.9177674337,265.9291206303062,8.923832638174645e-06,1.0,1286836.3787188018,2588.7308561325676,,,,,,,,,,,,,,,,,,,2.0,14231.240969998891,1591.405040113444,0.3686185450608268,6.175450102142607,2.636517370581929
2511.0,-30.2619114687172,5.012893571589117,35.050004891308575,30.53238767841833,5.0162174587688275,-26.734098575963557,-40.22634759368373,1.4884045641783694,-7.220902612283112,-7.220911578916817,40.10015911311726,35396.42374787636,15457.052124561942,15457.052124561942,50853.4758724383,86930.14361418485,86920.87843182105,15457.052124561942,102377.930556383,102377.930556383,102377.930556383,130360.48273485011,125870.28067426647,4490.20206058365,0.0,98948.92538939594,47415.250478384914,57259.63879001225,27982.55217846711,85242.19096847936,21166.538552188507,1591.4081122334628,0.0,0.8747218463882122,2.6562202524489447,0.0014947306463915918,1.0,1.0,-7.213323345964511,324981.66581137705,1558856.334835584,4.796751628876078,1558856.334835584,4.796751628876078,0.756419157809215,0.09211294992686515,3.389527409584247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389527409584247,1.2847884997680263,1.285080358506913,2.6381987464833627,5590.026568626536,14231.228293085487,6453.775005999479,0.00047691976275653444,29192.54321697101,2976.810961640419,19290.765379555844,1967.1106218286413,0.6608114009176564,0.6608114009176564,30626.602366226,30484.863174865135,1.0058152414827377,0.8,4344.539749401195,4324.433322199387,1.0058152414827377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6308870235853,2034.6934298245008,9.00429570585349,5.012893571589117,-0.8206081784136314,5.833501750002749,2.6365212571876024,3.5,0.7532917877678864,0.6,0.0002271529868649491,1.0000205482220579,0.00022714831937084258,199.138724383302,0.0,9.325819514483642e-07,2.6429372504046644,0.022391382560875125,7.685956851218834e-05,0.00015029341835276076,0.0005094236609867948,0.0921129490561071,0.0921129490561071,0.0921129490561071,0.09211435449001124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.47341272904,595.6081516395968,0.0,0.0921129490561071,0.09211294992686515,0.09211294992686515,0.36861869937671465,0.36861869937671465,0.5,9.998622159491454,0.0075260922145048426,0.0075260922145048426,4.61000126961153e-11,8.966633686213754e-06,0.007588232952286944,4.61000126961153e-11,27982.55217846711,21166.538552188507,0.756419157809215,0.5965763584284544,0.415245353805666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064805591528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.396152634006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276384464119,260.5276384464119,-12.622361553588064,244.65286671414384,276.4024101789242,108148.89447612209,108164.4241139143,-15.529637792196603,0.0,nan,276.4024101789242,3.252410178924208,270.0525014858096,-3.097498514190363,263.70259279280333,-9.447407207196648,257.3526840998406,-15.79731590015939,251.00277540694995,-22.147224593050026,244.65286671414384,-28.497133285856137,1.0,1.0,25732.562594343566,25732.562594343566,275.9790616725627,2.829061672562716,275.9790616725627,275.9790616725627,86920.18642109746,86920.87843182105,-0.6920107235928299,0.0,8648.866644398773,8648.866644398773,0.9210506734089066,3406.4750466321684,275.9790616725627,2.829061672562716,1.0,0.002,0.12955269190441643,0.0047816702831986755,0.0001998216891372562,0.0018001782951760758,0.0999108445686281,0.0999108445686281,0.0,-1.568666811030406e-11,1.0,1.0000152834773781,0.007588232906186931,0.09211294992686515,0.0,1.406127925452583e-06,1.8094566789263815,0.0,1599288.8903458265,265.92909738771687,8.966587586201058e-06,1.0,1286836.4578876998,2588.7305374538278,,,,,,,,,,,,,,,,,,,2.0,14231.228293085487,1591.4081122334628,0.36861869937671465,6.175450102142607,2.6365212571876024
2512.0,-30.262107324522002,5.012835031257741,35.05001050196672,30.532440973352664,5.016198852198877,-26.73427670686762,-40.226519213151164,1.488368232759302,-7.220926996762898,-7.220936049392517,40.10017167184073,35396.2555710343,15457.0252737933,15457.0252737933,50853.280844827605,86930.25270518204,86921.01657802264,15457.0252737933,102378.04185181594,102378.04185181594,102378.04185181594,130360.65243465212,125870.42770428293,4490.224730369182,0.0,98949.07608262278,47415.123641718485,57259.94715656032,27982.610582836172,85242.55773939649,21166.578965703513,1591.4114391532119,0.0,0.8747216613050213,2.656217815291553,0.0014947306463915918,1.0,1.0,-7.213273853382191,324981.3499857486,1558856.877469954,4.796757960228532,1558856.877469954,4.796757960228532,0.7564190232732095,0.09211302459611075,3.3895221414564696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895221414564696,1.284788679368801,1.285080532151431,2.638194277304572,5590.017098972965,14231.215622687669,6453.773638250022,0.0004769208584075453,29192.633047708783,2976.8201218263916,19290.761291261188,1967.1102049386068,0.660809227442238,0.660809227442238,30626.564285429413,30484.863174865135,1.0058136782078109,0.8,4344.534347445977,4324.433322199387,1.0058136782078109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6323949468424,2034.6934298245008,9.004272154768431,5.012835031257741,-0.8206480448288929,5.833483076086634,2.6365251171446418,3.5,0.7532928906127548,0.6,0.00022714831937084258,1.0000204288271755,0.00022714367909187842,199.13888644661301,0.0,9.294788224387345e-07,2.6341429827913734,0.022392312039697566,7.685807292489446e-05,0.00015029024644594812,0.0005094121179734907,0.0921130236419657,0.0921130236419657,0.0921130236419657,0.09211444305147154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3288830836,595.6081992546469,0.0,0.0921130236419657,0.09211302459611075,0.09211302459611075,0.36861885488891155,0.36861885488891155,0.5,9.998664736105201,0.007562244770497273,0.007562244770497273,1.3983481039758772e-11,9.05262959349784e-06,0.007662196010301159,1.3983481039758772e-11,27982.610582836172,21166.578965703513,0.7564190232732095,0.5965715036413646,0.41524159421925977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530659882577937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.38735836639,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52753068601095,260.52753068601095,-12.62246931398903,244.65267421798507,276.40238715427677,108149.27825461554,108164.79096281288,-15.51270819735927,0.0,nan,276.40238715427677,3.2523871542767893,270.0524445668698,-3.0975554331301964,263.70250197955335,-9.44749802044663,257.3525593922857,-15.797440607714293,251.00261680509502,-22.14738319490496,244.65267421798507,-28.49732578201491,1.0,1.0,25732.562594343566,25732.562594343566,275.97905317483895,2.8290531748389753,275.97905317483895,275.97905317483895,86920.27460359456,86921.01657802264,-0.7419744280778104,0.0,8648.866644398773,8648.866644398773,0.9210509849529032,3406.4697521637518,275.97905317483895,2.8290531748389753,1.0,0.002,0.12955127208510975,0.004781671737325637,0.00019981948920016847,0.0018001804935835763,0.09990974460008423,0.09990974460008423,0.0,-1.721625533107618e-11,1.0,1.000015432439296,0.007662195996317678,0.09211302459611075,0.0,1.4198344380355654e-06,1.8270948371565805,0.0,1599288.861635039,265.9290730032371,9.052615610016801e-06,1.0,1286836.5410860768,2588.7302025552726,,,,,,,,,,,,,,,,,,,2.0,14231.215622687669,1591.4114391532119,0.36861885488891155,6.175450102142607,2.6365251171446418
2513.0,-30.262302552458255,5.012776719965541,35.05001608760439,30.53252863409,5.016185768071126,-26.734453720405195,-40.226690692920215,1.4883369345085025,-7.220950821638951,-7.2209598337267895,40.10018217063456,35396.06823613624,15456.997718100436,15456.997718100436,50853.06595423668,86930.40895246746,86921.12691087778,15456.997718100436,102378.12462897821,102378.12462897821,102378.12462897821,130360.78411627522,125870.53697582457,4490.247140450646,0.0,98949.26852550654,47414.97235913028,57260.3290737514,27982.659487297,85242.9885610484,21166.61262272378,1591.4142946353468,0.0,0.8747214880489427,2.656215448075206,0.0014947306463915918,1.0,1.0,-7.213332487491471,324981.0430163145,1558857.3310999076,4.796763886998943,1558857.3310999076,4.796763886998943,0.7564189040835296,0.09211309616593927,3.3895148783639635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895148783639635,1.2847888353676997,1.2850806822236773,2.638188303834305,5590.004441906265,14231.202968660755,6453.773584785957,0.0004769226609740705,29192.752377964764,2976.832290126064,19290.761131453517,1967.1101886427596,0.6608065207998183,0.6608065207998183,30626.511783959784,30484.863174865135,1.0058115229430027,0.8,4344.526899844739,4324.433322199387,1.0058115229430027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6338910175646,2034.6934298245008,9.004248255251463,5.012776719965541,-0.8206874833453579,5.833464203310899,2.636528946763992,3.5,0.753293984789712,0.6,0.00022714367909187842,1.0000203633690583,0.00022713905377549882,199.13904799061876,0.0,9.240599857247074e-07,2.618785999543821,0.02239323609968329,7.685657858188384e-05,0.00015028710050999457,0.000509400363204807,0.0921130953126615,0.0921130953126615,0.0921130953126615,0.09211450799565889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.17535307165,595.6082496953723,0.0,0.0921130953126615,0.09211309616593927,0.09211309616593927,0.36861901247856754,0.36861901247856754,0.5,9.998707113479432,0.007583946441684475,0.007583946441684475,9.833911462919787e-12,9.012087843984773e-06,0.007627346235324239,9.833911462919787e-12,27982.659487297,21166.61262272378,0.7564189040835296,0.596565967625798,0.415237297913208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530671640522095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.37200138314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274235809498,260.5274235809498,-12.622576419050176,244.65248288099545,276.4023642811399,108149.65208424754,108165.07045271272,-15.418368465146624,0.0,nan,276.4023642811399,3.2523642811399327,270.0523880009629,-3.097611999037099,263.7024117208817,-9.447588279118293,257.352435440843,-15.797564559156967,251.00245916087604,-22.147540839123934,244.65248288099545,-28.497517119004527,1.0,1.0,25732.562594343566,25732.562594343566,275.9790421474195,2.8290421474195,275.9790421474195,275.9790421474195,86920.4385210824,86921.12691087778,-0.6883897953812266,0.0,8648.866644398773,8648.866644398773,0.9210514144737326,3406.4624527557835,275.9790421474195,2.8290421474195,1.0,0.002,0.12954985872392905,0.004781673299494662,0.00019981729950503452,0.001800182686374827,0.09990864975251726,0.09990864975251726,0.0,-1.4120138652068404e-11,1.0,1.0000153622474377,0.007627346225490328,0.09211309616593927,0.0,1.413377472863822e-06,1.818785892722435,0.0,1599288.833407528,265.929049178361,9.01207801007331e-06,1.0,1286836.6219515044,2588.729877047607,,,,,,,,,,,,,,,,,,,2.0,14231.202968660755,1591.4142946353468,0.36861901247856754,6.175450102142607,2.636528946763992
2514.0,-30.262496884980834,5.012718636511406,35.0500216854696,30.532586539071076,5.016171906240312,-26.734630005860502,-40.22686199806628,1.4883050255112409,-7.220974643858483,-7.220983678865591,40.10019369487365,35395.903911843,15456.970407533056,15456.970407533056,50852.87431937606,86930.51581119398,86921.2514068412,15456.970407533056,102378.22181437425,102378.22181437425,102378.22181437425,130360.93472870404,125870.66504011738,4490.2696885866635,0.0,98949.4178522108,47414.85029722555,57260.63061665027,27982.7129143298,85243.34353098007,21166.649515164332,1591.4173681075858,0.0,0.8747213104687623,2.6562130739898873,0.0014947306463915918,1.0,1.0,-7.213336622762711,324980.73526236834,1558857.829034589,4.796769961690401,1558857.829034589,4.796769961690401,0.7564187782638117,0.09211316935278288,3.3895095445660353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895095445660353,1.2847889941928767,1.2850808351420673,2.6381838262051542,5589.994954347396,14231.190320683614,6453.772233656208,0.0004769237623417922,29192.842371794963,2976.841466942836,19290.757092836284,1967.1097768184125,0.6608043453649548,0.6608043453649548,30626.473228436254,30484.863174865135,1.0058099401809821,0.8,4344.521430547083,4324.433322199387,1.0058099401809821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6353759639403,2034.6934298245008,9.004224556920551,5.012718636511406,-0.8207268495880982,5.833445486099504,2.6365327479096075,3.5,0.7532950708313164,0.6,0.00022713905377549882,1.0000202700038094,0.00022713444975933696,199.13920879393262,0.0,9.210811004898445e-07,2.610343838788219,0.022394157180783778,7.685508578742916e-05,0.00015028396798806966,0.0005093889438908186,0.09211316846073948,0.09211316846073948,0.09211316846073948,0.09211458486367641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0262479701,595.6082987475036,0.0,0.09211316846073948,0.09211316935278288,0.09211316935278288,0.3686191696748595,0.3686191696748595,0.5,9.998749601556812,0.007605271953536885,0.007605271953536885,8.242295734817162e-12,9.03500711046945e-06,0.007647056102882743,8.242295734817162e-12,27982.7129143298,21166.649515164332,0.7564187782638117,0.5965612353168028,0.41523364107578714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530683360791103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.36355922239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273170227794,260.5273170227794,-12.622682977220563,244.6522926400015,276.40234140578355,108150.0745388115,108165.41417984561,-15.339641034095807,0.0,nan,276.40234140578355,3.252341405783568,270.052331652496,-3.0976683475039977,263.7023218992765,-9.447678100723465,257.35231214610695,-15.797687853893024,251.0023023930122,-22.147697606987776,244.6522926400015,-28.497707359998486,1.0,1.0,25732.562594343566,25732.562594343566,275.9790326967636,2.8290326967636474,275.9790326967636,275.9790326967636,86920.54283855662,86921.2514068412,-0.708568284579087,0.0,8648.866644398773,8648.866644398773,0.9210517299006687,3406.4570922888656,275.9790326967636,2.8290326967636474,1.0,0.002,0.12954844170928873,0.004781674853809838,0.0001998151041501542,0.0018001848803142952,0.09990755207507711,0.09990755207507711,0.0,-1.5535550710460422e-11,1.0,1.0000154019410443,0.0076470560946404476,0.09211316935278288,0.0,1.4170306476702875e-06,1.8234870467314939,0.0,1599288.805272592,265.9290253561415,9.034998868173716e-06,1.0,1286836.7030236456,2588.729550707902,,,,,,,,,,,,,,,,,,,2.0,14231.190320683614,1591.4173681075858,0.3686191696748595,6.175450102142607,2.6365327479096075
2515.0,-30.262690480056968,5.012660776536597,35.050027286440475,30.532641091290884,5.016158501591902,-26.73480558189621,-40.22702946150673,1.4882736017775757,-7.22099874159494,-7.221007781680938,40.10020498034615,35395.731208239406,15456.943585410709,15456.943585410709,50852.67479365011,86930.61613604473,86921.37177460882,15456.943585410709,102378.31536001954,102378.31536001954,102378.31536001954,130361.0808560353,125870.78861309878,4490.292242936533,0.0,98949.56140674737,47414.7206539684,57260.93416975441,27982.76549601577,85243.69966577018,21166.68578349433,1591.4204073912956,0.0,0.8747211323813877,2.6562106744870797,0.0014947306463915918,1.0,1.0,-7.2133563735804955,324980.4241832975,1558858.3166546265,4.796776053733592,1558858.3166546265,4.796776053733592,0.7564186529922525,0.09211324248304233,3.389504452480842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389504452480842,1.2847891507039877,1.285080985773232,2.638179541462968,5589.985875492858,14231.177684136997,6453.770719604303,0.00047692477412460485,29192.92858114534,2976.850257850065,19290.752567233816,1967.1093153353916,0.6608022389262109,0.6608022389262109,30626.436420129394,30484.863174865135,1.0058084291452891,0.8,4344.5162091010225,4324.433322199387,1.0058084291452891,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6368497935666,2034.6934298245008,9.004201201476874,5.012660776536597,-0.8207662397000854,5.833427016236683,2.636536520600886,3.5,0.7532961487431102,0.6,0.00022713444975933696,1.0000201931152357,0.00022712986329983387,199.13936898726405,0.0,9.168401357466965e-07,2.5983249447061376,0.022395074020919524,7.685362649643832e-05,0.00015028082326289864,0.0005093775195720814,0.09211324159091769,0.09211324159091769,0.09211324159091769,0.09211465881757154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8758658447,595.6083482031818,0.0,0.09211324159091769,0.09211324248304233,0.09211324248304233,0.36861932771861244,0.36861932771861244,0.5,9.998792115037503,0.007623296833571658,0.007623296833571658,2.972910806420259e-11,9.040086013101245e-06,0.007651408100457502,2.972910806420259e-11,27982.76549601577,21166.68578349433,0.7564186529922525,0.5965564023269408,0.41522988029639274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530695027323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.35154032831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272110206587,260.5272110206587,-12.622788979341294,244.6521034272702,276.402318614275,108150.50450541753,108165.76409895426,-15.259593536723543,0.0,nan,276.402318614275,3.252318614274998,270.05227557673857,-3.097724423261411,263.70223253927713,-9.447767460722844,257.3521895018649,-15.79781049813505,251.00214646452616,-22.147853535473814,244.6521034272702,-28.497896572729786,1.0,1.0,25732.562594343566,25732.562594343566,275.9790225111206,2.829022511120627,275.9790225111206,275.9790225111206,86920.64379160714,86921.37177460882,-0.7279830016777851,0.0,8648.866644398773,8648.866644398773,0.9210520310330929,3406.4519747432464,275.9790225111206,2.829022511120627,1.0,0.002,0.12954702388776557,0.004781676370818694,0.00019981290744554143,0.0018001870775948858,0.09990645372277071,0.09990645372277071,0.0,-1.4959572643136188e-11,1.0,1.0000154107031558,0.007651408070728394,0.09211324248304233,0.0,1.4178379412577272e-06,1.824526017939104,0.0,1599288.7767866997,265.92900125840504,9.04005628399318e-06,1.0,1286836.784971782,2588.7292208421304,,,,,,,,,,,,,,,,,,,2.0,14231.177684136997,1591.4204073912956,0.36861932771861244,6.175450102142607,2.636536520600886
2516.0,-30.26291662787159,5.012603154533903,35.05003290966352,30.532743350509577,5.016152068738567,-26.735009758100706,-40.227227518893756,1.4882451972946733,-7.221021278579258,-7.221030366559286,40.100216823407735,35395.516043182404,15456.915022677145,15456.915022677145,50852.43106585955,86930.77871101673,86921.5029510382,15456.915022677145,102378.41797371535,102378.41797371535,102378.41797371535,130361.23715910714,125870.92224793619,4490.314911170951,0.0,98949.77012492558,47414.55905980413,57261.34562791271,27982.819185391803,85244.16481330452,21166.72295801395,1591.4234619834906,0.0,0.8747209605794467,2.6562084255375615,0.0014947306463915918,1.0,1.0,-7.21333773329053,324980.1326946066,1558858.8283671236,4.79678193076507,1558858.8283671236,4.79678193076507,0.7564185301623884,0.09211331583892568,3.389496384507341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389496384507341,1.2847892930544775,1.2850811222631153,2.6381729695529303,5589.971950404096,14231.16505588614,6453.771196929942,0.00047692685941213127,29193.059646619982,2976.8636228090104,19290.753993992093,1967.1094608242463,0.6607993210545715,0.6607993210545715,30626.378100492468,30484.863174865135,1.005806035038461,0.8,4344.50793616308,4324.433322199387,1.005806035038461,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6383121411372,2034.6934298245008,9.004176892334394,5.012603154533903,-0.8208048000146784,5.833407954548582,2.636540263902671,3.5,0.753297218257906,0.6,0.00022712986329983387,1.0000235886396738,0.00022712450574170683,199.1395561171667,0.0,9.133446513316924e-07,2.5884187418740163,0.022395987365570854,7.685190064020093e-05,0.00015027796265963293,0.000509366611105955,0.09211331497663848,0.09211331497663848,0.09211331497663848,0.09211473954014264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.72712262353,595.6083971532726,0.0,0.09211331497663848,0.09211331583892568,0.09211331583892568,0.3686194862688689,0.3686194862688689,0.5,9.998834847845954,0.007645407692734807,0.007645407692734807,-1.5120349416974932e-11,9.087980004096607e-06,0.007692633268732152,-1.5120349416974932e-11,27982.819185391803,21166.72295801395,0.7564185301623884,0.5965502879549913,0.41522509042939243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706649600948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.34163412547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52710314795826,260.52710314795826,-12.62289685204172,244.65190949647678,276.4022967996665,108150.7860201995,108166.31489466714,-15.528874467632532,0.0,nan,276.4022967996665,3.25229679966651,270.0522193388952,-3.097780661104764,263.70214187819647,-9.447858121803506,257.3520644175441,-15.797935582455864,251.00198695697065,-22.148013043029323,244.65190949647678,-28.4980905035232,1.0,1.0,25732.562594343566,25732.562594343566,275.97901509313465,2.8290150931346716,275.97901509313465,275.97901509313465,86920.82603579164,86921.5029510382,-0.6769152465567458,0.0,8648.866644398773,8648.866644398773,0.921052508151166,3406.4438664298777,275.97901509313465,2.8290150931346716,1.0,0.002,0.12954559842581248,0.004781678184871132,0.000199810699577574,0.0018001892843005532,0.099905349788787,0.099905349788787,0.0,-1.6121872933871906e-11,1.0,1.0000154937296861,0.007692633283852501,0.09211331583892568,0.0,1.4254780257424885e-06,1.8343576691532102,0.0,1599288.750206663,265.9289787214207,9.087995124446024e-06,1.0,1286836.8617592324,2588.728911749712,,,,,,,,,,,,,,,,,,,2.0,14231.16505588614,1591.4234619834906,0.3686194862688689,6.175450102142607,2.636540263902671
2517.0,-30.263106277475412,5.0125457661424475,35.05003859791674,30.532818822562717,5.016141429166778,-26.735181506815408,-40.22739470293743,1.4882166566115047,-7.221044040253048,-7.221053248775505,40.100229946345046,35395.344172552286,15456.887027285538,15456.887027285538,50852.23119983783,86930.90966878564,86921.65093698405,15456.887027285538,102378.53796426959,102378.53796426959,102378.53796426959,130361.41649721283,125871.07852573636,4490.337971476475,0.0,98949.93961803702,47414.41739368403,57261.691360392215,27982.87853294324,85244.56989333546,21166.76416789276,1591.426794017966,0.0,0.874720782147345,2.656206146058115,0.0014947306463915918,1.0,1.0,-7.213256925800408,324979.83736912016,1558859.3953796807,4.7967880346037886,1558859.3953796807,4.7967880346037886,0.7564183985923353,0.09211339172364978,3.389490086765593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389490086765593,1.2847894376344813,1.2850812599922667,2.6381677709043343,5589.960935091542,14231.151769042252,6453.7702076293535,0.0004769282485044593,29193.163893410176,2976.8742530232216,19290.751036906433,1967.109159285427,0.6607968600916521,0.6607968600916521,30626.332577020214,30484.863174865135,1.0058041662337955,0.8,4344.501478426358,4324.433322199387,1.0058041662337955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6397648601258,2034.6934298245008,9.004152964232999,5.0125457661424475,-0.8208433954130205,5.833389161555468,2.6365439825594192,3.5,0.7532982807312626,0.6,0.00022712450574170683,1.0000197816427618,0.00022712001293474687,199.13971304623635,0.0,1.0669017472903455e-06,3.023599551820839,0.022397054267318143,7.685044383969934e-05,0.0001502740619020075,0.0005093524431148534,0.09211339080987553,0.09211339080987553,0.09211339080987553,0.09211483456430966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5817866002,595.6084450582059,0.0,0.09211339080987553,0.09211339172364978,0.09211339172364978,0.3686196461034156,0.3686196461034156,0.5,9.998878157663935,0.007683942869448401,0.007683942869448401,-1.801936377887614e-11,9.208522442349931e-06,0.007796322975082148,-1.801936377887614e-11,27982.87853294324,21166.76416789276,0.7564183985923353,0.5965451085443687,0.4152211010841119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530720226171026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.77681493542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5269966803709,260.5269966803709,-12.62300331962905,244.65171797145047,276.4022753895178,108151.23500431278,108166.56160539984,-15.326601087059728,0.0,nan,276.4022753895178,3.25227538951782,270.05216390577783,-3.0978360942221457,263.70205242209033,-9.447947577909645,257.3519409384671,-15.798059061532854,251.0018294549219,-22.148170545078074,244.65171797145047,-28.49828202854951,1.0,1.0,25732.562594343566,25732.562594343566,275.9790093213621,2.8290093213621503,275.9790093213621,275.9790093213621,86920.95458535399,86921.65093698405,-0.696351630060235,0.0,8648.866644398773,8648.866644398773,0.9210528805821087,3406.4375371994206,275.9790093213621,2.8290093213621503,1.0,0.002,0.12954415375019643,0.0047816800253961894,0.00019980846195309296,0.001800191521033266,0.09990423097654648,0.09990423097654648,0.0,-1.7013640930124696e-11,1.0,1.0000157025621532,0.007796322993101512,0.09211339172364978,0.0,1.444693102788562e-06,1.8590844509922138,0.0,1599288.7234632827,265.92895595974693,9.20854046171371e-06,1.0,1286836.9395574667,2588.728598588655,,,,,,,,,,,,,,,,,,,2.0,14231.151769042252,1591.426794017966,0.3686196461034156,6.175450102142607,2.6365439825594192
2518.0,-30.263297335879596,5.012488599399684,35.05004430829684,30.532863491121702,5.016123587080652,-26.73535524357856,-40.22756185205651,1.4881814931596504,-7.221067836895315,-7.2210770845970265,40.1002419619213,35395.18431686394,15456.86040944955,15456.86040944955,50852.044726313485,86931.00289938039,86921.7807196696,15456.86040944955,102378.64112911915,102378.64112911915,102378.64112911915,130361.57495513659,125871.2138748945,4490.3610802420835,0.0,98950.07530468055,47414.300315616434,57261.97221007124,27982.93382601744,85244.90603608868,21166.8024036444,1591.4299554193535,0.0,0.8747206027085158,2.656203772698794,0.0014947306463915918,1.0,1.0,-7.213247057487024,324979.5297364867,1558859.9145460417,4.796794172882399,1558859.9145460417,4.796794172882399,0.7564182703374845,0.092113467075354,3.3894854463308968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894854463308968,1.2847896114108859,1.28508142803553,2.6381638022498866,5589.952525988992,14231.139205840926,6453.768449221202,0.00047692911778433677,29193.24389245971,2976.882410656005,19290.745780906793,1967.1086233226224,0.6607948692501889,0.6607948692501889,30626.299033445895,30484.863174865135,1.0058027892217876,0.8,4344.4967200992605,4324.433322199387,1.0058027892217876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6412075915705,2034.6934298245008,9.004129891030265,5.012488599399684,-0.8208823456611976,5.8333709450608815,2.63654767565222,3.5,0.7532993359006344,0.6,0.00022712001293474687,1.000019928622054,0.0002271154868360471,199.13987114126522,0.0,8.946962887789657e-07,2.535569282399589,0.02239794896360692,7.684898736904569e-05,0.0001502710255657012,0.0005093414541601623,0.09211346615011712,0.09211346615011712,0.09211346615011712,0.09211491634984792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.43017033435,595.6084949510187,0.0,0.09211346615011712,0.092113467075354,0.092113467075354,0.36861980865847477,0.36861980865847477,0.5,9.998921659469257,0.00772185992445884,0.00772185992445884,-7.901235221652314e-12,9.247701711956324e-06,0.007830027110003357,-7.901235221652314e-12,27982.93382601744,21166.8024036444,0.7564182703374845,0.5965405687089985,0.4152175885076263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530731611624244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.288784666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268905795706,260.5268905795706,-12.623109420429387,244.65152810595356,276.4022530534131,108151.64437316805,108166.91817283195,-15.273799663912959,0.0,nan,276.4022530534131,3.252253053413142,270.05210806379466,-3.0978919362053148,263.7019630742254,-9.448036925774602,257.35181808473243,-15.798181915267548,251.00167309530434,-22.148326904695637,244.65152810595356,-28.498471894046418,1.0,1.0,25732.562594343566,25732.562594343566,275.9790004912854,2.8290004912853988,275.9790004912854,275.9790004912854,86921.02933467209,86921.7807196696,-0.7513849975075573,0.0,8648.866644398773,8648.866644398773,0.92105315500428,3406.4328735625513,275.9790004912854,2.8290004912853988,1.0,0.002,0.1295427028274167,0.004781681725019979,0.0001998062143030874,0.0018001937690597547,0.0999031071515437,0.0999031071515437,0.0,-1.663715779726127e-11,1.0,1.0000157704406185,0.007830027117904592,0.092113467075354,0.0,1.4509395387570842e-06,1.8671227131217762,0.0,1599288.6953814575,265.92893216310466,9.247709613191546e-06,1.0,1286837.020597844,2588.728272377056,,,,,,,,,,,,,,,,,,,2.0,14231.139205840926,1591.4299554193535,0.36861980865847477,6.175450102142607,2.63654767565222
2519.0,-30.26348776318726,5.012431662737664,35.05005000090991,30.53294353829699,5.016116904654783,-26.735527296409746,-40.22772872177882,1.4881564361548762,-7.221090741843341,-7.221099964637968,40.10025286933044,35395.00727279604,15456.832753848605,15456.832753848605,50851.84002664465,86931.13277028088,86921.89676405453,15456.832753848605,102378.72951790314,102378.72951790314,102378.72951790314,130361.71302661127,125871.32899833117,4490.384028280094,0.0,98950.24487953362,47414.16283025965,57262.31338808219,27982.983508708126,85245.29689679031,21166.83668990113,1591.4328247552598,0.0,0.8747204328995173,2.6562014953213637,0.0014947306463915918,1.0,1.0,-7.2132914239639945,324979.2344404339,1558860.3858308326,4.796799981743324,1558860.3858308326,4.796799981743324,0.756418152600281,0.09211354049987822,3.389479018166787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389479018166787,1.2847897379769275,1.285081548814931,2.6381585390804667,5589.941373964555,14231.126608094979,6453.767801632066,0.0004769305915524765,29193.34928736371,2976.8931579452424,19290.74384521953,1967.1084259374538,0.660792417318471,0.660792417318471,30626.25256718033,30484.863174865135,1.0058008817153257,0.8,4344.4901286224995,4324.433322199387,1.0058008817153257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6426390778283,2034.6934298245008,9.004106272317655,5.012431662737664,-0.8209207379138066,5.833352400651471,2.6365513399617235,3.5,0.7533003828462067,0.6,0.0002271154868360471,1.0000198628250276,0.0002271109757704735,199.14002871430196,0.0,9.013267118447729e-07,2.5543599013680867,0.022398850290318767,7.684753335840084e-05,0.00015026795347764627,0.0005093300754153449,0.09211353965332643,0.09211353965332643,0.09211353965332643,0.09211498557241896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2738029958,595.6085463344126,0.0,0.09211353965332643,0.09211354049987822,0.09211354049987822,0.36861997239578626,0.36861997239578626,0.5,9.998965035258736,0.007747547454243886,0.007747547454243886,6.144773578853346e-11,9.222794631114084e-06,0.007808540673977404,6.144773578853346e-11,27982.983508708126,21166.83668990113,0.756418152600281,0.5965354321917945,0.41521360780349104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453074308167085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.30757528497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52678585075614,260.52678585075614,-12.623214149243836,244.65133980871465,276.40223189302645,108152.10132360787,108167.17761807532,-15.076294467425459,0.0,nan,276.40223189302645,3.252231893026476,270.05205347602543,-3.0979465239745423,263.70187505909365,-9.448124940906325,257.35169664223946,-15.798303357760517,251.0015182254372,-22.148481774562782,244.65133980871465,-28.498660191285325,1.0,1.0,25732.562594343566,25732.562594343566,275.97899102853825,2.828991028538269,275.97899102853825,275.97899102853825,86921.1812008406,86921.89676405453,-0.71556321393291,0.0,8648.866644398773,8648.866644398773,0.9210535351473734,3406.426413257621,275.97899102853825,2.828991028538269,1.0,0.002,0.12954125588644658,0.004781683583577461,0.0001998039731858771,0.0018001960124352841,0.09990198659293854,0.09990198659293854,0.0,-1.4378838831402563e-11,1.0,1.000015727163086,0.007808540612529669,0.09211354049987822,0.0,1.4469588827482208e-06,1.8620003701630607,0.0,1599288.6682635508,265.92890925815664,9.222733183378296e-06,1.0,1286837.0983884132,2588.7279592469426,,,,,,,,,,,,,,,,,,,2.0,14231.126608094979,1591.4328247552598,0.36861997239578626,6.175450102142607,2.6365513399617235
2520.0,-30.2636770870266,5.01237493617202,35.050055731240384,30.533028859086357,5.016097742801714,-26.73569960404079,-40.22789566135032,1.4881202580081705,-7.221115428106543,-7.221124709902366,40.10026534414175,35394.82450208874,15456.80761174162,15456.80761174162,50851.63211383036,86931.29897506762,86922.03064886712,15456.80761174162,102378.83826060874,102378.83826060874,102378.83826060874,130361.87978934187,125871.47249740036,4490.407291941502,0.0,98950.44281671057,47414.01153896682,57262.70141971527,27983.041528733123,85245.74294844839,21166.876813150655,1591.436138992593,0.0,0.8747202466103016,2.6561990311649892,0.0014947306463915918,1.0,1.0,-7.213265329097396,324978.9150695555,1558860.9248401257,4.796806354364502,1558860.9248401257,4.796806354364502,0.7564180180848605,0.0921136173949458,3.3894716469067414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894716469067414,1.2847899165379768,1.285081721620463,2.6381524351001184,5589.928440362654,14231.114016623385,6453.767887427243,0.00047693246020953764,29193.471173306174,2976.9055868524088,19290.744101667056,1967.108452087824,0.6607896672221034,0.6607896672221034,30626.199283682832,30484.863174865135,1.005798694352662,0.8,4344.4825700866195,4324.433322199387,1.005798694352662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6440604569323,2034.6934298245008,9.004084170848648,5.01237493617202,-0.8209599259411595,5.83333486211318,2.636554978401014,3.5,0.7533014224002896,0.6,0.0002271109757704735,1.0000197477556139,0.00022710649092699234,199.14018537446958,0.0,8.983337278596562e-07,2.5458777847542655,0.022399748624046627,7.684607876457952e-05,0.00015026489700589398,0.0005093186079268393,0.09211361641153952,0.09211361641153952,0.09211361641153952,0.09211507233347775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.12359210005,595.6085957927495,0.0,0.09211361641153952,0.0921136173949458,0.0921136173949458,0.3686201360421371,0.3686201360421371,0.5,9.999008706182947,0.007778946264124897,0.007778946264124897,-1.745092959026806e-11,9.281795826154848e-06,0.00785938080497317,-1.745092959026806e-11,27983.041528733123,21166.876813150655,0.7564180180848605,0.5965298718152112,0.41520929113719435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530754513847284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.29909316835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266812103009,260.5266812103009,-12.623318789699056,244.65115287174874,276.40220954908443,108152.394142231,108167.4577171465,-15.063574915485265,0.0,nan,276.40220954908443,3.252209549084455,270.0519982134738,-3.098001786526197,263.70178687793936,-9.448213122060622,257.3515755424847,-15.798424457515296,251.00136420707454,-22.148635792925432,244.65115287174874,-28.498847128251242,1.0,1.0,25732.562594343566,25732.562594343566,275.9789817633151,2.8289817633151415,275.9789817633151,275.9789817633151,86921.33007027008,86922.03064886712,-0.7005785970395664,0.0,8648.866644398773,8648.866644398773,0.9210539710619634,3406.419005141275,275.9789817633151,2.8289817633151415,1.0,0.002,0.12953979952103564,0.004781685132149014,0.00019980171676951556,0.0018001982649643365,0.09990085838475778,0.09990085838475778,0.0,-1.8266148142653815e-11,1.0,1.0000158295541366,0.0078593808224241,0.0921136173949458,0.0,1.456380740055546e-06,1.874124888211113,0.0,1599288.6391578894,265.92888457189343,9.281813277084439e-06,1.0,1286837.1825211272,2588.7276205878966,,,,,,,,,,,,,,,,,,,2.0,14231.114016623385,1591.436138992593,0.3686201360421371,6.175450102142607,2.636554978401014
