time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2521.0,-30.26386572650258,5.012318436529548,35.05006143285621,30.533110023848735,5.016084913854048,-26.73587066247188,-40.22805861951781,1.4880898483847538,-7.221138381227092,-7.221147618198955,40.100275975036325,35394.63644172099,15456.780303055768,15456.780303055768,50851.41674477676,86931.44434164792,86922.14235018543,15456.780303055768,102378.9226532412,102378.9226532412,102378.9226532412,130362.01263177939,125871.58236737915,4490.430264400239,0.0,98950.62390647239,47413.85904600751,57263.0720671832,27983.0899785382,85246.1620457214,21166.91021517716,1591.4389497946484,0.0,0.874720077717836,2.656196751224073,0.0014947306463915918,1.0,1.0,-7.2133267830414525,324978.6194080617,1558861.3841767123,4.79681213187541,1558861.3841767123,4.79681213187541,0.7564179020762628,0.09211369075291669,3.389464858754307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389464858754307,1.2847900680590771,1.285081867413595,2.6381468404988113,5589.9165860738185,14231.101440910363,6453.767537006386,0.0004769340911642907,29193.583066926567,2976.916996826293,19290.743054235663,1967.1083452795465,0.6607870986583405,0.6607870986583405,30626.150215185437,30484.863174865135,1.0057966800225344,0.8,4344.4756094700015,4324.433322199387,1.0057966800225344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6454695235875,2034.6934298245008,9.004060871896518,5.012318436529548,-0.8209981391639412,5.833316575693489,2.636558585324941,3.5,0.7533024529499831,0.6,0.00022710649092699234,1.00001967640168,0.00022710202237637774,199.1403414685627,0.0,8.931125622125703e-07,2.531081001310424,0.02240064173660884,7.684465888646063e-05,0.0001502618320405317,0.0005093071993134241,0.09211368989949677,0.09211368989949677,0.09211368989949677,0.09211513817495401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.96555861336,595.6086477043629,0.0,0.09211368989949677,0.09211369075291669,0.09211369075291669,0.36862030128494044,0.36862030128494044,0.5,9.9990521502316,0.00779568571232403,0.00779568571232403,-4.189359970041551e-11,9.23697189136874e-06,0.007820835157531292,-4.189359970041551e-11,27983.0899785382,21166.91021517716,0.7564179020762628,0.5965244126474906,0.4152050437500897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530765879794774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.28429638491,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52657728006665,260.52657728006665,-12.62342271993333,244.65096722350606,276.4021873368591,108152.76764385916,108167.72897770327,-14.961333844121453,0.0,nan,276.4021873368591,3.2521873368590946,270.05194331404005,-3.098056685959932,263.70169929131094,-9.448300708689032,257.3514552686481,-15.798544731351853,251.00121124603592,-22.148788753964055,244.65096722350606,-28.49903277649392,1.0,1.0,25732.562594343566,25732.562594343566,275.9789717701579,2.8289717701579207,275.9789717701579,275.9789717701579,86921.47988217839,86922.14235018543,-0.6624680070381146,0.0,8648.866644398773,8648.866644398773,0.9210543724928362,3406.4121830480785,275.9789717701579,2.8289717701579207,1.0,0.002,0.1295383502986607,0.004781686996561996,0.00019979947212230806,0.0018002005124626772,0.09989973606115403,0.09989973606115403,0.0,-1.541501475077478e-11,1.0,1.0000157519188955,0.007820835199424891,0.09211369075291669,0.0,1.449238943247952e-06,1.8649346714058714,0.0,1599288.611955068,265.9288616187729,9.23701378496844e-06,1.0,1286837.2604080634,2588.7273070700107,,,,,,,,,,,,,,,,,,,2.0,14231.101440910363,1591.4389497946484,0.36862030128494044,6.175450102142607,2.636558585324941
2522.0,-30.264085913706126,5.012262163291137,35.0500671493247,30.53314620573076,5.0160717566482385,-26.73607014653269,-40.22825217163188,1.488055988113783,-7.221161256811399,-7.221170523594026,40.10028780691761,35394.46954769073,15456.753167211407,15456.753167211407,50851.222714902135,86931.5088306492,86922.27077537216,15456.753167211407,102379.02394258358,102379.02394258358,102379.02394258358,130362.16760494834,125871.71420295228,4490.453401996053,0.0,98950.74459878492,47413.75555316955,57263.321161794855,27983.14366236476,85246.46482415962,21166.94736698979,1591.4420110620426,0.0,0.8747199041737739,2.65619447061939,0.0014947306463915918,1.0,1.0,-7.213324070791543,324978.32378509577,1558861.8954066397,4.796818068510613,1558861.8954066397,4.796818068510613,0.7564177785878201,0.09211376595524243,3.3894608462640172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894608462640172,1.2847902356891148,1.2850820293402554,2.6381433732223485,5589.909239331056,14231.088872596627,6453.765340675475,0.00047693472482293484,29193.653234806323,2976.924151958755,19290.736489255592,1967.107675837885,0.6607852855584407,0.6607852855584407,30626.12121069062,30484.863174865135,1.0057954893480237,0.8,4344.471495034481,4324.433322199387,1.0057954893480237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.646868397608,2034.6934298245008,9.004037727129868,5.012262163291137,-0.8210362489834067,5.8332984122745435,2.6365621661597487,3.5,0.7533034760456425,0.6,0.00022710202237637774,1.0000229671241017,0.00022709680661583712,199.14052366782582,0.0,8.898686952616072e-07,2.5218878823713946,0.0224015316053041,7.684297247036744e-05,0.00015025904990601029,0.0005092971664532528,0.09211376507550992,0.09211376507550992,0.09211376507550992,0.09211521800058407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8126438944,595.6086980103732,0.0,0.09211376507550992,0.09211376595524243,0.09211376595524243,0.3686204660339944,0.3686204660339944,0.5,9.999095737131562,0.007814199775566522,0.007814199775566522,8.526512829121202e-13,9.266782626582426e-06,0.007846452802482418,8.526512829121202e-13,27983.14366236476,21166.94736698979,0.7564177785878201,0.5965200178071248,0.4152016112421781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530777204673815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.27510326597,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52647103311705,260.52647103311705,-12.62352896688293,244.65077717754946,276.40216488891076,108153.10755575965,108168.40239454052,-15.29483878084429,0.0,nan,276.40216488891076,3.2521648889107837,270.0518873464992,-3.0981126535007775,263.7016098041595,-9.448390195840489,257.35133226189845,-15.798667738101528,251.00105471968462,-22.14894528031536,244.65077717754946,-28.49922282245052,1.0,1.0,25732.562594343566,25732.562594343566,275.9789637135508,2.82896371355082,275.9789637135508,275.9789637135508,86921.53817428014,86922.27077537216,-0.732601092022378,0.0,8648.866644398773,8648.866644398773,0.9210546097792129,3406.4081504953374,275.9789637135508,2.82896371355082,1.0,0.002,0.12953689633059282,0.004781688874478065,0.00019979722015678718,0.0018002027648471473,0.09989861007839358,0.09989861007839358,0.0,-1.4996065587219443e-11,1.0,1.0000158035108488,0.007846452801629766,0.09211376595524243,0.0,1.453986932985007e-06,1.8710446747434422,0.0,1599288.584949017,265.9288387431886,9.266781773931143e-06,1.0,1286837.3382848934,2588.7269935928525,,,,,,,,,,,,,,,,,,,2.0,14231.088872596627,1591.4420110620426,0.3686204660339944,6.175450102142607,2.6365621661597487
2523.0,-30.264270770093187,5.012206098255013,35.05007285929851,30.53326477473604,5.016058875296759,-26.73623780555005,-40.228414920251794,1.4880259090812764,-7.221185763984749,-7.221195012410826,40.100299053362676,35394.26911586356,15456.728186439344,15456.728186439344,50850.9973023029,86931.71934179694,86922.38736343772,15456.728186439344,102379.11554987707,102379.11554987707,102379.11554987707,130362.31173749689,125871.83523154062,4490.476505956267,0.0,98950.9808890368,47413.57283671891,57263.786724797654,27983.196187619822,85246.98291241747,21166.98357094828,1591.4450562752877,0.0,0.8747197240868336,2.6561920330042343,0.0014947306463915918,1.0,1.0,-7.213364359444483,324978.0077258514,1558862.3813409996,4.796824228967648,1558862.3813409996,4.796824228967648,0.7564176525450965,0.09211384129435933,3.3894516265286367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894516265286367,1.2847903871730908,1.2850821741571277,2.638135886108556,5589.893375035358,14231.075665988767,6453.766373575788,0.00047693719365081525,29193.802358636727,2976.9393583575156,19290.73957666375,1967.1079906659002,0.6607820159800717,0.6607820159800717,30626.054565327733,30484.863174865135,1.0057927534650384,0.8,4344.462041049846,4324.433322199387,1.0057927534650384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6482571655815,2034.6934298245008,9.004015890803682,5.012206098255013,-0.8210750211926054,5.833281119447618,2.6365657211270435,3.5,0.7533044917505839,0.6,0.00022709680661583712,1.0000192818598832,0.00022709242785146276,199.1406766319724,0.0,1.0386692853842923e-06,2.943588754779084,0.022402570274589487,7.684155447104833e-05,0.0001502552521447888,0.0005092829087766248,0.09211384037620003,0.09211384037620003,0.09211384037620003,0.09211529076257471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.65727392904,595.6087490860522,0.0,0.09211384037620003,0.09211384129435933,0.09211384129435933,0.36862063176956694,0.36862063176956694,0.5,9.999139246110659,0.00782642901140207,0.00782642901140207,1.0629719326971099e-11,9.248426067642868e-06,0.007830652966333673,1.0629719326971099e-11,27983.196187619822,21166.98357094828,0.7564176525450965,0.596513748229038,0.4151967366660652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530790423526656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.69680413838,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263661276341,260.5263661276341,-12.623633872365872,244.65058963856183,276.4021426169281,108153.4371356278,108168.53886254186,-15.101726914046122,0.0,nan,276.4021426169281,3.252142616928097,270.0518320211268,-3.098167978873164,263.70152142538024,-9.448478574619742,257.3512108297115,-15.7987891702885,251.00090023409626,-22.149099765903713,244.65058963856183,-28.49941036143815,1.0,1.0,25732.562594343566,25732.562594343566,275.9789527048893,2.828952704889332,275.9789527048893,275.9789527048893,86921.7597387138,86922.38736343772,-0.6276247239293298,0.0,8648.866644398773,8648.866644398773,0.9210551550055295,3406.39888466128,275.9789527048893,2.828952704889332,1.0,0.002,0.12953544528821967,0.004781690457022907,0.0001997949720562767,0.0018002050128669781,0.09989748602813835,0.09989748602813835,0.0,-1.507674540768278e-11,1.0,1.0000157716862899,0.007830652955703954,0.09211384129435933,0.0,1.4510600476058337e-06,1.867278370168588,0.0,1599288.5559459298,265.9288142360152,9.24841543792354e-06,1.0,1286837.4215453665,2588.7266584450235,,,,,,,,,,,,,,,,,,,2.0,14231.075665988767,1591.4450562752877,0.36862063176956694,6.175450102142607,2.6365657211270435
2524.0,-30.264456971792633,5.012150257145365,35.050078583084705,30.533311643544607,5.016045760764463,-26.736406698528874,-40.228577494248725,1.4879954860291078,-7.221208602992135,-7.221217879290191,40.10031087092427,35394.112222718846,15456.701309230526,15456.701309230526,50850.813531949374,86931.8067080699,86922.5153744439,15456.701309230526,102379.21668367443,102379.21668367443,102379.21668367443,130362.46641443128,125871.96674205776,4490.499672373518,0.0,98951.11105184567,47413.45904694488,57264.0577832231,27983.249730756856,85247.30751397996,21167.02062576582,1591.4481096601835,0.0,0.8747195508121686,2.6561897562550856,0.0014947306463915918,1.0,1.0,-7.213363223765555,324977.7125996283,1558862.891952619,4.796830156390245,1558862.891952619,4.796830156390245,0.7564175293944075,0.09211391667595378,3.3894470940695425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894470940695425,1.2847905385380627,1.285082319930388,2.6381320475214007,5589.885241529794,14231.063159835356,6453.764525721281,0.000476938006373955,29193.879799740418,2976.947255152414,19290.73405330297,1967.1074274398466,0.660780073961752,0.660780073961752,30626.021802185278,30484.863174865135,1.0057914084939295,0.8,4344.457393430989,4324.433322199387,1.0057914084939295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6496338298982,2034.6934298245008,9.003993013266282,5.012150257145365,-0.8211129223623361,5.833263179507701,2.6365692451132983,3.5,0.7533054986037995,0.6,0.00022709242785146276,1.0000194222166323,0.00022708801729879618,199.14083070954234,0.0,8.719901003231502e-07,2.471219944315808,0.02240344226468981,7.68401380173415e-05,0.00015025228983412125,0.000509272187155557,0.09211391579000638,0.09211391579000638,0.09211391579000638,0.09211537029333643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.50407112326,595.6087994850295,0.0,0.09211391579000638,0.09211391667595378,0.09211391667595378,0.36862079760782723,0.36862079760782723,0.5,9.999182878409366,0.00784042088582737,0.00784042088582737,-7.503331289626658e-12,9.276298044369469e-06,0.007854655524624832,-7.503331289626658e-12,27983.249730756856,21167.02062576582,0.7564175293944075,0.5965093211138686,0.4151933152482788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530801521325476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.22443532792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262621762192,260.5262621762192,-12.6237378237808,244.65040391623404,276.4021204364257,108153.89181442358,108168.85619827505,-14.964383851480223,0.0,nan,276.4021204364257,3.2521204364257414,270.0517771322587,-3.098222867741299,263.7014338281493,-9.4485661718507,257.35109052411417,-15.798909475885807,251.00074722013298,-22.149252779867,244.65040391623404,-28.499596083765937,1.0,1.0,25732.562594343566,25732.562594343566,275.97894463890947,2.8289446389094905,275.97894463890947,275.97894463890947,86921.84115642513,86922.5153744439,-0.6742180187720805,0.0,8648.866644398773,8648.866644398773,0.9210554230406924,3406.3943295398904,275.97894463890947,2.8289446389094905,1.0,0.002,0.12953398979706884,0.004781692344476507,0.00019979271775772135,0.0018002072662533447,0.09989635887886067,0.09989635887886067,0.0,-1.59889341350139e-11,1.0,1.0000158200254994,0.007854655532128163,0.09211391667595378,0.0,1.455508775019587e-06,1.873003272242943,0.0,1599288.5289804642,265.92879139700784,9.276305547700758e-06,1.0,1286837.4992914335,2588.7263454943413,,,,,,,,,,,,,,,,,,,2.0,14231.063159835356,1591.4481096601835,0.36862079760782723,6.175450102142607,2.6365692451132983
2525.0,-30.26464232949258,5.012094630062968,35.05008430811693,30.533387953788065,5.016033331417519,-26.736574763398444,-40.22873999839646,1.4879657637413644,-7.221232287605062,-7.221241563343751,40.10032235491098,35393.93815751736,15456.675626219783,15456.675626219783,50850.61378373714,86931.94334770141,86922.6366009589,15456.675626219783,102379.31222717869,102379.31222717869,102379.31222717869,130362.61481599364,125872.09197080563,4490.5228451880175,0.0,98951.28368941392,47413.320785894764,57264.40322613239,27983.30258881496,85247.70581494735,21167.057127861433,1591.451150803506,0.0,0.874719374283282,2.65618739852894,0.0014947306463915918,1.0,1.0,-7.213387403258253,324977.4069274613,1558863.388150945,4.796836195135563,1558863.388150945,4.796836195135563,0.7564174050107292,0.09211399223541829,3.3894406596240594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894406596240594,1.2847906866904477,1.285082462449487,2.638126735145534,5589.8739852428,14231.050620568974,6453.763945061612,0.0004769395077852743,29193.986154750713,2976.9581003452467,19290.73231767236,1967.1072504547792,0.6607776072584454,0.6607776072584454,30625.97529040927,30484.863174865135,1.0057894991235203,0.8,4344.45079549834,4324.433322199387,1.0057894991235203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6510003791946,2034.6934298245008,9.00397088447537,5.012094630062968,-0.8211511175163233,5.833245747579292,2.6365727432089794,3.5,0.7533064980597084,0.6,0.00022708801729879618,1.0000193342098402,0.00022708362681630404,199.1409840889319,0.0,8.783211219107289e-07,2.4891620594950057,0.02240432058581172,7.683872219633172e-05,0.00015024929510246447,0.0005092610699001471,0.09211399132614062,0.09211399132614062,0.09211399132614062,0.09211544596425165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.34924487205,595.6088503955464,0.0,0.09211399132614062,0.09211399223541829,0.09211399223541829,0.36862096435491165,0.36862096435491165,0.5,9.999226512873507,0.00785181359441367,0.00785181359441367,1.3017142919125035e-11,9.275738705127878e-06,0.00785416008551465,1.3017142919125035e-11,27983.30258881496,21167.057127861433,0.7564174050107292,0.5965041909059914,0.415189333474255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081269990611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.24237744309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261591444175,260.5261591444175,-12.6238408555825,244.6502198322725,276.4020984567809,108154.28283035567,108169.11483027694,-14.831999921277621,0.0,nan,276.4020984567809,3.2520984567809137,270.0517227317586,-3.098277268241361,263.7013470067814,-9.448652993218559,257.35097128187647,-15.799028718123509,251.00059555703473,-22.14940444296525,244.6502198322725,-28.499780167727465,1.0,1.0,25732.562594343566,25732.562594343566,275.9789349713184,2.8289349713184038,275.9789349713184,275.9789349713184,86921.9818088691,86922.6366009589,-0.6547920898010489,0.0,8648.866644398773,8648.866644398773,0.9210558035529274,3406.3878629221795,275.9789349713184,2.8289349713184038,1.0,0.002,0.12953253439567028,0.004781694087054176,0.00019979046326353345,0.001800209520230901,0.09989523163176672,0.09989523163176672,0.0,-1.650556557750149e-11,1.0,1.0000158190246469,0.007854160072497507,0.09211399223541829,0.0,1.455417884305005e-06,1.8728864278595418,0.0,1599288.5009750235,265.9287677123949,9.27572568798496e-06,1.0,1286837.5798157018,2588.7260213606473,,,,,,,,,,,,,,,,,,,2.0,14231.050620568974,1591.451150803506,0.36862096435491165,6.175450102142607,2.6365727432089794
2526.0,-30.264826877736652,5.012039218484474,35.05009004193204,30.5334664992057,5.016020420494383,-26.73674214791568,-40.22890232792122,1.4879356891159528,-7.221255697576453,-7.221264987589253,40.10033405825383,35393.76494033712,15456.649767558652,15456.649767558652,50850.41470789577,86932.08494097427,86922.76134583222,15456.649767558652,102379.41111339087,102379.41111339087,102379.41111339087,130362.76721662446,125872.22115264685,4490.546063977609,0.0,98951.46025644291,47413.1823570353,57264.75322156401,27983.356103233593,85248.10932479761,21167.094121047052,1591.4542165921655,0.0,0.8747191983480866,2.656185066470392,0.0014947306463915918,1.0,1.0,-7.213398506770147,324977.1046079028,1558863.893827998,4.79684221357325,1558863.893827998,4.79684221357325,0.7564172804348192,0.09211406808529461,3.3894340604590543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894340604590543,1.2847908364497003,1.2850826066016046,2.6381212912641683,5589.862450311434,14231.038092003993,6453.763483120058,0.0004769410717176934,29194.095088264155,2976.969208472226,19290.73093689814,1967.1071096549936,0.6607750943666993,0.6607750943666993,30625.92758792994,30484.863174865135,1.0057875408739056,0.8,4344.444028658351,4324.433322199387,1.0057875408739056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6523557926832,2034.6934298245008,9.003948711806224,5.012039218484474,-0.8211890939856268,5.8332283124701005,2.6365762128010317,3.5,0.7533074893717233,0.6,0.00022708362681630404,1.000019249805845,0.00022707925558472261,199.14113679872239,0.0,8.743250041088082e-07,2.477837061644362,0.02240519491081583,7.683730792081064e-05,0.00015024631889549338,0.0005092499907229781,0.09211406717922653,0.09211406717922653,0.09211406717922653,0.09211552401398551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.19515758083,595.6089010765266,0.0,0.09211406717922653,0.09211406808529461,0.09211406808529461,0.36862113152622417,0.36862113152622417,0.5,9.999270214079694,0.007863297055223484,0.007863297055223484,-2.55226950685028e-11,9.290012826568272e-06,0.007866480819131993,-2.55226950685028e-11,27983.356103233593,21167.094121047052,0.7564172804348192,0.5964990321856208,0.4151853363162098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530823827833739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.23105244525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526056894838,260.526056894838,-12.62394310516197,244.6500372242339,276.4020765656558,108154.65474039332,108169.37413529941,-14.719394906106487,0.0,nan,276.4020765656558,3.252076565655841,270.0516686972563,-3.098331302743702,263.701260828895,-9.44873917110499,257.35085296060646,-15.799147039393517,251.00044509238037,-22.149554907619603,244.6500372242339,-28.49996277576608,1.0,1.0,25732.562594343566,25732.562594343566,275.9789259703353,2.8289259703353196,275.9789259703353,275.9789259703353,86922.124076706,86922.76134583222,-0.6372691262222361,0.0,8648.866644398773,8648.866644398773,0.921056193805736,3406.3812307613493,275.9789259703353,2.8289259703353196,1.0,0.002,0.12953107671084077,0.004781695886949253,0.00019978820535386882,0.0018002117782652018,0.09989410267693441,0.09989410267693441,0.0,-1.6380929598880378e-11,1.0,1.00001584383618,0.007866480844654689,0.09211406808529461,0.0,1.4577019188961499e-06,1.8758257254980506,0.0,1599288.4733153007,265.9287443024235,9.290038349263341e-06,1.0,1286837.6594568295,2588.7257007819144,,,,,,,,,,,,,,,,,,,2.0,14231.038092003993,1591.4542165921655,0.36862113152622417,6.175450102142607,2.6365762128010317
2527.0,-30.265010781604072,5.011984035456151,35.05009579562136,30.533537605684273,5.016014407154133,-26.736908262727813,-40.22906074589116,1.4879118865985328,-7.2212776939387595,-7.221287026214656,40.100346098448334,35393.588801607446,15456.622330644592,15456.622330644592,50850.211132252036,86932.19888467478,86922.89348014933,15456.622330644592,102379.51581079392,102379.51581079392,102379.51581079392,130362.92568564872,125872.35631454982,4490.569371098894,0.0,98951.61422661356,47413.04609652572,57265.075700097594,27983.409874854795,85248.48557495238,21167.131401406445,1591.4572602486833,0.0,0.8747190288203729,2.656182871997248,0.0014947306463915918,1.0,1.0,-7.213384187930728,324976.82017249044,1558864.4140581232,4.7968480128235385,1558864.4140581232,4.7968480128235385,0.7564171591692516,0.09211414392280926,3.3894282851932274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894282851932274,1.2847909568275153,1.2850827213903455,2.638116548985223,5589.8524019914075,14231.02557347652,6453.762415541954,0.000476942307332865,29194.190258836657,2976.978913169804,19290.72774583575,1967.1067842571879,0.6607728309914924,0.6607728309914924,30625.885841042415,30484.863174865135,1.0057858271098052,0.8,4344.438106649436,4324.433322199387,1.0057858271098052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.653700383753,2034.6934298245008,9.00392567655859,5.011984035456151,-0.8212263076172865,5.833210343073437,2.636579654691624,3.5,0.7533084727690353,0.6,0.00022707925558472261,1.0000191826207314,0.00022707489969304417,199.14128897551095,0.0,8.70492026335844e-07,2.4669744026357816,0.022406065402842165,7.683592774742075e-05,0.00015024332783730187,0.00050923898503331,0.09211414306240101,0.09211414306240101,0.09211414306240101,0.09211560622851565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0417698317,595.6089515465503,0.0,0.09211414306240101,0.09211414392280926,0.09211414392280926,0.3686212993807068,0.3686212993807068,0.5,9.999314108057101,0.007879249585926118,0.007879249585926118,-3.0127011996228248e-12,9.332275908491283e-06,0.007902838283939673,-3.0127011996228248e-12,27983.409874854795,21167.131401406445,0.7564171591692516,0.5964940114689004,0.41518143768652177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530834907181969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.22018978623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52595597088725,260.52595597088725,-12.624044029112724,244.64985599777296,276.40205594421303,108155.11122459172,108169.63978746228,-14.52856287057472,0.0,nan,276.40205594421303,3.2520559442130548,270.0516159548062,-3.098384045193768,263.70117596545003,-9.448824034549943,257.3507359761583,-15.799264023841658,251.00029598692302,-22.149704013076956,244.64985599777296,-28.500144002227017,1.0,1.0,25732.562594343566,25732.562594343566,275.97891920935524,2.828919209355263,275.97891920935524,275.97891920935524,86922.25250711272,86922.89348014933,-0.6409730366140138,0.0,8648.866644398773,8648.866644398773,0.9210565353355342,3406.3754266191936,275.97891920935524,2.828919209355263,1.0,0.002,0.12952961228969892,0.0047816979631778765,0.00019978593762120915,0.0018002140468458571,0.09989296881060457,0.09989296881060457,0.0,-1.553293388009691e-11,1.0,1.0000159170585836,0.007902838286952374,0.09211414392280926,0.0,1.4644401015553732e-06,1.884496782430566,0.0,1599288.4473663808,265.9287223060612,9.332278921192483e-06,1.0,1286837.7343867142,2588.7253991673524,,,,,,,,,,,,,,,,,,,2.0,14231.02557347652,1591.4572602486833,0.3686212993807068,6.175450102142607,2.636579654691624
2528.0,-30.265193847275622,5.011929073469298,35.05010160746665,30.533629666920774,5.0160047401994925,-26.73707398851917,-40.22922286586834,1.4878848795960764,-7.221300236172965,-7.221309672935288,40.10035928414887,35393.412502496656,15456.595843049285,15456.595843049285,50850.00834554594,86932.35684121054,86923.03987154413,15456.595843049285,102379.63571459342,102379.63571459342,102379.63571459342,130363.10479008226,125872.51175599787,4490.593034084394,0.0,98951.80518460544,47412.90260623496,57265.447309300536,27983.469075488847,85248.91638478938,21167.172527981944,1591.4605784722185,0.0,0.8747188514535272,2.65618061618425,0.0014947306463915918,1.0,1.0,-7.213316870273559,324976.52788859507,1558864.9837841464,4.796854080238496,1558864.9837841464,4.796854080238496,0.7564170285993096,0.09211422224489665,3.3894209603460603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894209603460603,1.2847910921646644,1.2850828511615264,2.638110569894625,5589.839733015901,14231.013061706451,6453.762425699218,0.0004769441236230583,29194.309689553123,2976.991091713595,19290.72777619649,1967.1067873531217,0.6607701288823238,0.6607701288823238,30625.832892884137,30484.863174865135,1.0057836535197935,0.8,4344.430595683135,4324.433322199387,1.0057836535197935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6550358302027,2034.6934298245008,9.003903242315785,5.011929073469298,-0.8212637103045619,5.8331927837738595,2.6365830731755535,3.5,0.7533094494787296,0.6,0.00022707489969304417,1.0000190952181973,0.00022707056373108352,199.14144045891348,0.0,8.674378834824181e-07,2.458318961789173,0.022406932840725646,7.683451534503274e-05,0.00015024038434801142,0.0005092279077995981,0.09211422130929978,0.09211422130929978,0.09211422130929978,0.09211570138221221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.89149499434,595.6090010605196,0.0,0.09211422130929978,0.09211422224489665,0.09211422224489665,0.3686214684243122,0.3686214684243122,0.5,9.99935850531028,0.007910226431647516,0.007910226431647516,-1.6484591469634324e-11,9.436762297809764e-06,0.00799280266170399,-1.6484591469634324e-11,27983.469075488847,21167.172527981944,0.7564170285993096,0.5964886182954333,0.4151772714944651,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530845947861135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.21153434539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5258558756,260.5258558756,-12.624144124400004,244.64967601326327,276.402035738147,108155.4687153525,108169.87798797002,-14.409272617519232,0.0,nan,276.402035738147,3.252035738147015,270.05156379305134,-3.0984362069486338,263.70109184801026,-9.448908151989713,257.35061990302495,-15.799380096975028,251.00014795810299,-22.14985204189699,244.64967601326327,-28.500323986736703,1.0,1.0,25732.562594343566,25732.562594343566,275.97891348871303,2.828913488713056,275.97891348871303,275.97891348871303,86922.41232609228,86923.03987154413,-0.6275454518472543,0.0,8648.866644398773,8648.866644398773,0.9210569685019102,3406.3680651477907,275.97891348871303,2.828913488713056,1.0,0.002,0.1295281311947993,0.004781699988435995,0.0001997836439224527,0.0018002163372699922,0.09989182196122634,0.09989182196122634,0.0,-1.8807555339506177e-11,1.0,1.0000160982471091,0.007992802678188582,0.09211422224489665,0.0,1.4811119994381046e-06,1.905950923771808,0.0,1599288.4208597674,265.928699763827,9.436778782401234e-06,1.0,1286837.8113842006,2588.725089230154,,,,,,,,,,,,,,,,,,,2.0,14231.013061706451,1591.4605784722185,0.3686214684243122,6.175450102142607,2.6365830731755535
2529.0,-30.265375882842914,5.01187432796764,35.050107447275124,30.533694801293336,5.0159880579220495,-26.73723948876221,-40.22938114413989,1.4878516622990396,-7.2213230881147865,-7.221332575539886,40.100371714895296,35393.24164939944,15456.569846098042,15456.569846098042,50849.81149549748,86932.48391393332,86923.174599483,15456.569846098042,102379.74444558105,102379.74444558105,102379.74444558105,130363.26950439642,125872.65272945173,4490.616774944687,0.0,98951.96762271569,47412.766883743396,57265.7785988581,27983.52505881537,85249.30365767347,21167.211333976444,1591.463748402966,0.0,0.8747186755963748,2.656178335605737,0.0014947306463915918,1.0,1.0,-7.213296226682928,324976.23230384325,1558865.5208902908,4.796860096010952,1558865.5208902908,4.796860096010952,0.7564169020696108,0.09211430011079116,3.3894150754342713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894150754342713,1.2847912565132427,1.28508300997633,2.6381056519894956,5589.829312565064,14231.000560598111,6453.761517959263,0.0004769454429766207,29194.408303632565,2977.0011475511583,19290.72506290102,1967.1065106739836,0.6607678039667869,0.6607678039667869,30625.790353380566,30484.863174865135,1.0057819072191276,0.8,4344.424561237591,4324.433322199387,1.0057819072191276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6563613959731,2034.6934298245008,9.003881145745943,5.01187432796764,-0.8213011376704289,5.833175465638069,2.6365864663686134,3.5,0.753310418962461,0.6,0.00022707056373108352,1.0000189877974806,0.00022706625224307126,199.1415910901264,0.0,8.634697106194308e-07,2.447073159895467,0.022407796310436264,7.68331364350531e-05,0.00015023742729603043,0.0005092170009716258,0.09211429918881944,0.09211429918881944,0.09211429918881944,0.0921157872522967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7364028028,595.6090521039548,0.0,0.09211429918881944,0.09211430011079116,0.09211430011079116,0.36862163990385166,0.36862163990385166,0.5,9.999403144582764,0.00794381060171645,0.00794381060171645,8.100187187665142e-11,9.487425074894418e-06,0.008036348856933273,8.100187187665142e-11,27983.52505881537,21167.211333976444,0.7564169020696108,0.5964835994401742,0.4151733812574505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530856938235093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.20028854349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.525755914194,260.525755914194,-12.62424408580597,244.64949715904197,276.4020146695562,108155.79748158893,108170.18748069703,-14.38999910809271,0.0,nan,276.4020146695562,3.2520146695562175,270.0515111673289,-3.09848883267108,263.70100766517044,-9.44899233482954,257.35050416305677,-15.799495836943208,251.00000066100992,-22.149999338990057,244.64949715904197,-28.500502840958006,1.0,1.0,25732.562594343566,25732.562594343566,275.9789061636337,2.8289061636337465,275.9789061636337,275.9789061636337,86922.52158734879,86923.174599483,-0.653012134207529,0.0,8648.866644398773,8648.866644398773,0.9210573165150737,3406.362150811443,275.9789061636337,2.8289061636337465,1.0,0.002,0.1295266420311955,0.0047817020144174625,0.00019978133767414622,0.0018002186452261385,0.09989066883707311,0.09989066883707311,0.0,-1.709971530691745e-11,1.0,1.0000161859474774,0.008036348775931401,0.09211430011079116,0.0,1.4891823285452067e-06,1.9163362443754288,0.0,1599288.393910931,265.9286769118852,9.487344073022541e-06,1.0,1286837.889251286,2588.7247757926048,,,,,,,,,,,,,,,,,,,2.0,14231.000560598111,1591.463748402966,0.36862163990385166,6.175450102142607,2.6365864663686134
2530.0,-30.265557260404854,5.011819800010632,35.05011326740305,30.533763078879588,5.015976474244667,-26.737403886941628,-40.22954305456949,1.4878230993818313,-7.2213457753845205,-7.221355230430443,40.100382826459324,35393.08622750351,15456.543700617993,15456.543700617993,50849.6299281215,86932.60538039096,86923.2909964417,15456.543700617993,102379.8346970597,102379.8346970597,102379.8346970597,130363.40991492712,125872.76956857296,4490.640346354167,0.0,98952.12611847938,47412.64834072477,57266.08641972735,27983.57521786741,85249.66163759475,21167.245982738514,1591.466634013629,0.0,0.8747185062448362,2.6561760807398795,0.0014947306463915918,1.0,1.0,-7.213346702111437,324975.9399142096,1558866.000997829,4.79686588923892,1558866.000997829,4.79686588923892,0.7564167844151417,0.09211437618899178,3.389409232884886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389409232884886,1.2847913990375284,1.2850831469933293,2.638100811870303,5589.819056933294,14230.988074024004,6453.760548628479,0.00047694672698241,29194.50539003122,2977.011047608635,19290.72216550644,1967.1062152219606,0.6607655073373315,0.6607655073373315,30625.748120082022,30484.863174865135,1.0057801734891674,0.8,4344.418570228791,4324.433322199387,1.0057801734891674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6576766880523,2034.6934298245008,9.00385901657359,5.011819800010632,-0.821338349661838,5.83315814967247,2.636589833264729,3.5,0.7533113809327797,0.6,0.00022706625224307126,1.000018919189671,0.00022706195641485083,199.1417411770521,0.0,8.585965827271721e-07,2.4332627154488056,0.02240865490701899,7.683172590562364e-05,0.00015023452633744762,0.0005092062906662326,0.09211437530611966,0.09211437530611966,0.09211437530611966,0.0921158582420741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.57568521914,595.6091049119278,0.0,0.09211437530611966,0.09211437618899178,0.09211437618899178,0.3686218127766043,0.3686218127766043,0.5,9.999447627543315,0.00796502335185778,0.00796502335185778,1.2448708730516955e-11,9.455045926642924e-06,0.00800852831901011,1.2448708730516955e-11,27983.57521786741,21167.245982738514,0.7564167844151417,0.5964789648584016,0.41516981472563763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530867866782358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.18647809905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5256565856568,260.5256565856568,-12.624343414343173,244.64931938960743,276.4019937819199,108156.17712738969,108170.47602133443,-14.298893944748063,0.0,nan,276.4019937819199,3.251993781919907,270.0514589033283,-3.0985410966716813,263.7009240248106,-9.449075975189373,257.3503891463394,-15.799610853660567,250.9998542679353,-22.150145732064686,244.64931938960743,-28.50068061039255,1.0,1.0,25732.562594343566,25732.562594343566,275.97889696680227,2.82889696680229,275.97889696680227,275.97889696680227,86922.64743203083,86923.2909964417,-0.6435644108714769,0.0,8648.866644398773,8648.866644398773,0.9210576620227503,3406.3562790493106,275.97889696680227,2.82889696680229,1.0,0.002,0.1295251580200713,0.004781704059455107,0.00019977903947448163,0.001800220943657579,0.0998895197372408,0.0998895197372408,0.0,-1.686793933697306e-11,1.0,1.0000161299132155,0.008008528306561402,0.09211437618899178,0.0,1.484027992314486e-06,1.9097035635276889,0.0,1599288.3670399864,265.92865422461546,9.455033477934194e-06,1.0,1286837.9662767146,2588.7244657430315,,,,,,,,,,,,,,,,,,,2.0,14230.988074024004,1591.466634013629,0.3686218127766043,6.175450102142607,2.636589833264729
2531.0,-30.265737895276086,5.01176548108441,35.05011909547006,30.533836944401287,5.015963844948787,-26.73756772125338,-40.22970112329347,1.4877936693506768,-7.221369159260632,-7.221378625028488,40.100394696273526,35392.91565593589,15456.518646309842,15456.518646309842,50849.43430224573,86932.73886828548,86923.41644759085,15456.518646309842,102379.93509390068,102379.93509390068,102379.93509390068,130363.56430434168,125872.90028003049,4490.664024311192,0.0,98952.29455123478,47412.51254318754,57266.424453385815,27983.629210440995,85250.05366382681,21167.283325434404,1591.4697209941435,0.0,0.874718329826973,2.65617375168943,0.0014947306463915918,1.0,1.0,-7.213360850792753,324975.6379787167,1558866.5138675647,4.796871924195308,1558866.5138675647,4.796871924195308,0.7564166594065884,0.09211445378737308,3.389402973983217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389402973983217,1.284791545585979,1.285083288055527,2.6380956394271324,5589.808097146891,14230.975594564085,6453.759871063739,0.00047694816742352664,29194.60899479483,2977.0216123543546,19290.720140220088,1967.106008700228,0.6607630930648694,0.6607630930648694,30625.702877134187,30484.863174865135,1.0057783162099858,0.8,4344.4121522858895,4324.433322199387,1.0057783162099858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.658981972261,2034.6934298245008,9.00383757556316,5.01176548108441,-0.8213758211379103,5.83314130222232,2.636593174544311,3.5,0.7533123355840888,0.6,0.00022706195641485083,1.0000188417480933,0.00022705767825127458,199.1418906496125,0.0,8.554787116151203e-07,2.424426668717251,0.022409510385730608,7.683034886741725e-05,0.00015023160754743358,0.0005091954574075509,0.09211445286978936,0.09211445286978936,0.09211445286978936,0.09211593757016598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.41836301476,595.6091566529851,0.0,0.09211445286978936,0.09211445378737308,0.09211445378737308,0.36862198544775643,0.36862198544775643,0.5,9.999492166756315,0.007984112767132956,0.007984112767132956,1.4210854715202004e-12,9.465767845995288e-06,0.008017774235725028,1.4210854715202004e-12,27983.629210440995,21167.283325434404,0.7564166594065884,0.5964739271926358,0.41516590471020154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453087875584175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.17764205232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52555774738136,260.52555774738136,-12.624442252618621,244.6491426265081,276.4019728684633,108156.52773775697,108170.75605540525,-14.228317648289849,0.0,nan,276.4019728684633,3.2519728684633264,270.0514068199484,-3.09859318005158,263.7008407715035,-9.449159228496455,257.35027472309906,-15.799725276900915,250.99970867476577,-22.150291325234207,244.6491426265081,-28.50085737349187,1.0,1.0,25732.562594343566,25732.562594343566,275.97888807712775,2.828888077127772,275.97888807712775,275.97888807712775,86922.78149013476,86923.41644759085,-0.6349574560881592,0.0,8648.866644398773,8648.866644398773,0.9210580321516699,3406.3499888531333,275.97888807712775,2.828888077127772,1.0,0.002,0.12952367229689318,0.0047817059814354804,0.00019977673833180797,0.0018002232456668901,0.09988836916590399,0.09988836916590399,0.0,-1.6001301846035876e-11,1.0,1.0000161485318169,0.008017774234303943,0.09211445378737308,0.0,1.4857422938098567e-06,1.9119097099537934,0.0,1599288.3394060354,265.92863084073934,9.465766424909816e-06,1.0,1286838.0458168993,2588.7241455709063,,,,,,,,,,,,,,,,,,,2.0,14230.975594564085,1591.4697209941435,0.36862198544775643,6.175450102142607,2.636593174544311
2532.0,-30.265917887428042,5.011711383890204,35.05012493843776,30.533905256912135,5.015957800376,-26.737730318636114,-40.22985517568884,1.487770229918835,-7.221391152847104,-7.221400650093434,40.10040678147711,35392.74074363316,15456.492024953714,15456.492024953714,50849.23276858688,86932.84857159757,86923.5476005645,15456.492024953714,102380.03962551821,102380.03962551821,102380.03962551821,130363.72260426171,125873.03484788963,4490.687756372074,0.0,98952.44365902092,47412.37688764577,57266.7408570835,27983.682978743505,85250.42383582701,21167.320608441,1591.4727633434081,0.0,0.8747181601984453,2.656171558706563,0.0014947306463915918,1.0,1.0,-7.213355737564314,324975.35371863865,1558867.0360448605,4.7968777269014575,1558867.0360448605,4.7968777269014575,0.7564165383277021,0.09211453115802302,3.3893974018415456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893974018415456,1.2847916640731696,1.2850834010727876,2.6380910591341737,5589.798392055732,14230.963123936817,6453.758682504673,0.00047694933079524325,29194.700982911465,2977.030992531748,19290.7165875375,1967.1056464274243,0.6607608894103397,0.6607608894103397,30625.662598469276,30484.863174865135,1.0057766627213593,0.8,4344.40643855184,4324.433322199387,1.0057766627213593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.660276386921,2034.6934298245008,9.00381527874881,5.011711383890204,-0.8214125410898037,5.833123924980008,2.6365964880015853,3.5,0.7533132822861672,0.6,0.00022705767825127458,1.000018774734148,0.00022705341538376334,199.14203959053015,0.0,8.519615830821956e-07,2.4144591264549424,0.02241036234731369,7.682900683998541e-05,0.00015022867141128917,0.0005091846685635308,0.09211453027520645,0.09211453027520645,0.09211453027520645,0.09211601974840807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.26139771804,595.6092082885464,0.0,0.09211453027520645,0.09211453115802302,0.09211453115802302,0.36862215876810134,0.36862215876810134,0.5,9.999536847981341,0.00800431206266694,0.00800431206266694,-2.921751729445532e-11,9.497246310274932e-06,0.008044912529101111,-2.921751729445532e-11,27983.682978743505,21167.320608441,0.7564165383277021,0.5964689731808369,0.4151620502414341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889600328973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.167674510056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5254599672737,260.5254599672737,-12.624540032726259,244.6489668576515,276.40195307710144,108156.9593550793,108171.03534402656,-14.075988947246223,0.0,nan,276.40195307710144,3.2519530771014615,270.05135583309675,-3.0986441669032274,263.7007585891455,-9.449241410854484,257.35016134523903,-15.799838654760947,250.99956410140817,-22.15043589859181,244.6489668576515,-28.50103314234849,1.0,1.0,25732.562594343566,25732.562594343566,275.97888121624317,2.8288812162431896,275.97888121624317,275.97888121624317,86922.9055394828,86923.5476005645,-0.6420610817003762,0.0,8648.866644398773,8648.866644398773,0.921058361667765,3406.344388850753,275.97888121624317,2.8288812162431896,1.0,0.002,0.12952218154313033,0.004781708163128862,0.00019977442999040597,0.0018002255530559137,0.09988721499520298,0.09988721499520298,0.0,-1.6953680213177558e-11,1.0,1.0000162031864492,0.008044912558318629,0.09211453115802302,0.0,1.4907721820066489e-06,1.918382473086487,0.0,1599288.3134452377,265.9286088471529,9.497275527792226e-06,1.0,1286838.1207008134,2588.7238441416544,,,,,,,,,,,,,,,,,,,2.0,14230.963123936817,1591.4727633434081,0.36862215876810134,6.175450102142607,2.6365964880015853
2533.0,-30.26612781269506,5.011657494325846,35.05013082625984,30.5339895998128,5.015940902521493,-26.737920941073277,-40.23003978710619,1.4877340293732744,-7.221414354655224,-7.221423927295308,40.100419762419435,35392.54553314883,15456.467148738906,15456.467148738906,50849.01268188773,86933.00527786603,86923.68826088913,15456.467148738906,102380.15540962803,102380.15540962803,102380.15540962803,130363.89699548768,125873.18522042659,4490.711775061087,0.0,98952.64010672322,47412.22824681842,57267.12428878311,27983.741585859643,85250.86587464275,21167.361268413588,1591.4760677383579,0.0,0.8747179801157068,2.6561692405183432,0.0014947306463915918,1.0,1.0,-7.213314106236851,324975.0532993716,1558867.5969234933,4.796883887230083,1558867.5969234933,4.796883887230083,0.7564164071294021,0.09211461087450316,3.389390091907938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389390091907938,1.2847918422269786,1.2850835737898674,2.6380850037411343,5589.785561404508,14230.950660164197,6453.7587787960365,0.00047695118661896614,29194.821907035588,2977.0433233607387,19290.71687535883,1967.105675777032,0.6607581624161238,0.6607581624161238,30625.609758018414,30484.863174865135,1.0057744935568274,0.8,4344.398942864385,4324.433322199387,1.0057744935568274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6615615649491,2034.6934298245008,9.0037940470039,5.011657494325846,-0.8214497643588645,5.83310725868471,2.636599777816474,3.5,0.7533142222332783,0.6,0.00022705341538376334,1.0000218970854728,0.00022704844368458548,199.14221330091922,0.0,8.489161306928057e-07,2.4058283143834114,0.022411211263444385,7.682739862618495e-05,0.0001502260167575784,0.000509174572744932,0.09211460991580828,0.09211460991580828,0.09211460991580828,0.09211611165071186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.106989275,595.609259136615,0.0,0.09211460991580828,0.09211461087450316,0.09211461087450316,0.36862233308202985,0.36862233308202985,0.5,9.999581897299361,0.008033910281255885,0.008033910281255885,1.0686562745831907e-11,9.572640067290195e-06,0.008109821058440048,1.0686562745831907e-11,27983.741585859643,21167.361268413588,0.7564164071294021,0.5964632987617831,0.41515760772672783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530900406245681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.15904369798,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5253593450844,260.5253593450844,-12.624640654915595,244.648786633334,276.40193205703866,108157.11327529543,108171.59839749889,-14.485122203475775,0.0,nan,276.40193205703866,3.2519320570386867,270.05130297218477,-3.0986970278152057,263.7006738873813,-9.449326112618678,257.35004480262455,-15.799955197375425,250.99941571794324,-22.15058428205674,244.648786633334,-28.50121336666598,1.0,1.0,25732.562594343566,25732.562594343566,275.9788742024814,2.8288742024814155,275.9788742024814,275.9788742024814,86923.04549370553,86923.68826088913,-0.6427671835990623,0.0,8648.866644398773,8648.866644398773,0.9210587939500815,3406.3370423674774,275.9788742024814,2.8288742024814155,1.0,0.002,0.1295206787609742,0.004781710171075411,0.00019977210258452028,0.0018002278795116431,0.09988605129226014,0.09988605129226014,0.0,-1.7903836399546513e-11,1.0,1.0000163339111892,0.008109821047753485,0.09211461087450316,0.0,1.502801150761215e-06,1.9338619275655415,0.0,1599288.2861176268,265.92858564534475,9.572629380727449e-06,1.0,1286838.199841663,2588.7235255770806,,,,,,,,,,,,,,,,,,,2.0,14230.950660164197,1591.4760677383579,0.36862233308202985,6.175450102142607,2.636599777816474
