time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2534.0,-30.266303941908998,5.011603820080398,35.05013669255537,30.53405665503817,5.015929849154989,-26.738080562803994,-40.23019369980318,1.4877064686806636,-7.221436732011966,-7.2214462697671635,40.100430916336485,35392.38277447325,15456.441247985354,15456.441247985354,50848.824022458604,86933.1245018375,86923.80490825279,15456.441247985354,102380.24615623814,102380.24615623814,102380.24615623814,130364.03767662603,125873.30211863712,4490.735557988915,0.0,98952.79524692801,47412.093694243886,57267.44616964903,27983.7915203879,85251.23769003693,21167.395782446758,1591.47893424696,0.0,0.8747178123389743,2.656167016797588,0.0014947306463915918,1.0,1.0,-7.213366480273919,324974.76494336576,1558868.0788611018,4.796889626592298,1558868.0788611018,4.796889626592298,0.7564162907311905,0.09211468770248048,3.389384393209067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389384393209067,1.2847919814261892,1.2850837066327536,2.6380802824179095,5589.775557487138,14230.937590731766,6453.757464568688,0.0004769523688230848,29194.916765766888,2977.0529962593637,19290.712947045336,1967.1052752005362,0.6607558809575051,0.6607558809575051,30625.56856449336,30484.863174865135,1.0057728025133605,0.8,4344.393099352758,4324.433322199387,1.0057728025133605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.662835988828,2034.6934298245008,9.0037722748755,5.011603820080398,-0.8214864466003418,5.83309026668074,2.6366030401043763,3.5,0.7533151543155361,0.6,0.00022704844368458548,1.0000183718511533,0.0002270442724610066,199.1423590457271,0.0,9.9007517814588e-07,2.8058730548654243,0.02241220133862253,7.682605786332825e-05,0.00015022238582125723,0.0005091614100132002,0.09211468682885256,0.09211468682885256,0.09211468682885256,0.09211618277947861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9445830115,595.6093124957702,0.0,0.09211468682885256,0.09211468770248048,0.09211468770248048,0.36862250929737145,0.36862250929737145,0.5,9.999626773034441,0.008051241342968751,0.008051241342968751,-6.0822458181064576e-12,9.537755204291898e-06,0.00807978949325161,-6.0822458181064576e-12,27983.7915203879,21167.395782446758,0.7564162907311905,0.5964584843605287,0.4151538878902336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530913009230977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.559088438466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52526000124084,260.52526000124084,-12.62473999875914,244.64860865426883,276.401911348414,108157.52949992122,108171.8305973741,-14.301097452862338,0.0,nan,276.401911348414,3.251911348414012,270.0512508094752,-3.0987491905247566,263.7005902705791,-9.449409729420893,257.34992973173786,-15.800070268262118,250.99926919297002,-22.15073080702996,244.64860865426883,-28.50139134573115,1.0,1.0,25732.562594343566,25732.562594343566,275.978865347021,2.828865347021008,275.978865347021,275.978865347021,86923.16931522808,86923.80490825279,-0.6355930247082142,0.0,8648.866644398773,8648.866644398773,0.921059130949613,3406.331315175112,275.978865347021,2.828865347021008,1.0,0.002,0.12951918154254607,0.004781712330276467,0.00019976978414264579,0.001800230199852887,0.0998848920713229,0.0998848920713229,0.0,-1.6004467282698664e-11,1.0,1.0000162734238198,0.008079789499333856,0.09211468770248048,0.0,1.4972370983640617e-06,1.9267020061296032,0.0,1599288.2596094909,265.928563267988,9.537761286537716e-06,1.0,1286838.2758046747,2588.723219804256,,,,,,,,,,,,,,,,,,,2.0,14230.937590731766,1591.47893424696,0.36862250929737145,6.175450102142607,2.6366030401043763
2535.0,-30.266512137179088,5.011550355709537,35.050142572330095,30.534113163035386,5.015917379335146,-26.738269185422155,-40.230377996899165,1.4876744261717563,-7.221459516291532,-7.221469076187486,40.10044303817429,35392.214143743455,15456.41609422594,15456.41609422594,50848.630237969395,86933.22398377613,86923.93404500726,15456.41609422594,102380.3501392332,102380.3501392332,102380.3501392332,130364.19618866713,125873.43670423071,4490.759484436424,0.0,98952.94267193053,47411.980320546616,57267.73594598213,27983.846049433938,85251.58199541607,21167.433554127794,1591.4820320787787,0.0,0.8747176382163475,2.6561647461602593,0.0014947306463915918,1.0,1.0,-7.213370214184295,324974.470600029,1558868.602621528,4.79689558303842,1558868.602621528,4.79689558303842,0.7564161665532023,0.09211476628176041,3.3893791362109233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893791362109233,1.2847921399389783,1.2850838598221004,2.6380758652305447,5589.76619799716,14230.925191349424,6453.756163757611,0.0004769534612887845,29195.00554386272,2977.0620491057316,19290.709058833978,1967.10487871332,0.6607537385067977,0.6607537385067977,30625.53056382695,30484.863174865135,1.005771242541064,0.8,4344.387708764415,4324.433322199387,1.005771242541064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6641006998914,2034.6934298245008,9.003750988865146,5.011550355709537,-0.8215232559181862,5.833073611627723,2.636606277530876,3.5,0.753316079294536,0.6,0.0002270442724610066,1.0000217166979362,0.0002270393419161986,199.14253132505462,0.0,8.306673036018455e-07,2.3541111384076303,0.02241303200592613,7.68244524446384e-05,0.00015021982001636822,0.0005091519238088385,0.09211476535907209,0.09211476535907209,0.09211476535907209,0.09211626500174892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.78632926143,595.6093645520937,0.0,0.09211476535907209,0.09211476628176041,0.09211476628176041,0.36862268524576924,0.36862268524576924,0.5,9.999671758276179,0.008069090054448225,0.008069090054448225,-3.069544618483633e-12,9.559895943311858e-06,0.00809886200318033,-3.069544618483633e-12,27983.846049433938,21167.433554127794,0.7564161665532023,0.5964538023552864,0.41515023317275773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530923583266722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.10732652201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5251586594524,260.5251586594524,-12.624841340547562,244.6484269606752,276.4018903584307,108157.81796112508,108172.40667376807,-14.588712642983936,0.0,nan,276.4018903584307,3.251890358430728,270.0511976787758,-3.098802321224184,263.70050499914976,-9.44949500085022,257.3498123195854,-15.80018768041458,250.99911964009766,-22.150880359902317,244.6484269606752,-28.501573039324768,1.0,1.0,25732.562594343566,25732.562594343566,275.97885747166157,2.8288574716615926,275.97885747166157,275.97885747166157,86923.2658325058,86923.93404500726,-0.668212501463131,0.0,8648.866644398773,8648.866644398773,0.9210594418283605,3406.326031891978,275.97885747166157,2.8288574716615926,1.0,0.002,0.12951768078820405,0.004781714411886484,0.00019976746005744334,0.0018002325222864998,0.09988373002872167,0.09988373002872167,0.0,-1.7656056738174497e-11,1.0,1.0000163118334815,0.008098862006249874,0.09211476628176041,0.0,1.5007723657561166e-06,1.9312514398952856,0.0,1599288.2327005465,265.92854048370845,9.559899012856476e-06,1.0,1286838.353345003,2588.722907682344,,,,,,,,,,,,,,,,,,,2.0,14230.925191349424,1591.4820320787787,0.36862268524576924,6.175450102142607,2.636606277530876
2536.0,-30.266686731876803,5.011497092090899,35.05014844718892,30.534184898156695,5.0159053348649,-26.738427525207825,-40.23053170004857,1.4876461266148946,-7.2214830610444665,-7.2214926062723155,40.10045465628635,35392.05264219251,15456.39199870425,15456.39199870425,50848.44464089676,86933.3535418968,86924.05440284002,15456.39199870425,102380.44640154426,102380.44640154426,102380.44640154426,130364.34536711633,125873.56200229512,4490.783364821205,0.0,98953.10606119689,47411.844983791394,57268.06786378388,27983.89896557207,85251.96682935595,21167.470117640605,1591.4850704813928,0.0,0.8747174620211788,2.656162403957195,0.0014947306463915918,1.0,1.0,-7.213406364955006,324974.16691698617,1558869.1046173773,4.796901610384269,1558869.1046173773,4.796901610384269,0.7564160427995558,0.09211484461754821,3.389373091713709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389373091713709,1.2847922825097722,1.28508399609021,2.6380708678392373,5589.755609124651,14230.912143706117,6453.755098475052,0.00047695477468951856,29195.105815620012,2977.072273979393,19290.70587463312,1967.104554015196,0.6607513600554301,0.6607513600554301,30625.486870640732,30484.863174865135,1.0057694488846953,0.8,4344.381510663104,4324.433322199387,1.0057694488846953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6653551967486,2034.6934298245008,9.003730372908223,5.011497092090899,-0.8215603217321963,5.833057413823095,2.636609488812467,3.5,0.753316996803562,0.6,0.0002270393419161986,1.0000182118432142,0.0002270352071866012,199.14267580047633,0.0,9.81881173880683e-07,2.782651246777856,0.02241401388710001,7.682311355464847e-05,0.00015021622836155013,0.0005091388423473597,0.09211484369339504,0.09211484369339504,0.09211484369339504,0.09211634108369024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6259577365,595.6094172723548,0.0,0.09211484369339504,0.09211484461754821,0.09211484461754821,0.36862286206062456,0.36862286206062456,0.5,9.999716677554796,0.00808110903102488,0.00808110903102488,-1.5063505998114124e-11,9.54522784013534e-06,0.008086241317300846,-1.5063505998114124e-11,27983.89896557207,21167.470117640605,0.7564160427995558,0.5964489328753814,0.41514646475001316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530936082428683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.53586663038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52505877624634,260.52505877624634,-12.624941223753638,244.64824803551977,276.40186951717635,108158.22837707786,108172.60711880114,-14.37874172326784,0.0,nan,276.40186951717635,3.251869517176374,270.0511452207331,-3.098854779266901,263.70042092433704,-9.449579075662939,257.34969662798903,-15.800303372010944,250.99897233172265,-22.151027668277322,244.64824803551977,-28.501751964480206,1.0,1.0,25732.562594343566,25732.562594343566,275.9788478576004,2.828847857600408,275.9788478576004,275.9788478576004,86923.39977701637,86924.05440284002,-0.6546258236485301,0.0,8648.866644398773,8648.866644398773,0.9210597992764675,3406.3199571722776,275.9788478576004,2.828847857600408,1.0,0.002,0.12951618237254445,0.00478171636305793,0.0001997651392836227,0.0018002348444417478,0.09988256964181134,0.09988256964181134,0.0,-1.627462964740034e-11,1.0,1.0000162864120108,0.008086241332364352,0.09211484461754821,0.0,1.4984346666624646e-06,1.9282433189189365,0.0,1599288.204840553,265.9285169389555,9.545242903641338e-06,1.0,1286838.433345783,2588.722585656464,,,,,,,,,,,,,,,,,,,2.0,14230.912143706117,1591.4850704813928,0.36862286206062456,6.175450102142607,2.636609488812467
2537.0,-30.266862734243446,5.011444029504069,35.050154321349126,30.53429026566448,5.015892426244407,-26.738587218198948,-40.23068529842419,1.48761690863159,-7.221506469795031,-7.221516008348176,40.100466385782006,35391.861840450736,15456.367875608526,15456.367875608526,50848.229716059264,86933.54232894967,86924.17652628393,15456.367875608526,102380.54440189246,102380.54440189246,102380.54440189246,130364.49665023357,125873.68941164948,4490.807238584092,0.0,98953.32080462328,47411.68045880263,57268.48927313405,27983.952248341117,85252.44152147516,21167.50695344522,1591.4881232214418,0.0,0.8747172861061645,2.6561600744005673,0.0014947306463915918,1.0,1.0,-7.213435538650572,324973.86488680553,1558869.6114242591,4.796907628148013,1558869.6114242591,4.796907628148013,0.7564159188665005,0.09211492309102111,3.3893647695952005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893647695952005,1.284792427733753,1.2850841360346184,2.638064092246952,5589.741252457647,14230.899762254434,6453.755854746355,0.0004769569747958334,29195.240858198184,2977.086044490033,19290.708135178655,1967.1047845266892,0.6607483811787673,0.6607483811787673,30625.426713440735,30484.863174865135,1.005766979362362,0.8,4344.3729770574655,4324.433322199387,1.005766979362362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6665985410186,2034.6934298245008,9.003709799412867,5.011444029504069,-0.8215972393030357,5.833041268807105,2.6366126715470264,3.5,0.7533179061562932,0.6,0.0002270352071866012,1.0000183587038662,0.00022703103919098424,199.1428214409182,0.0,8.2340111573518e-07,2.3335187619935,0.022414837288215746,7.682177559888231e-05,0.0001502134315877189,0.0005091281129434133,0.09211492216952875,0.09211492216952875,0.09211492216952875,0.09211641846322899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4662817804,595.6094697718869,0.0,0.09211492216952875,0.09211492309102111,0.09211492309102111,0.36862303903943,0.36862303903943,0.5,9.999761564275722,0.008089523187493342,0.008089523187493342,1.5063505998114124e-11,9.538553172205866e-06,0.008080469697631543,1.5063505998114124e-11,27983.952248341117,21167.50695344522,0.7564159188665005,0.5964430907618118,0.4151419151032231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094656437048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.086734145596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52495987989704,260.52495987989704,-12.625040120102938,244.6480711244445,276.40184863554555,108158.53381745287,108172.77049576349,-14.236678310631,0.0,nan,276.40184863554555,3.2518486355455707,270.05109313322436,-3.0989068667756214,263.70033763093267,-9.449662369067312,257.3495821286969,-15.800417871303068,250.99882662653837,-22.151173373461603,244.6480711244445,-28.50192887555548,1.0,1.0,25732.562594343566,25732.562594343566,275.9788385756918,2.8288385756918046,275.9788385756918,275.9788385756918,86923.59249675547,86924.17652628393,-0.5840295284579042,0.0,8648.866644398773,8648.866644398773,0.9210602914136963,3406.3115934431767,275.9788385756918,2.8288385756918046,1.0,0.002,0.12951468502562447,0.004781718329120984,0.0001997628202108216,0.0018002371635668542,0.0998814101054108,0.0998814101054108,0.0,-1.6222324265152688e-11,1.0,1.0000162747847043,0.008080469682568037,0.09211492309102111,0.0,1.4973661390910102e-06,1.9268684157114464,0.0,1599288.1771525675,265.92849353020495,9.538538108699868e-06,1.0,1286838.5129111905,2588.722265383142,,,,,,,,,,,,,,,,,,,2.0,14230.899762254434,1591.4881232214418,0.36862303903943,6.175450102142607,2.6366126715470264
2538.0,-30.267037865302388,5.011391190308284,35.05016021327789,30.534353129938268,5.015886681521953,-26.73874541062295,-40.23083868725223,1.487594225276642,-7.2215275652905575,-7.2215371434244755,40.100478645417965,35391.7063534747,15456.341052327653,15456.341052327653,50848.047405802354,86933.64266417018,86924.31068320945,15456.341052327653,102380.6517355371,102380.6517355371,102380.6517355371,130364.65765638904,125873.82647348629,4490.831182902745,0.0,98953.46040157315,47411.56403407524,57268.773741664336,27984.00592085194,85252.77966251627,21167.54423553413,1591.4911385268988,0.0,0.8747171207547776,2.656157969916049,0.0014947306463915918,1.0,1.0,-7.213422523027248,324973.5921138807,1558870.1411386125,4.796913284548785,1558870.1411386125,4.796913284548785,0.7564158003469186,0.09211500130683814,3.389359595128753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389359595128753,1.2847925424565663,1.2850842454281906,2.6380598292142827,5589.73221960297,14230.887346782625,6453.754413261875,0.00047695799365563116,29195.326616801234,2977.0947894338265,19290.703826485078,1967.1043451622195,0.6607462927091805,0.6607462927091805,30625.389309318627,30484.863174865135,1.0057654438806887,0.8,4344.367671091974,4324.433322199387,1.0057654438806887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.667830896374,2034.6934298245008,9.003687710660358,5.011391190308284,-0.8216329767349135,5.833024167043198,2.6366158261534847,3.5,0.7533188074724242,0.6,0.00022703103919098424,1.0000182678437297,0.0002270268918992006,199.14296636054758,0.0,8.300264069158285e-07,2.352294837199458,0.02241566731462266,7.682043948993105e-05,0.0001502105997010532,0.000509117737386809,0.09211500044176556,0.09211500044176556,0.09211500044176556,0.09211650259371865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.30832375574,595.6095217387892,0.0,0.09211500044176556,0.09211500130683814,0.09211500130683814,0.36862321631549727,0.36862321631549727,0.5,9.999806626398993,0.008102257137920787,0.008102257137920787,-4.530420483206399e-11,9.578133926879673e-06,0.00811462039723665,-4.530420483206399e-11,27984.00592085194,21167.54423553413,0.7564158003469186,0.5964385866019931,0.4151384446768442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530957130837514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.1055102208,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5248625214491,260.5248625214491,-12.625137478550869,244.64789607688027,276.40182896620973,108158.99866164137,108173.01395064096,-14.015288999569567,0.0,nan,276.40182896620973,3.2518289662097573,270.0510423882448,-3.098957611755168,263.7002558103081,-9.449744189691899,257.34946923242865,-15.800530767571331,250.998682654623,-22.15131734537698,244.64789607688027,-28.502103923119705,1.0,1.0,25732.562594343566,25732.562594343566,275.97883295211903,2.8288329521190576,275.97883295211903,275.97883295211903,86923.7035451959,86924.31068320945,-0.6071380135545041,0.0,8648.866644398773,8648.866644398773,0.9210605974108822,3406.306393104397,275.97883295211903,2.8288329521190576,1.0,0.002,0.12951318134912582,0.004781720722171272,0.00019976049230275035,0.001800239490499936,0.09988024615137517,0.09988024615137517,0.0,-1.719731388544199e-11,1.0,1.0000163435626055,0.008114620442540854,0.09211500130683814,0.0,1.5036955326362132e-06,1.93501343114142,0.0,1599288.1522650921,265.9284724347094,9.578179231084505e-06,1.0,1286838.5847692445,2588.721976134159,,,,,,,,,,,,,,,,,,,2.0,14230.887346782625,1591.4911385268988,0.36862321631549727,6.175450102142607,2.6366158261534847
2539.0,-30.26721206888347,5.01133855002151,35.05016614539816,30.534406878892355,5.015870913893158,-26.738903770591275,-40.23099207608027,1.4875626139874565,-7.221550882019926,-7.2215605237400515,40.1004915903099,35391.555581519344,15456.317228858774,15456.317228858774,50847.87281037812,86933.74920490388,86924.44921808036,15456.317228858774,102380.76644693915,102380.76644693915,102380.76644693915,130364.83084719523,125873.9754461303,4490.855401064937,0.0,98953.60291078074,47411.44901814222,57269.059880709465,27984.064400256084,85253.12428096555,21167.584797542328,1591.4944391116721,0.0,0.8747169402368179,2.6561556416269263,0.0014947306463915918,1.0,1.0,-7.213391169042666,324973.2903653721,1558870.7004606854,4.796919459774755,1558870.7004606854,4.796919459774755,0.7564156691030421,0.09211508210700631,3.389354543800461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389354543800461,1.2847926989027612,1.2850843965812178,2.6380555763548768,5589.723208304218,14230.874942899269,6453.752967733138,0.00047695900865063473,29195.41217420846,2977.1035138613556,19290.69950570295,1967.1039045650605,0.6607442083912266,0.6607442083912266,30625.352795301347,30484.863174865135,1.0057639449392812,0.8,4344.362491392391,4324.433322199387,1.0057639449392812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6690550286833,2034.6934298245008,9.003667412529039,5.01133855002151,-0.8216696939524324,5.833008243973943,2.6366189597119294,3.5,0.753319702774837,0.6,0.0002270268918992006,1.0000181711240774,0.00022702276664033955,199.14311051288126,0.0,8.259039881588957e-07,2.3406119024423107,0.02241649321861082,7.681910340246507e-05,0.00015020778849673554,0.0005091074504556292,0.09211508114112388,0.09211508114112388,0.09211508114112388,0.09211659387719008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1521474878,595.6095731599172,0.0,0.09211508114112388,0.09211508210700631,0.09211508210700631,0.368623394722337,0.368623394722337,0.5,9.999852006271468,0.008124210752328054,0.008124210752328054,1.6541434888495132e-11,9.64172011208575e-06,0.008169354697372455,1.6541434888495132e-11,27984.064400256084,21167.584797542328,0.7564156691030421,0.5964341276549663,0.415134998042778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530967645009358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.093827286044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52476559442715,260.52476559442715,-12.625234405572826,244.64772262309484,276.401808565946,108159.35422214791,108173.30740502752,-13.953182879587391,0.0,nan,276.401808565946,3.251808565946021,270.0509913772862,-3.099008622713768,263.70017418863813,-9.449825811361848,257.34935700005394,-15.800642999946035,250.99853981154382,-22.151460188456156,244.64772262309484,-28.50227737690514,1.0,1.0,25732.562594343566,25732.562594343566,275.9788255894942,2.8288255894942154,275.9788255894942,275.9788255894942,86923.79392142735,86924.44921808036,-0.6552966530143749,0.0,8648.866644398773,8648.866644398773,0.9210608961259288,3406.3013165194634,275.9788255894942,2.8288255894942154,1.0,0.002,0.12951166752966434,0.004781722757786294,0.00019975814783213262,0.0018002418343457856,0.0998790739160663,0.0998790739160663,0.0,-1.782208191788981e-11,1.0,1.0000164537958907,0.00816935468083102,0.09211508210700631,0.0,1.5138392144369082e-06,1.9480668326112165,0.0,1599288.1247848815,265.92844911798005,9.641703570650861e-06,1.0,1286838.6642605402,2588.721656159268,,,,,,,,,,,,,,,,,,,2.0,14230.874942899269,1591.4944391116721,0.368623394722337,6.175450102142607,2.6366189597119294
2540.0,-30.267385683809884,5.011286112916649,35.05017205380522,30.5345035501756,5.015859230103504,-26.739061192411455,-40.2311415184289,1.4875347372728838,-7.221573710792029,-7.221583308445817,40.10050276992267,35391.36581859809,15456.292791759268,15456.292791759268,50847.65861035736,86933.9207310047,86924.56399695214,15456.292791759268,102380.85678871142,102380.85678871142,102380.85678871142,130364.97152235088,125874.09214736908,4490.879374981807,0.0,98953.8022798239,47411.286963756436,57269.46146229718,27984.114733639464,85253.57619593665,21167.619566514677,1591.4973352762743,0.0,0.8747167698963592,2.6561533740110503,0.0014947306463915918,1.0,1.0,-7.213451912819323,324972.996303223,1558871.1835091785,4.796925286846419,1558871.1835091785,4.796925286846419,0.7564155510365052,0.09211516021168459,3.3893468656475823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893468656475823,1.2847928378326305,1.2850845302422507,2.638049314911507,5589.709941057071,14230.862551758684,6453.753273097534,0.0004769609667937358,29195.537135122162,2977.1162563283247,19290.700418457564,1967.1039976401285,0.6607414115786517,0.6607414115786517,30625.297293006504,30484.863174865135,1.0057616665086155,0.8,4344.354618108792,4324.433322199387,1.0057616665086155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6702681982774,2034.6934298245008,9.003646814470285,5.011286112916649,-0.821706038529654,5.832992151446303,2.636622065209266,3.5,0.7533205900597902,0.6,0.00022702276664033955,1.0000181097469625,0.00022701865538993468,199.1432541782908,0.0,8.215168812593307e-07,2.3281788414889433,0.022417314735492078,7.681780171131828e-05,0.00015020496492902126,0.0005090967270868832,0.0921151593140094,0.0921151593140094,0.0921151593140094,0.09211666492821186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98847275705,595.6096269327761,0.0,0.0921151593140094,0.09211516021168459,0.09211516021168459,0.36862357483236285,0.36862357483236285,0.5,9.99989717091303,0.008133964403384653,0.008133964403384653,1.0913936421275139e-11,9.597653786386218e-06,0.008131395626492122,1.0913936421275139e-11,27984.114733639464,21167.619566514677,0.7564155510365052,0.5964284535524371,0.41513057161682926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530978103513559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.08139422509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52466944515976,260.52466944515976,-12.625330554840218,244.64755061211093,276.40178827839554,108159.66159276226,108173.50281319437,-13.841220432120009,0.0,nan,276.40178827839554,3.2517882783955656,270.05094074504956,-3.0990592549504186,263.70009321171597,-9.44990678828401,257.3492456784411,-15.800754321558884,250.99839814524532,-22.15160185475466,244.64755061211093,-28.502449387889044,1.0,1.0,25732.562594343566,25732.562594343566,275.97881607576096,2.828816075760983,275.97881607576096,275.97881607576096,86923.97300266358,86924.56399695214,-0.590994288562797,0.0,8648.866644398773,8648.866644398773,0.9210613501802567,3406.29359997582,275.97881607576096,2.828816075760983,1.0,0.002,0.12951016074182425,0.00478172487536369,0.00019975581445086214,0.001800244168870741,0.09987790722543106,0.09987790722543106,0.0,-1.6678396944774798e-11,1.0,1.0000163773422814,0.008131395615578185,0.09211516021168459,0.0,1.5068061365278884e-06,1.9390165127561025,0.0,1599288.0977299903,265.92842628920795,9.597642872449796e-06,1.0,1286838.7417270215,2588.721344334888,,,,,,,,,,,,,,,,,,,2.0,14230.862551758684,1591.4973352762743,0.36862357483236285,6.175450102142607,2.636622065209266
2541.0,-30.267558397265038,5.011233881974969,35.050177970827555,30.534568125754618,5.015847153102177,-26.739217842220558,-40.23129466278476,1.4875065966252032,-7.221596138574512,-7.221605749991333,40.10051483517097,35391.21401553768,15456.268070565966,15456.268070565966,50847.48208610364,86934.03810062131,86924.69189239894,15456.268070565966,102380.9599629649,102380.9599629649,102380.9599629649,130365.12856867083,125874.22512690445,4490.903441766374,0.0,98953.95449107296,47411.16979598369,57269.76077232141,27984.168605705927,85253.92937802733,21167.656896521836,1591.5003921980442,0.0,0.8747165980245126,2.65615113981362,0.0014947306463915918,1.0,1.0,-7.213462496214163,324972.7066702627,1558871.7048253417,4.796931166305818,1558871.7048253417,4.796931166305818,0.7564154288366381,0.09211523945702306,3.389341285133427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389341285133427,1.2847929779683167,1.285084665127372,2.638044683660319,5589.700127991538,14230.850166604028,6453.75216416439,0.0004769621607398226,29195.630114061372,2977.1257375415025,19290.697103782186,1967.103659637306,0.6607391937908984,0.6607391937908984,30625.256953686876,30484.863174865135,1.005760010535521,0.8,4344.348895770561,4324.433322199387,1.005760010535521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6714710382264,2034.6934298245008,9.003626105126665,5.011233881974969,-0.8217421282628807,5.83297601023785,2.636625144266002,3.5,0.7533214697902862,0.6,0.00022701865538993468,1.0000180157393546,0.00022701456555469194,199.14339709791972,0.0,8.187277843668537e-07,2.3202745408956633,0.022418133463276445,7.681646779564969e-05,0.000150202187594285,0.000509086475530666,0.0921152385458237,0.0921152385458237,0.0921152385458237,0.0921167462813072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.828770624,595.6096794572738,0.0,0.0921152385458237,0.09211523945702306,0.09211523945702306,0.36862375451160445,0.36862375451160445,0.5,9.999942399846049,0.008144013705873476,0.008144013705873476,1.432454155292362e-11,9.611416828647634e-06,0.008143253777177506,1.432454155292362e-11,27984.168605705927,21167.656896521836,0.7564154288366381,0.5964239121535279,0.4151270712533178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988526691544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.07348992449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5245739784427,260.5245739784427,-12.625426021557303,244.6473799337305,276.40176802334105,108160.02508317128,108173.76804637448,-13.742963203206047,0.0,nan,276.40176802334105,3.2517680233410715,270.05089040532926,-3.099109594670722,263.7000127873294,-9.449987212670578,257.3491351693946,-15.800864830605406,250.99825755153168,-22.151742448468298,244.6473799337305,-28.502620066269486,1.0,1.0,25732.562594343566,25732.562594343566,275.97880842175374,2.828808421753763,275.97880842175374,275.97880842175374,86924.08764076054,86924.69189239894,-0.6042516384040937,0.0,8648.866644398773,8648.866644398773,0.9210616801885246,3406.2879915590943,275.97880842175374,2.828808421753763,1.0,0.002,0.1295086517560546,0.004781727058215748,0.00019975347782009357,0.0018002465048197682,0.09987673891004678,0.09987673891004678,0.0,-1.7360138500344124e-11,1.0,1.0000164012219996,0.008143253762852964,0.09211523945702306,0.0,1.5090045662436544e-06,1.9418456524219363,0.0,1599288.0712307172,265.92840386142547,9.611402504106081e-06,1.0,1286838.818026739,2588.721037207109,,,,,,,,,,,,,,,,,,,2.0,14230.850166604028,1591.5003921980442,0.36862375451160445,6.175450102142607,2.636625144266002
2542.0,-30.267730439085735,5.011181853339804,35.05018389013777,30.534628370683663,5.015835714001652,-26.73937382376728,-40.23144389558581,1.487479097213267,-7.221618810655684,-7.221628422775316,40.10052673535786,35391.054410217985,15456.243791357196,15456.243791357196,50847.29820157518,86934.14676099757,86924.81674401669,15456.243791357196,102381.06053537388,102381.06053537388,102381.06053537388,130365.2825073062,125874.35499696428,4490.92751034192,0.0,98954.0991092999,47411.045994481115,57270.05901646532,27984.221971932326,85254.28098839764,21167.693846689985,1591.5034307075694,0.0,0.8747164255062191,2.6561488827636004,0.0014947306463915918,1.0,1.0,-7.2134845400054814,324972.4140527807,1558872.219008419,4.796937067880577,1558872.219008419,4.796937067880577,0.7564153067368035,0.09211531872800052,3.389336022486023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389336022486023,1.2847931150600176,1.285084796995331,2.638040306067249,5589.69085239712,14230.837793721683,6453.750839862716,0.0004769632366658269,29195.71811493588,2977.1347111333516,19290.69314535586,1967.103255990156,0.6607370666278344,0.6607370666278344,30625.218912087523,30484.863174865135,1.0057584488868516,0.8,4344.343499375671,4324.433322199387,1.0057584488868516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6726640321665,2034.6934298245008,9.003605704918233,5.011181853339804,-0.8217782382810253,5.832960091620829,2.6366281981201225,3.5,0.753322342320035,0.6,0.00022701456555469194,1.0000179457059104,0.00022701049169116948,199.14353946195456,0.0,8.144636838104429e-07,2.3081900799187953,0.022418947926960257,7.681516797094832e-05,0.0001501993975837436,0.0005090762287862823,0.09211531781473735,0.09211531781473735,0.09211531781473735,0.09211682570773891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.6682472854,595.6097322407046,0.0,0.09211531781473735,0.09211531872800052,0.09211531872800052,0.3686239348787636,0.3686239348787636,0.5,9.999987633561307,0.008152263343902177,0.008152263343902177,-8.412825991399586e-12,9.61211964067843e-06,0.008143882769843458,-8.412825991399586e-12,27984.221971932326,21167.693846689985,0.7564153067368035,0.5964192954544423,0.41512348705438495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530998895762817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.061405463515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52447918922826,260.52447918922826,-12.625520810771718,244.64721046747798,276.40174791116056,108160.39824929138,108174.0436825581,-13.645433266733388,0.0,nan,276.40174791116056,3.251747911160578,270.050840422333,-3.099159577666967,263.6999329335252,-9.450067066474787,257.34902544477694,-15.800974555223036,250.99811795609594,-22.15188204390404,244.64721046747798,-28.502789532522,1.0,1.0,25732.562594343566,25732.562594343566,275.9788001845742,2.82880018457422,275.9788001845742,275.9788001845742,86924.19689897576,86924.81674401669,-0.6198450409283396,0.0,8648.866644398773,8648.866644398773,0.921061991399214,3406.282702598453,275.9788001845742,2.82880018457422,1.0,0.002,0.12950714265282376,0.004781729202679318,0.00019975114091378102,0.0018002488419225878,0.09987557045689051,0.09987557045689051,0.0,-1.7163631193389817e-11,1.0,1.0000164024858964,0.008143882778256284,0.09211531872800052,0.0,1.50912215480905e-06,1.9419970862846239,0.0,1599288.0444242074,265.9283811893443,9.61212805350442e-06,1.0,1286838.8951127324,2588.720726914406,,,,,,,,,,,,,,,,,,,2.0,14230.837793721683,1591.5034307075694,0.3686239348787636,6.175450102142607,2.6366281981201225
2543.0,-30.267901731072133,5.011130022496069,35.05018981207802,30.534724692720943,5.01582379526783,-26.739529178445835,-40.23159305853767,1.48745124110063,-7.221641806755713,-7.221651417822886,40.10053865005605,35390.87222374609,15456.220060001879,15456.220060001879,50847.09228374797,86934.31847721583,86924.9409687236,15456.220060001879,102381.16102872549,102381.16102872549,102381.16102872549,130365.43668218023,125874.48508990103,4490.951592279196,0.0,98954.29788570963,47410.8906961972,57270.452432791586,27984.275653454737,85254.72808624632,21167.730999419397,1591.5064921911041,0.0,0.8747162511367322,2.656146593660146,0.0014947306463915918,1.0,1.0,-7.21350844283171,324972.11727671284,1558872.7338193245,4.796943032783175,1558872.7338193245,4.796943032783175,0.7564151833533765,0.0921153982965189,3.3893283689611993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893283689611993,1.2847932537874611,1.2850849305199246,2.6380340642120808,5589.67762665502,14230.8254285373,6453.751138913247,0.0004769651876418827,29195.84269022546,2977.1474142776037,19290.69403923791,1967.1033471407577,0.660734277955823,0.660734277955823,30625.163587758623,30484.863174865135,1.005756177764365,0.8,4344.335651337447,4324.433322199387,1.005756177764365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.673846859846,2034.6934298245008,9.003585677194607,5.011130022496069,-0.8218144148649449,5.8329444373610135,2.636631225951806,3.5,0.7533232074148017,0.6,0.00022701049169116948,1.0000178675150513,0.00022700643565026375,199.14368120568304,0.0,8.112836011471927e-07,2.2991777256511443,0.022419759210561403,7.681386877495841e-05,0.00015019662291621108,0.000509065674972082,0.09211539737270052,0.09211539737270052,0.09211539737270052,0.09211690515699188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.50780846365,595.6097849973584,0.0,0.09211539737270052,0.0921153982965189,0.0921153982965189,0.368624115695849,0.368624115695849,0.5,10.000032864302907,0.00815879914546258,0.00815879914546258,-2.9558577807620168e-12,9.611067184778221e-06,0.008142974991187657,-2.9558577807620168e-12,27984.275653454737,21167.730999419397,0.7564151833533765,0.5964137523529425,0.41511917307323515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100922452573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.052393109254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5243849788917,260.5243849788917,-12.625615021108274,244.6470421181144,276.40172783985065,108160.68424375214,108174.24634356539,-13.562099813273218,0.0,nan,276.40172783985065,3.2517278398506733,270.0507906954102,-3.099209304589749,263.699853550993,-9.45014644900698,257.3489164066359,-15.80108359336407,250.99797926234623,-22.152020737653743,244.6470421181144,-28.502957881885578,1.0,1.0,25732.562594343566,25732.562594343566,275.9787915526463,2.8287915526463507,275.9787915526463,275.9787915526463,86924.37260870666,86924.9409687236,-0.5683600169431884,0.0,8648.866644398773,8648.866644398773,0.9210624439958077,3406.2750108060054,275.9787915526463,2.8287915526463507,1.0,0.002,0.12950563371699866,0.004781731288953671,0.00019974880413409796,0.0018002511788623697,0.09987440206704898,0.09987440206704898,0.0,-1.700353226274931e-11,1.0,1.0000164006545953,0.008142974994143515,0.0921153982965189,0.0,1.5089549639574597e-06,1.9417820565663437,0.0,1599288.0172320548,265.92835819324426,9.611070140636002e-06,1.0,1286838.9732942926,2588.720412211796,,,,,,,,,,,,,,,,,,,2.0,14230.8254285373,1591.5064921911041,0.368624115695849,6.175450102142607,2.636631225951806
2544.0,-30.2681016179717,5.011078403255144,35.05019574875356,30.534803063515596,5.01581235204356,-26.73971022087595,-40.23176858955992,1.4874209536798673,-7.221663328514637,-7.221672968685864,40.100550918263124,35390.689312566996,15456.19465773,15456.19465773,50846.883970297,86934.45445201392,86925.07302900452,15456.19465773,102381.26768673451,102381.26768673451,102381.26768673451,130365.59731429775,125874.62158314105,4490.975731156689,0.0,98954.47454324168,47410.754989863606,57270.79950375341,27984.32962756323,85255.12913131664,21167.768468727143,1591.5095318406998,0.0,0.8747160834356553,2.656144447932898,0.0014947306463915918,1.0,1.0,-7.213504898306496,324971.83913930046,1558873.2639046488,4.796948769571482,1558873.2639046488,4.796948769571482,0.7564150633745359,0.09211547777412679,3.389321764337547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389321764337547,1.2847934038521385,1.285085075407224,2.638028615476617,5589.666081438402,14230.81307263987,6453.750752521394,0.0004769667673210411,29195.95170468645,2977.1585306589354,19290.692884286804,1967.103229368521,0.660731771288357,0.660731771288357,30625.115845504773,30484.863174865135,1.0057542178949406,0.8,4344.328878855241,4324.433322199387,1.0057542178949406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6750191209107,2034.6934298245008,9.003564731573327,5.011078403255144,-0.821849809139775,5.832928212394919,2.636634226736179,3.5,0.7533240647817655,0.6,0.00022700643565026375,1.0000208503212762,0.0002270017025918345,199.14384661186267,0.0,8.077349170879223e-07,2.289120755027172,0.02242056694547849,7.68123399414506e-05,0.00015019409570881314,0.0005090561174608769,0.09211547688394117,0.09211547688394117,0.09211547688394117,0.09211698901679082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.3484507581,595.609837419794,0.0,0.09211547688394117,0.09211547777412679,0.09211547777412679,0.36862429693180876,0.36862429693180876,0.5,10.00007822537358,0.008168519712967282,0.008168519712967282,-2.0975221559638157e-11,9.64017124260863e-06,0.008168070379383607,-2.0975221559638157e-11,27984.32962756323,21167.768468727143,0.7564150633745359,0.5964085033755404,0.4151150748719819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531019508285277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.04233613863,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5242886858788,260.5242886858788,-12.62571131412119,244.64686974778255,276.40170762415556,108160.9012573084,108174.76316989333,-13.861912584924635,0.0,nan,276.40170762415556,3.2517076241555856,270.0507400487823,-3.0992599512176753,263.6997724734504,-9.450227526549554,257.34880489816015,-15.801195101839824,250.99783732294168,-22.1521626770583,244.64686974778255,-28.50313025221743,1.0,1.0,25732.562594343566,25732.562594343566,275.97878527086846,2.8287852708684795,275.97878527086846,275.97878527086846,86924.5056706607,86925.07302900452,-0.5673583438183414,0.0,8648.866644398773,8648.866644398773,0.9210628345644474,3406.2683731592347,275.97878527086846,2.8287852708684795,1.0,0.002,0.12950412012976625,0.004781733649374773,0.00019974646077098294,0.0018002535215788785,0.09987323038549147,0.09987323038549147,0.0,-1.7650138729036202e-11,1.0,1.0000164511946037,0.008168070400358829,0.09211547777412679,0.0,1.5136063801857637e-06,1.9477677911541542,0.0,1599287.9918256989,265.92833667148534,9.64019221783019e-06,1.0,1286839.0465657962,2588.7201172735713,,,,,,,,,,,,,,,,,,,2.0,14230.81307263987,1591.5095318406998,0.36862429693180876,6.175450102142607,2.636634226736179
2545.0,-30.268269316250258,5.011026987736148,35.05020169506257,30.53485838407653,5.015802150820608,-26.73986216953948,-40.2319175080396,1.4873950026874665,-7.221685494217525,-7.22169514971509,40.10056306992761,35390.54871952286,15456.170214407404,15456.170214407404,50846.71893393027,86934.55270624398,86925.20176994725,15456.170214407404,102381.37198435466,102381.37198435466,102381.37198435466,130365.75560513971,125874.7556819056,4490.999923234114,0.0,98954.60917672148,47410.64343320321,57271.07304835364,27984.38362078506,85255.4566691387,21167.805905404908,1591.5125879677387,0.0,0.8747159126781255,2.6561422396555434,0.0014947306463915918,1.0,1.0,-7.213513874886075,324971.5528694362,1558873.7889540987,4.796954610917612,1558873.7889540987,4.796954610917612,0.7564149417135198,0.09211555766656328,3.3893169230125784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893169230125784,1.2847935350284585,1.285085200532004,2.6380245779626406,5589.657526430775,14230.800138181281,6453.748899860514,0.0004769676393397962,29196.03313129129,2977.166833861848,19290.687346559454,1967.1026646774847,0.6607297388590907,0.6607297388590907,30625.08084943901,30484.863174865135,1.0057527812703455,0.8,4344.323914484824,4324.433322199387,1.0057527812703455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6761825717767,2034.6934298245008,9.00354439079611,5.011026987736148,-0.8218854115108343,5.8329123992469825,2.636637204969327,3.5,0.7533249157055221,0.6,0.0002270017025918345,1.0000174927040961,0.00022699773178768185,199.14398538218308,0.0,9.425594618418292e-07,2.671213514859744,0.022421509504940332,7.681104291892549e-05,0.000150190659672909,0.0005090437445078132,0.09211555677205238,0.09211555677205238,0.09211555677205238,0.09211707133882055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.18815951643,595.6098901400732,0.0,0.09211555677205238,0.09211555766656328,0.09211555766656328,0.36862447912109503,0.36862447912109503,0.5,10.000123663193621,0.008179167090645478,0.008179167090645478,-1.4154011296341196e-11,9.655497592575557e-06,0.00818127482904174,-1.4154011296341196e-11,27984.38362078506,21167.805905404908,0.7564149417135198,0.5964042762829523,0.41511183098657606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453103150879895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.42442889846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52419372800637,260.52419372800637,-12.62580627199361,244.64669965870692,276.4016877974881,108161.325678838,108174.99539101865,-13.669712180660678,0.0,nan,276.4016877974881,3.2516877974881027,270.0506901696282,-3.0993098303717943,263.69969254181706,-9.45030745818292,257.3486949140513,-15.801305085948684,250.99769728634678,-22.1523027136532,244.64669965870692,-28.503300341293055,1.0,1.0,25732.562594343566,25732.562594343566,275.97877797513553,2.8287779751355515,275.97877797513553,275.97877797513553,86924.60497734523,86925.20176994725,-0.5967926020239247,0.0,8648.866644398773,8648.866644398773,0.9210631208590321,3406.263507627641,275.97877797513553,2.8287779751355515,1.0,0.002,0.12950260409689776,0.0047817359144759035,0.0001997441133782188,0.0018002558709277348,0.0998720566891094,0.0998720566891094,0.0,-1.5694046322928257e-11,1.0,1.0000164777857952,0.008181274843195752,0.09211555766656328,0.0,1.5160543134434107e-06,1.9509180015850998,0.0,1599287.9656384801,265.92831450578245,9.655511746586853e-06,1.0,1286839.1219797293,2588.7198137115456,,,,,,,,,,,,,,,,,,,2.0,14230.800138181281,1591.5125879677387,0.36862447912109503,6.175450102142607,2.636637204969327
2546.0,-30.26843842521878,5.010975767156813,35.050207650296684,30.53494922295215,5.01579081188507,-26.740015501506047,-40.23206635667009,1.4873678866409827,-7.221708390956167,-7.221718055497697,40.10057522049452,35390.377456894865,15456.146829958428,15456.146829958428,50846.524286853295,86934.71402592918,86925.32873398704,15456.146829958428,102381.47556394547,102381.47556394547,102381.47556394547,130365.9137933104,125874.88962876242,4491.02416454799,0.0,98954.79842562533,47410.50042046151,57271.44222795979,27984.438229364936,85255.88045732473,21167.843729339456,1591.515691507892,0.0,0.8747157378885708,2.656139959315475,0.0014947306463915918,1.0,1.0,-7.213529010033312,324971.2572463678,1558874.3139567655,4.796960590194439,1558874.3139567655,4.796960590194439,0.7564148172582355,0.0921156381315606,3.3893096680266956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893096680266956,1.284793670081031,1.2850853305133056,2.6380186538535284,5589.64497395444,14230.787841905169,6453.748951284498,0.0004769694466883446,29196.151463857896,2977.178900425517,19290.687500269185,1967.1026803515151,0.6607270661734048,0.6607270661734048,30625.02840593329,30484.863174865135,1.0057506284111128,0.8,4344.316475106061,4324.433322199387,1.0057506284111128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6773364214937,2034.6934298245008,9.00352471721774,5.010975767156813,-0.8219212729475984,5.832897040104411,2.6366401586265216,3.5,0.7533257596075776,0.6,0.00022699773178768185,1.0000176398796339,0.00022699372764564853,199.1441253200227,0.0,7.907617641280618e-07,2.241018839538927,0.02242230026670446,7.68097465249942e-05,0.00015018798526268766,0.0005090335904722782,0.09211563719836616,0.09211563719836616,0.09211563719836616,0.0921171534809833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.027631769,595.6099429372002,0.0,0.09211563719836616,0.0921156381315606,0.0921156381315606,0.3686246620501199,0.3686246620501199,0.5,10.000169148973454,0.008189503679147947,0.008189503679147947,1.6427748050773516e-11,9.664541551046568e-06,0.008189045464405353,1.6427748050773516e-11,27984.438229364936,21167.843729339456,0.7564148172582355,0.5963990285960953,0.4151077587499633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531041576834482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.99423422314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52409963084466,260.52409963084466,-12.625900369155318,244.64653118210472,276.40166807976993,108161.63975682887,108175.18556464628,-13.545807817440537,0.0,nan,276.40166807976993,3.2516680797699564,270.05064070012605,-3.0993592998739246,263.69961332054817,-9.45038667945181,257.3485859409997,-15.801414059000251,250.99755856151918,-22.152441438480793,244.64653118210472,-28.503468817895254,1.0,1.0,25732.562594343566,25732.562594343566,275.9787697492,2.8287697492000348,275.9787697492,275.9787697492,86924.77020414452,86925.32873398704,-0.5585298425285146,0.0,8648.866644398773,8648.866644398773,0.9210635498864544,3406.256216366829,275.9787697492,2.8287697492000348,1.0,0.002,0.1295010866209415,0.004781738046847144,0.0001997417634634549,0.001800258219206722,0.09987088173172744,0.09987088173172744,0.0,-1.7329823340239692e-11,1.0,1.000016493432992,0.008189045447977605,0.0921156381315606,0.0,1.5174953173450837e-06,1.9527724599601228,0.0,1599287.9385779856,265.9282916090438,9.664525123298517e-06,1.0,1286839.1998576794,2588.719500231205,,,,,,,,,,,,,,,,,,,2.0,14230.787841905169,1591.515691507892,0.3686246620501199,6.175450102142607,2.6366401586265216
