time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2547.0,-30.268606604391884,5.010924749383359,35.05021361590574,30.535038629919313,5.015779663856095,-26.740167977565484,-40.23221122389657,1.4873410356233627,-7.221730404149241,-7.221740085956494,40.10058742979838,35390.19712343082,15456.122482918287,15456.122482918287,50846.319606349105,86934.87262881799,86925.45821354118,15456.122482918287,102381.58069645947,102381.58069645947,102381.58069645947,130366.07298887042,125875.02455928804,4491.048429582382,0.0,98954.98508897005,47410.347935116726,57271.81905983702,27984.492292410952,85256.31135224797,21167.881228276427,1591.5187470197782,0.0,0.8747155677449623,2.6561377660011964,0.0014947306463915918,1.0,1.0,-7.213536134546075,324970.972919732,1558874.8414971584,4.796966410542154,1558874.8414971584,4.796966410542154,0.7564146959356091,0.09211571836800837,3.389302521519331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389302521519331,1.2847938039626294,1.2850854592805316,2.638012816582602,5589.632605477799,14230.77551177829,6453.748913190727,0.0004769712106202836,29196.268099612204,2977.1907939624853,19290.687386404352,1967.1026687405335,0.6607244227443089,0.6607244227443089,30624.976746555163,30484.863174865135,1.005748507742016,0.8,4344.3091469597975,4324.433322199387,1.005748507742016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6784797677567,2034.6934298245008,9.003504538024671,5.010924749383359,-0.8219566278247701,5.832881377208129,2.6366430853979823,3.5,0.753326595827995,0.6,0.00022699372764564853,1.0000175429154108,0.00022698974558374262,199.14426448862832,0.0,7.974013628833285e-07,2.259835462411353,0.022423097668067344,7.680848482644067e-05,0.00015018524281920786,0.0005090232221821342,0.09211571745639227,0.09211571745639227,0.09211571745639227,0.09211723635031936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.8670162034,595.6099957657605,0.0,0.09211571745639227,0.09211571836800837,0.09211571836800837,0.36862484560418185,0.36862484560418185,0.5,10.000214711887494,0.008200434613968355,0.008200434613968355,-1.0970779840135947e-11,9.681807227934769e-06,0.008203951410393984,-1.0970779840135947e-11,27984.492292410952,21167.881228276427,0.7564146959356091,0.5963936135621757,0.41510354555701384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531051729576563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.01305084601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52400633978715,260.52400633978715,-12.625993660212828,244.64636418713354,276.40164849262305,108161.95109881942,108175.38086394673,-13.429765127274802,0.0,nan,276.40164849262305,3.251648492623076,270.050591631419,-3.099408368580953,263.6995347702744,-9.45046522972558,257.3484779091597,-15.801522090840251,250.9974210481129,-22.15257895188708,244.64636418713354,-28.503635812866435,1.0,1.0,25732.562594343566,25732.562594343566,275.97876268943736,2.828762689437383,275.97876268943736,275.97876268943736,86924.92945525932,86925.45821354118,-0.528758281856426,0.0,8648.866644398773,8648.866644398773,0.9210639724984584,3406.2490341269277,275.97876268943736,2.828762689437383,1.0,0.002,0.1294995663810271,0.004781740348613195,0.00019973940964376413,0.0018002605722084873,0.09986970482188207,0.09986970482188207,0.0,-1.814774849492884e-11,1.0,1.0000165234511087,0.008203951421364764,0.09211571836800837,0.0,1.5202585715418557e-06,1.956328437650261,0.0,1599287.9125738624,265.92826959585074,9.681818198714609e-06,1.0,1286839.2747597801,2588.7191987295405,,,,,,,,,,,,,,,,,,,2.0,14230.77551177829,1591.5187470197782,0.36862484560418185,6.175450102142607,2.6366430853979823
2548.0,-30.268773978157487,5.010873937036874,35.05021959597276,30.53512244895103,5.015769354709961,-26.740319644863014,-40.232359793130286,1.487315020059581,-7.221752040991362,-7.22176174884796,40.10059977796068,35390.03677368526,15456.097829473156,15456.097829473156,50846.13460315841,86935.01990601287,86925.59010879528,15456.097829473156,102381.68793826844,102381.68793826844,102381.68793826844,130366.23459119414,125875.16182874807,4491.072762446064,0.0,98955.16190129213,47410.21693629132,57272.16107222312,27984.5466529257,85256.70772514882,21167.91896731034,1591.5218076905871,0.0,0.8747153991086655,2.6561356091705886,0.0014947306463915918,1.0,1.0,-7.213535356448347,324970.6933376877,1558875.3750379754,4.796972179328481,1558875.3750379754,4.796972179328481,0.7564145751525797,0.09211579885452527,3.3892957874535274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892957874535274,1.284793933890282,1.2850855841212834,2.638007308449017,5589.6209344036915,14230.76319464135,6453.7485944278815,0.0004769728211844979,29196.37827645604,2977.2020288738804,19290.686433600877,1967.1025715816183,0.6607218967688498,0.6607218967688498,30624.92806853995,30484.863174865135,1.0057465094616649,0.8,4344.302241735069,4324.433322199387,1.0057465094616649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6796136645069,2034.6934298245008,9.003484229931422,5.010873937036874,-0.8219917151868597,5.832865652223734,2.636645987981585,3.5,0.7533274251375958,0.6,0.00022698974558374262,1.000017458925934,0.00022698578265577512,199.14440299092848,0.0,7.93004789400742e-07,2.247375573161703,0.022423890672856744,7.680719090573367e-05,0.00015018255467800893,0.0005090130999191847,0.09211579794530632,0.09211579794530632,0.09211579794530632,0.09211732094194806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.70648325386,595.6100485742619,0.0,0.09211579794530632,0.09211579885452527,0.09211579885452527,0.3686250299007131,0.3686250299007131,0.5,10.000260396946961,0.008213533415698748,0.008213533415698748,4.263256414560601e-12,9.707856577279017e-06,0.008226392399592442,4.263256414560601e-12,27984.5466529257,21167.91896731034,0.7564145751525797,0.5963886708724027,0.41509973488274854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531061826510256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.00059095676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52391385774587,260.52391385774587,-12.62608614225411,244.6461985511475,276.40162916452505,108162.27591441871,108175.58921686038,-13.313302441636967,0.0,nan,276.40162916452505,3.2516291645250703,270.05054304174257,-3.099456958257406,263.6994569190256,-9.450543080974398,257.34837079632945,-15.80162920367053,250.99728467370508,-22.152715326294896,244.6461985511475,-28.50380144885247,1.0,1.0,25732.562594343566,25732.562594343566,275.97875627655026,2.82875627655028,275.97875627655026,275.97875627655026,86925.07742034539,86925.59010879528,-0.5126884498895379,0.0,8648.866644398773,8648.866644398773,0.9210643707201009,3406.242266390795,275.97875627655026,2.82875627655028,1.0,0.002,0.12949804198098414,0.004781742733159913,0.00019973704955807045,0.0018002629315758975,0.09986852477903523,0.09986852477903523,0.0,-1.8866032000519617e-11,1.0,1.0000165686449376,0.008226392395329185,0.09211579885452527,0.0,1.5244181357072297e-06,1.9616812404609594,0.0,1599287.8870270508,265.9282479590086,9.707852314022603e-06,1.0,1286839.348412021,2588.718902258963,,,,,,,,,,,,,,,,,,,2.0,14230.76319464135,1591.5218076905871,0.3686250299007131,6.175450102142607,2.636645987981585
2549.0,-30.268940627017763,5.010823329304089,35.050225595757,30.53516949238258,5.015759459680771,-26.74047061834928,-40.232504485733784,1.4872894496361257,-7.221773621723514,-7.221783364764266,40.100612306966035,35389.89100743399,15456.073278403852,15456.073278403852,50845.964285837836,86935.10317917961,86925.72434291278,15456.073278403852,102381.79762131664,102381.79762131664,102381.79762131664,130366.39931808034,125875.30212207243,4491.097196007908,0.0,98955.28327232356,47410.109101853246,57272.41574496702,27984.6016967637,85257.01744173071,21167.957200743924,1591.5248996257885,0.0,0.8747152300308123,2.656133456896652,0.0014947306463915918,1.0,1.0,-7.213526631228149,324970.41436171904,1558875.9163920146,4.796977963221157,1558875.9163920146,4.796977963221157,0.7564144535668667,0.0921158798413545,3.389291497535036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389291497535036,1.2847940616960145,1.2850857068642165,2.638003707038421,5589.613303446796,14230.750888033432,6453.746622993128,0.00047697353821252365,29196.451041255015,2977.2094488184057,19290.68054085047,1967.1019706883055,0.6607200482549216,0.6607200482549216,30624.897058331317,30484.863174865135,1.0057452364625465,0.8,4344.297842778814,4324.433322199387,1.0057452364625465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6807385526856,2034.6934298245008,9.003464028748114,5.010823329304089,-0.82202668761665,5.832850016920739,2.636648867506034,3.5,0.7533282478588669,0.6,0.00022698578265577512,1.0000173833334907,0.000226981836954807,199.14454089353666,0.0,7.891949241836418e-07,2.236578415136441,0.022424679867780926,7.680593076678605e-05,0.00015017985188898905,0.0005090032951084216,0.09211587893311941,0.09211587893311941,0.09211587893311941,0.0921174074543607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.5460160274,595.6101013702605,0.0,0.09211587893311941,0.0921158798413545,0.0921158798413545,0.3686252151209219,0.3686252151209219,0.5,10.000306249768274,0.008230063529822473,0.008230063529822473,-8.86757334228605e-12,9.743040777721035e-06,0.008256733536143201,-8.86757334228605e-12,27984.6016967637,21167.957200743924,0.7564144535668667,0.5963845066547013,0.4150965172060044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531071875103208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.98979379873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5238221411746,260.5238221411746,-12.626177858825372,244.64603415603503,276.4016101264933,108162.67464596572,108175.8777544646,-13.203108498882553,0.0,nan,276.4016101264933,3.251610126493347,270.0504949322968,-3.0995050677032054,263.6993797381614,-9.450620261838594,257.3482645440503,-15.801735455949654,250.99714935001094,-22.152850649989034,244.64603415603503,-28.50396584396495,1.0,1.0,25732.562594343566,25732.562594343566,275.97875018106254,2.82875018106256,275.97875018106254,275.97875018106254,86925.15805471363,86925.72434291278,-0.5662881991593167,0.0,8648.866644398773,8648.866644398773,0.921064624405904,3406.237955022711,275.97875018106254,2.82875018106256,1.0,0.002,0.1294965119589152,0.004781745152832863,0.0001997346808204058,0.001800265301003277,0.0998673404102029,0.0998673404102029,0.0,-1.8176317222173832e-11,1.0,1.0000166297498971,0.008256733545010775,0.0921158798413545,0.0,1.530041683121688e-06,1.9689179549983142,0.0,1599287.861559494,265.92822637827646,9.743049645294377e-06,1.0,1286839.4219046393,2588.7186064309467,,,,,,,,,,,,,,,,,,,2.0,14230.750888033432,1591.5248996257885,0.3686252151209219,6.175450102142607,2.636648867506034
2550.0,-30.26910659543483,5.01077291530582,35.05023160645277,30.53525313679131,5.015748991681197,-26.740621036719844,-40.23264907356349,1.4872634314890494,-7.221796141676236,-7.22180589820934,40.10062462190455,35389.72198924503,15456.050035038179,15456.050035038179,50845.77202428321,86935.25071479699,86925.85331485924,15456.050035038179,102381.90334989742,102381.90334989742,102381.90334989742,130366.5599178825,125875.43823804495,4491.121679837558,0.0,98955.45984590848,47409.968965426204,57272.767644980304,27984.65656798509,85257.42421296539,21167.99524323265,1591.5280059267723,0.0,0.8747150566748336,2.656131213565802,0.0014947306463915918,1.0,1.0,-7.213537520257944,324970.12354431074,1558876.4484988574,4.796983893463362,1558876.4484988574,4.796983893463362,0.7564143298241932,0.09211596126237213,3.389284773273738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389284773273738,1.284794191560715,1.2850858316887184,2.6379982066673064,5589.6016488204305,14230.738590368659,6453.74630553321,0.00047697514665634774,29196.561063922225,2977.2206680081604,19290.67959194153,1967.1018739265226,0.6607175259342015,0.6607175259342015,30624.848451157563,30484.863174865135,1.0057432410916043,0.8,4344.290947603308,4324.433322199387,1.0057432410916043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6818544702146,2034.6934298245008,9.003444636401817,5.01077291530582,-0.8220620106469472,5.832834925952767,2.6366517240683724,3.5,0.753329064019535,0.6,0.000226981836954807,1.0000173123786773,0.00022697790742732223,199.14467823324338,0.0,7.85764807801625e-07,2.226857465309805,0.022425465632588727,7.680467155941556e-05,0.00015017716539539143,0.0005089931799680119,0.09211596032833132,0.09211596032833132,0.09211596032833132,0.0921174911894458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.38417541457,595.61015460235,0.0,0.09211596032833132,0.09211596126237213,0.09211596126237213,0.36862540144887157,0.36862540144887157,0.5,10.000352172756918,0.00824595142051976,0.00824595142051976,-2.1032064978498966e-11,9.756533131621836e-06,0.0082683779514241,-2.1032064978498966e-11,27984.65656798509,21167.99524323265,0.7564143298241932,0.5963794061766989,0.41509255429585445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108188018833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.980072848906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52373106067154,260.52373106067154,-12.62626893932844,244.64587088850678,276.40159123301316,108162.98252697232,108176.09407038034,-13.111543408024152,0.0,nan,276.40159123301316,3.251591233013187,270.0504471640083,-3.0995528359916875,263.6993030950624,-9.450696904937558,257.3481590261437,-15.801840973856258,250.9970149572951,-22.15298504270487,244.64587088850678,-28.5041291114932,1.0,1.0,25732.562594343566,25732.562594343566,275.9787425596229,2.828742559622924,275.9787425596229,275.9787425596229,86925.30945861884,86925.85331485924,-0.5438562404015101,0.0,8648.866644398773,8648.866644398773,0.9210650220470562,3406.2311971401064,275.9787425596229,2.828742559622924,1.0,0.002,0.12949497977804517,0.004781747416817328,0.00019973230837799278,0.0018002676737255854,0.09986615418899639,0.09986615418899639,0.0,-1.789642175772932e-11,1.0,1.0000166531990682,0.008268377972456165,0.09211596126237213,0.0,1.5322005733395965e-06,1.971696217423445,0.0,1599287.8349508147,265.92820385832374,9.756554163686815e-06,1.0,1286839.4985167773,2588.718298046071,,,,,,,,,,,,,,,,,,,2.0,14230.738590368659,1591.5280059267723,0.36862540144887157,6.175450102142607,2.6366517240683724
2551.0,-30.26927189715265,5.010722709229372,35.0502376401003,30.53533852742987,5.015743866588185,-26.740770320773695,-40.23279348677022,1.487242288650246,-7.22181714899159,-7.2218269499077525,40.100637304593526,35389.55631473295,15456.02507344486,15456.02507344486,50845.581388177816,86935.38973116118,86925.99039436725,15456.02507344486,102382.01546781212,102382.01546781212,102382.01546781212,130366.72715461934,125875.58089907003,4491.1462555493,0.0,98955.63001007139,47409.83428571653,57273.106360394275,27984.71168680722,85257.8180472015,21168.03357450647,1591.5310869827185,0.0,0.874714890142029,2.6561291173531525,0.0014947306463915918,1.0,1.0,-7.213520374070242,324969.85185172333,1558876.9964929533,4.796989590296625,1558876.9964929533,4.796989590296625,0.756414209708856,0.09211604264962497,3.3892781947190467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892781947190467,1.284794298584617,1.2850859336880167,2.637992866603484,5589.590333865981,14230.72630078047,6453.745852093142,0.00047697668053585396,29196.667940760257,2977.2315664126136,19290.678236578824,1967.1017357179899,0.6607150609007649,0.6607150609007649,30624.800897223795,30484.863174865135,1.0057412889579362,0.8,4344.284201835266,4324.433322199387,1.0057412889579362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.682960268256,2034.6934298245008,9.003424296254234,5.010722709229372,-0.8220965346633369,5.8328192438927084,2.636654554727735,3.5,0.7533298727793528,0.6,0.00022697790742732223,1.0000172428572416,0.0002269739937471505,199.1448150214197,0.0,7.825444865614827e-07,2.217731074915242,0.022426248177075288,7.680341389187884e-05,0.0001501744935354434,0.0005089831363426548,0.09211604176336825,0.09211604176336825,0.09211604176336825,0.09211757928379341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.2231372317,595.6102075915419,0.0,0.09211604176336825,0.09211604264962497,0.09211604264962497,0.3686255884948524,0.3686255884948524,0.5,10.000398298167097,0.008265760496158236,0.008265760496158236,5.7696070143720135e-11,9.80091618885126e-06,0.008306575837536911,5.7696070143720135e-11,27984.71168680722,21168.03357450647,0.756414209708856,0.5963744153061489,0.4150886936273709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531091844434827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.97094645852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5236410469118,260.5236410469118,-12.626358953088186,244.64570870727488,276.40157338672185,108163.34039110762,108176.29837070398,-12.957979596336811,0.0,nan,276.40157338672185,3.251573386721873,270.0504004507281,-3.099599549271886,263.69922751479936,-9.450772485200616,257.3480545788925,-15.801945421107462,250.99688164305385,-22.153118356946123,244.64570870727488,-28.5042912927251,1.0,1.0,25732.562594343566,25732.562594343566,275.9787373573431,2.8287373573431296,275.9787373573431,275.9787373573431,86925.46167401933,86925.99039436725,-0.5287203479238087,0.0,8648.866644398773,8648.866644398773,0.9210654110713943,3406.224585692642,275.9787373573431,2.8287373573431296,1.0,0.002,0.1294934405194213,0.004781749974816836,0.00019972992562512497,0.0018002700571622462,0.09986496281256248,0.09986496281256248,0.0,-1.721262889164965e-11,1.0,1.0000167301275422,0.008306575779840841,0.09211604264962497,0.0,1.5392800541287802e-06,1.9808064831043664,0.0,1599287.8101740896,265.9281828510084,9.800858492781117e-06,1.0,1286839.5700907633,2588.7180099411803,,,,,,,,,,,,,,,,,,,2.0,14230.72630078047,1591.5310869827185,0.3686255884948524,6.175450102142607,2.636654554727735
2552.0,-30.269436226073942,5.010672697617428,35.05024371781255,30.535409948229812,5.015729543875754,-26.74091964907155,-40.23293793490154,1.4872129653829527,-7.221839315112675,-7.221849188672488,40.10065064402671,35389.399224332534,15456.001768018303,15456.001768018303,50845.400992350835,86935.52481068343,86926.13366337573,15456.001768018303,102382.13543139404,102382.13543139404,102382.13543139404,130366.90606785711,125875.73497291676,4491.171094940356,0.0,98955.79448648979,47409.70636993741,57273.43124061375,27984.77063646308,85258.20187707682,21168.07456344332,1591.5343806160176,0.0,0.8747147144448666,2.6561269025942327,0.0014947306463915918,1.0,1.0,-7.2134799326388475,324969.56483745325,1558877.5728639262,4.796995600630053,1558877.5728639262,4.796995600630053,0.7564140810166988,0.09211612607449098,3.3892720994847885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892720994847885,1.2847944438450913,1.2850860739529275,2.637987824216833,5589.579649653737,14230.71401901621,6453.745143191726,0.00047697807539765126,29196.76897630388,2977.241869170806,19290.67611762505,1967.1015196448382,0.6607127019185369,0.6607127019185369,30624.75683701783,30484.863174865135,1.005739480245754,0.8,4344.27795167033,4324.433322199387,1.005739480245754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6840577448786,2034.6934298245008,9.003404964523332,5.010672697617428,-0.8221315363753945,5.832804233992823,2.6366573640868496,3.5,0.7533306754533856,0.6,0.0002269739937471505,1.0000171414057524,0.0002269701031605186,199.14495100476583,0.0,7.793891138494165e-07,2.2087887486492463,0.022427027566189136,7.680215593923841e-05,0.0001501718378079121,0.0005089732200107114,0.09211612510740513,0.09211612510740513,0.09211612510740513,0.09211767460531128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.063560993,595.610260137559,0.0,0.09211612510740513,0.09211612607449098,0.09211612607449098,0.368625776789809,0.368625776789809,0.5,10.000444779066887,0.008294577041624507,0.008294577041624507,1.4438228390645236e-11,9.873559804418619e-06,0.0083692560336317,1.4438228390645236e-11,27984.77063646308,21168.07456344332,0.7564140810166988,0.5963696145698508,0.41508498238510944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531101768667687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.96200413225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52355115822996,260.52355115822996,-12.626448841770014,244.64554749924613,276.4015548173895,108163.61472147531,108176.55469496782,-12.939973492507072,0.0,nan,276.4015548173895,3.2515548173895468,270.0503533536509,-3.099646646349072,263.69915188998795,-9.450848110012032,257.3479504263419,-15.802049573658053,250.99674896276358,-22.1532510372364,244.64554749924613,-28.504452500753843,1.0,1.0,25732.562594343566,25732.562594343566,275.97873168364,2.828731683640001,275.97873168364,275.97873168364,86925.58123760851,86926.13366337573,-0.552425767222303,0.0,8648.866644398773,8648.866644398773,0.9210657715141045,3406.2184599822126,275.97873168364,2.828731683640001,1.0,0.002,0.12949188964259167,0.004781752359865004,0.00019972752446710537,0.001800272455589101,0.09986376223355269,0.09986376223355269,0.0,-1.994379357841969e-11,1.0,1.000016856363971,0.008369256019193472,0.09211612607449098,0.0,1.5508963735839006e-06,1.9957549399018237,0.0,1599287.7840671835,265.9281606848873,9.873545366190228e-06,1.0,1286839.6457010976,2588.7177055889406,,,,,,,,,,,,,,,,,,,2.0,14230.71401901621,1591.5343806160176,0.368625776789809,6.175450102142607,2.6366573640868496
2553.0,-30.269599948353033,5.010622886717552,35.05024978331199,30.535487830080115,5.015719759803475,-26.741067977534783,-40.233082173485286,1.4871877876887463,-7.221860800353909,-7.221870653410264,40.100662446639106,35389.241660641215,15455.977633202798,15455.977633202798,50845.21929384401,86935.66123185784,86926.25667448428,15455.977633202798,102382.23430768707,102382.23430768707,102382.23430768707,130367.0565410967,125875.86078339769,4491.195757699003,0.0,98955.96091826199,47409.57867850353,57273.758044176066,27984.822233409624,85258.58027758569,21168.11034197726,1591.537303161715,0.0,0.8747145490312078,2.656124766090336,0.0014947306463915918,1.0,1.0,-7.213519043889448,324969.2878130631,1558878.0828346766,4.7970012591818,1558878.0828346766,4.7970012591818,0.7564139648779241,0.09211620713046317,3.3892657996447317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892657996447317,1.2847945696642864,1.2850861948018169,2.637982662497039,5589.5687125888835,14230.701751230248,6453.744543776273,0.0004769795273283864,29196.87235171544,2977.2524105291245,19290.67432593215,1967.101336943008,0.660710301211381,0.660710301211381,30624.71129777518,30484.863174865135,1.0057376108184322,0.8,4344.271491696498,4324.433322199387,1.0057376108184322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6851454495763,2034.6934298245008,9.003385200933328,5.010622886717552,-0.8221660797461308,5.832788966463683,2.636660148432629,3.5,0.7533314709807512,0.6,0.0002269701031605186,1.0000170781483952,0.00022696622699761325,199.14508648627466,0.0,7.747906841921681e-07,2.1957567990006046,0.02242780235687333,7.680089983048912e-05,0.00015016920333002948,0.0005089633450063647,0.0921162062344592,0.0921162062344592,0.0921162062344592,0.09211775224497241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.89705408976,595.6103148618809,0.0,0.0921162062344592,0.09211620713046317,0.09211620713046317,0.3686259669493993,0.3686259669493993,0.5,10.000491156110987,0.00831381845728174,0.00831381845728174,-2.1998403099132702e-11,9.853056383235526e-06,0.008351609520843795,-2.1998403099132702e-11,27984.822233409624,21168.11034197726,0.7564139648779241,0.5963648365748253,0.4150812920578854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531111634509526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.9489721826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5234618396395,260.5234618396395,-12.626538160360496,244.6453872335141,276.40153644593516,108163.9266048603,108176.78451048031,-12.85790562000414,0.0,nan,276.40153644593516,3.251536445935187,270.0503066033487,-3.0996933966512756,263.69907676082147,-9.450923239178508,257.34784691832544,-15.802153081674533,250.99661707589198,-22.153382924108,244.6453872335141,-28.504612766485877,1.0,1.0,25732.562594343566,25732.562594343566,275.9787244417031,2.828724441703116,275.9787244417031,275.9787244417031,86925.72188529263,86926.25667448428,-0.5347891916462686,0.0,8648.866644398773,8648.866644398773,0.9210661440558461,3406.2121286429556,275.9787244417031,2.828724441703116,1.0,0.002,0.12949034203483353,0.004781754882189298,0.00019972512866804227,0.0018002748534764847,0.09986256433402113,0.09986256433402113,0.0,-1.7855473176398018e-11,1.0,1.0000168208207105,0.008351609542842198,0.09211620713046317,0.0,1.5476274255233705e-06,1.9915484408815798,0.0,1599287.7586340525,265.92813919964607,9.853078381638625e-06,1.0,1286839.718679763,2588.7174118299395,,,,,,,,,,,,,,,,,,,2.0,14230.701751230248,1591.537303161715,0.3686259669493993,6.175450102142607,2.636660148432629
2554.0,-30.2697629201628,5.010573270663788,35.05025586199813,30.535569693334423,5.015709209202201,-26.74121570722668,-40.23322257036341,1.4871619948557957,-7.22188274055128,-7.221892613391548,40.10067495840783,35389.0702325918,15455.954274599684,15455.954274599684,50845.02450719148,86935.80624448539,86926.38844096345,15455.954274599684,102382.34271556314,102382.34271556314,102382.34271556314,130367.22003891387,125875.9994985018,4491.220540412075,0.0,98956.13438147142,47409.435528853006,57274.10983624268,27984.87732335074,85258.98715959342,21168.14858671415,1591.5404050787804,0.0,0.8747143781037319,2.65612257977909,0.0014947306463915918,1.0,1.0,-7.2135239902277135,324969.0043984792,1558878.6234443928,4.79700710635432,1558878.6234443928,4.79700710635432,0.7564138424523779,0.09211628961081351,3.389259205320419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389259205320419,1.2847946983314327,1.2850863185178354,2.637977265723513,5589.557277473377,14230.689490119721,6453.744151381905,0.0004769810900298503,29196.98033898713,2977.2634221662984,19290.673153039123,1967.1012173412046,0.6607078173519205,0.6607078173519205,30624.663629795265,30484.863174865135,1.0057356540052544,0.8,4344.264729750428,4324.433322199387,1.0057356540052544,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.686224245224,2034.6934298245008,9.003365936250354,5.010573270663788,-0.8222007716781041,5.832774042341892,2.636662909973862,3.5,0.753332259992532,0.6,0.00022696622699761325,1.0000169998877693,0.00022696236866281811,199.1452213469261,0.0,7.719187970208379e-07,2.187617870757055,0.02242857427567035,7.679967719566313e-05,0.00015016654980195011,0.0005089533612474665,0.09211628867863374,0.09211628867863374,0.09211628867863374,0.09211783795822656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.7335038321,595.610368659546,0.0,0.09211628867863374,0.09211628961081351,0.09211628961081351,0.36862615713525293,0.36862615713525293,0.5,10.000537631169902,0.008332795136311688,0.008332795136311688,3.717559593496844e-11,9.872840280422679e-06,0.008368623163846678,3.717559593496844e-11,27984.87732335074,21168.14858671415,0.7564138424523779,0.5963597058925459,0.41507730048854785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531121463943026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.94083325435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5233729860282,260.5233729860282,-12.626627013971756,244.6452278614167,276.4015181108068,108164.2168715268,108177.0078408794,-12.790969352596196,0.0,nan,276.4015181108068,3.251518110806842,270.05026006083017,-3.099739939169808,263.69900201090934,-9.450997989090638,257.347743961017,-15.80225603898299,250.99648591118924,-22.153514088810738,244.6452278614167,-28.504772138583263,1.0,1.0,25732.562594343566,25732.562594343566,275.97871771683697,2.828717716836991,275.97871771683697,275.97871771683697,86925.86749154307,86926.38844096345,-0.520949420373654,0.0,8648.866644398773,8648.866644398773,0.9210665340115469,3406.205501347021,275.97871771683697,2.828717716836991,1.0,0.002,0.1294887912733822,0.004781757321400646,0.00019972272780246445,0.0018002772534842502,0.09986136390123222,0.09986136390123222,0.0,-1.871328526165117e-11,1.0,1.0000168550834918,0.008368623126671082,0.09211628961081351,0.0,1.5507813122652158e-06,1.9956071033938263,0.0,1599287.7327196205,265.9281172594487,9.872803104826744e-06,1.0,1286839.7933418842,2588.717111294598,,,,,,,,,,,,,,,,,,,2.0,14230.689490119721,1591.5404050787804,0.36862615713525293,6.175450102142607,2.636662909973862
2555.0,-30.2699530936176,5.01052385664688,35.05026195683781,30.535633116401755,5.015699065729675,-26.741387877595727,-40.23338919561354,1.487133848475054,-7.221903841153221,-7.221913744075419,40.10068758137972,35388.90290343317,15455.930021692993,15455.930021692993,50844.83292512616,86935.91496713708,86926.52327990724,15455.930021692993,102382.45330160024,102382.45330160024,102382.45330160024,130367.38545755428,125876.1400745613,4491.245382992972,0.0,98956.28481398783,47409.31611241935,57274.409668409426,27984.932155954037,85259.34182436347,21168.18670907437,1591.5434739901077,0.0,0.8747142113616191,2.656120475878921,0.0014947306463915918,1.0,1.0,-7.213519131826558,324968.7316855926,1558879.168860025,4.797012810353216,1558879.168860025,4.797012810353216,0.7564137226100316,0.09211637203073116,3.3892536978368057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892536978368057,1.2847948379720466,1.285086453232718,2.6379726923455666,5589.547587034299,14230.677238586188,6453.743047397294,0.00047698226726374145,29197.072168762927,2977.27278619742,19290.669853155243,1967.1008808466952,0.6607056262920004,0.6607056262920004,30624.623818178556,30484.863174865135,1.0057340197033915,0.8,4344.259082269548,4324.433322199387,1.0057340197033915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6872935712338,2034.6934298245008,9.003346200308817,5.01052385664688,-0.8222349777343512,5.832758834381231,2.636665647275506,3.5,0.753333042078716,0.6,0.00022696236866281811,1.0000198373980276,0.00022695786640928667,199.14537871739003,0.0,7.683689368072321e-07,2.177557566911696,0.022429342644607157,7.679822617653752e-05,0.00015016414248628058,0.0005089443752041194,0.09211637111508299,0.09211637111508299,0.09211637111508299,0.09211792505968425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.5698216292,595.6104225055702,0.0,0.09211637111508299,0.09211637203073116,0.09211637203073116,0.36862634815578543,0.36862634815578543,0.5,10.000584245141448,0.008352871548709118,0.008352871548709118,-1.1823431123048067e-11,9.90292221558775e-06,0.008394612248878275,-1.1823431123048067e-11,27984.932155954037,21168.18670907437,0.7564137226100316,0.596354978084019,0.4150736112452669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531131248333047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.93077295051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5232820769906,260.5232820769906,-12.62671792300938,244.6450645257122,276.40149962843617,108164.44504756095,108177.53190696583,-13.086859404873607,0.0,nan,276.40149962843617,3.251499628436193,270.0502126077895,-3.0997873922104873,263.6989255872087,-9.451074412791286,257.3476385666463,-15.802361433353667,250.99635154615052,-22.153648453849456,244.6450645257122,-28.504935474287777,1.0,1.0,25732.562594343566,25732.562594343566,275.978712176513,2.8287121765130223,275.978712176513,275.978712176513,86925.97333662353,86926.52327990724,-0.549943283709581,0.0,8648.866644398773,8648.866644398773,0.9210668596965546,3406.19996632599,275.978712176513,2.8287121765130223,1.0,0.002,0.12948723569421816,0.004781759928264606,0.00019972031984538148,0.0018002796606674195,0.09986015992269073,0.09986015992269073,0.0,-1.9487199180712178e-11,1.0,1.0000169074233123,0.008394612260701706,0.09211637203073116,0.0,1.5555984643319888e-06,2.0018061181226856,0.0,1599287.7078125905,265.92809615884676,9.902934039018874e-06,1.0,1286839.8651848175,2588.7168221073252,,,,,,,,,,,,,,,,,,,2.0,14230.677238586188,1591.5434739901077,0.36862634815578543,6.175450102142607,2.636665647275506
2556.0,-30.27011279075798,5.010474642285537,35.05026806808001,30.53571550352501,5.015694634096354,-26.741532048263437,-40.23352931309489,1.4871138900254024,-7.221925048263415,-7.221934980460962,40.10070024431687,35388.74543958684,15455.906063326589,15455.906063326589,50844.65150291343,86936.04823944863,86926.65811614261,15455.906063326589,102382.5641794692,102382.5641794692,102382.5641794692,130367.55140863928,125876.28110105169,4491.270307587583,0.0,98956.44851747867,47409.182128214765,57274.74043251545,27984.987229170074,85259.72766168552,21168.224996504123,1591.5465569324801,0.0,0.8747140438757959,2.6561183614765533,0.0014947306463915918,1.0,1.0,-7.2135151363854675,324968.4576096704,1558879.7160020776,4.797018539794702,1558879.7160020776,4.797018539794702,0.7564136021630727,0.09211645484618187,3.389247392651915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389247392651915,1.2847949406379817,1.285086550137182,2.637967574007522,5589.536741890166,14230.664436680638,6453.742188850217,0.0004769836566214318,29197.174786361713,2977.2832502803417,19290.667286900574,1967.100619161546,0.660703216254726,0.660703216254726,30624.578240250547,30484.863174865135,1.0057321486900326,0.8,4344.252616808,4324.433322199387,1.0057321486900326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.688354401878,2034.6934298245008,9.003326680521274,5.010474642285537,-0.8222691434250349,5.832743785710572,2.6366683628315113,3.5,0.7533338179518604,0.6,0.00022695786640928667,1.0000166583461956,0.00022695408572955607,199.14551086856451,0.0,8.96602984601095e-07,2.540972858359503,0.022430239247591757,7.679700601407222e-05,0.00015016086039521445,0.0005089323045728488,0.09211645392896843,0.09211645392896843,0.09211645392896843,0.0921180125303782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.40565635933,595.610476510632,0.0,0.09211645392896843,0.09211645484618187,0.09211645484618187,0.36862654017591107,0.36862654017591107,0.5,10.000630999405027,0.008374017664436906,0.008374017664436906,1.4097167877480388e-11,9.932197542639187e-06,0.008419844075490346,1.4097167877480388e-11,27984.987229170074,21168.224996504123,0.7564136021630727,0.596350151441573,0.4150698859842831,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453114266585275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.29418824196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5231927760729,260.5231927760729,-12.626807223927074,244.64490326306904,276.4014822892412,108164.8355386942,108177.69090076578,-12.855362071573914,0.0,nan,276.4014822892412,3.25148228924121,270.0501664839092,-3.0998335160907686,263.6988506786376,-9.45114932136238,257.34753487338264,-15.802465126617335,250.99621906819814,-22.153780931801833,244.64490326306904,-28.505096736930938,1.0,1.0,25732.562594343566,25732.562594343566,275.97870653017424,2.8287065301742587,275.97870653017424,275.97870653017424,86926.12300294767,86926.65811614261,-0.5351131949428236,0.0,8648.866644398773,8648.866644398773,0.9210672325532718,3406.193629615175,275.97870653017424,2.8287065301742587,1.0,0.002,0.12948567543876188,0.004781762538099812,0.00019971790463262884,0.0018002820760989898,0.09985895231631442,0.09985895231631442,0.0,-1.9268381595133333e-11,1.0,1.0000169582378102,0.008419844061393178,0.09211645484618187,0.0,1.5602752878960922e-06,2.0078245537824757,0.0,1599287.682778376,265.92807495173656,9.93218344547131e-06,1.0,1286839.9373868622,2588.7165314745644,,,,,,,,,,,,,,,,,,,2.0,14230.664436680638,1591.5465569324801,0.36862654017591107,6.175450102142607,2.6366683628315113
2557.0,-30.27027350696952,5.010425613780217,35.05027422013921,30.53578423513102,5.01568023298112,-26.74167813296705,-40.23366943057624,1.4870848574596625,-7.221947444619218,-7.221957440787929,40.1007136452626,35388.58842828389,15455.88379338542,15455.88379338542,50844.472221669304,86936.1793657875,86926.80038713053,15455.88379338542,102382.68418051595,102382.68418051595,102382.68418051595,130367.73061397394,125876.43513441624,4491.295479557696,0.0,98956.60845666243,47409.05416170466,57275.060327730855,27985.046433457985,85260.10676118884,21168.266155838508,1591.5498673636132,0.0,0.8747138667048046,2.656116124784763,0.0014947306463915918,1.0,1.0,-7.2134824015696495,324968.167737381,1558880.2950328197,4.797024600552906,1558880.2950328197,4.797024600552906,0.7564134726798394,0.09211653972398105,3.3892414867019274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892414867019274,1.2847950842639981,1.2850866889381454,2.6379626823085744,5589.526376967084,14230.652238978138,6453.7413837849,0.0004769849873995124,29197.27285439232,2977.2932504364203,19290.66488050647,1967.1003737776375,0.6607009146610917,0.6607009146610917,30624.53554823358,30484.863174865135,1.005730396146449,0.8,4344.246560727654,4324.433322199387,1.005730396146449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6894065880851,2034.6934298245008,9.003308189629912,5.010425613780217,-0.822303809416268,5.832729423196485,2.6366710562602513,3.5,0.7533345875029289,0.6,0.00022695408572955607,1.0000167646705644,0.0002269502809828609,199.14564386318855,0.0,7.529053963803388e-07,2.13373389334188,0.022430992152988136,7.679578586952928e-05,0.0001501582998600268,0.0005089227394582311,0.09211653872548445,0.09211653872548445,0.09211653872548445,0.09211810790653537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.2435447593,595.6105298840907,0.0,0.09211653872548445,0.09211653972398105,0.09211653972398105,0.3686267332024835,0.3686267332024835,0.5,10.000678067927772,0.008402420333311511,0.008402420333311511,8.128608897095546e-12,9.996168728321209e-06,0.008475039218296843,8.128608897095546e-12,27985.046433457985,21168.266155838508,0.7564134726798394,0.5963453970809964,0.41506619886609253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531152253667037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.886949276945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52310379192824,260.52310379192824,-12.626896208071742,244.64474342991304,276.4014641541051,108165.11838397567,108177.92814475826,-12.809760782587857,0.0,nan,276.4014641541051,3.251464154105122,270.05012000917486,-3.099879990825116,263.69877586429374,-9.45122413570624,257.3474317194346,-15.802568280565367,250.99608757464813,-22.153912425351848,244.64474342991304,-28.505256570086942,1.0,1.0,25732.562594343566,25732.562594343566,275.9787005195156,2.828700519515621,275.9787005195156,275.9787005195156,86926.23898081867,86926.80038713053,-0.561406311855535,0.0,8648.866644398773,8648.866644398773,0.9210675818009186,3406.187694135437,275.9787005195156,2.828700519515621,1.0,0.002,0.12948410495238402,0.004781764964613889,0.00019971547313945827,0.0018002845050989673,0.09985773656972913,0.09985773656972913,0.0,-2.1761574313383658e-11,1.0,1.0000170693988772,0.008475039210168234,0.09211653972398105,0.0,1.5705046288971535e-06,2.0209881982449525,0.0,1599287.6563869282,265.92805255538076,9.996160599712312e-06,1.0,1286840.013750319,2588.716224091069,,,,,,,,,,,,,,,,,,,2.0,14230.652238978138,1591.5498673636132,0.3686267332024835,6.175450102142607,2.6366710562602513
2558.0,-30.270433481627244,5.010376778964301,35.05028035335279,30.53586071999746,5.015670201173512,-26.741823113345767,-40.23380937343461,1.487059831582608,-7.221969019560618,-7.221978981729091,40.10072540509524,35388.43049956383,15455.860497560861,15455.860497560861,50844.29099712469,86936.3144292173,86926.92130148629,15455.860497560861,102382.78179904715,102382.78179904715,102382.78179904715,130367.8795131801,125876.55908284323,4491.320430336869,0.0,98956.77252057554,47408.9250644588,57275.38606235193,27985.097714132946,85260.48377648488,21168.301706353963,1591.552775815222,0.0,0.8747137010324813,2.656113980879953,0.0014947306463915918,1.0,1.0,-7.213533272563609,324967.8897309291,1558880.8031543645,4.7970302679600305,1558880.8031543645,4.7970302679600305,0.7564133569440286,0.09211662193970029,3.3892352855616776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892352855616776,1.284795209195826,1.2850868090097536,2.6379575992372004,5589.515606548794,14230.640015537008,6453.7407343440655,0.0004769864058986138,29197.374682760044,2977.3036340401713,19290.662939284353,1967.1001758280713,0.6606985439233606,0.6606985439233606,30624.49072237493,30484.863174865135,1.005728556007508,0.8,4344.24020195098,4324.433322199387,1.005728556007508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6904486336389,2034.6934298245008,9.003289154350805,5.010376778964301,-0.8223379520223224,5.832714730986623,2.6366737237316222,3.5,0.7533353496376064,0.6,0.0002269502809828609,1.0000166873387215,0.00022694649384984638,199.1457762443238,0.0,7.576987303449623e-07,2.1473182017976233,0.02243174985171848,7.679456726349504e-05,0.00015015571371936585,0.0005089130432663724,0.09211662103117546,0.09211662103117546,0.09211662103117546,0.09211818444492438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.0743156125,595.6105854915002,0.0,0.09211662103117546,0.09211662193970029,0.09211662193970029,0.3686269279343643,0.3686269279343643,0.5,10.000724966750916,0.008418940879948877,0.008418940879948877,9.208633855450898e-12,9.962168462607224e-06,0.008445709165471271,9.208633855450898e-12,27985.097714132946,21168.301706353963,0.7564133569440286,0.5963406345478386,0.4150625111667977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531161902676006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.900533585394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52301553158435,260.52301553158435,-12.626984468415628,244.64458493414313,276.40144612918687,108165.43222443915,108178.13778991156,-12.705565472419776,0.0,nan,276.40144612918687,3.2514461291868884,270.0500738900867,-3.0999261099132696,263.6987016510284,-9.45129834897159,257.34732941201025,-15.802670587989724,250.99595717305087,-22.15404282694911,244.64458493414313,-28.50541506585685,1.0,1.0,25732.562594343566,25732.562594343566,275.97869295894446,2.8286929589444867,275.97869295894446,275.97869295894446,86926.37822142562,86926.92130148629,-0.5430800606700359,0.0,8648.866644398773,8648.866644398773,0.9210679485042532,3406.181461989486,275.97869295894446,2.8286929589444867,1.0,0.002,0.12948253990178069,0.004781767548553008,0.00019971305040657864,0.0018002869313375927,0.09985652520328932,0.09985652520328932,0.0,-1.8255828706376098e-11,1.0,1.000017010324672,0.008445709156262637,0.09211662193970029,0.0,1.5650706230731605e-06,2.013995616737669,0.0,1599287.6308286274,265.92803098043936,9.962159253973368e-06,1.0,1286840.0869878975,2588.715929290103,,,,,,,,,,,,,,,,,,,2.0,14230.640015537008,1591.552775815222,0.3686269279343643,6.175450102142607,2.6366737237316222
2559.0,-30.270620244415106,5.010328148191216,35.05028650908915,30.535956902336352,5.015665521450252,-26.74199166775469,-40.23397166803477,1.4870369433492197,-7.221989459876397,-7.221999465829432,40.10073832070509,35388.24086190897,15455.836026468918,15455.836026468918,50844.07688837789,86936.46800039173,86927.06051773095,15455.836026468918,102382.89654419987,102382.89654419987,102382.89654419987,130368.04968933389,125876.70414432601,4491.34554500788,0.0,98956.96185505921,47408.77729719051,57275.76061985412,27985.153145134012,85260.91376498813,21168.340307826627,1591.555856809845,0.0,0.8747135367534447,2.6561119411800775,0.0014947306463915918,1.0,1.0,-7.213515981808996,324967.62536422425,1558881.3612148415,4.797035887706182,1558881.3612148415,4.797035887706182,0.7564132380496665,0.09211670542869992,3.389227903717191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389227903717191,1.2847953240910697,1.2850869190651302,2.637951617791655,5589.502932583437,14230.627801594466,6453.740869517448,0.00047698824652056326,29197.494139159706,2977.315815202919,19290.66334332664,1967.1002170289182,0.6606958546300035,0.6606958546300035,30624.437361599837,30484.863174865135,1.0057263655039959,0.8,4344.232632452879,4324.433322199387,1.0057263655039959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6914815826901,2034.6934298245008,9.003269482189966,5.010328148191216,-0.8223714986033572,5.832699646794573,2.636676367918455,3.5,0.7533361051195585,0.6,0.00022694649384984638,1.000019481727496,0.00022694207262623006,199.14593079318658,0.0,7.541915439176679e-07,2.137378835462671,0.0224325040432624,7.679315404349865e-05,0.00015015333980634773,0.0005089038891080029,0.0921167045223667,0.0921167045223667,0.0921167045223667,0.09211827473041602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.9096933274,595.6106396575564,0.0,0.0921167045223667,0.09211670542869992,0.09211670542869992,0.3686271224341021,0.3686271224341021,0.5,10.000772069261076,0.008439326529810387,0.008439326529810387,1.2391865311656147e-11,1.0005953015479463e-05,0.008483484020416654,1.2391865311656147e-11,27985.153145134012,21168.340307826627,0.7564132380496665,0.5963351158600495,0.41505819371643815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531171507176055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.89059421906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5229259147089,260.5229259147089,-12.627074085291099,244.64442295421713,276.40142887536217,108165.65716950431,108178.55801469913,-12.900845194806005,0.0,nan,276.40142887536217,3.251428875362194,270.05002769104243,-3.099972308957547,263.69862650676384,-9.451373493236133,257.3472253225229,-15.802774677477089,250.99582413834494,-22.154175861655034,244.64442295421713,-28.505577045782843,1.0,1.0,25732.562594343566,25732.562594343566,275.9786885713167,2.828688571316718,275.9786885713167,275.9786885713167,86926.54561065948,86927.06051773095,-0.5149070714687696,0.0,8648.866644398773,8648.866644398773,0.9210683850278529,3406.174043235777,275.9786885713167,2.828688571316718,1.0,0.002,0.12948096784997568,0.0047817703360538005,0.00019971061730746835,0.0018002893629105918,0.09985530865373417,0.09985530865373417,0.0,-1.978193997498323e-11,1.0,1.000017086401151,0.008483484008024789,0.09211670542869992,0.0,1.5720718336291326e-06,2.023005164624511,0.0,1599287.6067215388,265.9280105401236,1.0005940623614151e-05,1.0,1286840.1566322814,2588.7156489527674,,,,,,,,,,,,,,,,,,,2.0,14230.627801594466,1591.555856809845,0.3686271224341021,6.175450102142607,2.636676367918455
