time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2560.0,-30.270776770628753,5.010279704808407,35.05029270610298,30.53602542439478,5.01565156634242,-26.742133936927537,-40.23411147119475,1.4870087311938334,-7.2220113508593045,-7.222021423606342,40.10075182404609,35388.09874691764,15455.813570895149,15455.813570895149,50843.91231781279,86936.59856170343,86927.20442791446,15455.813570895149,102383.0179988096,102383.0179988096,102383.0179988096,130368.23027410691,125876.85936405038,4491.370910056538,0.0,98957.1201886213,47408.656059254216,57276.07125485231,27985.212275297312,85261.28353014962,21168.38145312194,1591.5591508479035,0.0,0.8747133619827606,2.656109754486201,0.0014947306463915918,1.0,1.0,-7.213480313760158,324967.3419786937,1558881.9446707836,4.7970418663577306,1558881.9446707836,4.7970418663577306,0.756413110069827,0.09211679093891564,3.3892220681570446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892220681570446,1.2847954652018914,1.2850870545273143,2.637946786046965,5589.492694696233,14230.615045663895,6453.739780928015,0.00047698950504692993,29197.591128170356,2977.3257053295833,19290.660089459976,1967.099885226859,0.6606935484772921,0.6606935484772921,30624.39517835764,30484.863174865135,1.0057246338480368,0.8,4344.226648544828,4324.433322199387,1.0057246338480368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6925067814648,2034.6934298245008,9.003251024769966,5.010279704808407,-0.8224056623220308,5.832685367130438,2.636678992266848,3.5,0.7533368549333852,0.6,0.00022694207262623006,1.0000163276665381,0.00022693836725224488,199.14606032101767,0.0,8.804686923179911e-07,2.495248274029187,0.02243338451195472,7.679193669250626e-05,0.0001501501359337238,0.0005088921542433567,0.09211678995776933,0.09211678995776933,0.09211678995776933,0.09211837114350142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.7463277262,595.6106934437976,0.0,0.09211678995776933,0.09211679093891564,0.09211679093891564,0.36862731819718336,0.36862731819718336,0.5,10.000819500615961,0.008467698140009361,0.008467698140009361,2.972910806420259e-11,1.0072747045342112e-05,0.00854110984619183,2.972910806420259e-11,27985.212275297312,21168.38145312194,0.756413110069827,0.5963305994547179,0.41505472685505485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531182719987439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.24846365763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5228370935103,260.5228370935103,-12.627162906489673,244.6442632619768,276.4014109252064,108165.96524909399,108178.75155252931,-12.786303435306625,0.0,nan,276.4014109252064,3.2514109252064145,270.0499813924653,-3.1000186075346505,263.69855185977286,-9.451448140227114,257.34712232711996,-15.802877672880015,250.99569279452032,-22.154307205479654,244.6442632619768,-28.505736738023188,1.0,1.0,25732.562594343566,25732.562594343566,275.9786832527353,2.8286832527353454,275.9786832527353,275.9786832527353,86926.66016972245,86927.20442791446,-0.5442581920069642,0.0,8648.866644398773,8648.866644398773,0.9210687301119369,3406.16817849783,275.9786832527353,2.8286832527353454,1.0,0.002,0.12947938511862023,0.004781772906062615,0.000199708167133891,0.0018002918120343014,0.0998540835669455,0.0998540835669455,0.0,-2.0831807633070465e-11,1.0,1.0000172024575635,0.008541109816462722,0.09211679093891564,0.0,1.5827516482976883e-06,2.0367484971652754,0.0,1599287.5809315734,265.9279886491407,1.0072717316234048e-05,1.0,1286840.2312869986,2588.7153484475457,,,,,,,,,,,,,,,,,,,2.0,14230.615045663895,1591.5591508479035,0.36862731819718336,6.175450102142607,2.636678992266848
2561.0,-30.270934627864573,5.010231453102421,35.05029888535011,30.536097229365282,5.01564198956381,-26.742276966123676,-40.23425109973175,1.4869843265231824,-7.222032761376568,-7.222042801587244,40.100763705143756,35387.950931990985,15455.790521997975,15455.790521997975,50843.74145398896,86936.72485389518,86927.32649876957,15455.790521997975,102383.11702076755,102383.11702076755,102383.11702076755,130368.38090610091,125876.9848361144,4491.396069986512,0.0,98957.27612232098,47408.53818922593,57276.37548121672,27985.263885333366,85261.63936655008,21168.417252881623,1591.5620707694443,0.0,0.8747131967459938,2.656107626785355,0.0014947306463915918,1.0,1.0,-7.213529740276385,324967.06607555394,1558882.4580319312,4.797047518869174,1558882.4580319312,4.797047518869174,0.7564129943393407,0.09211687402583899,3.389216206908412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389216206908412,1.2847955870224796,1.2850871716146544,2.637941973915818,5589.482498367772,14230.60288924727,6453.738923784868,0.0004769908017301359,29197.68763073047,2977.3355458520973,19290.657527401752,1967.099623969628,0.6606912770413503,0.6606912770413503,30624.352809407646,30484.863174865135,1.005722894569224,0.8,4344.220638293178,4324.433322199387,1.005722894569224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.693522400388,2034.6934298245008,9.00323227199385,5.010231453102421,-0.8224394647307758,5.832670917833196,2.636681592093353,3.5,0.753337597740958,0.6,0.00022693836725224488,1.0000164665313798,0.00022693463042603183,199.146190950441,0.0,7.379106311646215e-07,2.0912387287205374,0.022434122422585884,7.679072087987052e-05,0.00015014764637237435,0.0005088828365144042,0.09211687311074575,0.09211687311074575,0.09211687311074575,0.09211844895266151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.57588972634,595.6107494502348,0.0,0.09211687311074575,0.09211687402583899,0.09211687402583899,0.3686275157273707,0.3686275157273707,0.5,10.000866771833415,0.008484574074714146,0.008484574074714146,5.684341886080802e-14,1.004021066819405e-05,0.00851306131085039,5.684341886080802e-14,27985.263885333366,21168.417252881623,0.7564129943393407,0.5963261066961846,0.4150512609762746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531192117476677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.84445411232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5227492003474,260.5227492003474,-12.627250799652586,244.64410525137367,276.4013931494822,108166.29953650395,108178.95224430537,-12.652707801398837,0.0,nan,276.4013931494822,3.251393149482226,270.04993556976564,-3.1000644302343403,263.6984779900997,-9.451522009900259,257.34702041046836,-15.802979589531617,250.99556283089456,-22.15443716910542,244.64410525137367,-28.505894748626304,1.0,1.0,25732.562594343566,25732.562594343566,275.9786759888413,2.8286759888413258,275.9786759888413,275.9786759888413,86926.79061508951,86927.32649876957,-0.5358836800587596,0.0,8648.866644398773,8648.866644398773,0.9210690767147793,3406.162287942954,275.9786759888413,2.8286759888413258,1.0,0.002,0.12947780758353525,0.004781775566191939,0.0001997057252122934,0.0018002942559735466,0.0998528626061467,0.0998528626061467,0.0,-1.881415986546009e-11,1.0,1.000017145964467,0.008513061310793546,0.09211687402583899,0.0,1.5775551398649061e-06,2.030061535714145,0.0,1599287.5555697763,265.9279672386234,1.004021061135063e-05,1.0,1286840.3039706042,2588.7150558766207,,,,,,,,,,,,,,,,,,,2.0,14230.60288924727,1591.5620707694443,0.3686275157273707,6.175450102142607,2.636681592093353
2562.0,-30.27109164938309,5.010183386392363,35.050305070586724,30.53617465719583,5.015631413542489,-26.742419343089583,-40.23438688656313,1.486959105836945,-7.222054715932757,-7.222064760504485,40.100776236794786,35387.78834577971,15455.768344686625,15455.768344686625,50843.55669046633,86936.8631442201,86927.45639940332,15455.768344686625,102383.22474408995,102383.22474408995,102383.22474408995,130368.54355470899,125877.12224340304,4491.421311305955,0.0,98957.44195916672,47408.40295799239,57276.71000130482,27985.31881061904,85262.02881192385,21168.455385073794,1591.5651636959808,0.0,0.8747130257455961,2.65610544078852,0.0014947306463915918,1.0,1.0,-7.213547971762807,324966.78267606796,1558882.9995022807,4.797053368547517,1558882.9995022807,4.797053368547517,0.7564128723465325,0.09211695842378452,3.3892099312090136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892099312090136,1.2847957127254908,1.2850872925448855,2.637936831233147,5589.471601640297,14230.59070094829,6453.738340662477,0.0004769922509300548,29197.790626049,2977.346048451714,19290.6557844099,1967.0994462339231,0.6606888867543154,0.6606888867543154,30624.307444519396,30484.863174865135,1.00572103230545,0.8,4344.214203052407,4324.433322199387,1.00572103230545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6945290666288,2034.6934298245008,9.003214073903973,5.010183386392363,-0.8224734617827529,5.832656848175116,2.636684169003394,3.5,0.7533383340009697,0.6,0.00022693463042603183,1.0000163793757977,0.0002269309134393205,199.14632088844513,0.0,7.441747065719928e-07,2.1089911184250276,0.022434866597292456,7.678953853587803e-05,0.00015014509189015382,0.0005088732365563992,0.09211695747161823,0.09211695747161823,0.09211695747161823,0.0921185341461129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.4084774675,595.6108045046739,0.0,0.09211695747161823,0.09211695842378452,0.09211695842378452,0.3686277130672103,0.3686277130672103,0.5,10.00091406795204,0.008499032398788131,0.008499032398788131,4.6270542952697724e-11,1.004457175213247e-05,0.008516788741701475,4.6270542952697724e-11,27985.31881061904,21168.455385073794,0.7564128723465325,0.5963212158910753,0.41504745827524503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453120159488933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.862206502024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5226620516158,260.5226620516158,-12.627337948384195,244.64394875192403,276.4013753514669,108166.60175422249,108179.14729642107,-12.545542198541225,0.0,nan,276.4013753514669,3.2513753514669474,270.04989003146295,-3.1001099685370264,263.6984047115139,-9.45159528848609,257.346919391593,-15.803080608406958,250.9954340717341,-22.154565928265868,244.64394875192403,-28.50605124807595,1.0,1.0,25732.562594343566,25732.562594343566,275.97866904930623,2.8286690493062565,275.97866904930623,275.97866904930623,86926.92936577613,86927.45639940332,-0.5270336271933047,0.0,8648.866644398773,8648.866644398773,0.9210694478256614,3406.1559808650586,275.97866904930623,2.8286690493062565,1.0,0.002,0.12947622935663558,0.004781778118277751,0.00019970328198634342,0.0018002966984304743,0.0998516409931717,0.0998516409931717,0.0,-1.9583182297999713e-11,1.0,1.0000171534684883,0.008516788695430932,0.09211695842378452,0.0,1.578247032617244e-06,2.030952009023396,0.0,1599287.529616593,265.9279452840672,1.0044525481589517e-05,1.0,1286840.3786290798,2588.7147553563727,,,,,,,,,,,,,,,,,,,2.0,14230.59070094829,1591.5651636959808,0.3686277130672103,6.175450102142607,2.636684169003394
2563.0,-30.271247934729445,5.010135506585809,35.050311257954085,30.53624971015381,5.015621149029251,-26.742561026353464,-40.23452253369612,1.4869342392810496,-7.222076365911448,-7.222086409981757,40.10078866856711,35387.62991543667,15455.745909244648,15455.745909244648,50843.37582468132,86936.99668727632,86927.5854153365,15455.745909244648,102383.33132458116,102383.33132458116,102383.33132458116,130368.70433847365,125877.25779905214,4491.446539421515,0.0,98957.60353600535,47408.27239311454,57277.034603212014,27985.37301389249,85262.4076171045,21168.49302335259,1591.568214302582,0.0,0.8747128568559688,2.6561032856487397,0.0014947306463915918,1.0,1.0,-7.2135700075643285,324966.5032691363,1558883.5366576188,4.797059146020832,1558883.5366576188,4.797059146020832,0.7564127522203878,0.09211704260842496,3.3892038337580193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892038337580193,1.2847958367308774,1.285087411802597,2.637931830773784,5589.461006266945,14230.578524129607,6453.737638695882,0.0004769936343187242,29197.89082920962,2977.3562663304615,19290.653686184774,1967.099232274505,0.6606865474983683,0.6606865474983683,30624.26336811191,30484.863174865135,1.005719222935469,0.8,4344.207950589204,4324.433322199387,1.005719222935469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6955261176809,2034.6934298245008,9.003195775897387,5.010135506585809,-0.8225072289915341,5.832642735577343,2.6366867213010305,3.5,0.7533390632288659,0.6,0.0002269309134393205,1.0000163026038362,0.00022692721393485204,199.14645021740327,0.0,7.402242283549442e-07,2.097795463157912,0.02243560682152081,7.678835742509433e-05,0.00015014255601422617,0.0005088637264536435,0.09211704167113122,0.09211704167113122,0.09211704167113122,0.09211861818225911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.2406024794,595.6108597046764,0.0,0.09211704167113122,0.09211704260842496,0.09211704260842496,0.3686279109570939,0.3686279109570939,0.5,10.00096135987522,0.008510408805534553,0.008510408805534553,-3.353761712787673e-12,1.0044070336334698e-05,0.008516402417455993,-3.353761712787673e-12,27985.37301389249,21168.49302335259,0.7564127522203878,0.596316445261647,0.41504375614579236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531211022139017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.85101084676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5225756072137,260.5225756072137,-12.627424392786281,244.64379361886407,276.4013575957181,108166.90547067035,108179.34962113561,-12.444150465288875,0.0,nan,276.4013575957181,3.2513575957181047,270.0498448002542,-3.100155199745757,263.69833200484493,-9.451667995155049,257.3468192094616,-15.803180790538363,250.99530641413924,-22.15469358586074,244.64379361886407,-28.50620638113591,1.0,1.0,25732.562594343566,25732.562594343566,275.97866231692024,2.8286623169202585,275.97866231692024,275.97866231692024,86927.06359192125,86927.5854153365,-0.5218234152562218,0.0,8648.866644398773,8648.866644398773,0.9210698083955431,3406.149852926809,275.97866231692024,2.8286623169202585,1.0,0.002,0.12947465120053508,0.0047817807283593375,0.0001997008389963041,0.0018002991418531393,0.09985041949815204,0.09985041949815204,0.0,-1.9150556574559774e-11,1.0,1.000017152687572,0.008516402420809754,0.09211704260842496,0.0,1.5781766234037016e-06,2.030861519768788,0.0,1599287.5040168203,265.92792363408853,1.0044073690096411e-05,1.0,1286840.4522358004,2588.714459069754,,,,,,,,,,,,,,,,,,,2.0,14230.578524129607,1591.568214302582,0.3686279109570939,6.175450102142607,2.6366867213010305
2564.0,-30.271403493794367,5.010087812805163,35.05031744909705,30.53632336612793,5.015611018046629,-26.742702042611423,-40.23466188283635,1.4869095654872329,-7.222097995179183,-7.222108041276071,40.10080115222843,35387.48798491609,15455.72358628262,15455.72358628262,50843.21157119871,86937.12771754971,86927.715014887,15455.72358628262,102383.43860116962,102383.43860116962,102383.43860116962,130368.8660394889,125877.39425784815,4491.471781640752,0.0,98957.7627491448,47408.15847925699,57277.33807765311,27985.427438319275,85262.7655159724,21168.530821154287,1591.5712750885034,0.0,0.8747126878664014,2.656101132299651,0.0014947306463915918,1.0,1.0,-7.213589933954893,324966.2240984193,1558884.0760543153,4.797064926914348,1558884.0760543153,4.797064926914348,0.7564126318174116,0.09211712698540775,3.3891978351716405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891978351716405,1.284795959798413,1.2850875301447062,2.6379269091906328,5589.450578022822,14230.566356824856,6453.7368721191915,0.000476994981453751,29197.989483589186,2977.366326277494,19290.651394835746,1967.0989986219297,0.6606842366895882,0.6606842366895882,30624.220006347765,30484.863174865135,1.0057174429027749,0.8,4344.201799501804,4324.433322199387,1.0057174429027749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6965138988016,2034.6934298245008,9.003177592049168,5.010087812805163,-0.822540905139201,5.832628717944364,2.6366892498700407,3.5,0.7533397856771545,0.6,0.00022692721393485204,1.0000162268633321,0.0002269235316777167,199.1465789454979,0.0,7.36743182454785e-07,2.087930179076861,0.022436343564703264,7.678714409757179e-05,0.00015014006983728027,0.0005088543996650293,0.09211712604890514,0.09211712604890514,0.09211712604890514,0.09211870285882894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.07293304155,595.6109148403759,0.0,0.09211712604890514,0.09211712698540775,0.09211712698540775,0.368628109280595,0.368628109280595,0.5,10.001008661210436,0.008519844325007853,0.008519844325007853,5.1727511163335294e-11,1.0046096861060505e-05,0.008518107321151547,5.1727511163335294e-11,27985.427438319275,21168.530821154287,0.7564126318174116,0.5963120157259523,0.4150403493338121,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531220405202054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.84114556268,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5224898172418,260.5224898172418,-12.627510182758158,244.6436397304181,276.40133990421873,108167.20693260906,108179.55687389289,-12.349941283830592,0.0,nan,276.40133990421873,3.251339904218753,270.049799869366,-3.1002001306339935,263.6982598345651,-9.451740165434899,257.3467197997978,-15.803280200202153,250.9951797650852,-22.15482023491478,244.6436397304181,-28.506360269581876,1.0,1.0,25732.562594343566,25732.562594343566,275.9786556701963,2.8286556701963264,275.9786556701963,275.9786556701963,86927.19514964511,86927.715014887,-0.5198652418912388,0.0,8648.866644398773,8648.866644398773,0.9210701631187711,3406.1438243474986,275.9786556701963,2.8286556701963264,1.0,0.002,0.12947307272765185,0.004781783342227018,0.00019969839552535671,0.00180030158547031,0.09984919776267835,0.09984919776267835,0.0,-1.9004333263322737e-11,1.0,1.0000171561182143,0.008518107269424036,0.09211712698540775,0.0,1.5784937244560678e-06,2.0312696943200113,0.0,1599287.4784449448,265.9279020048208,1.0046045133549342e-05,1.0,1286840.5257803386,2588.7141630335122,,,,,,,,,,,,,,,,,,,2.0,14230.566356824856,1591.5712750885034,0.368628109280595,6.175450102142607,2.6366892498700407
2565.0,-30.271558522306535,5.010040313204714,35.05032365395034,30.536432575341337,5.015606236515346,-26.742842046429935,-40.23479725057257,1.4868897591022165,-7.2221187078717435,-7.2221287784598704,40.10081392951964,35387.31253400477,15455.700279541208,15455.700279541208,50843.01281354598,86937.3083063369,86927.8504139845,15455.700279541208,102383.55069352571,102383.55069352571,102383.55069352571,130369.03308261541,125877.53599961648,4491.497082998933,0.0,98957.96578626356,47408.00535455468,57277.733813009865,27985.482389089702,85263.21620209957,21168.569061825612,1591.5743389643198,0.0,0.874712522714031,2.6560990676549547,0.0014947306463915918,1.0,1.0,-7.213589477692267,324965.9564656455,1558884.6281398737,4.7970705765441455,1558884.6281398737,4.7970705765441455,0.7564125130134722,0.09211721149429346,3.3891897567084777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891897567084777,1.2847960600598243,1.2850876256976749,2.637920415595504,5589.4368188739545,14230.554198860433,6453.737475447192,0.0004769970666620222,29198.118987108537,2977.379531961326,19290.653198223514,1967.0991825163042,0.6606813680956867,0.6606813680956867,30624.16160982936,30484.863174865135,1.0057150456832231,0.8,4344.19351565783,4324.433322199387,1.0057150456832231,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6974924282704,2034.6934298245008,9.003158883676765,5.010040313204714,-0.8225740682651184,5.832614381469832,2.636691754757189,3.5,0.7533405013591968,0.6,0.0002269235316777167,1.0000161715398153,0.00022691986203413295,199.14670723469658,0.0,7.333089113037642e-07,2.078197454634868,0.022437076873614566,7.678596545352349e-05,0.00015013756622419319,0.0005088447015441762,0.09211721057065318,0.09211721057065318,0.09211721057065318,0.09211879119446413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.906142926,595.610969704541,0.0,0.09211721057065318,0.09211721149429346,0.09211721149429346,0.36862830809223307,0.36862830809223307,0.5,10.001056074671821,0.008531305016049373,0.008531305016049373,-1.2050804798491299e-11,1.0070588132293778e-05,0.008539300767608893,-1.2050804798491299e-11,27985.482389089702,21168.569061825612,0.7564125130134722,0.5963065326204994,0.41503609774848454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531229744672094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.83141283823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52240509725885,260.52240509725885,-12.627594902741123,244.6434870005688,276.4013231941006,108167.48669244327,108179.6826026418,-12.19591019848917,0.0,nan,276.4013231941006,3.251323194100621,270.0497559553052,-3.1002440446947617,263.6981887165557,-9.451811283444272,257.3466214778418,-15.803378522158198,250.99505423918114,-22.154945760818833,244.6434870005688,-28.50651299943118,1.0,1.0,25732.562594343566,25732.562594343566,275.9786505881385,2.8286505881385438,275.9786505881385,275.9786505881385,86927.39160064314,86927.8504139845,-0.458813341363566,0.0,8648.866644398773,8648.866644398773,0.921070640833876,3406.13570549202,275.9786505881385,2.8286505881385438,1.0,0.002,0.12947149032473798,0.004781786126996825,0.00019969594635851724,0.0018003040331136414,0.09984797317925861,0.09984797317925861,0.0,-2.0527841579354167e-11,1.0,1.0000171987994497,0.008539300779659698,0.09211721149429346,0.0,1.5824222935076169e-06,2.0363252477525933,0.0,1599287.4539886601,265.92788129212823,1.0070600183098577e-05,1.0,1286840.596285363,2588.713879232145,,,,,,,,,,,,,,,,,,,2.0,14230.554198860433,1591.5743389643198,0.36862830809223307,6.175450102142607,2.636691754757189
2566.0,-30.271712539758845,5.009993002102932,35.05032990342249,30.53648908333855,5.015593105275246,-26.742981975259493,-40.234932653233386,1.4868625393979693,-7.22213981479041,-7.222149960967961,40.10082762687137,35387.17282433436,15455.677685876575,15455.677685876575,50842.850510210934,86937.41647032468,86927.99744015376,15455.677685876575,102383.67512603034,102383.67512603034,102383.67512603034,130369.21669800684,125877.69404948532,4491.522648521528,0.0,98958.10412010254,47407.8955841856,57278.00948435215,27985.541571976508,85263.55105632867,21168.610304903166,1591.5776157556274,0.0,0.8747123515059433,2.656096958032687,0.0014947306463915918,1.0,1.0,-7.213545437093444,324965.6830869093,1558885.2199781393,4.797076433332896,1558885.2199781393,4.797076433332896,0.7564123871056504,0.09211729791495783,3.3891847546453064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891847546453064,1.2847961949759223,1.2850877559294007,2.6379162453145506,5589.427982549034,14230.542046339446,6453.736062108604,0.00047699806255305737,29198.202896572086,2977.388088345366,19290.648973659892,1967.0987517307026,0.660679324751341,0.660679324751341,30624.125451567463,30484.863174865135,1.0057135613608477,0.8,4344.1883864239635,4324.433322199387,1.0057135613608477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6984627881611,2034.6934298245008,9.003140633547467,5.009993002102932,-0.8226073582766622,5.832600360379594,2.6366942387323955,3.5,0.7533412110663987,0.6,0.00022691986203413295,1.0000160660923199,0.00022691621637725175,199.1468346873678,0.0,7.307974364269456e-07,2.0710799348339637,0.022437807671050993,7.678478652212028e-05,0.00015013507551201268,0.0005088355090628353,0.09211729695149369,0.09211729695149369,0.09211729695149369,0.09211888965545323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.74204427283,595.611023738635,0.0,0.09211729695149369,0.09211729791495783,0.09211729791495783,0.36862850780393264,0.36862850780393264,0.5,10.001103852699279,0.008553680783506934,0.008553680783506934,1.4665602066088468e-11,1.014617754435676e-05,0.00860452387451005,1.4665602066088468e-11,27985.541571976508,21168.610304903166,0.7564123871056504,0.5963022872061946,0.4150328292209659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531239052300178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.82429531843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5223205855732,260.5223205855732,-12.62767941442678,244.64333531739112,276.40130585390517,108167.77392234476,108179.939846963,-12.16592461824482,0.0,nan,276.40130585390517,3.251305853905194,270.0497117465118,-3.100288253488202,263.69811763917244,-9.45188236082754,257.3465235318592,-15.803476468140786,250.9949294245997,-22.155070575400288,244.64333531739112,-28.506664682608857,1.0,1.0,25732.562594343566,25732.562594343566,275.9786464051028,2.828646405102802,275.9786464051028,275.9786464051028,86927.48162675508,86927.99744015376,-0.5158133986842586,0.0,8648.866644398773,8648.866644398773,0.9210709366275931,3406.130678418533,275.9786464051028,2.828646405102802,1.0,0.002,0.12946989583597507,0.004781788885246905,0.0001996934783687067,0.0018003065008166926,0.09984673918435336,0.09984673918435336,0.0,-2.081460091091225e-11,1.0,1.0000173301568167,0.008604523859844448,0.09211729791495783,0.0,1.5945100447148521e-06,2.0518803715585263,0.0,1599287.4291381228,265.92786018520957,1.0146162878754694e-05,1.0,1286840.6683041411,2588.71358933757,,,,,,,,,,,,,,,,,,,2.0,14230.542046339446,1591.5776157556274,0.36862850780393264,6.175450102142607,2.6366942387323955
2567.0,-30.27189242429265,5.009945883437733,35.05033614356409,30.536570667196088,5.0155842840081775,-26.743144753375656,-40.23508649608118,1.4868366119435925,-7.22216046621935,-7.222170596743199,40.10083985636542,35386.986937673915,15455.654550939571,15455.654550939571,50842.64148861349,86937.55497062932,86928.12458225645,15455.654550939571,102383.77913319602,102383.77913319602,102383.77913319602,130369.37312332392,125877.82506007029,4491.548063253628,0.0,98958.27744061153,47407.75041526786,57278.36336149297,27985.593990127913,85263.95735162089,21168.646739973978,1591.580555640529,0.0,0.8747121890473729,2.6560949040078405,0.0014947306463915918,1.0,1.0,-7.21357956559018,324965.4167638402,1558885.748395263,4.797081990814244,1558885.748395263,4.797081990814244,0.7564122722369712,0.09211738225641657,3.3891781652466975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891781652466975,1.284796323797157,1.2850878800956984,2.6379108520719736,5589.416554915185,14230.52990890574,6453.735717735515,0.0004769996332504424,29198.310804474448,2977.399091889121,19290.647944305685,1967.0986467657851,0.6606768478315369,0.6606768478315369,30624.07781896588,30484.863174865135,1.0057116060093334,0.8,4344.18162949649,4324.433322199387,1.0057116060093334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6994244353673,2034.6934298245008,9.003122113833657,5.009945883437733,-0.8226403009494305,5.832586184387163,2.6366967004053654,3.5,0.753341914401533,0.6,0.00022691621637725175,1.000018764427919,0.00022691195850416243,199.1469835457741,0.0,7.260210282466124e-07,2.0575435940508995,0.02243853369207924,7.678344705498349e-05,0.00015013276932226825,0.0005088267036750507,0.09211738134312583,0.09211738134312583,0.09211738134312583,0.09211897146599324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.5712284988,595.6110798849728,0.0,0.09211738134312583,0.09211738225641657,0.09211738225641657,0.36862870942892534,0.36862870942892534,0.5,10.001151551749741,0.00856868327355187,0.00856868327355187,-3.865352482534945e-12,1.0130523833140614e-05,0.00859103115300286,-3.865352482534945e-12,27985.593990127913,21168.646739973978,0.7564122722369712,0.5962969942732427,0.4150286713967681,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531248299237365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.81075897765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.522234284578,260.522234284578,-12.627765715421958,244.64318006181938,276.40128850748636,108167.9592119002,108180.38271776184,-12.423505861611785,0.0,nan,276.40128850748636,3.251288507486379,270.04966681826335,-3.10033318173663,263.69804512909434,-9.451954870905638,257.34642343994716,-15.803576560052818,250.99480175085765,-22.15519824914233,244.64318006181938,-28.5068199381806,1.0,1.0,25732.562594343566,25732.562594343566,275.97864046976264,2.828640469762661,275.97864046976264,275.97864046976264,86927.62396575056,86928.12458225645,-0.5006165058875922,0.0,8648.866644398773,8648.866644398773,0.9210713262869883,3406.124056072931,275.97864046976264,2.828640469762661,1.0,0.002,0.12946830384515856,0.004781791734179795,0.00019969101445545557,0.001800308965777456,0.09984550722772778,0.09984550722772778,0.0,-1.9767088573624525e-11,1.0,1.0000173029794739,0.008591031156868212,0.09211738225641657,0.0,1.5920109000913367e-06,2.0486644823166174,0.0,1599287.4046976203,265.9278395337806,1.0130527698493097e-05,1.0,1286840.7384642162,2588.7133069248216,,,,,,,,,,,,,,,,,,,2.0,14230.52990890574,1591.580555640529,0.36862870942892534,6.175450102142607,2.6366967004053654
2568.0,-30.272043284298967,5.009898947396401,35.05034239442364,30.53664156412708,5.01557487592503,-26.74328146827666,-40.23522165426982,1.4868130585291446,-7.222181958886722,-7.222192102559056,40.10085264637665,35386.850113869565,15455.632658770744,15455.632658770744,50842.48277264031,86937.68047583051,86928.25763697935,15455.632658770744,102383.8902957501,102383.8902957501,102383.8902957501,130369.53982079864,125877.966239211,4491.573581587642,0.0,98958.43066098522,47407.63468801678,57278.662192187156,27985.649525048553,85264.31171723572,21168.685345089987,1591.5836659640702,0.0,0.8747120195649416,2.6560927630075426,0.0014947306463915918,1.0,1.0,-7.213589733358049,324965.13921277964,1558886.3010296994,4.797087788573459,1558886.3010296994,4.797087788573459,0.7564121506682544,0.09211746798454196,3.3891724202651434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891724202651434,1.284796442776502,1.2850879936312583,2.637906136275558,5589.40656270846,14230.517248134254,6453.734567747483,0.00047700084483847445,29198.40550727822,2977.4087488875634,19290.6445069145,1967.098296249433,0.6606745872512102,0.6606745872512102,30624.036290363158,30484.863174865135,1.0057099012318496,0.8,4344.175738452387,4324.433322199387,1.0057099012318496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7003779566921,2034.6934298245008,9.003104360684567,5.009898947396401,-0.8226735760261175,5.8325725234225185,2.6366991412782017,3.5,0.7533426117937719,0.6,0.00022691195850416243,1.0000157367685178,0.00022690838769939044,199.14710838589778,0.0,8.479425820585767e-07,2.4030692775540063,0.0224393816346613,7.678227028783416e-05,0.00015012968821632826,0.0005088153987657846,0.09211746703472186,0.09211746703472186,0.09211746703472186,0.09211905938482375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.40279245685,595.6111352849655,0.0,0.09211746703472186,0.09211746798454196,0.09211746798454196,0.3686289111922867,0.3686289111922867,0.5,10.001199319392958,0.008583270475696736,0.008583270475696736,1.404032445861958e-11,1.0143672341200727e-05,0.008602369201014426,1.404032445861958e-11,27985.649525048553,21168.685345089987,0.7564121506682544,0.5962926545545876,0.4150253418009625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531259099202911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.156284661156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52214910484537,260.52214910484537,-12.627850895154609,244.64302689136787,276.4012713184757,108168.2901741319,108180.55226793891,-12.262093807011102,0.0,nan,276.4012713184757,3.2512713184757445,270.04962243295444,-3.100377567045541,263.6979735475093,-9.452026452490657,257.34632466207034,-15.803675337929633,250.99467577669466,-22.155324223305314,244.64302689136787,-28.50697310863211,1.0,1.0,25732.562594343566,25732.562594343566,275.9786343480113,2.8286343480113487,275.9786343480113,275.9786343480113,86927.7503062592,86928.25763697935,-0.5073307201528223,0.0,8648.866644398773,8648.866644398773,0.9210716660120489,3406.118282366469,275.9786343480113,2.8286343480113487,1.0,0.002,0.12946670975334718,0.004781794434463995,0.00019968854694613064,0.0018003114334779807,0.09984427347306532,0.09984427347306532,0.0,-1.9575888653144968e-11,1.0,1.0000173258114675,0.008602369186974101,0.09211746798454196,0.0,1.5941131713055694e-06,2.051369887116776,0.0,1599287.3793029645,265.92781804111326,1.0143658300876268e-05,1.0,1286840.8115822265,2588.7130126056354,,,,,,,,,,,,,,,,,,,2.0,14230.517248134254,1591.5836659640702,0.3686289111922867,6.175450102142607,2.6366991412782017
2569.0,-30.27219538104844,5.009852191990217,35.050348650260545,30.536743893194966,5.015565108984679,-26.743419332041285,-40.23535290090365,1.4867890586027352,-7.222203527650436,-7.222213673874061,40.100865291752044,35386.67329744844,15455.61097922368,15455.61097922368,50842.28427667212,86937.86033591845,86928.38833416963,15455.61097922368,102383.99931339332,102383.99931339332,102383.99931339332,130369.70380484094,125878.10470186303,4491.599102977909,0.0,98958.63109357988,47407.47872547115,57279.05818678748,27985.704491447632,85264.76267823511,21168.723537931703,1591.586750724283,0.0,0.8747118502795369,2.656090615622372,0.0014947306463915918,1.0,1.0,-7.213609094385447,324964.8608162886,1558886.847415499,4.797093579594071,1558886.847415499,4.797093579594071,0.7564120297347103,0.09211755368680632,3.389164573013657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389164573013657,1.2847965624259161,1.2850881087198271,2.637899782837474,5589.393100535552,14230.505162824651,6453.735079326433,0.00047700287000782595,29198.532252325982,2977.421673285575,19290.646036058217,1967.098452178697,0.6606717717641957,0.6606717717641957,30623.97956511224,30484.863174865135,1.00570757262252,0.8,4344.167691686231,4324.433322199387,1.00570757262252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7013223210529,2034.6934298245008,9.003086779432916,5.009852191990217,-0.822706802580953,5.83255899457117,2.6367015587114633,3.5,0.7533433024889895,0.6,0.00022690838769939044,1.0000158657985367,0.00022690478767374217,199.147234249595,0.0,7.111154449515064e-07,2.015301170992569,0.022440092750106253,7.678112759295302e-05,0.00015012726010643743,0.0005088059913963442,0.09211755272550107,0.09211755272550107,0.09211755272550107,0.09211914562305602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.23359521304,595.6111909253805,0.0,0.09211755272550107,0.09211755368680632,0.09211755368680632,0.368629113684949,0.368629113684949,0.5,10.001247099860091,0.00859540619848076,0.00859540619848076,8.86757334228605e-12,1.0146223644369456e-05,0.008604579488633135,8.86757334228605e-12,27985.704491447632,21168.723537931703,0.7564120297347103,0.5962871727977054,0.41502107301919844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531268156596373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.76851655459,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5220646974561,260.5220646974561,-12.627935302543904,244.64287521004104,276.4012541850227,108168.53161174357,108180.68252254107,-12.150910797488825,0.0,nan,276.4012541850227,3.251254185022731,270.04957838992453,-3.1004216100754434,263.6979025949073,-9.452097405092672,257.34622679989707,-15.80377320010291,250.9945510049435,-22.155448995056474,244.64287521004104,-28.507124789958937,1.0,1.0,25732.562594343566,25732.562594343566,275.97862788817804,2.8286278881780618,275.97862788817804,275.97862788817804,86927.93412979957,86928.38833416963,-0.4542043700639624,0.0,8648.866644398773,8648.866644398773,0.9210721300527214,3406.1103958787253,275.97862788817804,2.8286278881780618,1.0,0.002,0.12946511524852253,0.004781797119986603,0.00019968607877320546,0.001800313900044898,0.09984303938660273,0.09984303938660273,0.0,-2.1181896514566034e-11,1.0,1.0000173302600557,0.008604579479765562,0.09211755368680632,0.0,1.5945239735158297e-06,2.0518986411100473,0.0,1599287.3538034218,265.92779647234954,1.0146214776796114e-05,1.0,1286840.8849229992,2588.7127173898343,,,,,,,,,,,,,,,,,,,2.0,14230.505162824651,1591.586750724283,0.368629113684949,6.175450102142607,2.6367015587114633
2570.0,-30.272346540462276,5.009805625566252,35.05035491855159,30.53680871324616,5.015555904909706,-26.743556295915774,-40.235487814620114,1.4867656591192626,-7.222224172182223,-7.2222343397370645,40.10087816223462,35386.53872237662,15455.58829477762,15455.58829477762,50842.12701715424,86937.97477461028,86928.52395539002,15455.58829477762,102384.11225016764,102384.11225016764,102384.11225016764,130369.87183839394,125878.2471691808,4491.624669213139,0.0,98958.77482906241,47407.37323338572,57279.33510630744,27985.759588226298,85265.09469453373,21168.761892750248,1591.5898189597767,0.0,0.8747116851612993,2.6560885581234452,0.0014947306463915918,1.0,1.0,-7.2136112780609665,324964.5941047222,1558887.403527562,4.7970992280629785,1558887.403527562,4.7970992280629785,0.7564119110655126,0.09211763938280303,3.3891592218348725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891592218348725,1.2847966793267198,1.2850882210216161,2.6378953778203376,5589.383766832827,14230.493047710293,6453.733885433599,0.0004770039789220227,29198.620764558433,2977.4306990214227,19290.64246743264,1967.0980882801612,0.6606696467953653,0.6606696467953653,30623.940883151037,30484.863174865135,1.0057059847028689,0.8,4344.162204452746,4324.433322199387,1.0057059847028689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7022574130017,2034.6934298245008,9.003068661462903,5.009805625566252,-0.8227395134586262,5.832545139024878,2.636703952409592,3.5,0.7533439864027406,0.6,0.00022690478767374217,1.0000157680402662,0.00022690120988632824,199.1473593377641,0.0,7.169351510813638e-07,2.0317942181645847,0.022440809685257336,7.677995298711455e-05,0.0001501248346866276,0.0005087969679046197,0.09211763845492647,0.09211763845492647,0.09211763845492647,0.09211923446085031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.0650207107,595.6112463743315,0.0,0.09211763845492647,0.09211763938280303,0.09211763938280303,0.36862931668395904,0.36862931668395904,0.5,10.001294976945706,0.00860848068202813,0.00860848068202813,-6.519940143334679e-11,1.0167554819418001e-05,0.00862306167607585,-6.519940143334679e-11,27985.759588226298,21168.761892750248,0.7564119110655126,0.5962830065374182,0.4150178786424924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531277288252837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.785009601765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52198105836527,260.52198105836527,-12.628018941634707,244.6427249141068,276.4012372027763,108168.85127773903,108180.89158768383,-12.040309944811543,0.0,nan,276.4012372027763,3.2512372027763377,270.0495347449367,-3.100465255063284,263.6978322871871,-9.452167712812866,257.3461298294364,-15.803870170563584,250.99442737174817,-22.155572628251804,244.6427249141068,-28.507275085893184,1.0,1.0,25732.562594343566,25732.562594343566,275.97862290312344,2.8286229031234598,275.97862290312344,275.97862290312344,86928.04574033598,86928.52395539002,-0.4782150540413568,0.0,8648.866644398773,8648.866644398773,0.9210724464898841,3406.1050179440467,275.97862290312344,2.8286229031234598,1.0,0.002,0.12946351731960284,0.004781799988398428,0.00019968360568937746,0.0018003163743822216,0.09984180284468873,0.09984180284468873,0.0,-1.9928400943336477e-11,1.0,1.000017367480728,0.00862306174127525,0.09211763938280303,0.0,1.5979501662045477e-06,2.0563077182175404,0.0,1599287.3294232613,265.92777582781775,1.0167620018819434e-05,1.0,1286840.9551855323,2588.71243456479,,,,,,,,,,,,,,,,,,,2.0,14230.493047710293,1591.5898189597767,0.36862931668395904,6.175450102142607,2.636703952409592
2571.0,-30.27249704222454,5.009759241174185,35.05036119566628,30.53687143782156,5.015546970009954,-26.743692640999893,-40.23561885170636,1.4867425674556045,-7.222245382651749,-7.222255561041328,40.100890953725205,35386.39464019752,15455.566454364118,15455.566454364118,50841.96109456164,86938.08503046964,86928.65698714636,15455.566454364118,102384.22344151048,102384.22344151048,102384.22344151048,130370.03826589903,125878.38798707366,4491.650278825368,0.0,98958.91480769133,47407.25872320545,57279.617871650975,27985.814824388555,85265.43269603953,21168.80030616396,1591.5929076645355,0.0,0.8747115172574271,2.6560864454862765,0.0014947306463915918,1.0,1.0,-7.213623212058508,324964.3202268967,1558887.9562265007,4.797104971825994,1558887.9562265007,4.797104971825994,0.7564117907232121,0.09211772548435343,3.3891540277755685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891540277755685,1.284796794741589,1.2850883318657058,2.637891098146169,5589.374698716811,14230.480946304002,6453.732588297765,0.00047700503012021754,29198.706814939847,2977.439473718329,19290.63859020683,1967.0976929131589,0.6606675669737728,0.6606675669737728,30623.903336944673,30484.863174865135,1.0057044434071714,0.8,4344.156878331877,4324.433322199387,1.0057044434071714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7031843338177,2034.6934298245008,9.003051078024178,5.009759241174185,-0.8227724071130176,5.832531648287203,2.6367063251916796,3.5,0.7533446643404799,0.6,0.00022690120988632824,1.0000156994569007,0.00022689764771648705,199.14748388184833,0.0,7.125069157570639e-07,2.019244599255519,0.022441522192173092,7.677881214847475e-05,0.0001501223977378535,0.000508787928952572,0.0921177245509457,0.0921177245509457,0.0921177245509457,0.09211932227737372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.8958000554,595.6113020295162,0.0,0.0921177245509457,0.09211772548435343,0.09211772548435343,0.36862952052541526,0.36862952052541526,0.5,10.001342908833298,0.008621000548203028,0.008621000548203028,1.6086687537608668e-11,1.0178389572956803e-05,0.00863234898281462,1.6086687537608668e-11,27985.814824388555,21168.80030616396,0.7564117907232121,0.596278696852531,0.4150145436585719,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531286363643978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.77245998286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5218981321392,260.5218981321392,-12.628101867860778,244.6425758677179,276.40122039671013,108169.17077644823,108181.10846551404,-11.937689065809273,0.0,nan,276.40122039671013,3.2512203967101527,270.04949149081597,-3.10050850918401,263.6977625849897,-9.452237415010302,257.3460336791767,-15.803966320823292,250.9943047734249,-22.15569522657509,244.6425758677179,-28.50742413228207,1.0,1.0,25732.562594343566,25732.562594343566,275.9786170632283,2.8286170632283074,275.9786170632283,275.9786170632283,86928.15661108743,86928.65698714636,-0.5003760589315789,0.0,8648.866644398773,8648.866644398773,0.9210727536356693,3406.0997979144463,275.9786170632283,2.8286170632283074,1.0,0.002,0.12946191767047216,0.004781802766073314,0.0001996811297254846,0.0018003188520277003,0.09984056486274229,0.09984056486274229,0.0,-1.8246815083194923e-11,1.0,1.0000173861823882,0.008632348966727932,0.09211772548435343,0.0,1.5996724194073012e-06,2.058524099591134,0.0,1599287.30435891,265.9277546173482,1.0178373486269265e-05,1.0,1286841.027335986,2588.7121441404292,,,,,,,,,,,,,,,,,,,2.0,14230.480946304002,1591.5929076645355,0.36862952052541526,6.175450102142607,2.6367063251916796
2572.0,-30.27264693055213,5.009713034331278,35.05036747876137,30.536971252318494,5.015537392048611,-26.743828498289144,-40.23574981894342,1.4867189584140794,-7.222266922780591,-7.222277104509402,40.100903680699155,35386.22674032854,15455.545150092961,15455.545150092961,50841.7718904215,86938.26052155209,86928.78822564908,15455.545150092961,102384.33337574205,102384.33337574205,102384.33337574205,130370.20345109518,125878.52754313768,4491.675907957498,0.0,98959.11083699237,47407.11122099602,57279.99957332928,27985.870075353134,85265.86964868242,21168.83870589799,1591.5960051507698,0.0,0.8747113478095114,2.6560843008700985,0.0014947306463915918,1.0,1.0,-7.213641888522716,324964.0421906954,1558888.5061390372,4.7971107684100325,1558888.5061390372,4.7971107684100325,0.7564116694924975,0.09211781183235386,3.3891463648862765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891463648862765,1.2847969125446077,1.2850884451185525,2.637884891997362,5589.361548632206,14230.468853034017,6453.732968539459,0.0004770069855473472,29198.83067378619,2977.4521038057023,19290.639726774698,1967.0978088108272,0.6606648034057487,0.6606648034057487,30623.847944328794,30484.863174865135,1.0057021695058534,0.8,4344.149020606798,4324.433322199387,1.0057021695058534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.704102387491,2034.6934298245008,9.003033853416147,5.009713034331278,-0.8228053757770715,5.832518410108349,2.6367086752760165,3.5,0.7533453357931476,0.6,0.00022689764771648705,1.000015635485769,0.00022689410011701358,199.14760791843668,0.0,7.093971610325917e-07,2.010431554366365,0.022442231589334123,7.677767193361753e-05,0.00015011997578286953,0.0005087785702213281,0.09211781087687025,0.09211781087687025,0.09211781087687025,0.09211940933011344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.7261795554,595.6113578115497,0.0,0.09211781087687025,0.09211781183235386,0.09211781183235386,0.3686297250425736,0.3686297250425736,0.5,10.00139085895144,0.008631707417066536,0.008631707417066536,3.859668140648864e-11,1.0181728839597781e-05,0.008635215986714684,3.859668140648864e-11,27985.870075353134,21168.83870589799,0.7564116694924975,0.5962734221782154,0.4150104477457276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453129539956144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.763646937965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5218157864734,260.5218157864734,-12.628184213526595,244.64242794379825,276.40120362929343,108169.39809850819,108181.25221275772,-11.854114249557885,0.0,nan,276.40120362929343,3.2512036292934567,270.04944849210386,-3.100551507896114,263.69769335497637,-9.452306645023612,257.3459382178616,-15.804061782138376,250.9941830808067,-22.155816919193285,244.64242794379825,-28.507572056201724,1.0,1.0,25732.562594343566,25732.562594343566,275.9786106938296,2.828610693829603,275.9786106938296,275.9786106938296,86928.33595839674,86928.78822564908,-0.4522672523453366,0.0,8648.866644398773,8648.866644398773,0.9210732067729178,3406.092096710708,275.9786106938296,2.828610693829603,1.0,0.002,0.12946031748661327,0.004781805479672003,0.00019967865280530488,0.0018003213272934685,0.09983932640265245,0.09983932640265245,0.0,-1.99012265000853e-11,1.0,1.0000173919535458,0.008635215948118002,0.09211781183235386,0.0,1.600204930301341e-06,2.0592094736656574,0.0,1599287.2788942782,265.9277330772194,1.0181690242916375e-05,1.0,1286841.1005819608,2588.711849306342,,,,,,,,,,,,,,,,,,,2.0,14230.468853034017,1591.5960051507698,0.3686297250425736,6.175450102142607,2.6367086752760165
