time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-30.272796044434262,5.009667013241397,35.050373773130154,30.537034186441474,5.015528239200535,-26.74396361607188,-40.235880681406684,1.4866958095768952,-7.22228755460435,-7.222297754571509,40.10091657164775,35386.08683671552,15455.522852016002,15455.522852016002,50841.60968873152,86938.3718421811,86928.92350979584,15455.522852016002,102384.44636181185,102384.44636181185,102384.44636181185,130370.37157451634,125878.67000386126,4491.701570655079,0.0,98959.25126564795,47407.000248695214,57280.27890772526,27985.92521270449,85266.20412042976,21168.877091657323,1591.5990747861047,0.0,0.874711182699156,2.6560822449861896,0.0014947306463915918,1.0,1.0,-7.213646711592162,324963.7756833953,1558889.063135473,4.797116416613348,1558889.063135473,4.797116416613348,0.7564115508336848,0.0921178980876558,3.389141151821935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389141151821935,1.2847970281646452,1.2850885562066428,2.637880597111422,5589.352448284271,14230.456767036447,6453.731690989569,0.00047700804508128567,29198.917021337227,2977.4609088054767,19290.635908092583,1967.0974194136209,0.6606627188945354,0.6606627188945354,30623.810260712427,30484.863174865135,1.0057006225705625,0.8,4344.14367499362,4324.433322199387,1.0057006225705625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7050111642789,2034.6934298245008,9.00301609857478,5.009667013241397,-0.8228378362042257,5.832504849445622,2.6367110016136963,3.5,0.753346000461056,0.6,0.00022689410011701358,1.0000155547185254,0.0002268905708980472,199.14773131428637,0.0,7.064959489928758e-07,2.00220951944581,0.022442938085283116,7.677653264656909e-05,0.0001501175674704445,0.0005087696255254893,0.09211789715987752,0.09211789715987752,0.09211789715987752,0.09211949830481359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.55695639015,595.6114134724157,0.0,0.09211789715987752,0.0921178980876558,0.0921178980876558,0.3686299300893219,0.3686299300893219,0.5,10.001438891125533,0.008643112156164534,0.008643112156164534,-5.019273885409348e-11,1.019996716422611e-05,0.008651042979352042,-5.019273885409348e-11,27985.92521270449,21168.877091657323,0.7564115508336848,0.5962691808928537,0.41500717900771456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531304398659817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.75542490304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52173402486,260.52173402486,-12.628265975139982,244.64228107589153,276.40118697397156,108169.70279352738,108181.47282985646,-11.770036329071932,0.0,nan,276.40118697397156,3.251186973971585,270.04940579426545,-3.1005942057345237,263.69762461462375,-9.452375385376229,257.345843434991,-15.804156565008952,250.9940622554168,-22.155937744583184,244.64228107589153,-28.507718924108445,1.0,1.0,25732.562594343566,25732.562594343566,275.9786056856027,2.8286056856027244,275.9786056856027,275.9786056856027,86928.44449442394,86928.92350979584,-0.47901537190773524,0.0,8648.866644398773,8648.866644398773,0.9210735150419169,3406.0868575810446,275.9786056856027,2.8286056856027244,1.0,0.002,0.12945871436958145,0.004781808369639155,0.00019967617172646216,0.0018003238086900899,0.09983808586323108,0.09983808586323108,0.0,-1.9583448144372406e-11,1.0,1.0000174238266206,0.00865104302954478,0.0921178980876558,0.0,1.603139109334974e-06,2.062985408397135,0.0,1599287.2545247863,265.9277124453956,1.0200017356964963e-05,1.0,1286841.170790798,2588.711566697589,,,,,,,,,,,,,,,,,,,2.0,14230.456767036447,1591.5990747861047,0.3686299300893219,6.175450102142607,2.6367110016136963
2574.0,-30.272944527064457,5.009621170933424,35.05038007415478,30.53712921626868,5.015519290147095,-26.7440981453293,-40.23601140417156,1.4866729070941866,-7.22230876012577,-7.222318966029411,40.10092935275236,35385.92700557962,15455.501401142348,15455.501401142348,50841.42840672197,86938.53791870688,86929.05577195772,15455.501401142348,102384.55717310007,102384.55717310007,102384.55717310007,130370.53754362016,125878.81028027202,4491.727263348139,0.0,98959.43886707103,47406.86179780396,57280.64118807452,27985.980370520083,85266.6215585946,21168.915450147655,1591.602159392004,0.0,0.874711014889787,2.6560801333923956,0.0014947306463915918,1.0,1.0,-7.213662834306433,324963.50193274306,1558889.6153858558,4.797122157147653,1558889.6153858558,4.797122157147653,0.7564114306478469,0.09211798469121142,3.3891338415958314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891338415958314,1.2847971425942575,1.2850886661276533,2.6378746723801902,5589.33989448974,14230.444691557323,6453.731834034735,0.00047700986989896376,29199.035356028988,2977.4729755858516,19290.636335664156,1967.0974630137873,0.6606600560754842,0.6606600560754842,30623.757417348184,30484.863174865135,1.0056984533192348,0.8,4344.136178892887,4324.433322199387,1.0056984533192348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7059117465749,2034.6934298245008,9.00299888023216,5.009621170933424,-0.8228704839845618,5.832491654917986,2.6367133069754676,3.5,0.7533466591358479,0.6,0.0002268905708980472,1.0000154888882737,0.00022688705666977567,199.14785418789222,0.0,7.028359504670762e-07,1.991837083623694,0.022443640921233583,7.677539459133852e-05,0.0001501151763067087,0.0005087604241581911,0.09211798374924203,0.09211798374924203,0.09211798374924203,0.09211958592926806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.38704954745,595.611469350204,0.0,0.09211798374924203,0.09211798469121142,0.09211798469121142,0.36863013592174326,0.36863013592174326,0.5,10.001486954940551,0.008653458679589221,0.008653458679589221,-3.183231456205249e-12,1.0205903663518257e-05,0.008656131723000726,-3.183231456205249e-12,27985.980370520083,21168.915450147655,0.7564114306478469,0.5962641356885955,0.4150032727784655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531313351272073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.745052467224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.521652817025,260.521652817025,-12.628347182975006,244.6421351828871,276.401170451303,108169.9370593824,108181.62737660014,-11.690317217719642,0.0,nan,276.401170451303,3.2511704513030395,270.049363397531,-3.100636602468967,263.6975563438251,-9.452443656174864,257.3457492901221,-15.804250709877863,250.99394223648136,-22.156057763518618,244.6421351828871,-28.507864817112875,1.0,1.0,25732.562594343566,25732.562594343566,275.9785997665718,2.828599766571813,275.9785997665718,275.9785997665718,86928.61449309293,86929.05577195772,-0.44127886478963774,0.0,8648.866644398773,8648.866644398773,0.9210739473239091,3406.0795108038105,275.9785997665718,2.828599766571813,1.0,0.002,0.12945711030868748,0.004781811163836452,0.00019967368896255612,0.0018003262919032374,0.09983684448127807,0.09983684448127807,0.0,-1.9134206372117823e-11,1.0,1.000017434072376,0.008656131726183958,0.09211798469121142,0.0,1.6040833424218467e-06,2.064200602089933,0.0,1599287.2294594115,265.9276912398742,1.0205906846749713e-05,1.0,1286841.242907866,2588.711276407754,,,,,,,,,,,,,,,,,,,2.0,14230.444691557323,1591.602159392004,0.36863013592174326,6.175450102142607,2.6367133069754676
2575.0,-30.273092203516235,5.00957551256186,35.050386389292115,30.53718942627313,5.01551041530562,-26.744231941637143,-40.23613828523082,1.486650152163845,-7.222329346625486,-7.222339575152641,40.10094236164057,35385.780517013634,15455.479326047349,15455.479326047349,50841.25984306098,86938.64410478501,86929.19232679204,15455.479326047349,102384.67165283939,102384.67165283939,102384.67165283939,130370.70762482047,125878.9546108986,4491.753013921872,0.0,98959.57448090821,47406.74455287832,57280.92214225543,27986.035971981084,85266.95811423652,21168.95417170258,1591.6052501610104,0.0,0.8747108495490298,2.656078081539205,0.0014947306463915918,1.0,1.0,-7.2136639007947565,324963.2359552152,1558890.1774797386,4.797127813235393,1558890.1774797386,4.797127813235393,0.756411311444622,0.0921180714809791,3.389128829868325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389128829868325,1.2847972563026577,1.2850887753465483,2.6378705381278875,5589.331134505207,14230.432623753817,6453.730424426858,0.0004770108555106161,29199.11854892604,2977.481458900444,19290.63212225188,1967.0970333653065,0.6606580294514199,0.6606580294514199,30623.72118910645,30484.863174865135,1.0056969661290447,0.8,4344.131039732024,4324.433322199387,1.0056969661290447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7068034338156,2034.6934298245008,9.002981344940656,5.00957551256186,-0.8229027626535563,5.832478275215417,2.636715589567965,3.5,0.7533473113051328,0.6,0.00022688705666977567,1.0000154048102596,0.00022688356157155864,199.14797639449554,0.0,6.998510194015322e-07,1.9833777889839423,0.022444340772252984,7.677428999640919e-05,0.0001501127666733665,0.0005087515052640035,0.0921180705478031,0.0921180705478031,0.0921180705478031,0.09211967624204895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.21773905994,595.6115250452406,0.0,0.0921180705478031,0.0921180714809791,0.0921180714809791,0.36863034233847897,0.36863034233847897,0.5,10.001535123531388,0.008665424543039535,0.008665424543039535,-8.412825991399586e-12,1.0228527173694602e-05,0.008675674357903063,-8.412825991399586e-12,27986.035971981084,21168.95417170258,0.756411311444622,0.5962598052922955,0.41499991672747943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531322265995232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.73659317259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52157214231084,260.52157214231084,-12.628427857689132,244.64199022744768,276.4011540573154,108170.24095794313,108181.85452875672,-11.613570813624314,0.0,nan,276.4011540573154,3.251154057315432,270.0493212912519,-3.1006787087480916,263.69748852525265,-9.452511474747325,257.34565575926376,-15.804344240736214,250.99382299333396,-22.156177006666013,244.64199022744768,-28.5080097725523,1.0,1.0,25732.562594343566,25732.562594343566,275.9785949462033,2.8285949462033386,275.9785949462033,275.9785949462033,86928.71793250547,86929.19232679204,-0.4743942865607096,0.0,8648.866644398773,8648.866644398773,0.9210742436864836,3406.0744740176665,275.9785949462033,2.8285949462033386,1.0,0.002,0.12945550262469002,0.004781814077144951,0.00019967120085685494,0.0018003287793258453,0.09983560042842747,0.09983560042842747,0.0,-1.9817299710955805e-11,1.0,1.0000174734286122,0.008675674366315889,0.0921180714809791,0.0,1.6077060762301434e-06,2.0688625980174398,0.0,1599287.205149562,265.9276706533745,1.0228535586520593e-05,1.0,1286841.3129772122,2588.7109943605665,,,,,,,,,,,,,,,,,,,2.0,14230.432623753817,1591.6052501610104,0.36863034233847897,6.175450102142607,2.636715589567965
2576.0,-30.273239279772188,5.009530030906441,35.05039271136462,30.537282640021317,5.015501587119695,-26.744365193080714,-40.23626883337272,1.4866274990992334,-7.2223505319998935,-7.222360766254346,40.10095519235878,35385.62647359051,15455.458121805208,15455.458121805208,50841.08459539572,86938.8070031819,86929.32486570193,15455.458121805208,102384.78298750713,102384.78298750713,102384.78298750713,130370.87428056508,125879.09549106374,4491.778789501346,0.0,98959.75893368486,47406.61192624431,57281.274452711725,27986.091293057954,85267.36574576968,21168.992649391563,1591.6083419263082,0.0,0.8747106816590663,2.6560759719622227,0.0014947306463915918,1.0,1.0,-7.213680068909582,324962.96246592526,1558890.7318745123,4.797133556529456,1558890.7318745123,4.797133556529456,0.756411191106298,0.09211815853298992,3.389121651306558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389121651306558,1.2847973694950277,1.2850888840738746,2.6378647184175095,5589.318803237262,14230.42056715133,6453.730484009305,0.00047701263254251307,29199.234821073587,2977.4933153598413,19290.632300347803,1967.0970515260362,0.6606554047925058,0.6606554047925058,30623.669297465454,30484.863174865135,1.0056948359480593,0.8,4344.123678638087,4324.433322199387,1.0056948359480593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7076869498435,2034.6934298245008,9.002964359800622,5.009530030906441,-0.8229352395328693,5.83246527043931,2.6367178512440983,3.5,0.7533479574983138,0.6,0.00022688356157155864,1.0000153422191413,0.0002268800807276413,199.14809810455108,0.0,6.960417372211996e-07,1.9725822832848796,0.022445036813990207,7.677315349210697e-05,0.00015011040807945167,0.0005087424341085325,0.09211815758356066,0.09211815758356066,0.09211815758356066,0.09211976434169368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.0474158794,595.6115810608344,0.0,0.09211815758356066,0.09211815853298992,0.09211815853298992,0.3686305496330664,0.3686305496330664,0.5,10.001583323477503,0.008676214233958035,0.008676214233958035,-9.407585821463726e-11,1.0234254432361922e-05,0.008680697344743749,-9.407585821463726e-11,27986.091293057954,21168.992649391563,0.756411191106298,0.5962548995237145,0.4149961261744043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531331132326752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.725797666884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5214919625964,260.5214919625964,-12.628508037403606,244.64184614320615,276.401137782128,108170.47125159609,108182.01356467154,-11.542313075441898,0.0,nan,276.401137782128,3.251137782128012,270.0492794542518,-3.1007205457481746,263.6974211264432,-9.452578873556774,257.34556279864483,-15.804437201355142,250.99370447090442,-22.15629552909556,244.64184614320615,-28.508153856793825,1.0,1.0,25732.562594343566,25732.562594343566,275.97858907952684,2.8285890795268642,275.97858907952684,275.97858907952684,86928.88470959319,86929.32486570193,-0.4401561087433947,0.0,8648.866644398773,8648.866644398773,0.9210746681818256,3406.067259563091,275.97858907952684,2.8285890795268642,1.0,0.002,0.12945389400830326,0.004781816892227626,0.00019966871107528919,0.0018003312690437264,0.0998343555376446,0.0998343555376446,0.0,-1.9880984445524996e-11,1.0,1.0000174835421891,0.008680697438819607,0.09211815853298992,0.0,1.6086381614458472e-06,2.0700621596798543,0.0,1599287.1801078885,265.9276494680001,1.0234348508220137e-05,1.0,1286841.385025504,2588.710704347668,,,,,,,,,,,,,,,,,,,2.0,14230.42056715133,1591.6083419263082,0.3686305496330664,6.175450102142607,2.6367178512440983
2577.0,-30.27338574668611,5.009484739286274,35.05039905570729,30.53734676158058,5.015497611987012,-26.74449741081382,-40.236395435035206,1.4866092747046993,-7.222370294920779,-7.2223805708105475,40.100968478189905,35385.48336737562,15455.435310090068,15455.435310090068,50840.91867746569,86938.9094247134,86929.46655031842,15455.435310090068,102384.90186040848,102384.90186040848,102384.90186040848,130371.04919724396,125879.24453702495,4491.804660219011,0.0,98959.89198577146,47406.499310885796,57281.54741653963,27986.14733683547,85267.69475337511,21169.03174892744,1591.611433596009,0.0,0.8747105197229893,2.6560739999701246,0.0014947306463915918,1.0,1.0,-7.213664002292319,324962.70687369694,1558891.3059346168,4.797139096150224,1558891.3059346168,4.797139096150224,0.756411073455069,0.0921182457115288,3.389116624014669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389116624014669,1.2847974619398976,1.2850889720673078,2.6378606157094127,5589.310110091116,14230.408517650218,6453.729054561323,0.0004770136047886907,29199.31739278593,2977.5017353312223,19290.628027632127,1967.0966158302915,0.6606533902192565,0.6606533902192565,30623.63295668742,30484.863174865135,1.005693344139263,0.8,4344.118523513375,4324.433322199387,1.005693344139263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7085615635515,2034.6934298245008,9.002946484995391,5.009484739286274,-0.8229669701907136,5.832451709476987,2.6367200901323162,3.5,0.7533485971806618,0.6,0.0002268800807276413,1.0000152786736836,0.00022687661435388419,199.1482193104885,0.0,6.932034459349015e-07,1.964538565779511,0.02244573001743614,7.677205135926554e-05,0.00015010802936837577,0.0005087336177304444,0.09211824480085422,0.09211824480085422,0.09211824480085422,0.09211985783432952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.8783764427,595.6116366813069,0.0,0.09211824480085422,0.0921182457115288,0.0921182457115288,0.3686307575121221,0.3686307575121221,0.5,10.001631713633202,0.008691514189877125,0.008691514189877125,7.503331289626658e-12,1.0275889792410453e-05,0.008716568518252643,7.503331289626658e-12,27986.14733683547,21169.03174892744,0.756411073455069,0.5962506530112717,0.414992846584198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531339962633458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.71775394938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52141268446337,260.52141268446337,-12.628587315536606,244.64170292112925,276.40112244793426,108170.81248309946,108182.22500883331,-11.412525733839205,0.0,nan,276.40112244793426,3.2511224479342786,270.0492385424913,-3.1007614575086677,263.69735463709657,-9.45264536290341,257.3454707317243,-15.8045292682757,250.99358682640442,-22.156413173595553,244.64170292112925,-28.508297078870726,1.0,1.0,25732.562594343566,25732.562594343566,275.97858565684146,2.828585656841483,275.97858565684146,275.97858565684146,86928.99572184133,86929.46655031842,-0.47082847708952613,0.0,8648.866644398773,8648.866644398773,0.9210749654642044,3406.062207134742,275.97858565684146,2.828585656841483,1.0,0.002,0.1294522787446607,0.00478181998244105,0.00019966621160819796,0.001800333768781619,0.09983310580409897,0.09983310580409897,0.0,-1.9610183268903292e-11,1.0,1.000017555784137,0.008716568510749312,0.0921182457115288,0.0,1.6152867796900399e-06,2.0786179855526417,0.0,1599287.1567984829,265.9276297050792,1.0275882289079163e-05,1.0,1286841.4523590116,2588.7104333130333,,,,,,,,,,,,,,,,,,,2.0,14230.408517650218,1591.611433596009,0.3686307575121221,6.175450102142607,2.6367200901323162
2578.0,-30.273531489075598,5.009439627676986,35.05040544395589,30.53746068561452,5.015490826987805,-26.74462925747106,-40.236522001773096,1.4865885938053653,-7.222390884465483,-7.222401233427335,40.100982434114954,35385.30708641343,15455.413732472813,15455.413732472813,50840.72081888624,86939.10367815125,86929.61533952762,15455.413732472813,102385.02907200043,102385.02907200043,102385.02907200043,130371.2360506244,125879.40526437372,4491.83078625067,0.0,98960.10357259834,47406.340197036356,57281.95930617998,27986.20697862398,85268.16628480397,21169.073363828484,1591.6147185044765,0.0,0.8747103504029736,2.6560719421475545,0.0014947306463915918,1.0,1.0,-7.213621555841883,324962.44020653254,1558891.9089481048,4.7971448883672165,1558891.9089481048,4.7971448883672165,0.7564109484360471,0.09211833475232836,3.3891081871362148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891081871362148,1.2847975658468538,1.285089071544019,2.6378538356759247,5589.295744013737,14230.396475453716,6453.729954534929,0.00047701583336640227,29199.452513264056,2977.515513785447,19290.63071771346,1967.0968901422464,0.6606504251732307,0.6606504251732307,30623.57196901138,30484.863174865135,1.0056908405628306,0.8,4344.1098721004755,4324.433322199387,1.0056908405628306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7094289595939,2034.6934298245008,9.00292936693399,5.009439627676986,-0.8229990274423296,5.832438655119316,2.636722310545076,3.5,0.7533492315843074,0.6,0.00022687661435388419,1.0000152031126772,0.0002268731651755906,199.14833991698907,0.0,6.903221611959662e-07,1.9563730048293682,0.022446420339597335,7.677094954508327e-05,0.00015010566480880093,0.0005087243375390317,0.09211833378178524,0.09211833378178524,0.09211833378178524,0.09211995875651348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.710863137,595.6116918383879,0.0,0.09211833378178524,0.09211833475232836,0.09211833475232836,0.36863096661287476,0.36863096661287476,0.5,10.001680459354395,0.008716689140783274,0.008716689140783274,2.006572685786523e-11,1.0348961836825765e-05,0.008779677585437184,2.006572685786523e-11,27986.20697862398,21169.073363828484,0.7564109484360471,0.5962450353285808,0.41498848430987784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531348756366094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.70958838843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5213339544102,260.5213339544102,-12.628666045589796,244.64156050406314,276.40110740489376,108171.00860433966,108182.34223101237,-11.333626672716742,0.0,nan,276.40110740489376,3.251107404893787,270.0491980246441,-3.100801975355864,263.6972886444411,-9.452711355558904,257.34537926427333,-15.804620735726644,250.99346988414584,-22.15653011585414,244.64156050406314,-28.50843949593684,1.0,1.0,25732.562594343566,25732.562594343566,275.9785821975434,2.828582197543426,275.9785821975434,275.9785821975434,86929.1946645725,86929.61533952762,-0.42067495512310416,0.0,8648.866644398773,8648.866644398773,0.9210754643675234,3406.053728071896,275.9785821975434,2.828582197543426,1.0,0.002,0.1294506517836866,0.004781822960887863,0.0001996636937486045,0.0018003362843457583,0.09983184687430224,0.09983184687430224,0.0,-2.1905637026531366e-11,1.0,1.0000176828834757,0.008779677565371458,0.09211833475232836,0.0,1.6269829656437143e-06,2.093669236769732,0.0,1599287.1325560927,265.9276091155345,1.0348941771098907e-05,1.0,1286841.5226101484,2588.7101505342275,,,,,,,,,,,,,,,,,,,2.0,14230.396475453716,1591.6147185044765,0.36863096661287476,6.175450102142607,2.636722310545076
2579.0,-30.27367629832995,5.009394699604234,35.050411860309545,30.53753717048096,5.015478822177969,-26.744760786274735,-40.23664849866179,1.4865633088965329,-7.222411019536253,-7.222421417448309,40.10099602135238,35385.15717461197,15455.391693134954,15455.391693134954,50840.548867746926,86939.2450099144,86929.759545531,15455.391693134954,102385.15123866595,102385.15123866595,102385.15123866595,130371.41573677413,125879.55874280608,4491.85699396804,0.0,98960.26800913572,47406.213177980484,57282.28314572803,27986.264498108183,85268.54764383621,21169.11349602671,1591.6178895105054,0.0,0.8747101851812481,2.656069932277004,0.0014947306463915918,1.0,1.0,-7.21359943819931,324962.17971592123,1558892.4960300224,4.797150540388396,1558892.4960300224,4.797150540388396,0.7564108277993907,0.09211842343653541,3.389101968753189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389101968753189,1.2847976912566752,1.2850891925505674,2.637848738222957,5589.284943122576,14230.384442889623,6453.729396443737,0.0004770172735046607,29199.554608131795,2977.525924564637,19290.629049541538,1967.096720036051,0.660648058110081,0.660648058110081,30623.527018157158,30484.863174865135,1.0056889953072332,0.8,4344.103495592543,4324.433322199387,1.0056889953072332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7102880803852,2034.6934298245008,9.002912023331017,5.009394699604234,-0.82303077379534,5.8324254733995735,2.636724509775085,3.5,0.7533498599357386,0.6,0.0002268731651755906,1.000015105789974,0.00022686973812897497,199.14845975141836,0.0,6.868981312467127e-07,1.9466693039531837,0.02244710723772858,7.67698483535739e-05,0.0001501033168220167,0.0005087154465578805,0.09211842248039033,0.09211842248039033,0.09211842248039033,0.09212005518060697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.54045278084,595.6117479194327,0.0,0.09211842248039033,0.09211842343653541,0.09211842343653541,0.3686311776001343,0.3686311776001343,0.5,10.001729436208258,0.008745114732960246,0.008745114732960246,1.1254996934439987e-11,1.039791203538698e-05,0.008821979248978096,1.1254996934439987e-11,27986.264498108183,21169.11349602671,0.7564108277993907,0.5962403520710374,0.4149848701823157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531357506609086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.69988468755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5212552830845,260.5212552830845,-12.628744716915492,244.64141885936368,276.4010917069412,108171.22145207351,108182.54662396746,-11.32517189391934,0.0,nan,276.4010917069412,3.2510917069412244,270.0491571373385,-3.100842862661466,263.697222567791,-9.452777432208961,257.3452879982773,-15.804712001722692,250.9933534287954,-22.15664657120459,244.64141885936368,-28.508581140636295,1.0,1.0,25732.562594343566,25732.562594343566,275.9785786869213,2.8285786869213325,275.9785786869213,275.9785786869213,86929.32083389397,86929.759545531,-0.43871163701987825,0.0,8648.866644398773,8648.866644398773,0.9210758320827075,3406.047478596955,275.9785786869213,2.8285786869213325,1.0,0.002,0.1294490169820637,0.004781826062625965,0.00019966116399151854,0.0018003388140401023,0.09983058199575927,0.09983058199575927,0.0,-2.1968379372572233e-11,1.0,1.0000177680765632,0.008821979237723099,0.09211842343653541,0.0,1.6348233015745477e-06,2.103758618784877,0.0,1599287.108817105,265.9275889804637,1.0397900780390046e-05,1.0,1286841.591234162,2588.709874305063,,,,,,,,,,,,,,,,,,,2.0,14230.384442889623,1591.6178895105054,0.3686311776001343,6.175450102142607,2.636724509775085
2580.0,-30.27382063181563,5.009349962667163,35.05041827657628,30.537627764884405,5.015475799157779,-26.744890988711564,-40.23677478600291,1.4865461547558898,-7.222430341307472,-7.222440743665039,40.101008851090164,35385.00311534271,15455.36872825312,15455.36872825312,50840.37184359583,86939.39116794644,86929.89455897876,15455.36872825312,102385.26328723188,102385.26328723188,102385.26328723188,130371.58132600033,125879.69818493938,4491.883141060955,0.0,98960.43841514213,47406.08325747135,57282.61684185642,27986.318038768455,85268.93488062487,21169.150839993497,1591.6208490563738,0.0,0.874710027680916,2.656068008376068,0.0014947306463915918,1.0,1.0,-7.213614944377241,324961.93029655993,1558893.0503848374,4.7971559282719465,1558893.0503848374,4.7971559282719465,0.7564107150740095,0.09211851088944935,3.389095255281126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389095255281126,1.2847977785836606,1.285089275494075,2.6378433336156664,5589.273491408262,14230.372424161258,6453.729110966344,0.000477018858793222,29199.662730321616,2977.5369499596313,19290.628196230507,1967.0966330225417,0.6606455826011534,0.6606455826011534,30623.478488432007,30484.863174865135,1.0056870031379106,0.8,4344.096611403516,4324.433322199387,1.0056870031379106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7111394586143,2034.6934298245008,9.002894181211614,5.009349962667163,-0.8230620236007384,5.832411986267902,2.636726689185933,3.5,0.7533504826245523,0.6,0.00022686973812897497,1.000015056177603,0.00022686632238933297,199.1485791922604,0.0,6.824910549968763e-07,1.9341796498611474,0.022447789728783578,7.676874900080408e-05,0.00015010098912817088,0.0005087065500672879,0.09211850998284113,0.09211850998284113,0.09211850998284113,0.09212014316030225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.36630576995,595.6118051783862,0.0,0.09211850998284113,0.09211851088944935,0.09211851088944935,0.3686313899783708,0.3686313899783708,0.5,10.001778428361739,0.008768306121226033,0.008768306121226033,3.956301952712238e-11,1.0402357588645827e-05,0.008825799287819791,3.956301952712238e-11,27986.318038768455,21169.150839993497,0.7564107150740095,0.5962355682614252,0.4149811788417569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453136620083745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.68739503346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5211775195923,260.5211775195923,-12.628822480407678,244.64127801043668,276.4010770288786,108171.5056863705,108182.70017105548,-11.19448468497955,0.0,nan,276.4010770288786,3.251077028878626,270.0491172251118,-3.1008827748881913,263.6971574213853,-9.45284257861465,257.34519761769883,-15.804802382301148,250.99323781404237,-22.156762185957604,244.64127801043668,-28.5087219895633,1.0,1.0,25732.562594343566,25732.562594343566,275.97857497124096,2.8285749712409824,275.97857497124096,275.97857497124096,86929.48197454974,86929.89455897876,-0.4125844290247187,0.0,8648.866644398773,8648.866644398773,0.921076229073865,3406.0407315575317,275.97857497124096,2.8285749712409824,1.0,0.002,0.1294473814716804,0.0047818293242244915,0.00019965863349215117,0.001800341346042064,0.09982931674607558,0.09982931674607558,0.0,-2.046578488276718e-11,1.0,1.0000177757673643,0.008825799248256772,0.09211851088944935,0.0,1.6355324994772174e-06,2.1046713516090687,0.0,1599287.0859769925,265.9275696586925,1.04023180256263e-05,1.0,1286841.6569415815,2588.7096098159536,,,,,,,,,,,,,,,,,,,2.0,14230.372424161258,1591.6208490563738,0.3686313899783708,6.175450102142607,2.636726689185933
2581.0,-30.273964051658613,5.009305400100317,35.05042473660643,30.537700512819015,5.015464246535744,-26.745021221838773,-40.236901108268626,1.486521415380127,-7.222451130922025,-7.222461603603677,40.101022947139136,35384.86041841946,15455.347849335407,15455.347849335407,50840.20826775487,86939.5252658201,86930.04381422873,15455.347849335407,102385.39166356414,102385.39166356414,102385.39166356414,130371.76995184981,125879.86035275843,4491.909599091374,0.0,98960.59627585369,47405.964114492184,57282.92462373501,27986.37828828568,85269.30291202069,21169.192879391347,1591.6241672020458,0.0,0.874709856716111,2.6560659309348305,0.0014947306463915918,1.0,1.0,-7.213574924351462,324961.66108156746,1558893.6594526567,4.7971617767591495,1558893.6594526567,4.7971617767591495,0.7564105887989152,0.0921186012948928,3.3890893119587804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890893119587804,1.2847979013723698,1.285089393921879,2.637838455634688,5589.263155551911,14230.36041013715,6453.728369831576,0.0004770201974389872,29199.76051579997,2977.5469213033984,19290.62598092909,1967.0964071246644,0.6606432943342444,0.6606432943342444,30623.435525877765,30484.863174865135,1.0056852395043776,0.8,4344.090516946077,4324.433322199387,1.0056852395043776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7119841093056,2034.6934298245008,9.002877589483491,5.009305400100317,-0.8230939243327127,5.832399324433029,2.636728851375924,3.5,0.7533511003931211,0.6,0.00022686632238933297,1.0000149608877196,0.00022686292831853466,199.1486978771579,0.0,6.802396965960783e-07,1.927799300153286,0.022448469968480173,7.676764935857035e-05,0.00015009867303076262,0.0005086978085077533,0.0921186002914255,0.0921186002914255,0.0921186002914255,0.09212024515155574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.1966046393,595.6118610537616,0.0,0.0921186002914255,0.0921186012948928,0.0921186012948928,0.3686316028843977,0.3686316028843977,0.5,10.00182776846278,0.008799595002528804,0.008799595002528804,-8.327560863108374e-11,1.0472681651663152e-05,0.00888667925221398,-8.327560863108374e-11,27986.37828828568,21169.192879391347,0.7564105887989152,0.5962310765013625,0.4149777142534977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453137486651095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.68101468375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52109980650965,260.52109980650965,-12.628900193490324,244.64113789285952,276.40106172029044,108171.72383884492,108182.91106657342,-11.187227728473403,0.0,nan,276.40106172029044,3.2510617202904655,270.04907695471894,-3.1009230452810357,263.6970921892049,-9.452907810795068,257.34510742371845,-15.804892576281532,250.99312265826575,-22.15687734173423,244.64113789285952,-28.50886210714046,1.0,1.0,25732.562594343566,25732.562594343566,275.97857136850564,2.8285713685056635,275.97857136850564,275.97857136850564,86929.60222758197,86930.04381422873,-0.4415866467606975,0.0,8648.866644398773,8648.866644398773,0.9210765805230138,3406.034758518574,275.97857136850564,2.8285713685056635,1.0,0.002,0.1294457346772255,0.0047818323466911,0.00019965608496146323,0.0018003438915118637,0.09982804248073161,0.09982804248073161,0.0,-2.3526673231105688e-11,1.0,1.0000178983773544,0.008886679335489589,0.0921186012948928,0.0,1.6468156953338516e-06,2.119191154857023,0.0,1599287.0614943362,265.92754886907795,1.0472764927271783e-05,1.0,1286841.7278640333,2588.7093243350837,,,,,,,,,,,,,,,,,,,2.0,14230.36041013715,1591.6241672020458,0.3686316028843977,6.175450102142607,2.636728851375924
2582.0,-30.27410691590968,5.009261016753747,35.05043118762718,30.53775014067071,5.0154565238274245,-26.745150571928416,-40.23702725591136,1.4865001786677345,-7.222471372341431,-7.222481828181169,40.10103560699775,35384.737073296994,15455.326301905818,15455.326301905818,50840.06337520281,86939.61142756365,86930.17397125698,15455.326301905818,102385.5002731628,102385.5002731628,102385.5002731628,130371.93196245315,125879.9960633795,4491.935899073654,0.0,98960.71336700955,47405.87157219009,57283.1575497994,27986.43168929035,85269.58923908975,21169.23006056463,1591.6271415963945,0.0,0.8747096948729698,2.6560639178901417,0.0014947306463915918,1.0,1.0,-7.213609783768277,324961.40006938565,1558894.206466911,4.797167313207219,1558894.206466911,4.797167313207219,0.7564104740321547,0.09211868953326838,3.3890850747234205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890850747234205,1.2847980077302772,1.2850894959429944,2.6378349392917992,5589.255704843279,14230.348409605234,6453.7264511373505,0.0004770208984890312,29199.83157256258,2977.554167076686,19290.62024582365,1967.0958223066646,0.6606414902731819,0.6606414902731819,30623.40489612254,30484.863174865135,1.0056839821385588,0.8,4344.0861719590785,4324.433322199387,1.0056839821385588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7128201811872,2034.6934298245008,9.002860653347142,5.009261016753747,-0.823125442163148,5.832386458916895,2.6367309916060373,3.5,0.7533517118874392,0.6,0.00022686292831853466,1.0000149029480225,0.00022685954744249072,199.14881610240815,0.0,6.759247799865853e-07,1.9155708264819826,0.02244914589326016,7.67665512509723e-05,0.00015009637706756235,0.0005086893912897342,0.09211868860150718,0.09211868860150718,0.09211868860150718,0.09212033044091239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.02037510206,595.6119189815611,0.0,0.09211868860150718,0.09211868953326838,0.09211868953326838,0.3686318176521206,0.3686318176521206,0.5,10.001877022206793,0.008821467324139576,0.008821467324139576,1.318767317570746e-11,1.0455839742462558e-05,0.008872044412896685,1.318767317570746e-11,27986.43168929035,21169.23006056463,0.7564104740321547,0.5962273751859054,0.41497487426708196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138347733983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.66878621008,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52102253335573,260.52102253335573,-12.628977466644244,244.6409985044466,276.4010465623978,108172.03452089224,108183.15841864477,-11.123897752544245,0.0,nan,276.4010465623978,3.251046562397846,270.0490369507201,-3.100963049279869,263.6970273391036,-9.452972660896364,257.34501772751037,-15.80498227248961,250.9930081159557,-22.156991884044288,244.6409985044466,-28.509001495553377,1.0,1.0,25732.562594343566,25732.562594343566,275.9785661929552,2.828566192955236,275.9785661929552,275.9785661929552,86929.6891208545,86930.17397125698,-0.48485040248488076,0.0,8648.866644398773,8648.866644398773,0.9210768310851518,3406.0305000970375,275.9785661929552,2.828566192955236,1.0,0.002,0.1294440905958168,0.0047818354898674096,0.000199653540875401,0.0018003464395460918,0.0998267704377005,0.0998267704377005,0.0,-1.9578507218231955e-11,1.0,1.0000178688996164,0.008872044399709011,0.09211868953326838,0.0,1.6441049651828284e-06,2.1157029872368693,0.0,1599287.0375367077,265.92752862765855,1.0455826554789382e-05,1.0,1286841.7966255567,2588.709047552527,,,,,,,,,,,,,,,,,,,2.0,14230.348409605234,1591.6271415963945,0.3686318176521206,6.175450102142607,2.6367309916060373
2583.0,-30.274249178696618,5.009216798587842,35.05043764095721,30.53784181773665,5.0154473295449655,-26.745279527874946,-40.23714956184847,1.4864776773508526,-7.222492888044542,-7.222503337297002,40.10104857639175,35384.57293237647,15455.306501456967,15455.306501456967,50839.879433833434,86939.77308737124,86930.3056036772,15455.306501456967,102385.61210513418,102385.61210513418,102385.61210513418,130372.09969078176,125880.13743847585,4491.962252305908,0.0,98960.89520517005,47405.72747135682,57283.51970423692,27986.48758564759,85270.00728988451,21169.268933354164,1591.6302674711344,0.0,0.8747095246721437,2.6560617768336776,0.0014947306463915918,1.0,1.0,-7.213636984242271,324961.12247824034,1558894.7668548308,4.797173135562441,1558894.7668548308,4.797173135562441,0.75641035226623,0.09211877900884803,3.3890780051901626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890780051901626,1.2847981199769973,1.285089603871211,2.6378292063899034,5589.243557512091,14230.336415423017,6453.726461056702,0.0004770226396722962,29199.946136860108,2977.5658493838478,19290.620275473255,1967.0958253300828,0.6606388992999557,0.6606388992999557,30623.353792483704,30484.863174865135,1.0056818843109143,0.8,4344.078922647267,4324.433322199387,1.0056818843109143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.71364835935,2034.6934298245008,9.002844776254614,5.009216798587842,-0.8231574987879382,5.832374297375781,2.6367331116299892,3.5,0.7533523176085684,0.6,0.00022685954744249072,1.00001484022292,0.00022685618084619614,199.14893383004897,0.0,6.732974615396789e-07,1.9081250060034498,0.0224498191907217,7.676548659905559e-05,0.00015009406084343514,0.00050868048031416,0.09211877802133665,0.09211877802133665,0.09211877802133665,0.09212041917732014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.8457525572,595.6119764019808,0.0,0.09211877802133665,0.09211877900884803,0.09211877900884803,0.36863203254349863,0.36863203254349863,0.5,10.001926253089632,0.00883829575963091,0.00883829575963091,1.5802470443304628e-11,1.0449252442867873e-05,0.008866353054713727,1.5802470443304628e-11,27986.48758564759,21169.268933354164,0.75641035226623,0.5962222949154657,0.4149709148268608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531392054821042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.661340389604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5209455410415,260.5209455410415,-12.629054458958478,244.64085980313345,276.40103127907827,108172.23699077121,108183.32046009348,-11.083469322265485,0.0,nan,276.40103127907827,3.2510312790782905,270.0489969838096,-3.1010030161903614,263.6969626885862,-9.453037311413766,257.3449283933993,-15.805071606600677,250.9928940982423,-22.15710590175769,244.64085980313345,-28.509140196866525,1.0,1.0,25732.562594343566,25732.562594343566,275.97855990345437,2.8285599034543907,275.97855990345437,275.97855990345437,86929.8545841205,86930.3056036772,-0.4510195566981565,0.0,8648.866644398773,8648.866644398773,0.9210772491303214,3406.0233952161134,275.97855990345437,2.8285599034543907,1.0,0.002,0.12944244756644913,0.004781838385456125,0.0001996509978870567,0.0018003489810475284,0.09982549894352835,0.09982549894352835,0.0,-2.106541503732462e-11,1.0,1.0000178574341225,0.008866353038911257,0.09211877900884803,0.0,1.6430515978697233e-06,2.114347590306142,0.0,1599287.0120869253,265.92750711195544,1.044923664039743e-05,1.0,1286841.869754712,2588.708753189198,,,,,,,,,,,,,,,,,,,2.0,14230.336415423017,1591.6302674711344,0.36863203254349863,6.175450102142607,2.6367331116299892
2584.0,-30.274390783581094,5.009172761735404,35.05044410506762,30.537937860377156,5.015443030601773,-26.74540740217174,-40.23727549994362,1.486459647760589,-7.222512716050346,-7.22252318449294,40.101061793075445,35384.423276198824,15455.284728884008,15455.284728884008,50839.70800508283,86939.93175708182,86930.44415948816,15455.284728884008,102385.72888837218,102385.72888837218,102385.72888837218,130372.27196398095,125880.28334073066,4491.988623250288,0.0,98961.07531762782,47405.599107260816,57283.86245596334,27986.543075608777,85270.40553157212,21169.307639205992,1591.6333324397349,0.0,0.8747093627655236,2.656059800881001,0.0014947306463915918,1.0,1.0,-7.2136402275998535,324960.8663353028,1558895.337928289,4.797178674184668,1558895.337928289,4.797178674184668,0.7564102355197904,0.09211886805366863,3.389070885268187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389070885268187,1.2847982112747154,1.28508969086402,2.637823477280306,5589.231418216328,14230.324428527989,6453.726470683165,0.00047702437964287827,29200.060626585786,2977.577524086797,19290.620304247397,1967.0958282642287,0.6606363100042286,0.6606363100042286,30623.302324577653,30484.863174865135,1.0056797715308197,0.8,4344.071621662294,4324.433322199387,1.0056797715308197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.714467105992,2034.6934298245008,9.002827799860196,5.009172761735404,-0.8231886833011304,5.832361445036534,2.6367352075111974,3.5,0.7533529164317707,0.6,0.00022685618084619614,1.0000147716101309,0.00022685282986463628,199.14905101337388,0.0,6.704540627005465e-07,1.900066813693349,0.022450489644784404,7.676439034410059e-05,0.00015009179050209557,0.0005086717173084243,0.09211886711453787,0.09211886711453787,0.09211886711453787,0.09212051098809881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.6719322546,595.6120335736542,0.0,0.09211886711453787,0.09211886805366863,0.09211886805366863,0.36863224781229753,0.36863224781229753,0.5,10.001975565606344,0.008854472634368449,0.008854472634368449,-2.3874235921539366e-12,1.0468442610545026e-05,0.008882956893103255,-2.3874235921539366e-12,27986.543075608777,21169.307639205992,0.7564102355197904,0.5962174999420987,0.41496722169448846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531400596200346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.653282197294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5208692833423,260.5208692833423,-12.629130716657698,244.64072182213437,276.4010167446789,108172.48350204548,108183.4612189648,-10.977716919326003,0.0,nan,276.4010167446789,3.251016744678907,270.0489577600876,-3.101042239912374,263.69689877554964,-9.453101224450336,257.3448397910401,-15.805160208959876,250.99278080656282,-22.157219193437157,244.64072182213437,-28.50927817786561,1.0,1.0,25732.562594343566,25732.562594343566,275.97855607637024,2.828556076370262,275.97855607637024,275.97855607637024,86930.02500551076,86930.44415948816,-0.4191539774037665,0.0,8648.866644398773,8648.866644398773,0.9210776701546692,3406.016239694528,275.97855607637024,2.828556076370262,1.0,0.002,0.12944080145883247,0.0047818415926925975,0.00019964845083043993,0.0018003515277503913,0.09982422541521996,0.09982422541521996,0.0,-2.141916895584406e-11,1.0,1.000017890871573,0.008882956895490679,0.09211886805366863,0.0,1.6461298425955311e-06,2.1183089155835813,0.0,1599286.988669057,265.92748728394963,1.0468444997968618e-05,1.0,1286841.9372335435,2588.7084815698813,,,,,,,,,,,,,,,,,,,2.0,14230.324428527989,1591.6333324397349,0.36863224781229753,6.175450102142607,2.6367352075111974
2585.0,-30.274531531895708,5.009128896713693,35.05045060317647,30.538009805046045,5.015431262199291,-26.74553525248911,-40.237397666182346,1.4864349814885294,-7.2225333321300695,-7.222543854346707,40.10107570271525,35384.2763745707,15455.264133147813,15455.264133147813,50839.54050771851,86940.06530276507,86930.59033440694,15455.264133147813,102385.85446755475,102385.85446755475,102385.85446755475,130372.45668479666,125880.44148135478,4492.015203441881,0.0,98961.23184038226,47405.47498741402,57284.17428107582,27986.60221724191,85270.77649831773,21169.348901823763,1591.6365922665855,0.0,0.874709193584041,2.65605774259881,0.0014947306463915918,1.0,1.0,-7.213614452552747,324960.599576323,1558895.9389432103,4.797184461672175,1558895.9389432103,4.797184461672175,0.7564101114347425,0.0921189588557077,3.389064997623861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389064997623861,1.2847983335877835,1.2850898088992773,2.637818643615406,5589.221176260429,14230.312450070845,6453.725705739708,0.00047702570027936125,29200.15753895717,2977.5874063984306,19290.618017780216,1967.0955951094631,0.6606340391158433,0.6606340391158433,30623.259764442544,30484.863174865135,1.0056780244192953,0.8,4344.065584290061,4324.433322199387,1.0056780244192953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7152784298337,2034.6934298245008,9.00281154792525,5.009128896713693,-0.8232201821353726,5.832349078849066,2.6367372843916916,3.5,0.7533535098261976,0.6,0.00022685282986463628,1.0000146822728142,0.00022684949919840128,199.14916748797617,0.0,6.673447976098937e-07,1.8912551564264388,0.022451156989582013,7.676332693590277e-05,0.0001500895029287335,0.0005086630808865347,0.09211895787086734,0.09211895787086734,0.09211895787086734,0.09212061045495419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.5001956041,595.6120901017631,0.0,0.09211895787086734,0.0921189588557077,0.0921189588557077,0.36863246387727494,0.36863246387727494,0.5,10.002025140972934,0.008877003432701258,0.008877003432701258,4.0245140553452075e-11,1.0522216655317607e-05,0.008929401793977831,4.0245140553452075e-11,27986.60221724191,21169.348901823763,0.7564101114347425,0.5962129418244655,0.4149636936315313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531409098089083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.64447054003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5207930255237,260.5207930255237,-12.62920697447629,244.6405845105273,276.4010015406492,108172.6909380545,108183.66867224996,-10.9777341954393,0.0,nan,276.4010015406492,3.251001540649213,270.0489181345385,-3.101081865461481,263.6968347284905,-9.453165271509476,257.34475132246473,-15.805248677535246,250.9926679164722,-22.15733208352779,244.6405845105273,-28.509415489472673,1.0,1.0,25732.562594343566,25732.562594343566,275.97855230756545,2.8285523075654737,275.97855230756545,275.97855230756545,86930.14437357784,86930.59033440694,-0.44596082909265533,0.0,8648.866644398773,8648.866644398773,0.9210780183100361,3406.0103226119804,275.97855230756545,2.8285523075654737,1.0,0.002,0.12943914674434784,0.0047818446887949164,0.00019964589016260186,0.0018003540881191286,0.09982294508130093,0.09982294508130093,0.0,-2.171826954389111e-11,1.0,1.0000179844088317,0.00892940175373269,0.0921189588557077,0.0,1.6547380513251536e-06,2.1293864358690002,0.0,1599286.9643680074,265.9274666678699,1.0522176410177053e-05,1.0,1286842.0075091263,2588.708198692999,,,,,,,,,,,,,,,,,,,2.0,14230.312450070845,1591.6365922665855,0.36863246387727494,6.175450102142607,2.6367372843916916
