time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.27467170273774,5.009085206961606,35.05045708731366,30.538091773074143,5.015423438365366,-26.745662188624337,-40.23751962287349,1.4864139230793347,-7.222553551896567,-7.222564046839385,40.10108829563333,35384.12620954653,15455.24306523097,15455.24306523097,50839.3692747775,86940.20756478621,86930.71872184968,15455.24306523097,102385.96178708065,102385.96178708065,102385.96178708065,130372.61708817296,125880.57547057916,4492.0416175938035,0.0,98961.39657298617,47405.34716131099,57284.499346305754,27986.6553010923,85271.15464739806,21169.385858029582,1591.6395506998638,0.0,0.8747090321783,2.6560557328692647,0.0014947306463915918,1.0,1.0,-7.213658160328862,324960.3389768145,1558896.4830646843,4.797189983162559,1558896.4830646843,4.797189983162559,0.7564099972033226,0.09211904773585322,3.3890586437512247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890586437512247,1.2847984389806917,1.2850899100366378,2.6378134818096215,5589.210239013371,14230.30048405349,6453.725231061368,0.0004770271757984193,29200.260891162812,2977.5979453904047,19290.616598934892,1967.095450427505,0.6606316522594159,0.6606316522594159,30623.213834056703,30484.863174865135,1.005676138958236,0.8,4344.059068830572,4324.433322199387,1.005676138958236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7160813314397,2034.6934298245008,9.002795065124742,5.009085206961606,-0.8232513752206936,5.8323365821822994,2.6367393397130345,3.5,0.753354097060867,0.6,0.00022684949919840128,1.000014622049685,0.00022684618224225365,199.1492834848178,0.0,6.632994078806618e-07,1.8797905219337956,0.022451820288989895,7.6762265365318e-05,0.0001500872338330833,0.0005086544371387222,0.09211904679323897,0.09211904679323897,0.09211904679323897,0.0921206949803295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.3227374595,595.6121484257651,0.0,0.09211904679323897,0.09211904773585322,0.09211904773585322,0.3686326814657982,0.3686326814657982,0.5,10.002074582435512,0.008890150727552282,0.008890150727552282,-2.4385826691286638e-11,1.0494942841887678e-05,0.008905886510547134,-2.4385826691286638e-11,27986.6553010923,21169.385858029582,0.7564099972033226,0.5962082897200314,0.41496009237663384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531417548559205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.63300590553,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52071717870416,260.52071717870416,-12.629282821295817,244.6404478822162,276.400986475315,108172.92340343025,108183.8419725261,-10.91856909587318,0.0,nan,276.400986475315,3.250986475315017,270.0488787566161,-3.1011212433838864,263.69677103797005,-9.453228962029925,257.3446633193497,-15.80533668065027,250.99255560075764,-22.157444399242337,244.6404478822162,-28.509552117783784,1.0,1.0,25732.562594343566,25732.562594343566,275.97854695949667,2.828546959496691,275.97854695949667,275.97854695949667,86930.29078366474,86930.71872184968,-0.42793818494828884,0.0,8648.866644398773,8648.866644398773,0.9210783940346182,3406.0039369699807,275.97854695949667,2.828546959496691,1.0,0.002,0.12943749638472338,0.004781847854965398,0.00019964333640697338,0.0018003566426687996,0.09982166820348669,0.09982166820348669,0.0,-2.0924227194657474e-11,1.0,1.0000179370461746,0.00890588653493296,0.09211904773585322,0.0,1.6503816936410755e-06,2.1237806051049692,0.0,1599286.9404214818,265.9274464481034,1.0494967227714369e-05,1.0,1286842.0761620787,2588.7079223476476,,,,,,,,,,,,,,,,,,,2.0,14230.30048405349,1591.6395506998638,0.3686326814657982,6.175450102142607,2.6367393397130345
2587.0,-30.274811261713698,5.009041695722176,35.05046358905627,30.538183729536854,5.015419560445148,-26.74578817949417,-40.237641509715445,1.4863964768202573,-7.22257333438165,-7.222583859051879,40.10110177154768,35383.97288697167,15455.221657450513,15455.221657450513,50839.194544422186,86940.35858713182,86930.86022134198,15455.221657450513,102386.0818787925,102386.0818787925,102386.0818787925,130372.79372624247,125880.7255656872,4492.068160555263,0.0,98961.56954503345,47405.21564769795,57284.8376637061,27986.711847449966,85271.54951115607,21169.42532414936,1591.6426651772547,0.0,0.8747088694587144,2.6560537602715177,0.0014947306463915918,1.0,1.0,-7.213652293791881,324960.0832863888,1558897.0653388582,4.797195549599226,1558897.0653388582,4.797195549599226,0.7564098790718865,0.09211913780082089,3.389051822466504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389051822466504,1.2847985274470155,1.2850899942611889,2.6378079909546495,5589.19860455057,14230.288524913225,6453.725045127628,0.0004770288061858242,29200.37070221329,2977.6091430012584,19290.616043166498,1967.095393754901,0.6606291488520155,0.6606291488520155,30623.164524859163,30484.863174865135,1.0056741147963666,0.8,4344.052074069411,4324.433322199387,1.0056741147963666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.716876327949,2034.6934298245008,9.002778425822418,5.009041695722176,-0.8232823063182888,5.8323240020404645,2.636741374799011,3.5,0.7533546785140032,0.6,0.00022684618224225365,1.0000145582385618,0.00022684287980949335,199.1493989754351,0.0,6.605694401505561e-07,1.8720537933866759,0.022452480858430046,7.676120441629584e-05,0.00015008497782595783,0.0005086457676259072,0.09211913685335846,0.09211913685335846,0.09211913685335846,0.0921207896863851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.14887232333,595.6122056247159,0.0,0.09211913685335846,0.09211913780082089,0.09211913780082089,0.36863289898957646,0.36863289898957646,0.5,10.002124164278499,0.008905665544546082,0.008905665544546082,-6.252776074688882e-13,1.0524670244649315e-05,0.008931565260013485,-6.252776074688882e-13,27986.711847449966,21169.42532414936,0.7564098790718865,0.5962034797757592,0.41495637278577174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531425964367455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.625269176984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52064208249556,260.52064208249556,-12.629357917504421,244.64031195452003,276.40097221059386,108173.17561256322,108183.98612676653,-10.810514203314378,0.0,nan,276.40097221059386,3.2509722105938863,270.04884015929883,-3.1011598407011434,263.6967081080633,-9.453291891936658,257.3445760568412,-15.805423943158758,250.992444005656,-22.157555994343966,244.64031195452003,-28.509688045479948,1.0,1.0,25732.562594343566,25732.562594343566,275.9785435077506,2.8285435077506236,275.9785435077506,275.9785435077506,86930.4531985812,86930.86022134198,-0.40702276077354327,0.0,8648.866644398773,8648.866644398773,0.9210787973983321,3405.9970815788365,275.9785435077506,2.8285435077506236,1.0,0.002,0.1294358412659302,0.004781851104362732,0.00019964077546653957,0.0018003592028909105,0.09982038773326977,0.09982038773326977,0.0,-2.164254973152646e-11,1.0,1.0000179887604226,0.008931565260638763,0.09211913780082089,0.0,1.6551416684013587e-06,2.129906052397861,0.0,1599286.9170722135,265.9274266656183,1.0524670869926922e-05,1.0,1286842.1435218048,2588.7076512078893,,,,,,,,,,,,,,,,,,,2.0,14230.288524913225,1591.6426651772547,0.36863289898957646,6.175450102142607,2.636741374799011
2588.0,-30.274949942497816,5.00899835375796,35.05047012562743,30.538251727726333,5.015408186778225,-26.74591412957013,-40.237763326708205,1.4863723725521532,-7.222593867825935,-7.222604447092751,40.101115780389776,35383.83546869547,15455.201364261131,15455.201364261131,50839.0368329566,86940.48479766674,86931.00721619531,15455.201364261131,102386.20858045644,102386.20858045644,102386.20858045644,130372.97986115908,125880.88496052206,4492.094900637015,0.0,98961.71918437131,47405.10145796124,57285.130807122296,27986.771280702647,85271.90208782494,21169.4668032177,1591.645936629434,0.0,0.8747087003463803,2.656051710120508,0.0014947306463915918,1.0,1.0,-7.213625669703845,324959.8175830767,1558897.6706416318,4.797201334725319,1558897.6706416318,4.797201334725319,0.7564097548406523,0.09211922937041814,3.3890462226399447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890462226399447,1.2847986470307302,1.28509010962885,2.637803386913813,5589.188849140507,14230.276573358315,6453.724091782528,0.00047703002122206293,29200.46310471496,2977.6185654341657,19290.6131935542,1967.0951031753148,0.6606269607566385,0.6606269607566385,30623.12404523304,30484.863174865135,1.0056724530924703,0.8,4344.046331827989,4324.433322199387,1.0056724530924703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7176639156555,2034.6934298245008,9.002762474645607,5.00899835375796,-0.8233135307213146,5.8323118844792745,2.6367433909200524,3.5,0.7533552545485864,0.6,0.00022684287980949335,1.000014466644915,0.0002268395982015735,199.1495137394311,0.0,6.576774993717381e-07,1.8638580332195056,0.022453138535929416,7.676014408881338e-05,0.00015008273572067997,0.0005086373285776395,0.09211922837474905,0.09211922837474905,0.09211922837474905,0.09212089011440998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.9762979632,595.6122624300787,0.0,0.09211922837474905,0.09211922937041814,0.09211922937041814,0.3686331175470844,0.3686331175470844,0.5,10.002174012924387,0.008927803007225066,0.008927803007225066,-1.1596057447604835e-11,1.0579266813692811e-05,0.008978777388904291,-1.1596057447604835e-11,27986.771280702647,21169.4668032177,0.7564097548406523,0.5961991651200115,0.41495304552081225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531434343448735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.61707341682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52056699882996,260.52056699882996,-12.629433001170014,244.6401766835995,276.4009573141808,108173.38801504257,108184.19672372105,-10.808708678466871,0.0,nan,276.4009573141808,3.2509573141808232,270.0488011879918,-3.1011988120081924,263.6966450618488,-9.453354938151165,257.34448893572187,-15.805511064278107,250.99233280963693,-22.157667190363043,244.6401766835995,-28.509823316400485,1.0,1.0,25732.562594343566,25732.562594343566,275.97853991556127,2.8285399155612936,275.97853991556127,275.97853991556127,86930.56540547873,86931.00721619531,-0.4418107165838592,0.0,8648.866644398773,8648.866644398773,0.9210791285331108,3405.9914537531445,275.97853991556127,2.8285399155612936,1.0,0.002,0.1294341773968188,0.004781854250530546,0.00019963820071274626,0.0018003617766017678,0.09981910035637313,0.09981910035637313,0.0,-2.268548586828456e-11,1.0,1.000018083842918,0.008978777400500348,0.09211922937041814,0.0,1.6638921084728053e-06,2.14116660392459,0.0,1599286.8928700907,265.92740613217404,1.0579278409750259e-05,1.0,1286842.2135193902,2588.707369450156,,,,,,,,,,,,,,,,,,,2.0,14230.276573358315,1591.645936629434,0.3686331175470844,6.175450102142607,2.6367433909200524
2589.0,-30.275088087237478,5.008955183546119,35.05047664813822,30.538331530429446,5.015400461321832,-26.746039232381083,-40.23788507385177,1.4863516052703762,-7.222614105100149,-7.222624656145769,40.101128447735725,35383.69330165867,15455.18071918872,15455.18071918872,50838.87402084739,86940.62340834222,86931.13589252986,15455.18071918872,102386.31661171858,102386.31661171858,102386.31661171858,130373.14120082054,125881.01972844741,4492.121472373122,0.0,98961.88016570319,47404.98153928598,57285.44291824134,27986.824589101958,85272.26750734329,21169.50392151563,1591.6489057242632,0.0,0.8747085385595652,2.6560496987755644,0.0014947306463915918,1.0,1.0,-7.213670351090002,324959.5567723247,1558898.217978475,4.797206869255673,1558898.217978475,4.797206869255673,0.7564096403333664,0.0921193190206883,3.389040025533034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389040025533034,1.284798750960433,1.2850902093657046,2.637798350130404,5589.178176800861,14230.264634744548,6453.723519794541,0.00047703144024126976,29200.564000461545,2977.628853937027,19290.611483843826,1967.0949288333761,0.6606246195634755,0.6606246195634755,30623.079248013782,30484.863174865135,1.0056706141503904,0.8,4344.03997711396,4324.433322199387,1.0056706141503904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7184431222092,2034.6934298245008,9.002746362461316,5.008955183546119,-0.8233444980557669,5.832299681601886,2.6367453855870506,3.5,0.7533558244534431,0.6,0.0002268395982015735,1.000014410742776,0.0002268363293215794,199.14962805994486,0.0,6.535306215190962e-07,1.8521057813851185,0.022453792066550935,7.675908438284692e-05,0.00015008051381872658,0.000508628868384228,0.09211931807636144,0.09211931807636144,0.09211931807636144,0.09212097515977394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.7979060556,595.6123210613497,0.0,0.09211931807636144,0.0921193190206883,0.0921193190206883,0.3686333376465529,0.3686333376465529,0.5,10.002223722740808,0.00894048022212246,0.00894048022212246,7.810285751475021e-11,1.0551045647844148e-05,0.008954305055794975,7.810285751475021e-11,27986.824589101958,21169.50392151563,0.7564096403333664,0.5961947008911116,0.4149496000984326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144266981278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.605321164985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52049230581156,260.52049230581156,-12.629507694188419,244.64004207579288,276.4009425359486,108173.61810615062,108184.37057878335,-10.752472632706064,0.0,nan,276.4009425359486,3.2509425359486386,270.0487624438497,-3.101237556150295,263.6965823517879,-9.453417648212053,257.34440225974464,-15.805597740255337,250.99222216774547,-22.15777783225451,244.64004207579288,-28.5099579242071,1.0,1.0,25732.562594343566,25732.562594343566,275.9785345843344,2.8285345843344203,275.9785345843344,275.9785345843344,86930.70811308116,86931.13589252986,-0.42777944869885687,0.0,8648.866644398773,8648.866644398773,0.9210794949865495,3405.985225660699,275.9785345843344,2.8285345843344203,1.0,0.002,0.12943251806169534,0.0047818574542816,0.0001996356331073137,0.0018003643464166949,0.09981781655365685,0.09981781655365685,0.0,-2.0475991562018958e-11,1.0,1.000018034552465,0.008954304977692118,0.0921193190206883,0.0,1.6593583777693425e-06,2.1353325218830164,0.0,1599286.868901295,265.9273858948998,1.0550967544986634e-05,1.0,1286842.2822280987,2588.707092880491,,,,,,,,,,,,,,,,,,,2.0,14230.264634744548,1591.6489057242632,0.3686333376465529,6.175450102142607,2.6367453855870506
2590.0,-30.27522555152968,5.0089121805930885,35.05048317745778,30.538415593933337,5.015391930111927,-26.746163803373584,-40.23800668129695,1.4863301806884035,-7.222634677067106,-7.222645232886297,40.10114168938785,35383.550027217316,15455.160664334038,15455.160664334038,50838.71069155136,86940.77117641042,86931.271766075,15455.160664334038,102386.43243040904,102386.43243040904,102386.43243040904,130373.31314997647,125881.16503472379,4492.148115252679,0.0,98962.04868052101,47404.85885579341,57285.76647191955,27986.880719567427,85272.64719148698,21169.54303419439,1591.6520190307456,0.0,0.8747083724914118,2.656047650386495,0.0014947306463915918,1.0,1.0,-7.213686731546829,324959.29121434013,1558898.790132716,4.797212550246735,1558898.790132716,4.797212550246735,0.7564095208149939,0.09211940977501201,3.389033513143945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389033513143945,1.2847988579388387,1.2850903121683066,2.63779306169439,5589.166971239542,14230.252702246846,6453.723168984711,0.00047703297776713224,29200.669836019326,2977.639646160445,19290.61043524977,1967.0948219065401,0.6606221892709668,0.6606221892709668,30623.032171686806,30484.863174865135,1.0056686816508373,0.8,4344.033299096876,4324.433322199387,1.0056686816508373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7192143497484,2034.6934298245008,9.002730635940413,5.0089121805930885,-0.8233755660571065,5.832287746650195,2.6367473598294087,3.5,0.7533563885226882,0.6,0.0002268363293215794,1.000014339776745,0.0002268330765859028,199.14974181747542,0.0,6.509962349994246e-07,1.8449233299883694,0.022454443062785934,7.675802590633999e-05,0.0001500783034152394,0.0005086203998700317,0.09211940879663473,0.09211940879663473,0.09211940879663473,0.09212106681575524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.6221649099,595.612378858824,0.0,0.09211940879663473,0.09211940977501201,0.09211940977501201,0.3686335576641304,0.3686335576641304,0.5,10.002273458761254,0.008951595396979428,0.008951595396979428,1.8189894035458565e-12,1.0555819187629822e-05,0.008958501339463965,1.8189894035458565e-12,27986.880719567427,21169.54303419439,0.7564095208149939,0.5961901309031572,0.41494607230570135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531450964001902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.59813871359,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5204179210236,260.5204179210236,-12.629582078976398,244.63990812074348,276.4009277214197,108173.82764380267,108184.53574498936,-10.70810118668498,0.0,nan,276.4009277214197,3.250927721419714,270.0487238012187,-3.1012761987812496,263.6965198810494,-9.453480118950552,257.34431596090775,-15.805684039092228,250.99211204080268,-22.157887959197296,244.63990812074348,-28.510091879256493,1.0,1.0,25732.562594343566,25732.562594343566,275.9785297175766,2.8285297175766004,275.9785297175766,275.9785297175766,86930.85640190676,86931.271766075,-0.4153641682496527,0.0,8648.866644398773,8648.866644398773,0.9210798800831757,3405.978680709665,275.9785297175766,2.8285297175766004,1.0,0.002,0.12943085794650738,0.004781860585470627,0.00019963306414856567,0.001800366913736228,0.09981653207428283,0.09981653207428283,0.0,-2.211520636757891e-11,1.0,1.0000180430009966,0.008958501337644975,0.09211940977501201,0.0,1.6601373868511539e-06,2.136335099849899,0.0,1599286.8445834822,265.92736532293287,1.0555817368640419e-05,1.0,1286842.35218747,2588.706811276652,,,,,,,,,,,,,,,,,,,2.0,14230.252702246846,1591.6520190307456,0.3686335576641304,6.175450102142607,2.6367473598294087
2591.0,-30.27538588137959,5.008869351318327,35.05048971581215,30.53847859790551,5.015383767814335,-26.74630891640563,-40.23814644953234,1.4863068017127914,-7.222654509691893,-7.222665078885878,40.1011550082871,35383.40025926622,15455.139815406521,15455.139815406521,50838.54007467274,86940.87881984324,86931.41011653705,15455.139815406521,102386.54993194358,102386.54993194358,102386.54993194358,130373.48645116313,125881.3116726826,4492.174778480533,0.0,98962.18952617445,47404.74750113251,57286.046694491044,27986.93651921955,85272.9832137106,21169.581964812467,1591.6550982112633,0.0,0.8747082101929106,2.656045674632733,0.0014947306463915918,1.0,1.0,-7.2136949687455285,324959.03508758685,1558899.3656228634,4.797218102283847,1558899.3656228634,4.797218102283847,0.7564094037328672,0.09211950038664536,3.389028281020771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389028281020771,1.2847989740269343,1.2850904241034076,2.637788751028162,5589.157837455071,14230.240778775951,6453.721972343708,0.0004770340573970853,29200.756476534087,2977.6484810342054,19290.606858409734,1967.0944571703624,0.6606201066712702,0.6606201066712702,30622.99435004818,30484.863174865135,1.0056671290599897,0.8,4344.027933904536,4324.433322199387,1.0056671290599897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7199771805624,2034.6934298245008,9.002714490914885,5.008869351318327,-0.8234062082832176,5.832275559601545,2.6367493125778214,3.5,0.7533569464508061,0.6,0.0002268330765859028,1.000016725069222,0.00022682928285044555,199.14987449736978,0.0,6.477814701936033e-07,1.835812686528672,0.022455090844256127,7.675680937419135e-05,0.00015007626721171146,0.0005086127138905203,0.09211949943211746,0.09211949943211746,0.09211949943211746,0.0921211594125472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.4465095592,595.6124366321815,0.0,0.09211949943211746,0.09211950038664536,0.09211950038664536,0.3686337782602004,0.3686337782602004,0.5,10.002323254469632,0.0089625425758868,0.0089625425758868,-4.689582056016661e-11,1.056919398934042e-05,0.008970110140353427,-4.689582056016661e-11,27986.93651921955,21169.581964812467,0.7564094037328672,0.5961857807561571,0.41494268085577085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531459217346048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.58902807013,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.520341743273,260.520341743273,-12.629658256726998,244.63977075361876,276.4009127330415,108173.99803007719,108184.9642377175,-10.966207640292348,0.0,nan,276.4009127330415,3.2509127330415026,270.04868433709333,-3.101315662906643,263.6964559411707,-9.453544058829266,257.3442275452846,-15.805772454715395,250.99199914942918,-22.1580008505708,244.63977075361876,-28.510229246381215,1.0,1.0,25732.562594343566,25732.562594343566,275.97852586794596,2.8285258679459844,275.97852586794596,275.97852586794596,86930.96112606509,86931.41011653705,-0.44899047196668107,0.0,8648.866644398773,8648.866644398773,0.9210801894736421,3405.9734224258746,275.97852586794596,2.8285258679459844,1.0,0.002,0.1294291956791664,0.0047818638605794965,0.00019963049216927673,0.0018003694859355913,0.09981524608463836,0.09981524608463836,0.0,-2.189513197484172e-11,1.0,1.000018066378407,0.008970110187249247,0.09211950038664536,0.0,1.662290044885746e-06,2.139105343541299,0.0,1599286.82115196,265.9273454903081,1.056924088516098e-05,1.0,1286842.4196622835,2588.706539673812,,,,,,,,,,,,,,,,,,,2.0,14230.240778775951,1591.6550982112633,0.3686337782602004,6.175450102142607,2.6367493125778214
2592.0,-30.275520455229593,5.008826684470462,35.05049625390939,30.538561508897715,5.015375811883903,-26.746430828521525,-40.23826411049811,1.486286183878178,-7.222675345239395,-7.222685904744209,40.10116807814952,35383.25496944503,15455.120328909066,15455.120328909066,50838.37529835409,86941.0240111696,86931.5426650008,15455.120328909066,102386.66299390986,102386.66299390986,102386.66299390986,130373.65507505344,125881.45363841648,4492.20143663695,0.0,98962.35510805363,47404.61673096772,57286.3759745399,27986.99208114357,85273.36805568347,21169.620652466117,1591.6581903344295,0.0,0.8747080434054364,2.6560436016453592,0.0014947306463915918,1.0,1.0,-7.213724189349648,324958.7663162115,1558899.930352963,4.797223807884677,1558899.930352963,4.797223807884677,0.7564092843949921,0.0921195913132111,3.3890218938812304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890218938812304,1.2847990783151009,1.2850905235407897,2.6377835656028252,5589.146850161017,14230.228392649573,6453.721343985848,0.0004770355107451198,29200.86036821626,2977.6590750374758,19290.604980206037,1967.0942656468865,0.6606176919774233,0.6606176919774233,30622.948179085015,30484.863174865135,1.0056652337272418,0.8,4344.021384317928,4324.433322199387,1.0056652337272418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7207324800538,2034.6934298245008,9.002699179022487,5.008826684470462,-0.8234372448803233,5.832263929350785,2.63675124604759,3.5,0.75335749887074,0.6,0.00022682928285044555,1.000014038288288,0.00022682609860028214,199.1499858631796,0.0,7.555219401902774e-07,2.141149178499246,0.022455846366196318,7.675578527586446e-05,0.0001500734975745811,0.000508602368971587,0.09211959034056892,0.09211959034056892,0.09211959034056892,0.09212124891294349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.26984574617,595.6124947212409,0.0,0.09211959034056892,0.0921195913132111,0.0921195913132111,0.36863399956926696,0.36863399956926696,0.5,10.002373009574063,0.00896997907682362,0.00896997907682362,-2.1884716261411086e-11,1.055950480122192e-05,0.008961715394548264,-2.1884716261411086e-11,27986.99208114357,21169.620652466117,0.7564092843949921,0.5961811578165489,0.41493910439118314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531468843547612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.8943645621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52026645877066,260.52026645877066,-12.629733541229314,244.63963504543537,276.4008978722197,108174.24657408718,108185.08419393869,-10.837619851516875,0.0,nan,276.4008978722197,3.2508978722196957,270.04864530679595,-3.10135469320403,263.6963927414047,-9.453607258595298,257.3441401760495,-15.80585982395047,250.9918876107188,-22.15811238928117,244.63963504543537,-28.510364954564608,1.0,1.0,25732.562594343566,25732.562594343566,275.9785203676175,2.8285203676175,275.9785203676175,275.9785203676175,86931.11029881627,86931.5426650008,-0.43236618452647235,0.0,8648.866644398773,8648.866644398773,0.9210805671631938,3405.967003350637,275.9785203676175,2.8285203676175,1.0,0.002,0.12942753496718015,0.0047818669573115175,0.00019962792218867722,0.0018003720570908314,0.09981396109433861,0.09981396109433861,0.0,-2.072049129497877e-11,1.0,1.0000180494683246,0.00896171541643298,0.0921195913132111,0.0,1.660735738481925e-06,2.1371053137177465,0.0,1599286.7965019466,265.9273246547606,1.0559526685938181e-05,1.0,1286842.4904682727,2588.706254662213,,,,,,,,,,,,,,,,,,,2.0,14230.228392649573,1591.6581903344295,0.36863399956926696,6.175450102142607,2.63675124604759
2593.0,-30.275656000230097,5.008784181486963,35.050502795668855,30.538644559588306,5.015367150947719,-26.74655368510352,-40.23838166669009,1.4862648345757465,-7.222695942097403,-7.222706500136326,40.10118125987071,35383.10521362536,15455.1006643308,15455.1006643308,50838.205877956156,86941.17056149602,86931.67720614,15455.1006643308,102386.7778704708,102386.7778704708,102386.7778704708,130373.8257712874,125881.597673536,4492.228097751396,0.0,98962.52195445572,47404.48749226539,57286.70495798925,27987.047900816604,85273.75285880585,21169.659542497953,1591.6612889442977,0.0,0.8747078774657628,2.656041551481638,0.0014947306463915918,1.0,1.0,-7.213745965896408,324958.5005177851,1558900.499917826,4.7972294844846095,1558900.499917826,4.7972294844846095,0.7564091653225157,0.09211968234821494,3.3890154509189423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890154509189423,1.2847991847666238,1.2850906259251254,2.6377783322881987,5589.135761395303,14230.216517157398,6453.720968872984,0.00047703702689602537,29200.965114402687,2977.6697561759306,19290.603858968585,1967.0941513124856,0.6606152838918995,0.6606152838918995,30622.901604576156,30484.863174865135,1.0056633218295385,0.8,4344.0147774863035,4324.433322199387,1.0056633218295385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.721479035395,2034.6934298245008,9.002683809265807,5.008784181486963,-0.8234680999380846,5.832252281425047,2.6367531571340144,3.5,0.7533580448954327,0.6,0.00022682609860028214,1.0000141396117987,0.0002268228914126505,199.1500980327708,0.0,6.341433750269347e-07,1.7971623248263329,0.022456480509571344,7.675476210208564e-05,0.0001500713364981965,0.0005085940781324437,0.09211968138225474,0.09211968138225474,0.09211968138225474,0.09212133966934972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.0937604975,595.612552627644,0.0,0.09211968138225474,0.09211968234821494,0.09211968234821494,0.36863422118977585,0.36863422118977585,0.5,10.002422756867903,0.008975607872514502,0.008975607872514502,-1.1743850336642936e-10,1.0558038923136337e-05,0.008960534239918161,-1.1743850336642936e-10,27987.047900816604,21169.659542497953,0.7564091653225157,0.5961764807294548,0.4149354757754337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147692336878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.55037770842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52019175272943,260.52019175272943,-12.629808247270546,244.63950052041358,276.4008829851584,108174.47149294587,108185.2258402403,-10.75434729443537,0.0,nan,276.4008829851584,3.2508829851583982,270.0486064921471,-3.1013935078528903,263.69632999915876,-9.453670000841214,257.3440535062101,-15.805946493789861,250.99177701328904,-22.15822298671094,244.63950052041358,-28.5104994795864,1.0,1.0,25732.562594343566,25732.562594343566,275.97851532815247,2.8285153281524913,275.97851532815247,275.97851532815247,86931.25734267014,86931.67720614,-0.41986346985504497,0.0,8648.866644398773,8648.866644398773,0.9210809481533127,3405.960528173537,275.97851532815247,2.8285153281524913,1.0,0.002,0.1294258744730774,0.004781870091670879,0.0001996253526385115,0.001800374626873091,0.09981267631925575,0.09981267631925575,0.0,-2.0488397436957406e-11,1.0,1.0000180470867126,0.008960534357356664,0.09211968234821494,0.0,1.6605182409318806e-06,2.1368255449029556,0.0,1599286.7721459172,265.9273040579026,1.0558156361639703e-05,1.0,1286842.5604910983,2588.7059728031054,,,,,,,,,,,,,,,,,,,2.0,14230.216517157398,1591.6612889442977,0.36863422118977585,6.175450102142607,2.6367531571340144
2594.0,-30.275790755045794,5.008741844683657,35.05050933910654,30.53872485123577,5.015358905703826,-26.746675788969718,-40.23849911810828,1.486243938409712,-7.222716222830002,-7.222726777741742,40.10119439163149,35382.96012320315,15455.080717219102,15455.080717219102,50838.040840422254,86941.3116010145,86931.81155013069,15455.080717219102,102386.89226734979,102386.89226734979,102386.89226734979,130373.99552101061,125881.74077654877,4492.254744461842,0.0,98962.68389098259,47404.363118411056,57287.02308063504,27987.10325366082,85274.12633429586,21169.698121074805,1591.6643574292832,0.0,0.874707713491322,2.6560395329992073,0.0014947306463915918,1.0,1.0,-7.213769050179167,324958.2388235893,1558901.0673226723,4.797235093857571,1558901.0673226723,4.797235093857571,0.7564090477390055,0.09211977325664775,3.3890092135165877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890092135165877,1.2847992891456734,1.285090726207045,2.6377732632231665,5589.125020654771,14230.204617724046,6453.720441112924,0.00047703846410909116,29201.066641035915,2977.680109011326,19290.60228145845,1967.0939904512195,0.6606129330340829,0.6606129330340829,30622.856515990043,30484.863174865135,1.005661470930107,0.8,4344.008381440401,4324.433322199387,1.005661470930107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7222171217438,2034.6934298245008,9.002668319357507,5.008741844683657,-0.8234987301654764,5.832240574849133,2.6367550465414427,3.5,0.7533585847261265,0.6,0.0002268228914126505,1.0000140571972955,0.00022681970296333542,199.15020954855942,0.0,6.387117312481158e-07,1.81010904635716,0.022457119221302592,7.67537398528191e-05,0.00015006915155983143,0.0005085857373008859,0.09211977230449571,0.09211977230449571,0.09211977230449571,0.09212142998768574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.9175181876,595.6126105826612,0.0,0.09211977230449571,0.09211977325664775,0.09211977325664775,0.3686344432528261,0.3686344432528261,0.5,10.0024724866315,0.008979433672209325,0.008979433672209325,6.480149750132114e-12,1.0554911739291128e-05,0.008957727562574291,6.480149750132114e-12,27987.10325366082,21169.698121074805,0.7564090477390055,0.5961719342761068,0.41493195702167757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531485061506557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.56332442996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5201176295993,260.5201176295993,-12.62988237040065,244.63936710369703,276.4008681556152,108174.70214435903,108185.3725784156,-10.67043405657076,0.0,nan,276.4008681556152,3.250868155615251,270.0485679451688,-3.1014320548311503,263.6962677347455,-9.453732265254473,257.3439675243629,-15.806032475637096,250.99166731400666,-22.158332685993315,244.63936710369703,-28.51063289630295,1.0,1.0,25732.562594343566,25732.562594343566,275.97851058367945,2.828510583679474,275.97851058367945,275.97851058367945,86931.39893012827,86931.81155013069,-0.41262000241840724,0.0,8648.866644398773,8648.866644398773,0.9210813169877339,3405.954259584171,275.97851058367945,2.828510583679474,1.0,0.002,0.12942421449813893,0.004781873280848285,0.00019962278401929867,0.0018003771958398263,0.09981139200964934,0.09981139200964934,0.0,-2.0140875078844545e-11,1.0,1.0000180414308988,0.008957727556094142,0.09211977325664775,0.0,1.6599994708407433e-06,2.1361580839136347,0.0,1599286.7481610253,265.92728377717,1.0554905259141378e-05,1.0,1286842.6294327253,2588.7056952961066,,,,,,,,,,,,,,,,,,,2.0,14230.204617724046,1591.6643574292832,0.3686344432528261,6.175450102142607,2.6367550465414427
2595.0,-30.275924853727982,5.008699673409509,35.05051588658701,30.538803501427196,5.015350844914195,-26.746797283862346,-40.23861649967728,1.4862232738271812,-7.222736469900667,-7.2227470251753365,40.101207595130965,35382.81832111438,15455.060854243984,15455.060854243984,50837.879175358365,86941.44953878394,86931.94678088187,15455.060854243984,102387.00763512586,102387.00763512586,102387.00763512586,130374.166563135,125881.8851596897,4492.2814034453095,0.0,98962.84298679847,47404.24232438085,57287.3340693529,27987.158928009147,85274.49299736205,21169.736931412954,1591.667440709684,0.0,0.8747075494048508,2.6560375174565567,0.0014947306463915918,1.0,1.0,-7.2137889339016965,324957.9775166607,1558901.6378282022,4.797240707064275,1558901.6378282022,4.797240707064275,0.756408929747656,0.09211986438251855,3.389003094889819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389003094889819,1.284799392402653,1.285090825390716,2.637768288909428,5589.114480680861,14230.192729602564,6453.719835703541,0.00047703985776677163,29201.166306404888,2977.6902720505873,19290.60047184929,1967.0938059224395,0.6606106163512433,0.6606106163512433,30622.812285986136,30484.863174865135,1.005659655276384,0.8,4344.002107188761,4324.433322199387,1.005659655276384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7229471187018,2034.6934298245008,9.002652920894027,5.008699673409509,-0.8235292724331762,5.832228945842685,2.63675691524159,3.5,0.7533591186404544,0.6,0.00022681970296333542,1.000013988766473,0.00022681653007986392,199.15032052147717,0.0,6.349803492355689e-07,1.7995343097336023,0.022457754201651827,7.675271822406766e-05,0.00015006698473926775,0.0005085774757221616,0.09211986342068842,0.09211986342068842,0.09211986342068842,0.09212152125219526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.74161275435,595.6126684316465,0.0,0.09211986342068842,0.09211986438251855,0.09211986438251855,0.36863466571937226,0.36863466571937226,0.5,10.002522218476287,0.00898255596666786,0.00898255596666786,-4.729372449219227e-11,1.0555274684520555e-05,0.0089580912736551,-4.729372449219227e-11,27987.158928009147,21169.736931412954,0.756408929747656,0.5961674750377117,0.4149285100083672,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493152210186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.552749693335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5200440598133,260.5200440598133,-12.629955940186676,244.6392347087823,276.4008534109583,108174.93301176904,108185.52378887369,-10.590777104645932,0.0,nan,276.4008534109583,3.250853410958314,270.04852967045906,-3.1014703295409163,263.69620592998604,-9.453794070013942,257.3438821895508,-15.806117810449166,250.9915584491432,-22.158441550856764,244.6392347087823,-28.510765291217666,1.0,1.0,25732.562594343566,25732.562594343566,275.97850597190734,2.8285059719073615,275.97850597190734,275.97850597190734,86931.53733469016,86931.94678088187,-0.40944619171204977,0.0,8648.866644398773,8648.866644398773,0.9210816787982788,3405.948110364268,275.97850597190734,2.8285059719073615,1.0,0.002,0.12942255445294237,0.004781876471391805,0.00019962021530419368,0.0018003797633000579,0.09981010765209684,0.09981010765209684,0.0,-2.1395748454194896e-11,1.0,1.0000180421606177,0.008958091320948824,0.09211986438251855,0.0,1.660068257507302e-06,2.136246715807,0.0,1599286.7242210992,265.9272635300993,1.0555321978245047e-05,1.0,1286842.6982723654,2588.7054181996814,,,,,,,,,,,,,,,,,,,2.0,14230.192729602564,1591.667440709684,0.36863466571937226,6.175450102142607,2.63675691524159
2596.0,-30.276058301245047,5.008657666684451,35.05052243907787,30.538881208654516,5.0153428632456825,-26.74691818478998,-40.238733776472486,1.4862027455766509,-7.222756711858494,-7.222767269166934,40.10122083465075,35382.67930284871,15455.041108280378,15455.041108280378,50837.720411129085,86941.58571988234,86932.08237712887,15455.041108280378,102387.12348540925,102387.12348540925,102387.12348540925,130374.338209287,125882.03013439232,4492.308074894686,0.0,98963.00038322258,47404.12437262883,57287.640011770825,27987.21472387776,85274.85473564858,21169.775829760147,1591.6705295769684,0.0,0.8747073851982954,2.656035502254175,0.0014947306463915918,1.0,1.0,-7.2138075075671395,324957.7162563788,1558902.2098899088,4.797246324380236,1558902.2098899088,4.797246324380236,0.7564088116170702,0.09211995567226706,3.3889970472960442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889970472960442,1.2847994949897183,1.28509092392432,2.637763371259081,5589.104060769877,14230.180850133796,6453.719184636595,0.00047704122552326075,29201.26485863465,2977.7003215812388,19290.598525766618,1967.0936074772342,0.6606083201927637,0.6606083201927637,30622.768569446067,30484.863174865135,1.0056578607011355,0.8,4343.995905774586,4324.433322199387,1.0056578607011355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.723669057751,2034.6934298245008,9.00263763285975,5.008657666684451,-0.8235597399485028,5.832217406632954,2.636758763315028,3.5,0.7533596466614366,0.6,0.00022681653007986392,1.0000139208536991,0.00022681337264408632,199.15043095563405,0.0,6.31880760326915e-07,1.7907500747664773,0.022458386082412154,7.675169751977002e-05,0.00015006483256009388,0.0005085692744491334,0.09211995471057188,0.09211995471057188,0.09211995471057188,0.09212161283890198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.56583723787,595.6127262401442,0.0,0.09211995471057188,0.09211995567226706,0.09211995567226706,0.36863488866787975,0.36863488866787975,0.5,10.002571959505074,0.008985386683377783,0.008985386683377783,5.866240826435387e-11,1.0557308428360557e-05,0.008959761599783178,5.866240826435387e-11,27987.21472387776,21169.775829760147,0.7564088116170702,0.5961630842846422,0.4149251196326837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150120352799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.54396545837,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5199710091526,260.5199710091526,-12.630028990847393,244.63910326308235,276.4008387553349,108175.16192876436,108185.67797482693,-10.51604606258225,0.0,nan,276.4008387553349,3.2508387553349394,270.04849165681964,-3.101508343180342,263.69614455833363,-9.453855441666349,257.34379745988457,-15.806202540115407,250.99145036146044,-22.15854963853954,244.63910326308235,-28.51089673691763,1.0,1.0,25732.562594343566,25732.562594343566,275.97850140583665,2.8285014058366755,275.97850140583665,275.97850140583665,86931.67406241156,86932.08237712887,-0.4083147173078032,0.0,8648.866644398773,8648.866644398773,0.9210820364081092,3405.9420325325245,275.97850140583665,2.8285014058366755,1.0,0.002,0.12942089409700522,0.004781879667328646,0.00019961764611149116,0.0018003823325509355,0.09980882305574558,0.09980882305574558,0.0,-2.1337573201385407e-11,1.0,1.0000180455215384,0.00895976154112077,0.09211995567226706,0.0,1.6603791531905175e-06,2.1366469039264295,0.0,1599286.7002893419,265.9272432881415,1.0557249765952292e-05,1.0,1286842.7670997526,2588.7051411526213,,,,,,,,,,,,,,,,,,,2.0,14230.180850133796,1591.6705295769684,0.36863488866787975,6.175450102142607,2.636758763315028
2597.0,-30.276191012889864,5.008615833482203,35.05052900690912,30.538953642267757,5.01533567978565,-26.74703834362672,-40.238850948493905,1.4861830093973285,-7.222775969091401,-7.2227865519965295,40.101234381679134,35382.54662000216,15455.020280455336,15455.020280455336,50837.566900457496,86941.711201771,86932.22411119411,15455.020280455336,102387.24439164945,102387.24439164945,102387.24439164945,130374.51543730078,125882.18062966524,4492.3348076355405,0.0,98963.1484812533,47404.014138096165,57287.92704795237,27987.271045651334,85275.1980936037,21169.81517571103,1591.6736198353938,0.0,0.8747072251484663,2.6560335824107697,0.0014947306463915918,1.0,1.0,-7.2138046151933395,324957.4673986621,1558902.7952394125,4.797251799500671,1558902.7952394125,4.797251799500671,0.7564086952665005,0.09212004708853865,3.388991388662329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388991388662329,1.2847995938394408,1.285091018739581,2.6377587640223408,5589.094298588078,14230.168979240081,6453.71826740942,0.0004770424483578406,29201.357316022895,2977.7097496110187,19290.59578411321,1967.0933279063913,0.6606061346856774,0.6606061346856774,30622.727664586677,30484.863174865135,1.0056561815466845,0.8,4343.990103211657,4324.433322199387,1.0056561815466845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7243829311744,2034.6934298245008,9.002621756945677,5.008615833482203,-0.82358967136663,5.832205504848833,2.636760590741985,3.5,0.7533601687834243,0.6,0.00022681337264408632,1.0000138441042445,0.00022681023265958166,199.1505407809292,0.0,6.288046958231156e-07,1.7820325079627095,0.022459014887107977,7.675067773989071e-05,0.00015006269490419562,0.0005085611807897813,0.09212004613908195,0.09212004613908195,0.09212004613908195,0.09212170825101167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.3909835039,595.6127837639796,0.0,0.09212004613908195,0.09212004708853865,0.09212004708853865,0.3686351121268473,0.3686351121268473,0.5,10.002621817772711,0.00899173538590503,0.00899173538590503,1.0174971976084635e-11,1.0582905133560416e-05,0.008981936803195367,1.0174971976084635e-11,27987.271045651334,21169.81517571103,0.7564086952665005,0.5961588836727746,0.41492189301236143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509215758147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.53524789156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51989852269134,260.51989852269134,-12.630101477308642,244.6389727283739,276.40082431712204,108175.40669598711,108185.8415221042,-10.434826117091752,0.0,nan,276.40082431712204,3.250824317122067,270.04845399930116,-3.101546000698818,263.6960836815231,-9.4539163184769,257.34371336377455,-15.806286636225423,250.99134304605317,-22.158656953946803,244.6389727283739,-28.51102727162609,1.0,1.0,25732.562594343566,25732.562594343566,275.9784985105953,2.8284985105952956,275.9784985105953,275.9784985105953,86931.79681006115,86932.22411119411,-0.42730113296420313,0.0,8648.866644398773,8648.866644398773,0.9210823710174155,3405.9363456056403,275.9784985105953,2.8284985105952956,1.0,0.002,0.1294192296289993,0.004781883046887889,0.00019961507096936864,0.0018003849060938078,0.09980753548468432,0.09980753548468432,0.0,-2.2936823447505805e-11,1.0,1.0000180901797502,0.008981936793020395,0.09212004708853865,0.0,1.6644899596250021e-06,2.1419369745776207,0.0,1599286.677555364,265.9272240309086,1.058289495858844e-05,1.0,1286842.8326597922,2588.7048772574594,,,,,,,,,,,,,,,,,,,2.0,14230.168979240081,1591.6736198353938,0.3686351121268473,6.175450102142607,2.636760590741985
2598.0,-30.276323227426005,5.008574157114353,35.05053557788531,30.539061594195687,5.0153281266284395,-26.74715809201777,-40.238968015741534,1.486162989927703,-7.222796755542106,-7.222807332711222,40.101247608960456,35382.390930271344,15455.0014693242,15455.0014693242,50837.39239959554,86941.8986709358,86932.35790914975,15455.0014693242,102387.35937847395,102387.35937847395,102387.35937847395,130374.68660655072,125882.32505183942,4492.361554711301,0.0,98963.34992110667,47403.872304748045,57288.30846262069,27987.32722807677,85275.63569069747,21169.854311681585,1591.676740425834,0.0,0.8747070579992458,2.6560315138689035,0.0014947306463915918,1.0,1.0,-7.213830335712544,324957.1992103598,1558903.36677259,4.797257517484448,1558903.36677259,4.797257517484448,0.7564085751798434,0.0921201390294463,3.388983375682948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388983375682948,1.2847996939784259,1.285091114866819,2.6377523216781333,5589.080648033762,14230.157118640089,6453.718948866268,0.0004770445327039841,29201.48579990115,2977.722851320395,19290.597821033334,1967.0935356144387,0.6606032978328327,0.6606032978328327,30622.669740723144,30484.863174865135,1.005653803758923,0.8,4343.981886416187,4324.433322199387,1.005653803758923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7250899036133,2034.6934298245008,9.00260709196714,5.008574157114353,-0.823620246072033,5.832194403186386,2.6367624005037804,3.5,0.753360685858223,0.6,0.00022681023265958166,1.0000137922618968,0.00022680710447659668,199.15065019494955,0.0,6.253296121481085e-07,1.7721841208277396,0.022459640216720124,7.674965888439708e-05,0.00015006057377518457,0.0005085527898695451,0.09212013804474943,0.09212013804474943,0.09212013804474943,0.09212179951320755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.214672222,595.6128417460817,0.0,0.09212013804474943,0.0921201390294463,0.0921201390294463,0.3686353365296109,0.3686353365296109,0.5,10.002671657665527,0.008996373167860838,0.008996373167860838,-8.128608897095546e-12,1.0577169121006591e-05,0.008976996998683262,-8.128608897095546e-12,27987.32722807677,21169.854311681585,0.7564085751798434,0.5961537781317446,0.4149179380920303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531517183814684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.525399504426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5198265094331,260.5198265094331,-12.630173490566904,244.63884302152627,276.400809997451,108175.56710117172,108185.93380720251,-10.366706030792608,0.0,nan,276.400809997451,3.2508099974510287,270.04841660219967,-3.1015833978003116,263.6960232069806,-9.453976793019365,257.3436298117981,-15.806370188201868,250.9912364166426,-22.15876358335737,244.63884302152627,-28.511156978473707,1.0,1.0,25732.562594343566,25732.562594343566,275.97849319987927,2.82849319987929,275.97849319987927,275.97849319987927,86931.991308024,86932.35790914975,-0.366601125759189,0.0,8648.866644398773,8648.866644398773,0.9210828448446131,3405.9282925613625,275.97849319987927,2.82849319987929,1.0,0.002,0.1294175660755706,0.0047818861624709654,0.0001996124966258875,0.0018003874813219516,0.09980624831294374,0.09980624831294374,0.0,-2.2052160878610616e-11,1.0,1.0000180802280287,0.008976997006811871,0.0921201390294463,0.0,1.6635759280983909e-06,2.140760877194748,0.0,1599286.652969001,265.92720324445787,1.0577177249615488e-05,1.0,1286842.9033123967,2588.70459286355,,,,,,,,,,,,,,,,,,,2.0,14230.157118640089,1591.676740425834,0.3686353365296109,6.175450102142607,2.6367624005037804
