time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2599.0,-30.276454640740994,5.008532648580109,35.050542162275725,30.539136507455282,5.015320353988795,-26.747277141254507,-40.23908124128354,1.4861428533522967,-7.222816365344727,-7.222826962486098,40.10126113726984,35382.247235647075,15454.981321950763,15454.981321950763,50837.22855759784,86942.02987552779,86932.49829938647,15454.981321950763,102387.47962133723,102387.47962133723,102387.47962133723,130374.86329001267,125882.47494884495,4492.388341167728,0.0,98963.50244228679,47403.74974418642,57288.61410900041,27987.383668675437,85275.99777767585,21169.89371919276,1591.6798445499076,0.0,0.8747068960902409,2.656029559575263,0.0014947306463915918,1.0,1.0,-7.2138327405674545,324956.9458767472,1558903.951312618,4.7972630562077425,1558903.951312618,4.7972630562077425,0.7564084578183321,0.09212023091065806,3.3889775318808932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889775318808932,1.2847997946408984,1.285091211532826,2.6377475665989754,5589.0705725916205,14230.145263575117,6453.718166627099,0.00047704582611365036,29201.581158716544,2977.7325752134057,19290.59548286811,1967.09329718794,0.6606010605391466,0.6606010605391466,30622.62749729345,30484.863174865135,1.0056520696572433,0.8,4343.975893970233,4324.433322199387,1.0056520696572433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7257881214166,2034.6934298245008,9.002591694543648,5.008532648580109,-0.8236501982754856,5.832182846855595,2.6367641878552823,3.5,0.7533611965300807,0.6,0.00022680710447659668,1.0000137086949212,0.00022680399528981834,199.1507589460255,0.0,6.229796753858299e-07,1.765524400043442,0.02246026319639551,7.674867347579487e-05,0.0001500584310008018,0.0005085446511310166,0.09212022995699179,0.09212022995699179,0.09212022995699179,0.09212189433653285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.03938997036,595.612899408327,0.0,0.09212022995699179,0.09212023091065806,0.09212023091065806,0.36863556133354086,0.36863556133354086,0.5,10.002721586051203,0.009003108291267381,0.009003108291267381,4.615685611497611e-11,1.0597141397283849e-05,0.00899422191866961,4.615685611497611e-11,27987.383668675437,21169.89371919276,0.7564084578183321,0.5961493255128627,0.4149144912721231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531525122032942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.51873978364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5197549362246,260.5197549362246,-12.630245063775362,244.63871412841976,276.4007957441406,108175.79123280881,108186.09459105054,-10.303358241708167,0.0,nan,276.4007957441406,3.250795744140646,270.0483794209294,-3.101620579070584,263.69596309775295,-9.454036902247026,257.34354677460993,-15.806453225390044,250.9911304514952,-22.158869548504782,244.63871412841976,-28.511285871580213,1.0,1.0,25732.562594343566,25732.562594343566,275.97848980231635,2.828489802316369,275.97848980231635,275.97848980231635,86932.1196922553,86932.49829938647,-0.3786071311624255,0.0,8648.866644398773,8648.866644398773,0.9210831904026342,3405.9224195402976,275.97848980231635,2.828489802316369,1.0,0.002,0.12941589932947714,0.0047818894940914155,0.00019960991782872064,0.0018003900602254874,0.09980495891436032,0.09980495891436032,0.0,-2.1945791971872408e-11,1.0,1.0000181149160898,0.008994221872512753,0.09212023091065806,0.0,1.6667693642718824e-06,2.1448704391107385,0.0,1599286.629810055,265.92718363465525,1.0597095240427734e-05,1.0,1286842.9700516553,2588.7043242218456,,,,,,,,,,,,,,,,,,,2.0,14230.145263575117,1591.6798445499076,0.36863556133354086,6.175450102142607,2.6367641878552823
2600.0,-30.276585480883025,5.008491304345158,35.050548754389354,30.539206985291116,5.0153132459997,-26.74739560818796,-40.239194327127166,1.4861233721133686,-7.222836226335062,-7.222846830973054,40.10127452903609,35382.10868851738,15454.96160478405,15454.96160478405,50837.070293301425,86942.1521393946,86932.63594715322,15454.96160478405,102387.59755193727,102387.59755193727,102387.59755193727,130375.03731407817,125882.6221630726,4492.415151005563,0.0,98963.64720569145,47403.63356541851,57288.90404474771,27987.4397621409,85276.34380688862,21169.93285938787,1591.6829381674304,0.0,0.8747067333813534,2.656027581663319,0.0014947306463915918,1.0,1.0,-7.213846034441303,324956.6894605398,1558904.5299540365,4.7972686222953955,1558904.5299540365,4.7972686222953955,0.7564083402878747,0.09212032295271913,3.38897201254124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38897201254124,1.2847998921983697,1.285091305117534,2.637743070434498,5589.061045758619,14230.133420154125,6453.717164249018,0.0004770469989989259,29201.671432949657,2977.741780623318,19290.59248669295,1967.092991663101,0.660598915749954,0.660598915749954,30622.587599310493,30484.863174865135,1.0056504318371948,0.8,4343.97023423786,4324.433322199387,1.0056504318371948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7264789828948,2034.6934298245008,9.00257658630664,5.008491304345158,-0.8236801901917596,5.832171494536918,2.636765956375976,3.5,0.7533617018217075,0.6,0.00022680399528981834,1.0000136489172877,0.0002268008997030975,199.15086722287663,0.0,6.19196906612444e-07,1.7548040333396664,0.02246088239330212,7.674768929467177e-05,0.00015005630599514657,0.000508536621322876,0.09212032199211741,0.09212032199211741,0.09212032199211741,0.09212198764804184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.86326476623,595.6129573379786,0.0,0.09212032199211741,0.09212032295271913,0.09212032295271913,0.3686357869669507,0.3686357869669507,0.5,10.002771552336364,0.00900989838288524,0.00900989838288524,-5.67297320230864e-11,1.0604637964206631e-05,0.009000796531722699,-5.67297320230864e-11,27987.4397621409,21169.93285938787,0.7564083402878747,0.5961450505948499,0.41491118297287055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531533012153748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.50801941694,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51968383558847,260.51968383558847,-12.63031616441151,244.63858600614392,276.4007816651423,108176.02834158805,108186.26367062735,-10.235329039308947,0.0,nan,276.4007816651423,3.2507816651423127,270.0483425332769,-3.1016574667230543,263.6959034014475,-9.454096598552496,257.3434642696459,-15.806535730354085,250.99102513787443,-22.158974862125547,244.63858600614392,-28.511413993856053,1.0,1.0,25732.562594343566,25732.562594343566,275.9784858489513,2.8284858489513454,275.9784858489513,275.9784858489513,86932.24241693644,86932.63594715322,-0.39353021678107325,0.0,8648.866644398773,8648.866644398773,0.9210835167741207,3405.916872603946,275.9784858489513,2.8284858489513454,1.0,0.002,0.12941423136348293,0.004781892787839441,0.00019960733705257024,0.0018003926409910665,0.09980366852628511,0.09980366852628511,0.0,-2.195636337673501e-11,1.0,1.0000181281547038,0.009000796588452431,0.09212032295271913,0.0,1.6679891653239998e-06,2.146440244194493,0.0,1599286.6063367324,265.9271637736649,1.0604694693938654e-05,1.0,1286843.0376030388,2588.7040523111796,,,,,,,,,,,,,,,,,,,2.0,14230.133420154125,1591.6829381674304,0.3686357869669507,6.175450102142607,2.636765956375976
2601.0,-30.27671566816751,5.008450119978662,35.05055535471691,30.539313610084378,5.015305665808108,-26.747513534766167,-40.23931114990262,1.4861035311874613,-7.222856418244589,-7.2228670292154336,40.101287950443464,35381.960423874865,15454.942423965884,15454.942423965884,50836.90284784075,86942.33755206951,86932.77315221695,15454.942423965884,102387.71557618283,102387.71557618283,102387.71557618283,130375.21178850936,125882.76979540399,4492.441993105366,0.0,98963.84624519722,47403.49877830298,57289.274963215816,27987.49621232653,85276.77117554235,21169.9722319379,1591.686056791422,0.0,0.8747065687215759,2.656025570960758,0.0014947306463915918,1.0,1.0,-7.213860807794902,324956.4287909393,1558905.1098751957,4.797274255122114,1558905.1098751957,4.797274255122114,0.7564082214190354,0.09212041535738018,3.3889640999092583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889640999092583,1.2847999914104546,1.2850914003747052,2.6377367080994842,5589.047564734184,14230.121583835255,6453.717786198352,0.00047704904770875996,29201.798345354862,2977.754722087039,19290.594345741127,1967.0931812332578,0.6605961084177436,0.6605961084177436,30622.530400768475,30484.863174865135,1.0056480838267245,0.8,4343.962120332947,4324.433322199387,1.0056480838267245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.727162180828,2034.6934298245008,9.002561830694658,5.008450119978662,-0.8237102680448354,5.832160388023498,2.6367677052794,3.5,0.7533622015084,0.6,0.0002268008997030975,1.0000135808268824,0.00022679781960117219,199.1509749595585,0.0,6.164887800209662e-07,1.7471292025794183,0.022461498882082143,7.674667260344837e-05,0.00015005422709964911,0.0005085283886803418,0.09212041439101376,0.09212041439101376,0.09212041439101376,0.0921220810637645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.6871282677,595.6130152727465,0.0,0.09212041439101376,0.09212041535738018,0.09212041535738018,0.3686360132278279,0.3686360132278279,0.5,10.002821550698291,0.009016535878686227,0.009016535878686227,6.423306331271306e-12,1.0610970832658495e-05,0.009006221420520433,6.423306331271306e-12,27987.49621232653,21169.9722319379,0.7564082214190354,0.5961400994321526,0.41490736499674746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531540867869104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.50034458618,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5196131380262,260.5196131380262,-12.630386861973761,244.6384586230203,276.4007676531407,108176.18060026925,108186.3579048925,-10.177304623282419,0.0,nan,276.4007676531407,3.250767653140713,270.04830584705485,-3.1016941529451287,263.69584404099385,-9.45415595900613,257.3433822349733,-15.806617765026658,250.99092042897436,-22.159079571025615,244.6384586230203,-28.511541376979665,1.0,1.0,25732.562594343566,25732.562594343566,275.97848151464456,2.8284815146445794,275.97848151464456,275.97848151464456,86932.43169864595,86932.77315221695,-0.3414535710035125,0.0,8648.866644398773,8648.866644398773,0.9210839846660903,3405.9089204088045,275.97848151464456,2.8284815146445794,1.0,0.002,0.12941256239173704,0.004781896028889926,0.0001996047545906647,0.0018003952241585756,0.09980237729533235,0.09980237729533235,0.0,-2.1250759832391886e-11,1.0,1.0000181390773875,0.009006221414097126,0.09212041535738018,0.0,1.668995877698945e-06,2.147735839618265,0.0,1599286.5824702445,265.9271435817554,1.0610964409352164e-05,1.0,1286843.1062749908,2588.7037758899983,,,,,,,,,,,,,,,,,,,2.0,14230.121583835255,1591.686056791422,0.3686360132278279,6.175450102142607,2.6367677052794
2602.0,-30.27684511762755,5.008409104120569,35.05056196944087,30.53938269093635,5.015298619684855,-26.747630743898267,-40.23942406112326,1.4860842448360474,-7.222875665085667,-7.222886298730834,40.10130156593287,35381.827329747706,15454.922195793908,15454.922195793908,50836.749525541614,86942.45742476189,86932.91484155113,15454.922195793908,102387.83703734505,102387.83703734505,102387.83703734505,130375.38975087585,125882.92086869056,4492.468882185298,0.0,98963.98853177605,47403.38792986112,57289.556224349915,27987.552713530815,85277.10893788072,21170.011709679613,1591.6891548428268,0.0,0.8747064084790626,2.656023652486472,0.0014947306463915918,1.0,1.0,-7.213860427902148,324956.18010587577,1558905.6981829903,4.79727973684044,1558905.6981829903,4.79727973684044,0.756408104930332,0.09212050774419389,3.388958684062459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388958684062459,1.2848000879961718,1.2850914930248079,2.637732294483277,5589.03821281106,14230.109756233958,6453.716718634056,0.0004770501831107973,29201.886997673453,2977.763762107698,19290.591154720005,1967.0928558396604,0.6605939936777684,0.6605939936777684,30622.491250879633,30484.863174865135,1.0056464767173554,0.8,4343.95656672154,4324.433322199387,1.0056464767173554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7278373000438,2034.6934298245008,9.002546507372065,5.008409104120569,-0.8237398279107291,5.8321489320312985,2.636769433502749,3.5,0.7533626952864997,0.6,0.00022679781960117219,1.0000135038726634,0.00022679475699365303,199.15108208575495,0.0,6.134053013988572e-07,1.7383906241643614,0.022462112287383543,7.674568996573912e-05,0.00015005212963543305,0.0005085204677900667,0.09212050679636959,0.09212050679636959,0.09212050679636959,0.0921221769525776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.5114319516,595.6130730738929,0.0,0.09212050679636959,0.09212050774419389,0.09212050774419389,0.368636240093187,0.368636240093187,0.5,10.002871652427146,0.009025436704689582,0.009025436704689582,-3.865352482534945e-11,1.0633645160851302e-05,0.009025870828679672,-3.865352482534945e-11,27987.552713530815,21170.011709679613,0.756408104930332,0.5961359403327469,0.41490416092226173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531548684394588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.49160600777,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51954288587535,260.51954288587535,-12.630457114124624,244.63833197695587,276.4007537949001,108176.41498197477,108186.52816694674,-10.113184971969561,0.0,nan,276.4007537949001,3.250753794900106,270.04826943125573,-3.1017305687442445,263.69578506762576,-9.454214932374214,257.34330070403826,-15.806699295961721,250.9908163404763,-22.159183659523677,244.63833197695587,-28.51166802304411,1.0,1.0,25732.562594343566,25732.562594343566,275.9784786275455,2.8284786275455076,275.9784786275455,275.9784786275455,86932.54877121205,86932.91484155113,-0.3660703390778508,0.0,8648.866644398773,8648.866644398773,0.9210843049171199,3405.903477482771,275.9784786275455,2.8284786275455076,1.0,0.002,0.12941088977655446,0.004781899446048205,0.0001996021668888925,0.001800397810974018,0.09980108344444624,0.09980108344444624,0.0,-2.213708947054749e-11,1.0,1.0000181786485858,0.009025870867333197,0.09212050774419389,0.0,1.6726386554099091e-06,2.1524236325857733,0.0,1599286.559744403,265.9271243349143,1.0633683814376127e-05,1.0,1286843.171789716,2588.7035121774557,,,,,,,,,,,,,,,,,,,2.0,14230.109756233958,1591.6891548428268,0.368636240093187,6.175450102142607,2.636769433502749
2603.0,-30.276996167237183,5.00836825396693,35.05056859905673,30.539464484341465,5.0152918023746516,-26.747767370227397,-40.239554923586525,1.4860630042805338,-7.222895079460386,-7.222905734964094,40.10131522514644,35381.6685674179,15454.902312931385,15454.902312931385,50836.57088034929,86942.59570837129,86933.0564745901,15454.902312931385,102387.9587875215,102387.9587875215,102387.9587875215,130375.56833005251,125883.07249124382,4492.495838808693,0.0,98964.15332521885,47403.26059885996,57289.880807065434,27987.609542531012,85277.49034959645,21170.051410022803,1591.6922726911598,0.0,0.8747062471381702,2.6560217174334118,0.0014947306463915918,1.0,1.0,-7.213860960349564,324955.92927000107,1558906.2883804145,4.797285256134355,1558906.2883804145,4.797285256134355,0.7564079875364849,0.09212060054276543,3.3889523265674892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889523265674892,1.2848001936879179,1.2850915948054822,2.637727129258728,5589.02726832005,14230.09793907417,6453.716308406366,0.00047705167184841814,29201.990405528955,2977.774306774378,19290.589928521986,1967.0927308022603,0.6605916124426096,0.6605916124426096,30622.44529402061,30484.863174865135,1.0056445901813977,0.8,4343.950047506696,4324.433322199387,1.0056445901813977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7285054628019,2034.6934298245008,9.002531421685106,5.00836825396693,-0.8237693917817701,5.8321376457487,2.636771143918855,3.5,0.7533631839768157,0.6,0.00022679475699365303,1.0000157571869026,0.00022679118340258831,199.15120708733346,0.0,6.099216014429233e-07,1.7285178184892445,0.022462722208984987,7.67445511174714e-05,0.00015005020587618165,0.0005085129943060166,0.09212059958282053,0.09212059958282053,0.09212059958282053,0.09212227329617359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.3354369777,595.6131309742946,0.0,0.09212059958282053,0.09212060054276543,0.09212060054276543,0.3686364678491732,0.3686364678491732,0.5,10.002921859967078,0.009036399003321094,0.009036399003321094,-3.484501576167531e-11,1.0655503729140037e-05,0.009044774614551443,-3.484501576167531e-11,27987.609542531012,21170.051410022803,0.7564079875364849,0.5961311791885988,0.41490044350942057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531556456628605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.48173320209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51947105530445,260.51947105530445,-12.630528944695527,244.6382022050865,276.40073990562496,108176.54054491768,108186.88095201323,-10.340407095570155,0.0,nan,276.40073990562496,3.2507399056249824,270.04823236546093,-3.101767634539044,263.6957248253173,-9.454275174682664,257.3432172852105,-15.806782714789449,250.9907097451266,-22.159290254873383,244.6382022050865,-28.51179779491349,1.0,1.0,25732.562594343566,25732.562594343566,275.97847556721956,2.8284755672195843,275.97847556721956,275.97847556721956,86932.68736765419,86933.0564745901,-0.36910693591926247,0.0,8648.866644398773,8648.866644398773,0.9210846808495414,3405.897088200327,275.97847556721956,2.8284755672195843,1.0,0.002,0.12940921365642732,0.004781902848751447,0.0001995995737132149,0.0018004004035964034,0.09979978685660745,0.09979978685660745,0.0,-2.2690381691614636e-11,1.0,1.0000182167179632,0.009044774649396459,0.09212060054276543,0.0,1.676143259641479e-06,2.1569336193728517,0.0,1599286.5368192433,265.9271049205396,1.0655538574155798e-05,1.0,1286843.2378710946,2588.7032461840417,,,,,,,,,,,,,,,,,,,2.0,14230.09793907417,1591.6922726911598,0.3686364678491732,6.175450102142607,2.636771143918855
2604.0,-30.277122878638416,5.008327564306335,35.05057523986668,30.539567616675072,5.015285073407564,-26.74788208343264,-40.23966769510878,1.4860442770125695,-7.222914898488511,-7.222925566777899,40.10132880759339,35381.5218387286,15454.883055605334,15454.883055605334,50836.40489433394,86942.77398893764,86933.1959590456,15454.883055605334,102388.07901465092,102388.07901465092,102388.07901465092,130375.74534504407,125883.22250703051,4492.522838013547,0.0,98964.34537349737,47403.12209135151,57290.24809127318,27987.66633039314,85277.91442166631,21170.09105262254,1591.695398177057,0.0,0.8747060838927332,2.6560197431283488,0.0014947306463915918,1.0,1.0,-7.213869794051504,324955.6733299854,1558906.8752610749,4.797290840581937,1558906.8752610749,4.797290840581937,0.7564078691917565,0.09212069365187861,3.388944708805306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388944708805306,1.2848002886772312,1.2850916852247498,2.637721005102202,5589.014291967251,14230.085684876403,6453.7165501643585,0.0004770535757960927,29202.112715608444,2977.7867789314846,19290.590651152805,1967.0928044900966,0.660588870367658,0.660588870367658,30622.390226959007,30484.863174865135,1.0056423296711896,0.8,4343.942235963151,4324.433322199387,1.0056423296711896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7291664483898,2034.6934298245008,9.002516738023834,5.008327564306335,-0.8237990718662971,5.8321266361726325,2.636772835962708,3.5,0.7533636674179166,0.6,0.00022679118340258831,1.0000132182729777,0.0002267881856544422,199.1513119478584,0.0,7.116849741756585e-07,2.0169152168138162,0.02246343389395916,7.67435697205966e-05,0.00015004761368199172,0.0005085030664564485,0.09212069267801064,0.09212069267801064,0.09212069267801064,0.0921223685194893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.15876528807,595.6131890909771,0.0,0.09212069267801064,0.09212069365187861,0.09212069365187861,0.3686366965065707,0.3686366965065707,0.5,10.002972130881876,0.009047512895563159,0.009047512895563159,3.83124643121846e-11,1.066828940565756e-05,0.00905577272641267,3.83124643121846e-11,27987.66633039314,21170.09105262254,0.7564078691917565,0.5961262683203951,0.414896659688236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531565525760406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.77013060042,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51940015389437,260.51940015389437,-12.63059984610561,244.6380740804156,276.40072622747505,108176.73203279891,108186.93868206376,-10.206649264830162,0.0,nan,276.40072622747505,3.25072622747507,270.0481957980074,-3.101804201992593,263.69566536856274,-9.454334631437234,257.34313493914544,-15.806865060854534,250.9906045097601,-22.159395490239888,244.6380740804156,-28.51192591958437,1.0,1.0,25732.562594343566,25732.562594343566,275.9784718628894,2.828471862889444,275.9784718628894,275.9784718628894,86932.86963136356,86933.1959590456,-0.326327682036208,0.0,8648.866644398773,8648.866644398773,0.9210851313037869,3405.8894323493323,275.9784718628894,2.828471862889444,1.0,0.002,0.1294075354964906,0.004781906190394436,0.00019959697722992157,0.0018004029999203048,0.09979848861496078,0.09979848861496078,0.0,-2.2849773722438682e-11,1.0,1.000018238865118,0.009055772688100205,0.09212069365187861,0.0,1.678182806685048e-06,2.1595583098474553,0.0,1599286.5134027211,265.92708510151147,1.0668251093193248e-05,1.0,1286843.305297162,2588.702974777961,,,,,,,,,,,,,,,,,,,2.0,14230.085684876403,1591.695398177057,0.3686366965065707,6.175450102142607,2.636772835962708
2605.0,-30.277250412465936,5.008287040404204,35.050581898368364,30.539632716123037,5.015278404983333,-26.747997530719346,-40.23977652015162,1.4860255221321657,-7.222934098002213,-7.222944794030855,40.10134259930749,35381.38453222338,15454.863161298164,15454.863161298164,50836.247693521545,86942.8864117649,86933.33944411123,15454.863161298164,102388.2026054094,102388.2026054094,102388.2026054094,130375.92608247751,125883.3761758227,4492.5499066548045,0.0,98964.48071673805,47403.00789254492,57290.52536021459,27987.723477068106,85278.24883728269,21170.130997734683,1591.698525701353,0.0,0.8747059232001728,2.656017828800214,0.0014947306463915918,1.0,1.0,-7.213864995808478,324955.42519092374,1558907.4711840588,4.797296337699674,1558907.4711840588,4.797296337699674,0.7564077519588381,0.09212078696172901,3.388939583019323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388939583019323,1.284800382606604,1.2850917753237177,2.6377168227050496,5589.0054299695585,14230.07391321909,6453.715304869299,0.0004770546071487881,29202.196820684298,2977.795355262429,19290.586928882538,1967.0924249241625,0.660586840344106,0.660586840344106,30622.353173809825,30484.863174865135,1.005640808635056,0.8,4343.936979784958,4324.433322199387,1.005640808635056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7298197505656,2034.6934298245008,9.00250172362224,5.008287040404204,-0.8238283893353096,5.832115429739513,2.636774508338373,3.5,0.7533641452395352,0.6,0.0002267881856544422,1.0000133040812382,0.00022678516848613703,199.1514174890842,0.0,5.970054761899986e-07,1.6919135195224562,0.022464030899435352,7.674262267905427e-05,0.00015004556297538792,0.0005084953476237107,0.09212078599362303,0.09212078599362303,0.09212078599362303,0.09212246620960023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.982480778,595.6132470920185,0.0,0.09212078599362303,0.09212078696172901,0.09212078696172901,0.3686369258962383,0.3686369258962383,0.5,10.003022531389217,0.009060988384817392,0.009060988384817392,3.524291969370097e-12,1.0696028653001122e-05,0.00907979822238758,3.524291969370097e-12,27987.723477068106,21170.130997734683,0.7564077519588381,0.5961220872454936,0.41489342258579587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157313361628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.44512890312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51932994344565,260.51932994344565,-12.630670056554322,244.6379471619449,276.4007127250453,108176.98862953806,108187.09581125803,-10.10718171997356,0.0,nan,276.4007127250453,3.2507127250453323,270.04815961237523,-3.1018403876247476,263.6956064997169,-9.45439350028306,257.34305338709277,-15.806946612907211,250.99050027449888,-22.159499725501092,244.6379471619449,-28.51205283805507,1.0,1.0,25732.562594343566,25732.562594343566,275.978469225679,2.8284692256790436,275.978469225679,275.978469225679,86932.97924923408,86933.33944411123,-0.3601948771538446,0.0,8648.866644398773,8648.866644398773,0.9210854344019488,3405.8842809344196,275.978469225679,2.8284692256790436,1.0,0.002,0.12940585288190357,0.004781909655242501,0.0001995943741230559,0.0018004056018477528,0.09979718706152794,0.09979718706152794,0.0,-2.40291913970736e-11,1.0,1.0000182872496877,0.009079798218863289,0.09212078696172901,0.0,1.682636578370884e-06,2.1652897261202995,0.0,1599286.4907399497,265.92706590199776,1.0696025128709152e-05,1.0,1286843.370668143,2588.7027116441345,,,,,,,,,,,,,,,,,,,2.0,14230.07391321909,1591.698525701353,0.3686369258962383,6.175450102142607,2.636774508338373
2606.0,-30.27737728318834,5.008246675011251,35.050588567261954,30.539697396475844,5.015271762139301,-26.748112378653353,-40.2398890472017,1.4860068564205742,-7.222953907633382,-7.22296461448912,40.1013562165039,35381.26287081243,15454.844142081649,15454.844142081649,50836.10701289408,86942.99820255784,86933.47893387487,15454.844142081649,102388.32307595652,102388.32307595652,102388.32307595652,130376.103415053,125883.52640209807,4492.577012954938,0.0,98964.61532072343,47402.90889256905,57290.78492017153,27987.78033909648,85278.56525926801,21170.17069574894,1591.7016541654912,0.0,0.8747057598819752,2.65601585564066,0.0014947306463915918,1.0,1.0,-7.213875415665939,324955.1693963484,1558908.059566461,4.797301924638897,1558908.059566461,4.797301924638897,0.7564076335905804,0.09212088057175975,3.388934488224698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388934488224698,1.284800476158943,1.2850918650206133,2.6377126652040963,5588.996620723925,14230.062120862123,6453.714029358068,0.00047705562518134207,29202.28044082561,2977.8038821438117,19290.58311629411,1967.0920361483393,0.6605848182091058,0.6605848182091058,30622.316344679064,30484.863174865135,1.0056392967953607,0.8,4343.931755384921,4324.433322199387,1.0056392967953607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.730466094325,2034.6934298245008,9.002487255464418,5.008246675011251,-0.8238579179350243,5.832104592946275,2.6367761629017403,3.5,0.7533646179719258,0.6,0.00022678516848613703,1.0000132349207418,0.00022678216704213056,199.15152248165236,0.0,6.008733447747313e-07,1.7028750590915884,0.022464631772780127,7.674164343244341e-05,0.00015004352505369362,0.0005084876767892688,0.09212087959034841,0.09212087959034841,0.09212087959034841,0.09212256163673745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.805084438,595.6133054460312,0.0,0.09212087959034841,0.09212088057175975,0.09212088057175975,0.3686371562842809,0.3686371562842809,0.5,10.003072987480222,0.009073865434800155,0.009073865434800155,-3.348077370901592e-11,1.0706855732678378e-05,0.009089198823176048,-3.348077370901592e-11,27987.78033909648,21170.17069574894,0.7564076335905804,0.5961182257034894,0.4148904565085565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158079085899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.45609044269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51926036093636,260.51926036093636,-12.63073963906362,244.6378213451365,276.4006993768332,108177.23972412436,108187.25651058884,-10.016786464457466,0.0,nan,276.4006993768332,3.250699376833211,270.04812377044254,-3.1018762295574334,263.6955481640672,-9.454451835932787,257.3429725577278,-15.807027442272158,250.99039695141104,-22.159603048588934,244.6378213451365,-28.512178654863476,1.0,1.0,25732.562594343566,25732.562594343566,275.9784655333182,2.8284655333181945,275.9784655333182,275.9784655333182,86933.09148389565,86933.47893387487,-0.3874499792145798,0.0,8648.866644398773,8648.866644398773,0.9210857356672836,3405.8791606658215,275.9784655333182,2.8284655333181945,1.0,0.002,0.1294041685242595,0.004781913026096514,0.00019959176808549304,0.001800408208417027,0.09979588404274652,0.09979588404274652,0.0,-2.3497480003409343e-11,1.0,1.0000183061796621,0.009089198856656822,0.09212088057175975,0.0,1.684380118730373e-06,2.16753350298011,0.0,1599286.4673319226,265.9270460923666,1.0706889213452087e-05,1.0,1286843.4380559665,2588.702440392092,,,,,,,,,,,,,,,,,,,2.0,14230.062120862123,1591.7016541654912,0.3686371562842809,6.175450102142607,2.6367761629017403
2607.0,-30.27750358305848,5.008206463348099,35.050595242229996,30.539800074789696,5.015264338303128,-26.74822679092227,-40.239997767470754,1.4859875449387587,-7.2229740919985375,-7.2229847999287005,40.1013697297748,35381.10342583991,15454.825695529615,15454.825695529615,50835.929121369525,86943.17700424978,86933.61604148647,15454.825695529615,102388.44173701608,102388.44173701608,102388.44173701608,130376.27874453027,125883.67461393253,4492.60413059774,0.0,98964.80749712321,47402.76269166923,57291.160894948865,27987.837007514183,85278.99790246304,21170.210229227014,1591.7047821766498,0.0,0.8747055949351394,2.656013846282938,0.0014947306463915918,1.0,1.0,-7.213894688977291,324954.9088924318,1558908.643458798,4.797307567293393,1558908.643458798,4.797307567293393,0.7564075145765365,0.09212097436835547,3.388926862479022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388926862479022,1.284800572699863,1.2850919577269708,2.6377065316507258,5588.983624460338,14230.050337538236,6453.714474398964,0.00047705757072020907,29202.402858800502,2977.8163653031875,19290.58444655113,1967.0921717968042,0.6605820945565675,0.6605820945565675,30622.261219848577,30484.863174865135,1.0056370339161147,0.8,4343.923935646566,4324.433322199387,1.0056370339161147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7311047333103,2034.6934298245008,9.002473161299465,5.008206463348099,-0.8238875525450942,5.832094015893193,2.6367777977422064,3.5,0.7533650850692019,0.6,0.00022678216704213056,1.000013175383771,0.00022677917913941408,199.15162700190595,0.0,5.977421435327781e-07,1.6940012347718931,0.02246522951492366,7.674069732463856e-05,0.00015004146971749202,0.0005084795672114414,0.09212097338406032,0.09212097338406032,0.09212097338406032,0.09212265561030361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.6271506489,595.6133639697043,0.0,0.09212097338406032,0.09212097436835547,0.09212097436835547,0.36863738737519236,0.36863738737519236,0.5,10.003123450816215,0.009084482758908052,0.009084482758908052,-9.492850949754938e-12,1.0707930186981685e-05,0.009090110951433417,-9.492850949754938e-12,27987.837007514183,21170.210229227014,0.7564075145765365,0.5961131154415368,0.4148864819718763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158840829594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.44721661837,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51919127309,260.51919127309,-12.630808726910004,244.63769652118833,276.4006860250889,108177.39628725701,108187.3418639752,-9.945576718189459,0.0,nan,276.4006860250889,3.2506860250888963,270.04808812425614,-3.1019118757438378,263.6954902234432,-9.45450977655679,257.34289232265877,-15.807107677341207,250.9902944219042,-22.15970557809578,244.63769652118833,-28.512303478811646,1.0,1.0,25732.562594343566,25732.562594343566,275.9784612005466,2.8284612005465988,275.9784612005466,275.9784612005466,86933.27413125621,86933.61604148647,-0.3419102302577812,0.0,8648.866644398773,8648.866644398773,0.9210861865923292,3405.871496791417,275.9784612005466,2.8284612005465988,1.0,0.002,0.12940248399730345,0.004781916334018214,0.00019958916163786487,0.001800410815918981,0.09979458081893243,0.09979458081893243,0.0,-2.244315410598885e-11,1.0,1.0000183080136993,0.009090110960926268,0.09212097436835547,0.0,1.6845505924527479e-06,2.1677529915793103,0.0,1599286.4434669653,265.92702590800144,1.0707939679832634e-05,1.0,1286843.5066844788,2588.702164146027,,,,,,,,,,,,,,,,,,,2.0,14230.050337538236,1591.7047821766498,0.36863738737519236,6.175450102142607,2.6367777977422064
2608.0,-30.27762914573958,5.008166413845718,35.05060192726762,30.539900028985016,5.015257275868794,-26.748340503572955,-40.24011011989785,1.4859686325832404,-7.222993363160299,-7.223004084630647,40.101383369723656,35380.961538340016,15454.806228046054,15454.806228046054,50835.76776638607,86943.35050894471,86933.75666899227,15454.806228046054,102388.56289703833,102388.56289703833,102388.56289703833,130376.4563523544,125883.8250831476,4492.631269206801,0.0,98964.99494916716,47402.63458351485,57291.511517391446,27987.893455316087,85279.40497270753,21170.249671277477,1591.7078772983814,0.0,0.8747054345121037,2.656011926422974,0.0014947306463915918,1.0,1.0,-7.213902231546683,324954.66001248517,1558909.232824287,4.797313055194813,1558909.232824287,4.797313055194813,0.756407398258705,0.09212106802557743,3.3889194343523026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889194343523026,1.2848006673456427,1.2850920485551562,2.637700555801938,5588.970962353839,14230.038561421397,6453.714785389944,0.0004770594428524162,29202.522180372092,2977.8285327172985,19290.58537612398,1967.0922665868552,0.6605794272485742,0.6605794272485742,30622.207523538007,30484.863174865135,1.005634829678719,0.8,4343.916318551046,4324.433322199387,1.005634829678719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7317352075065,2034.6934298245008,9.00245851526592,5.008166413845718,-0.8239166859731499,5.832083099818868,2.6367794116821743,3.5,0.7533655461949069,0.6,0.00022677917913941408,1.0000130984945153,0.0002267762087124881,199.1517309121904,0.0,5.950456873098871e-07,1.6863594778362199,0.02246582456061097,7.673971962032282e-05,0.00015003945951909127,0.000508471640283964,0.09212106706786066,0.09212106706786066,0.09212106706786066,0.092122751260659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.44954200694,595.6134223938532,0.0,0.09212106706786066,0.09212106802557743,0.09212106802557743,0.368637618975687,0.368637618975687,0.5,10.003173973772688,0.009094996231794994,0.009094996231794994,-3.956301952712238e-11,1.0721470346197748e-05,0.009101853083961942,-3.956301952712238e-11,27987.893455316087,21170.249671277477,0.756407398258705,0.5961083778979853,0.41488283776913304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159599146597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.43957486143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51912268984046,260.51912268984046,-12.63087731015952,244.63757264019978,276.4006727395811,108177.55872028538,108187.43165735061,-9.872937065209086,0.0,nan,276.4006727395811,3.250672739581148,270.0480527196463,-3.10194728035367,263.6954326997448,-9.454567300255178,257.3428126798598,-15.807187320140201,250.99019266001105,-22.15980733998893,244.63757264019978,-28.5124273598002,1.0,1.0,25732.562594343566,25732.562594343566,275.9784581754902,2.828458175490198,275.9784581754902,275.9784581754902,86933.4480954162,86933.75666899227,-0.3085735760687385,0.0,8648.866644398773,8648.866644398773,0.9210866258312586,3405.864031524064,275.9784581754902,2.828458175490198,1.0,0.002,0.1294007972932643,0.004781919808742725,0.00019958655220061734,0.0018004134254502454,0.09979327610030866,0.09979327610030866,0.0,-2.2349137297761335e-11,1.0,1.0000183316595626,0.009101853123524961,0.09212106802557743,0.0,1.686728069812102e-06,2.1705551747726,0.0,1599286.4206994402,265.9270066368397,1.0721509909217275e-05,1.0,1286843.5722507394,2588.701900226268,,,,,,,,,,,,,,,,,,,2.0,14230.038561421397,1591.7078772983814,0.368637618975687,6.175450102142607,2.6367794116821743
2609.0,-30.277754016393644,5.008126529421612,35.050608627901354,30.53996009929108,5.015251151048192,-26.74845349965577,-40.24021859569473,1.4859506332285664,-7.223012246063604,-7.223022992506829,40.101397189559634,35380.836479222504,15454.786417053967,15454.786417053967,50835.62289627647,86943.45350769414,86933.90033351064,15454.786417053967,102388.68675056461,102388.68675056461,102388.68675056461,130376.63711782784,125883.978641517,4492.658476310833,0.0,98965.1214570193,47402.53287557028,57291.765090498906,27987.95036726323,85279.71545776214,21170.289473618825,1591.7109853067566,0.0,0.8747052754887283,2.6560100439351846,0.0014947306463915918,1.0,1.0,-7.213899564159647,324954.41599669395,1558909.8299632415,4.797318495216577,1558909.8299632415,4.797318495216577,0.7564072822703428,0.09212116198224009,3.3889146779956296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889146779956296,1.2848007576841507,1.2850921350975468,2.637696668317769,5588.962725241371,14230.026795862917,6453.713286365423,0.0004770603363371127,29202.60049614236,2977.836518703366,19290.580895439372,1967.091809684181,0.6605775022668835,0.6605775022668835,30622.173140858962,30484.863174865135,1.0056334182677884,0.8,4343.911441192663,4324.433322199387,1.0056334182677884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7323586105476,2034.6934298245008,9.002443706229451,5.008126529421612,-0.8239455647446494,5.832072094166262,2.636781007521203,3.5,0.7533660021489151,0.6,0.0002267762087124881,1.0000130263162808,0.00022677325469234845,199.1518342498781,0.0,5.915656638602372e-07,1.6764970913799122,0.02246641612627483,7.673877566183638e-05,0.0001500374330506517,0.0005084640591141402,0.09212116103315983,0.09212116103315983,0.09212116103315983,0.0921228491002017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.2722378389,595.6134807278156,0.0,0.09212116103315983,0.09212116198224009,0.09212116198224009,0.36863785129583454,0.36863785129583454,0.5,10.003224614008042,0.00910758454426741,0.00910758454426741,-2.7284841053187847e-12,1.0746443251719029e-05,0.009123428347209028,-2.7284841053187847e-12,27987.95036726323,21170.289473618825,0.7564072822703428,0.596104508831935,0.41487986081222494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160353038194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.42971247498,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5190546675928,260.5190546675928,-12.63094533240718,244.63744965877655,276.40065967650753,108177.81125399246,108187.60343172491,-9.792177732476091,0.0,nan,276.40065967650753,3.250659676507553,270.04801767290456,-3.1019823270954134,263.6953756693307,-9.454624330669276,257.34273366577804,-15.807266334221936,250.99009166225963,-22.159908337740347,244.63744965877655,-28.51255034122343,1.0,1.0,25732.562594343566,25732.562594343566,275.9784558784052,2.8284558784052365,275.9784558784052,275.9784558784052,86933.54828129109,86933.90033351064,-0.35205221954674926,0.0,8648.866644398773,8648.866644398773,0.92108690708319,3405.859251385608,275.9784558784052,2.8284558784052365,1.0,0.002,0.12939910659024867,0.004781923367307834,0.0001995839367496137,0.0018004160411190932,0.09979196837480685,0.09979196837480685,0.0,-2.213129332573338e-11,1.0,1.000018375109222,0.009123428349937512,0.09212116198224009,0.0,1.6907277968898934e-06,2.175702306541609,0.0,1599286.3984070139,265.9269877539364,1.0746445980203134e-05,1.0,1286843.636535597,2588.7016414645236,,,,,,,,,,,,,,,,,,,2.0,14230.026795862917,1591.7109853067566,0.36863785129583454,6.175450102142607,2.636781007521203
2610.0,-30.27787846350556,5.008086806512853,35.05061534662794,30.540066060517006,5.015248644520053,-26.74856575269663,-40.24032696671782,1.4859359323837122,-7.223031363517066,-7.223042137245665,40.10141111292699,35380.6828984014,15454.767038309215,15454.767038309215,50835.44993671062,86943.62754969223,86934.04464646443,15454.767038309215,102388.81168477365,102388.81168477365,102388.81168477365,130376.81959821061,125884.13382841673,4492.685769793881,0.0,98965.31001999791,47402.39371798922,57292.129224454104,27988.007913436963,85280.13713789107,21170.32971320605,1591.71412945861,0.0,0.8747051147433116,2.6560081378338953,0.0014947306463915918,1.0,1.0,-7.21389508188679,324954.16892346746,1558910.4315752375,4.797323994148814,1558910.4315752375,4.797323994148814,0.756407164764386,0.09212125648222802,3.3889070807592394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889070807592394,1.2848008325577136,1.285092206192565,2.6376906014395884,5588.949870254512,14230.015039982623,6453.713684798749,0.000477062252744548,29202.72160363454,2977.8488682306947,19290.582086383245,1967.0919311266587,0.6605748035478433,0.6605748035478433,30622.11822205164,30484.863174865135,1.0056311638484459,0.8,4343.903650679744,4324.433322199387,1.0056311638484459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7329753918266,2034.6934298245008,9.002429183712641,5.008086806512853,-0.8239744826197946,5.832061289132648,2.636782586409674,3.5,0.7533664532599068,0.6,0.00022677325469234845,1.0000129821459935,0.0002267703107270676,199.15193723715464,0.0,5.882985292201406e-07,1.6672380318098785,0.022467004424804052,7.673783262581367e-05,0.0001500354220665348,0.0005084561042059808,0.0921212555212028,0.0921212555212028,0.0921212555212028,0.09212294803091667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.0947957806,595.6135391116873,0.0,0.0921212555212028,0.09212125648222802,0.09212125648222802,0.36863808456738556,0.36863808456738556,0.5,10.003275386695,0.009122467035922455,0.009122467035922455,-2.2737367544323206e-11,1.0773728604362987e-05,0.009147055358880607,-2.2737367544323206e-11,27988.007913436963,21170.32971320605,0.756407164764386,0.5960995331716437,0.414876008480072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453161102775529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.42045341541,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51898747178797,260.51898747178797,-12.631012528212011,244.6373275194167,276.40064742425756,108178.00199676545,108187.67520380409,-9.6732070386464,0.0,nan,276.40064742425756,3.250647424257579,270.04798344323154,-3.102016556768433,263.6953194622376,-9.454680537762385,257.34265548126274,-15.807344518737239,250.98999150032176,-22.160008499678213,244.6373275194167,-28.51267248058329,1.0,1.0,25732.562594343566,25732.562594343566,275.9784534194311,2.8284534194311277,275.9784534194311,275.9784534194311,86933.73591771886,86934.04464646443,-0.3087287455709884,0.0,8648.866644398773,8648.866644398773,0.921087356321011,3405.8516161630355,275.9784534194311,2.8284534194311277,1.0,0.002,0.12939741150685874,0.0047819268994655564,0.00019958131444574838,0.001800418662835246,0.09979065722287418,0.09979065722287418,0.0,-2.271900593001086e-11,1.0,1.0000184226911548,0.009147055381617974,0.09212125648222802,0.0,1.6951077727859518e-06,2.181338760986798,0.0,1599286.375840585,265.9269686364829,1.077375134173053e-05,1.0,1286843.7016259523,2588.7013794604823,,,,,,,,,,,,,,,,,,,2.0,14230.015039982623,1591.71412945861,0.36863808456738556,6.175450102142607,2.636782586409674
2611.0,-30.278002035264166,5.0080472419362065,35.050622104952986,30.54010982103648,5.015239391315784,-26.748677892607656,-40.24043530281631,1.485915247511687,-7.223050656929217,-7.223061494207941,40.10142569298848,35380.57178192857,15454.74805330305,15454.74805330305,50835.319835231625,86943.70948695074,86934.197428016,15454.74805330305,102388.94548131905,102388.94548131905,102388.94548131905,130377.01385496557,125884.30058086236,4492.713274103215,0.0,98965.41725241471,47402.30769748136,57292.34394992595,27988.068373646518,85280.41232357247,21170.372027497015,1591.7174177851555,0.0,0.8747049502633447,2.6560062101442456,0.0014947306463915918,1.0,1.0,-7.213859453962982,324953.9191119277,1558911.061562852,4.797329620837402,1558911.061562852,4.797329620837402,0.756407042632173,0.09212135238139695,3.3889032530433063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889032530433063,1.2848009354049788,1.285092305280548,2.6376874110658233,5588.943110235337,14230.003288424934,6453.711585916643,0.00047706282036655376,29202.786229893605,2977.85545827511,19290.575812684176,1967.0912913873929,0.6605731268524393,0.6605731268524393,30622.090552297283,30484.863174865135,1.0056300280042527,0.8,4343.899725583966,4324.433322199387,1.0056300280042527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.733585238957,2034.6934298245008,9.002414926921732,5.0080472419362065,-0.8240034300182213,5.832050671954428,2.6367841475479015,3.5,0.7533668992994004,0.6,0.0002267703107270676,1.0000128908429093,0.00022676738750429835,199.15203950011832,0.0,5.862963888377571e-07,1.6615639659662036,0.02246759072119289,7.673688990441129e-05,0.00015003342082265634,0.0005084487478911154,0.09212135138371912,0.09212135138371912,0.09212135138371912,0.0921230541635493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.9190516887,595.6135969756377,0.0,0.09212135138371912,0.09212135238139695,0.09212135238139695,0.36863831885229237,0.36863831885229237,0.5,10.003326465862532,0.00914544748991375,0.00914544748991375,-1.2789769243681803e-11,1.0837278750841506e-05,0.009202040244986165,-1.2789769243681803e-11,27988.068373646518,21170.372027497015,0.756407042632173,0.596096084084952,0.41487336679010145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531618499706058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.414779349565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51892041840466,260.51892041840466,-12.631079581595316,244.63720615887695,276.40063467802764,108178.24047368458,108187.89317820747,-9.652704522882667,0.0,nan,276.40063467802764,3.250634678027666,270.0479489741426,-3.1020510258573495,263.69526327028734,-9.454736729712636,257.34257756644797,-15.807422433552006,250.98989186264515,-22.160108137354825,244.63720615887695,-28.512793841123028,1.0,1.0,25732.562594343566,25732.562594343566,275.97845172739045,2.8284517273904726,275.97845172739045,275.97845172739045,86933.80167821911,86934.197428016,-0.39574979689496104,0.0,8648.866644398773,8648.866644398773,0.9210875826603157,3405.847769308523,275.97845172739045,2.8284517273904726,1.0,0.002,0.12939570623169497,0.004781930432047337,0.00019957867633568421,0.0018004212990323962,0.0997893381678421,0.0997893381678421,0.0,-2.4631919767759136e-11,1.0,1.0000185334275622,0.009202040257775934,0.09212135238139695,0.0,1.7052989360896444e-06,2.1944533075251633,0.0,1599286.3531171617,265.92694934307076,1.083729154061075e-05,1.0,1286843.7674377374,2588.701114552563,,,,,,,,,,,,,,,,,,,2.0,14230.003288424934,1591.7174177851555,0.36863831885229237,6.175450102142607,2.6367841475479015
