time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2612.0,-30.27812518001346,5.008007828649906,35.050628848754734,30.540204571466916,5.015232886846411,-26.748789373328535,-40.24054353414101,1.4858970789804404,-7.223070595457045,-7.2230813983638145,40.10143879108903,35380.42825584206,15454.729873495173,15454.729873495173,50835.15812933723,86943.87312083508,86934.32791689578,15454.729873495173,102389.05779039096,102389.05779039096,102389.05779039096,130377.18065761228,125884.44004423372,4492.740613378557,0.0,98965.5955578365,47402.17874513979,57292.68534744078,27988.12286722131,85280.8082146621,21170.410026399117,1591.720434188388,0.0,0.874704788495999,2.6560042292466357,0.0014947306463915918,1.0,1.0,-7.213909099930106,324953.6622386235,1558911.627516039,4.797335154731329,1558911.627516039,4.797335154731329,0.756406927568306,0.09212144667244006,3.3888962073007036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888962073007036,1.2848010264374858,1.2850923925777447,2.63768174025941,5588.931094477026,14229.991550255254,6453.711647559093,0.00047706455239376915,29202.899559046626,2977.867014632584,19290.575996937583,1967.0913101760116,0.6605705696426863,0.6605705696426863,30622.03962008784,30484.863174865135,1.0056279372362957,0.8,4343.892500590287,4324.433322199387,1.0056279372362957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.734187881977,2034.6934298245008,9.002401176947764,5.008007828649906,-0.8240325707792797,5.832040399429186,2.636785690244801,3.5,0.7533673400699431,0.6,0.00022676738750429835,1.0000128463105713,0.00022676447441743344,199.15214140979896,0.0,5.821657764115317e-07,1.6498578103502808,0.0224681728869693,7.673594810542394e-05,0.0001500314393988744,0.0005084409759547108,0.09212144570242946,0.09212144570242946,0.09212144570242946,0.09212314299808044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.7369245903,595.6136568424713,0.0,0.09212144570242946,0.09212144667244006,0.09212144667244006,0.36863855484958974,0.36863855484958974,0.5,10.003377382605665,0.009158083234410697,0.009158083234410697,-1.0743406164692715e-11,1.080290678601159e-05,0.009172298433725246,-1.0743406164692715e-11,27988.12286722131,21170.410026399117,0.756406927568306,0.5960914207259738,0.4148697578801698,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531625919106854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.40307319395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.518853770251,260.518853770251,-12.631146229748992,244.63708553430038,276.4006220062953,108178.40225436815,108187.99662352997,-9.59436916182014,0.0,nan,276.4006220062953,3.250622006295316,270.0479147118409,-3.10208528815906,263.69520741741997,-9.454792582580012,257.3425001230116,-15.807499876988402,250.98979282863786,-22.160207171362117,244.63708553430038,-28.512914465699595,1.0,1.0,25732.562594343566,25732.562594343566,275.978446910631,2.828446910631044,275.978446910631,275.978446910631,86933.97260933857,86934.32791689578,-0.3553075572126545,0.0,8648.866644398773,8648.866644398773,0.921087999286609,3405.840688337207,275.978446910631,2.828446910631044,1.0,0.002,0.12939400646778926,0.004781933858009841,0.0001995760465027305,0.0018004239320138864,0.09978802325136524,0.09978802325136524,0.0,-2.1483383214754292e-11,1.0,1.000018473524791,0.009172298444468652,0.09212144667244006,0.0,1.6997887296901014e-06,2.187362647791074,0.0,1599286.3294929343,265.92692940454293,1.0802917529417755e-05,1.0,1286843.8351099463,2588.700842156033,,,,,,,,,,,,,,,,,,,2.0,14229.991550255254,1591.720434188388,0.36863855484958974,6.175450102142607,2.636785690244801
2613.0,-30.278268696016408,5.007968580811587,35.05063561279878,30.5402917432599,5.015229919328532,-26.7489188344427,-40.24066573530433,1.4858800565517443,-7.223089044314804,-7.223099882104721,40.10145286179363,35380.26527292754,15454.71002277755,15454.71002277755,50834.975295705095,86944.01328355141,86934.47501876985,15454.71002277755,102389.1850415474,102389.1850415474,102389.1850415474,130377.36540647909,125884.59733650305,4492.7680699760385,0.0,98965.7605162509,47402.045198591426,57293.017019621635,27988.180364931683,85281.19738455332,21170.45028283516,1591.723559095579,0.0,0.874704630858956,2.6560023888530595,0.0014947306463915918,1.0,1.0,-7.213897406434512,324953.42369681003,1558912.2354954157,4.797340547333089,1558912.2354954157,4.797340547333089,0.7564068119755679,0.09212154172297689,3.3888897198095385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888897198095385,1.284801112087379,1.2850924745041292,2.6376765150083874,5588.920022797122,14229.979816520934,6453.711323930057,0.00047706607579149125,29203.004139601493,2977.8776788813198,19290.575029588737,1967.0912115338815,0.6605681709105143,0.6605681709105143,30621.99272334332,30484.863174865135,1.005626012125003,0.8,4343.885848047892,4324.433322199387,1.005626012125003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7347825941488,2034.6934298245008,9.002386495265167,5.007968580811587,-0.8240609604687243,5.832029541280312,2.636787212639994,3.5,0.7533677750399983,0.6,0.00022676447441743344,1.000014971447268,0.00022676107947588965,199.15226017803263,0.0,5.801474872598036e-07,1.6441379788942834,0.02246875303445656,7.673488475761755e-05,0.00015002958965981588,0.0005084337340653935,0.09212154076919168,0.09212154076919168,0.09212154076919168,0.09212324342050342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.5587330034,595.6137154772842,0.0,0.09212154076919168,0.09212154172297689,0.09212154172297689,0.3686387906821109,0.3686387906821109,0.5,10.003428458562304,0.009173708796254232,0.009173708796254232,3.581135388230905e-12,1.0837789943707321e-05,0.009202475670235799,3.581135388230905e-12,27988.180364931683,21170.45028283516,0.7564068119755679,0.596086556647159,0.4148659535511616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453163331287669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.397353362496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5187859232617,260.5187859232617,-12.631214076738274,244.63696202536227,276.4006098212545,108178.53968192871,108188.30663035256,-9.766948423804495,0.0,nan,276.4006098212545,3.2506098212545,270.04788026202147,-3.102119737978512,263.6951507028172,-9.454849297182761,257.34242114363457,-15.80757885636541,250.98969158448043,-22.16030841551955,244.63696202536227,-28.51303797463771,1.0,1.0,25732.562594343566,25732.562594343566,275.9784454351156,2.8284454351156114,275.9784454351156,275.9784454351156,86934.1204878346,86934.47501876985,-0.35453093524847645,0.0,8648.866644398773,8648.866644398773,0.9210883829021679,3405.8341684085863,275.9784454351156,2.8284454351156114,1.0,0.002,0.12939230110922878,0.004781937545995484,0.00019957340862129002,0.001800426567804133,0.09978670431064501,0.09978670431064501,0.0,-2.357457675253305e-11,1.0,1.000018534298815,0.009202475666654664,0.09212154172297689,0.0,1.7053826110614852e-06,2.1945612067193454,0.0,1599286.307727712,265.9269109556852,1.0837786362571933e-05,1.0,1286843.897952835,2588.700589198711,,,,,,,,,,,,,,,,,,,2.0,14229.979816520934,1591.723559095579,0.3686387906821109,6.175450102142607,2.636787212639994
2614.0,-30.278389048368727,5.007929490545829,35.05064241270029,30.540380800981097,5.015224709208092,-26.749027672606406,-40.240773757081456,1.4858633321059171,-7.223108123114173,-7.223119018346843,40.10146742475928,35380.13600839459,15454.691129428973,15454.691129428973,50834.827137823566,86944.16482984717,86934.62724791483,15454.691129428973,102389.3183773438,102389.3183773438,102389.3183773438,130377.55885241044,125884.76312767959,4492.795724730848,0.0,98965.9278493238,47401.926442624776,57293.33489633224,27988.240475066636,85281.57537139888,21170.492364504218,1591.7268248213813,0.0,0.8747044676738486,2.6560004832088704,0.0014947306463915918,1.0,1.0,-7.213866770839843,324953.176733319,1558912.8647449687,4.797346129729729,1558912.8647449687,4.797346129729729,0.7564066909945262,0.09212163818825773,3.388883135279169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388883135279169,1.2848011973383024,1.2850925554123336,2.637671215048563,5588.908792818232,14229.967670577675,6453.7108943455605,0.0004770676016429657,29203.110257495257,2977.8884998949957,19290.57374553193,1967.0910805965268,0.6605657265763608,0.6605657265763608,30621.94512510392,30484.863174865135,1.0056240582181,0.8,4343.87909599487,4324.433322199387,1.0056240582181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7353711423673,2034.6934298245008,9.002372403584227,5.007929490545829,-0.8240895887722912,5.83201907931812,2.6367887192565176,3.5,0.7533682055018621,0.6,0.00022676107947588965,1.0000125550365886,0.00022675823251798363,199.1523597770313,0.0,6.761102816180936e-07,1.9160965381056771,0.02246942914473818,7.673394480475413e-05,0.00015002713467113552,0.0005084244265212679,0.09212163720096316,0.09212163720096316,0.09212163720096316,0.09212334914516632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.38157256186,595.613773800938,0.0,0.09212163720096316,0.09212163818825773,0.09212163818825773,0.3686390276379238,0.3686390276379238,0.5,10.0034798143861,0.009196401763915674,0.009196401763915674,-5.633182809106074e-11,1.0895232662733179e-05,0.009252247506992717,-5.633182809106074e-11,27988.240475066636,21170.492364504218,0.7564066909945262,0.5960821773805105,0.41486259903519707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531641929771988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.66931192171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5187189973197,260.5187189973197,-12.631281002680282,244.63684013709846,276.40059785763617,108178.7487180652,108188.38307694599,-9.634358880774247,0.0,nan,276.40059785763617,3.250597857636194,270.04784631347127,-3.102153686528709,263.69509476934013,-9.454905230659847,257.342343225227,-15.807656774772965,250.98959168114519,-22.160408318854792,244.63684013709846,-28.513159862901517,1.0,1.0,25732.562594343566,25732.562594343566,275.97844389992474,2.828443899924764,275.97844389992474,275.97844389992474,86934.27252106133,86934.62724791483,-0.35472685350396205,0.0,8648.866644398773,8648.866644398773,0.9210887722554025,3405.827550955565,275.97844389992474,2.828443899924764,1.0,0.002,0.12939058652664065,0.004781941160248694,0.00019957075624633803,0.0018004292198712272,0.09978537812316901,0.09978537812316901,0.0,-2.3882434658367702e-11,1.0,1.0000186345362534,0.009252247563324545,0.09212163818825773,0.0,1.7146077651160994e-06,2.20643265147728,0.0,1599286.2852495275,265.9268918768858,1.089528899456127e-05,1.0,1286843.963014409,2588.700327310679,,,,,,,,,,,,,,,,,,,2.0,14229.967670577675,1591.7268248213813,0.3686390276379238,6.175450102142607,2.6367887192565176
2615.0,-30.27853108690981,5.0078905648879495,35.050649240114865,30.540477123018377,5.0152199513252524,-26.74915598304558,-40.240895783621795,1.4858448462750238,-7.2231264150322545,-7.223137358475357,40.10148181798587,35379.97059289474,15454.671363116044,15454.671363116044,50834.64195601078,86944.32483522514,86934.7783890314,15454.671363116044,102389.44975214744,102389.44975214744,102389.44975214744,130377.74885670528,125884.92539144444,4492.823465260832,0.0,98966.10911703401,47401.78723016898,57293.690985405585,27988.299104557842,85281.99008996342,21170.53344563116,1591.7299996852767,0.0,0.8747043095828869,2.655998656944977,0.0014947306463915918,1.0,1.0,-7.213843414658754,324952.940045588,1558913.4866604987,4.797351537862058,1558913.4866604987,4.797351537862058,0.7564065742810209,0.09212173438750178,3.3888759653826694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888759653826694,1.2848012896977463,1.2850926441347565,2.637665444887523,5588.896566539388,14229.955983895683,6453.71106359513,0.00047706938430972656,29203.225531996955,2977.900254622828,19290.57425143022,1967.0911321837957,0.6605631364348507,0.6605631364348507,30621.893295350023,30484.863174865135,1.0056219306084637,0.8,4343.871743679934,4324.433322199387,1.0056219306084637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7359527062863,2034.6934298245008,9.00235784003538,5.0078905648879495,-0.8241177625999647,5.832008327487914,2.6367902079943666,3.5,0.7533686308555333,0.6,0.00022675823251798363,1.0000148173507453,0.00022675487261150293,199.15247732280292,0.0,5.669783851700287e-07,1.6068167435718614,0.022469996123123347,7.673288300207003e-05,0.00015002534951591358,0.000508417301172614,0.09212173342481136,0.09212173342481136,0.09212173342481136,0.09212345290058352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.2025018651,595.6138327374297,0.0,0.09212173342481136,0.09212173438750178,0.09212173438750178,0.36863926620230836,0.36863926620230836,0.5,10.003531396205064,0.009222604846570448,0.009222604846570448,-9.379164112033322e-12,1.0943443101041339e-05,0.009293943816601313,-9.379164112033322e-12,27988.299104557842,21170.53344563116,0.7564065742810209,0.5960771072812167,0.41485864196617167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164915589785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.36003212717,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.518650894601,260.518650894601,-12.631349105398954,244.63671583315246,276.400585956145,108178.85592918839,108188.65969142091,-9.803762232543823,0.0,nan,276.400585956145,3.2505859561450166,270.04781193148864,-3.1021880685113388,263.69503790686605,-9.454962093133929,257.3422638822627,-15.80773611773725,250.98948985769098,-22.160510142308993,244.63671583315246,-28.513284166847512,1.0,1.0,25732.562594343566,25732.562594343566,275.97844303504735,2.8284430350473713,275.97844303504735,275.97844303504735,86934.43348962977,86934.7783890314,-0.34489940163621213,0.0,8648.866644398773,8648.866644398773,0.9210891962217573,3405.8203452095827,275.97844303504735,2.8284430350473713,1.0,0.002,0.12938886421559045,0.004781944949137436,0.00019956809227664773,0.0018004318839652384,0.09978404613832387,0.09978404613832387,0.0,-2.3758113965738348e-11,1.0,1.000018718509493,0.009293943825980477,0.09212173438750178,0.0,1.722336380120439e-06,2.216378280433492,0.0,1599286.2636886025,265.9268735849677,1.0943452480205451e-05,1.0,1286844.0253689038,2588.7000763193114,,,,,,,,,,,,,,,,,,,2.0,14229.955983895683,1591.7299996852767,0.36863926620230836,6.175450102142607,2.6367902079943666
2616.0,-30.27864999567014,5.007851792273938,35.050656084961936,30.54055640185254,5.0152104800525334,-26.749263948094278,-40.240999893844105,1.4858244313320903,-7.223145743461714,-7.223156710324016,40.101495976453606,35379.83753917515,15454.65300354272,15454.65300354272,50834.49054271787,86944.46902676202,86934.92368397271,15454.65300354272,102389.57668751542,102389.57668751542,102389.57668751542,130377.93425441172,125885.08297059583,4492.851283815895,0.0,98966.2687315165,47401.664329674604,57294.00489093543,27988.357566896302,85282.36245783174,21170.57433239831,1591.7331915813686,0.0,0.8747041467692624,2.655996730286067,0.0014947306463915918,1.0,1.0,-7.21384248968991,324952.69030069304,1558914.0984325614,4.797357107553194,1558914.0984325614,4.797357107553194,0.7564064551411249,0.0921218311511756,3.3888698260983876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888698260983876,1.2848013921412276,1.2850927422844316,2.6376604561819135,5588.8859960708305,14229.943858755298,6453.71037219349,0.00047707076580575904,29203.325536247154,2977.9104522183575,19290.572184784447,1967.0909214445758,0.6605608036263199,0.6605608036263199,30621.84891566917,30484.863174865135,1.0056201088247883,0.8,4343.8654481958565,4324.433322199387,1.0056201088247883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7365282175692,2034.6934298245008,9.002344127662255,5.007851792273938,-0.8241463485146214,5.831998140788559,2.636791681238483,3.5,0.7533690517824237,0.6,0.00022675487261150293,1.00001240446821,0.0002267520598727847,199.15257572732952,0.0,6.691336992035784e-07,1.896324903542941,0.02247066525682255,7.673197710731424e-05,0.0001500228955041887,0.0005084080637980565,0.0921218301481798,0.0921218301481798,0.0921218301481798,0.09212355366186224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.0217233873,595.6138922177278,0.0,0.0921218301481798,0.0921218311511756,0.0921218311511756,0.36863950616192903,0.36863950616192903,0.5,10.003583096802478,0.009247991968891256,0.009247991968891256,-6.423306331271306e-12,1.0966862305394898e-05,0.009314220634109915,-6.423306331271306e-12,27988.357566896302,21170.57433239831,0.7564064551411249,0.5960727291982937,0.414855270416188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657684102068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.649540287144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5185835032822,260.5185835032822,-12.631416496717804,244.63659350503542,276.4005735016245,108179.04659996115,108188.74795221868,-9.701352257535957,0.0,nan,276.4005735016245,3.250573501624501,270.0477775022502,-3.1022224977497785,263.6949815029079,-9.455018497092055,257.3421855035825,-15.80781449641745,250.98938950429275,-22.160610495707232,244.63659350503542,-28.513406494964556,1.0,1.0,25732.562594343566,25732.562594343566,275.97844048250283,2.828440482502856,275.97844048250283,275.97844048250283,86934.56697221323,86934.92368397271,-0.3567117594793672,0.0,8648.866644398773,8648.866644398773,0.9210895592461358,3405.8141752288793,275.97844048250283,2.828440482502856,1.0,0.002,0.12938713814401825,0.004781948570431199,0.00019956542209353964,0.0018004345532337646,0.09978271104676982,0.09978271104676982,0.0,-2.4672695744104578e-11,1.0,1.000018759343951,0.009314220640533222,0.0921218311511756,0.0,1.7260955899011245e-06,2.2212159106472757,0.0,1599286.2408671975,265.92685425653826,1.0966868728701229e-05,1.0,1286844.0911632902,2588.6998114816097,,,,,,,,,,,,,,,,,,,2.0,14229.943858755298,1591.7331915813686,0.36863950616192903,6.175450102142607,2.636791681238483
2617.0,-30.278769846043925,5.007813173173283,35.05066291627365,30.540613748040073,5.01520410990643,-26.749372450442916,-40.241107636224456,1.4858067132178676,-7.223164968864751,-7.223175906304657,40.10150927562749,35379.73023414923,15454.63456250004,15454.63456250004,50834.36479664927,86944.56848702887,86935.05712554196,15454.63456250004,102389.691688042,102389.691688042,102389.691688042,130378.10381702127,125885.2248455753,4492.87897144597,0.0,98966.3905956783,47401.57964290519,57294.234391970116,27988.412128979264,85282.64652094938,21170.61243708773,1591.736192837138,0.0,0.8747039881637139,2.655994819825139,0.0014947306463915918,1.0,1.0,-7.2138871598614855,324952.44256753917,1558914.6730750736,4.79736253329151,1558914.6730750736,4.79736253329151,0.7564063420077922,0.09212192670193442,3.3888652631006746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888652631006746,1.2848014808385018,1.2850928273878204,2.637656722569307,5588.8780849937375,14229.9321922469,6453.708780481391,0.00047707159488978243,29203.40081774985,2977.918128795241,19290.567427050468,1967.0904362907281,0.6605589378934814,0.6605589378934814,30621.815930644058,30484.863174865135,1.0056187547915876,0.8,4343.860769101812,4324.433322199387,1.0056187547915876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7370964206457,2034.6934298245008,9.002330406165608,5.007813173173283,-0.8241747915614335,5.831987964734717,2.636793135774736,3.5,0.7533694673642103,0.6,0.0002267520598727847,1.0000125027094446,0.00022674922489310904,199.15267491118792,0.0,5.601641605845428e-07,1.5875052310965942,0.022471225420983135,7.673103961845645e-05,0.00015002102025432824,0.0005084010242748157,0.09212192573623058,0.09212192573623058,0.09212192573623058,0.09212364439431499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.8374779976,595.6139527832144,0.0,0.09212192573623058,0.09212192670193442,0.09212192670193442,0.3686397470890501,0.3686397470890501,0.5,10.003634654645142,0.009263149940863968,0.009263149940863968,-5.115907697472721e-13,1.0937439924418868e-05,0.009288746443189666,-5.115907697472721e-13,27988.412128979264,21170.61243708773,0.7564063420077922,0.5960692693109846,0.4148526303702164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531664823567376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.340720614695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5185168903369,260.5185168903369,-12.631483109663066,244.63647265905553,276.4005611217131,108179.30480249984,108188.89410350539,-9.58930100553945,0.0,nan,276.4005611217131,3.250561121713133,270.04774342912674,-3.1022565708732373,263.6949257365679,-9.455074263432095,257.3421080440316,-15.807891955968387,250.98929035152653,-22.160709648473443,244.63647265905553,-28.51352734094445,1.0,1.0,25732.562594343566,25732.562594343566,275.97843671531473,2.8284367153147514,275.97843671531473,275.97843671531473,86934.66709973713,86935.05712554196,-0.3900258048379328,0.0,8648.866644398773,8648.866644398773,0.9210898290622774,3405.809589416178,275.97843671531473,2.8284367153147514,1.0,0.002,0.1293854167932906,0.004781952209756323,0.00019956275925571773,0.0018004372187764089,0.09978137962785887,0.09978137962785887,0.0,-2.1967873266998117e-11,1.0,1.0000187080362706,0.009288746443701257,0.09212192670193442,0.0,1.7213762783573089e-06,2.215143004817409,0.0,1599286.2180931307,265.9268350311352,1.0937440436009638e-05,1.0,1286844.1564277257,2588.6995487771383,,,,,,,,,,,,,,,,,,,2.0,14229.9321922469,1591.736192837138,0.3686397470890501,6.175450102142607,2.636793135774736
2618.0,-30.278889017660227,5.007774696234613,35.05066974395785,30.54071132736283,5.0151966092841755,-26.74948045496458,-40.24121157182378,1.4857880453559522,-7.2231852087829225,-7.223196126802643,40.10152283413464,35379.58382376841,15454.617518802019,15454.617518802019,50834.20134257043,86944.73969327008,86935.19199942795,15454.617518802019,102389.80951822996,102389.80951822996,102389.80951822996,130378.27823879398,125885.37157032188,4492.906668472098,0.0,98966.57402160837,47401.44529671763,57294.587472100815,27988.468720564026,85283.05619266484,21170.65191939814,1591.7393167223845,0.0,0.8747038228438988,2.6559928072534045,0.0014947306463915918,1.0,1.0,-7.213924203066085,324952.1816128043,1558915.2589242756,4.7973681887195205,1558915.2589242756,4.7973681887195205,0.7564062232473399,0.09212202317903324,3.388858002957916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388858002957916,1.2848015740248262,1.2850929169527001,2.637650880471628,5588.865706289789,14229.920502911224,6453.7090110844265,0.0004770734110594316,29203.51750802979,2977.930027892276,19290.56811633837,1967.0905065785332,0.6605563220606642,0.6605563220606642,30621.763448462432,30484.863174865135,1.0056166004020934,0.8,4343.853324236676,4324.433322199387,1.0056166004020934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.737657470489,2034.6934298245008,9.002317536142053,5.007774696234613,-0.8242036602616665,5.831978356496279,2.6367945719998285,3.5,0.7533698777142367,0.6,0.00022674922489310904,1.0000124319136605,0.00022674640600136678,199.15277353341784,0.0,5.645937857258053e-07,1.6000587887469324,0.02247179001476886,7.673013526322698e-05,0.00015001908962988206,0.0005083933924886867,0.09212202217515603,0.09212202217515603,0.09212202217515603,0.09212373797491728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.6549031466,595.6140128181964,0.0,0.09212202217515603,0.09212202317903324,0.09212202317903324,0.3686399879361793,0.3686399879361793,0.5,10.003686126090003,0.009272285764950539,0.009272285764950539,1.63140612130519e-11,1.0918019711425586e-05,0.009271923736548615,1.63140612130519e-11,27988.468720564026,21170.65191939814,0.7564062232473399,0.596064489383797,0.41484892079666574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531672019575395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.35327417235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51845087317776,260.51845087317776,-12.631549126822222,244.63635313269444,276.4005486137553,108179.45821382258,108188.9617480976,-9.50353427500708,0.0,nan,276.4005486137553,3.2505486137553135,270.0477095174901,-3.1022904825098863,263.6948704212489,-9.455129578751098,257.34203132503217,-15.80796867496781,250.98919222884555,-22.160807771154424,244.63635313269444,-28.51364686730554,1.0,1.0,25732.562594343566,25732.562594343566,275.97843208921677,2.82843208921679,275.97843208921677,275.97843208921677,86934.84199713652,86935.19199942795,-0.3500022914231522,0.0,8648.866644398773,8648.866644398773,0.9210902583637995,3405.802292972706,275.97843208921677,2.82843208921679,1.0,0.002,0.12938369855817952,0.004781955644939787,0.00019956010080497843,0.0018004398765935617,0.09978005040248922,0.09978005040248922,0.0,-2.2601459766236065e-11,1.0,1.0000186741524422,0.009271923720234554,0.09212202317903324,0.0,1.7182602410031897e-06,2.211133268483401,0.0,1599286.1941335513,265.92681479121705,1.0918003397364373e-05,1.0,1286844.225175374,2588.6992720519656,,,,,,,,,,,,,,,,,,,2.0,14229.920502911224,1591.7393167223845,0.3686399879361793,6.175450102142607,2.6367945719998285
2619.0,-30.279007520111044,5.007736369754781,35.05067657026757,30.540807055681967,5.015189330583228,-26.749587835039605,-40.241315367724724,1.485769644404889,-7.223204552449431,-7.223215460713071,40.10153644933482,35379.44091314578,15454.599454838939,15454.599454838939,50834.04036798472,86944.90734719299,86935.32952876271,15454.599454838939,102389.92898360165,102389.92898360165,102389.92898360165,130378.45377597435,125885.51945129484,4492.934324679518,0.0,98966.75422081242,47401.31477899521,57294.93271313023,27988.5247923727,85283.45750550293,21170.69109506689,1591.7423937217798,0.0,0.8747036622413348,2.6559908828093235,0.0014947306463915918,1.0,1.0,-7.213951969101458,324951.9320996836,1558915.8472223312,4.797373682776294,1558915.8472223312,4.797373682776294,0.7564061075786397,0.09212211928159093,3.3888508777395936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888508777395936,1.2848016659292785,1.2850930052560874,2.637645146022197,5588.85355567956,14229.90882317831,6453.709152127193,0.0004770751774904453,29203.632083930614,2977.941711382645,19290.56853792464,1967.0905495683685,0.6605537449069334,0.6605537449069334,30621.71194160185,30484.863174865135,1.00561448605035,0.8,4343.846017725804,4324.433322199387,1.00561448605035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.738210129365,2034.6934298245008,9.002304115823437,5.007736369754781,-0.8242320410128068,5.831968410767588,2.636795986745285,3.5,0.7533702819272242,0.6,0.00022674640600136678,1.0000123621183372,0.00022674360297011466,199.1528716019556,0.0,5.613901087619221e-07,1.590979568231287,0.022472351404877623,7.672923213336389e-05,0.0001500171738680029,0.0005083858313385948,0.09212211830157954,0.09212211830157954,0.09212211830157954,0.09212383239518876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.47285379143,595.6140726850692,0.0,0.09212211830157954,0.09212211928159093,0.09212211928159093,0.36864022892792153,0.36864022892792153,0.5,10.003737545398954,0.009277584360063429,0.009277584360063429,4.945377440890297e-12,1.0908263618603087e-05,0.009263491611591235,4.945377440890297e-12,27988.5247923727,21170.69109506689,0.7564061075786397,0.5960597969976141,0.414845292955705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531679174836492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.34419495183,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51838542448615,260.51838542448615,-12.631614575513822,244.63623480362108,276.4005360454479,108179.61259387464,108189.03429377523,-9.421699900600395,0.0,nan,276.4005360454479,3.250536045447916,270.0476757970236,-3.1023242029763765,263.69481554863523,-9.455184451364744,257.3419553002634,-15.80804469973657,250.98909505192557,-22.160904948074403,244.63623480362108,-28.5137651963789,1.0,1.0,25732.562594343566,25732.562594343566,275.9784286567349,2.8284286567349,275.9784286567349,275.9784286567349,86935.01005036982,86935.32952876271,-0.3194783928920515,0.0,8648.866644398773,8648.866644398773,0.921090679686585,3405.7951321282917,275.9784286567349,2.8284286567349,1.0,0.002,0.12938198188345004,0.004781959231906922,0.00019955744512342773,0.0018004425317377888,0.09977872256171386,0.09977872256171386,0.0,-2.3138783424025977e-11,1.0,1.0000186571673684,0.009263491606645857,0.09212211928159093,0.0,1.7166991409482905e-06,2.2091244887373502,0.0,1599286.1712473768,265.92679544755055,1.0908258673225646e-05,1.0,1286844.2909088007,2588.699007459768,,,,,,,,,,,,,,,,,,,2.0,14229.90882317831,1591.7423937217798,0.36864022892792153,6.175450102142607,2.636795986745285
2620.0,-30.27912538416857,5.007698196696857,35.05068340024456,30.540897196065657,5.015182916812964,-26.749694554074896,-40.24141528699545,1.485752085620626,-7.223223518625275,-7.223234427567995,40.10155020754113,35379.29109316892,15454.581042309457,15454.581042309457,50833.87213547838,86945.06356013106,86935.46967290757,15454.581042309457,102390.05071521702,102390.05071521702,102390.05071521702,130378.63191842075,125885.66992967125,4492.961988749503,0.0,98966.92452472752,47401.17890423317,57295.27291166039,27988.581203203732,85283.85411486412,21170.730540067798,1591.7454779805382,0.0,0.8747035031271243,2.6559889947714295,0.0014947306463915918,1.0,1.0,-7.213970346278586,324951.6873239032,1558916.4416999132,4.797379125919192,1558916.4416999132,4.797379125919192,0.7564059923710772,0.09212221550605147,3.388844166325917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388844166325917,1.2848017538611638,1.285093089606385,2.637639741805736,5588.842104793367,14229.897152878624,6453.7090101694,0.0004770767897761991,29203.740174345196,2977.9527335374664,19290.568113603298,1967.0905062996333,0.6605512855010816,0.6605512855010816,30621.663426037263,30484.863174865135,1.0056124944918368,0.8,4343.839135545525,4324.433322199387,1.0056124944918368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7387554675674,2034.6934298245008,9.002290530861975,5.007698196696857,-0.824260178265237,5.831958374962094,2.6367973827509266,3.5,0.753370680785979,0.6,0.00022674360297011466,1.0000122955329518,0.00022674081507095145,199.152969142266,0.0,5.582317230500766e-07,1.582028703123917,0.022472909636600674,7.672836274340931e-05,0.00015001524022670534,0.0005083782717022514,0.09212221453541827,0.09212221453541827,0.09212221453541827,0.09212392865481973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.2914908672,595.6141323357407,0.0,0.09212221453541827,0.09212221550605147,0.09212221550605147,0.3686404702008278,0.3686404702008278,0.5,10.003788965764077,0.009281807194952307,0.009281807194952307,7.105427357601002e-12,1.0908942726928217e-05,0.009264081289416026,7.105427357601002e-12,27988.581203203732,21170.730540067798,0.7564059923710772,0.5960550524254338,0.41484160701178563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531686289926458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.335244086724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51832057756985,260.51832057756985,-12.631679422430125,244.63611757228045,276.4005235829571,108179.78327449858,108189.11834513546,-9.335070636847124,0.0,nan,276.4005235829571,3.2505235829571006,270.04764238075927,-3.1023576192407063,263.69476117860285,-9.455238821397131,257.3418799764643,-15.80812002353565,250.98899877435525,-22.161001225644725,244.63611757228045,-28.513882427719523,1.0,1.0,25732.562594343566,25732.562594343566,275.97842589363825,2.8284258936382685,275.97842589363825,275.97842589363825,86935.16677893928,86935.46967290757,-0.30289396828447934,0.0,8648.866644398773,8648.866644398773,0.9210910765401636,3405.7883871575464,275.97842589363825,2.8284258936382685,1.0,0.002,0.12938026509809436,0.004781962885938611,0.00019955478942144277,0.0018004451873660755,0.09977739471072139,0.09977739471072139,0.0,-2.3212481849860245e-11,1.0,1.0000186583521562,0.009264081282310599,0.09212221550605147,0.0,1.7168099540189885e-06,2.209267198613947,0.0,1599286.148822241,265.9267764813747,1.090893562150086e-05,1.0,1286844.355394221,2588.69874789112,,,,,,,,,,,,,,,,,,,2.0,14229.897152878624,1591.7454779805382,0.3686404702008278,6.175450102142607,2.6367973827509266
2621.0,-30.279242710525942,5.00766018302232,35.050690246465535,30.540962574910395,5.015180617044215,-26.74980037776919,-40.24151883842421,1.485738283075952,-7.223241792546446,-7.223252727779496,40.101564335711764,35379.175010223735,15454.561914998661,15454.561914998661,50833.736925222394,86945.16839400039,86935.6162094186,15454.561914998661,102390.17812441726,102390.17812441726,102390.17812441726,130378.8167769716,125885.82704805683,4492.989728914767,0.0,98967.05114849177,47401.08448796659,57295.51851169464,27988.63865255434,85284.15716424897,21170.770778391226,1591.7485954112415,0.0,0.8747033462872533,2.6559871727589672,0.0014947306463915918,1.0,1.0,-7.213965842524146,324951.4511509419,1558917.0521640722,4.7973844912603445,1558917.0521640722,4.7973844912603445,0.7564058774419566,0.09212231210087896,3.388839281592379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388839281592379,1.2848018241893595,1.2850931563684436,2.637635795489747,5588.833743023331,14229.885491418001,6453.707605305884,0.00047707771898833524,29203.81963407489,2977.9608361749315,19290.563914372233,1967.0900780972333,0.6605493444379477,0.6605493444379477,30621.6281151925,30484.863174865135,1.0056110449860949,0.8,4343.834126522101,4324.433322199387,1.0056110449860949,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.739293932239,2034.6934298245008,9.002276565592878,5.00766018302232,-0.8242879253305739,5.831948108352894,2.6367987611613772,3.5,0.7533710746175364,0.6,0.00022674081507095145,1.000012239451747,0.0002267380399216526,199.1530662376779,0.0,5.552183960220365e-07,1.5734889343264515,0.022473464854996697,7.672746175993464e-05,0.0001500133533110168,0.0005083711444637699,0.09212231113960465,0.09212231113960465,0.09212231113960465,0.09212402936366894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.11132683716,595.6141916147047,0.0,0.09212231113960465,0.09212231210087896,0.09212231210087896,0.3686407119676765,0.3686407119676765,0.5,10.003840508531933,0.009289502892499968,0.009289502892499968,-4.1382008930668235e-11,1.0935233035525016e-05,0.009286885255335164,-4.1382008930668235e-11,27988.63865255434,21170.770778391226,0.7564058774419566,0.5960513489899604,0.414838771778994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531693366692808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.32670431793,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5182566459012,260.5182566459012,-12.631743354098774,244.63600136935673,276.40051192253924,108180.04579311075,108189.24910914821,-9.203316037415036,0.0,nan,276.40051192253924,3.2505119225392605,270.0476098118484,-3.10239018815156,263.69470770118625,-9.455292298813731,257.3418055905434,-15.808194409456576,250.98890347993327,-22.161096520066707,244.63600136935673,-28.513998630643243,1.0,1.0,25732.562594343566,25732.562594343566,275.9784245362838,2.828424536283819,275.9784245362838,275.9784245362838,86935.27808464927,86935.6162094186,-0.338124769332353,0.0,8648.866644398773,8648.866644398773,0.9210913653797866,3405.783478000341,275.9784245362838,2.828424536283819,1.0,0.002,0.12937854408489996,0.004781966673828543,0.00019955212747105455,0.0018004478484151764,0.09977606373552728,0.09977606373552728,0.0,-2.4113769141187458e-11,1.0,1.0000187042765103,0.009286885296717173,0.09212231210087896,0.0,1.721037525242477e-06,2.214707531861267,0.0,1599286.1272518064,265.92675820745353,1.0935274417533947e-05,1.0,1286844.4176132863,2588.698497445113,,,,,,,,,,,,,,,,,,,2.0,14229.885491418001,1591.7485954112415,0.3686407119676765,6.175450102142607,2.6367987611613772
2622.0,-30.279359354390838,5.007622311033269,35.050697118483775,30.541066999454074,5.015171626149556,-26.749906256334878,-40.241622424777574,1.4857185268727362,-7.223261669732267,-7.223272637610735,40.10157877339632,35379.03131578116,15454.544935368976,15454.544935368976,50833.57625115014,86945.35491545156,86935.76339422495,15454.544935368976,102390.30832959393,102390.30832959393,102390.30832959393,130379.00703645725,125885.98941396333,4493.017622493915,0.0,98967.24671912433,47400.949686840024,57295.88559142701,27988.69870686331,85284.58429829031,21170.812766483446,1591.7518768909458,0.0,0.8747031792800115,2.655985190449474,0.0014947306463915918,1.0,1.0,-7.213957528203196,324951.1942065425,1558917.6760006587,4.797390204418802,1558917.6760006587,4.797390204418802,0.756405754630243,0.09212241026226226,3.388831513437399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388831513437399,1.284801922343662,1.2850932509793,2.6376295477949525,5588.820504907764,14229.873836800502,6453.708202592951,0.0004770797280921516,29203.944287787483,2977.9735473161054,19290.56569970325,1967.0902601503317,0.6605465860914611,0.6605465860914611,30621.571960600864,30484.863174865135,1.0056087398480231,0.8,4343.826160706873,4324.433322199387,1.0056087398480231,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.739826325794,2034.6934298245008,9.002263883191402,5.007622311033269,-0.8243163755447345,5.831938686578003,2.63680012403072,3.5,0.7533714640087771,0.6,0.0002267380399216526,1.0000121682655723,0.00022673528094653943,199.15316276836467,0.0,5.526794921309394e-07,1.5662936806990821,0.022474017534488827,7.67265604823739e-05,0.00015001147943927872,0.0005083636289011942,0.09212240924708519,0.09212240924708519,0.09212240924708519,0.09212413293590672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.9318569638,595.6142506831225,0.0,0.09212240924708519,0.09212241026226226,0.09212241026226226,0.3686409547150197,0.3686409547150197,0.5,10.003892217767149,0.009301891884945235,0.009301891884945235,8.01492205937393e-12,1.0967878495193872e-05,0.009315109407566524,8.01492205937393e-12,27988.69870686331,21170.812766483446,0.756405754630243,0.596046479787663,0.4148350092443424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531700411181239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.3195090643,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.518192916832,260.518192916832,-12.631807083167985,244.63588606492743,276.40049976882807,108180.1423642375,108189.31651523816,-9.174151000648722,0.0,nan,276.40049976882807,3.2504997688280923,270.0475770279951,-3.102422972004888,263.6946542871907,-9.455345712809276,257.34173154640155,-15.80826845359843,250.9888088056488,-22.161191194351176,244.63588606492743,-28.514113935072544,1.0,1.0,25732.562594343566,25732.562594343566,275.9784216442668,2.8284216442668253,275.9784216442668,275.9784216442668,86935.45881414655,86935.76339422495,-0.30458007840206847,0.0,8648.866644398773,8648.866644398773,0.9210918247188026,3405.775671004586,275.9784216442668,2.8284216442668253,1.0,0.002,0.12937681784141505,0.004781970200539963,0.00019954945679609103,0.0018004505197402828,0.09977472839804552,0.09977472839804552,0.0,-2.3463626007413918e-11,1.0,1.0000187611166091,0.009315109399551602,0.09212241026226226,0.0,1.7262695584196565e-06,2.221440461401467,0.0,1599286.103794444,265.9267383302677,1.0967870480271813e-05,1.0,1286844.4853045566,2588.698224972262,,,,,,,,,,,,,,,,,,,2.0,14229.873836800502,1591.7518768909458,0.3686409547150197,6.175450102142607,2.63680012403072
2623.0,-30.279475487218324,5.007584601253513,35.05070399212674,30.54113108608874,5.015169391764801,-26.750010999317276,-40.24172202972693,1.4857049027416933,-7.223279486348645,-7.223290458109496,40.10159256319638,35378.906791119225,15454.52543420355,15454.52543420355,50833.43222532277,86945.4574939893,86935.90567467331,15454.52543420355,102390.43110887686,102390.43110887686,102390.43110887686,130379.18531340758,125886.13988950907,4493.045423898511,0.0,98967.37104353942,47400.846791644115,57296.13805766145,27988.754204530724,85284.89226219217,21170.851643561033,1591.754888727637,0.0,0.8747030264270301,2.655983416483297,0.0014947306463915918,1.0,1.0,-7.213971967098075,324950.9642251334,1558918.2718443589,4.797395433374695,1558918.2718443589,4.797395433374695,0.7564056438115409,0.09212250661215142,3.3888267247123753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888267247123753,1.2848019917774904,1.2850933168839513,2.637625678042436,5588.8123053665395,14229.862191944725,6453.706738080883,0.00047708062269279826,29204.022242222847,2977.981496456267,19290.561322178673,1967.0898137670533,0.6605446729967421,0.6605446729967421,30621.53734375832,30484.863174865135,1.0056073188320425,0.8,4343.821250131204,4324.433322199387,1.0056073188320425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.740350666423,2034.6934298245008,9.002249774233036,5.007584601253513,-0.824343757624832,5.831928358878345,2.6368014662857266,3.5,0.7533718475102076,0.6,0.00022673528094653943,1.0000121149654788,0.000226732534089716,199.15325887621566,0.0,5.494586197882989e-07,1.5571657284800389,0.022474566993108614,7.672569385519125e-05,0.00015000958709134819,0.0005083564976982293,0.09212250566969105,0.09212250566969105,0.09212250566969105,0.09212422961922316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.7492273721,595.6143107472128,0.0,0.09212250566969105,0.09212250661215142,0.09212250661215142,0.36864119862070116,0.36864119862070116,0.5,10.003943932577885,0.00931171670583808,0.00931171670583808,-1.1766587704187259e-11,1.0971760843858647e-05,0.009318491011413244,-1.1766587704187259e-11,27988.754204530724,21170.851643561033,0.7564056438115409,0.5960426387014134,0.4148320511721292,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531707414698047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.31038111208,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51813001420834,260.51813001420834,-12.631869985791639,244.63577164531793,276.40048838318904,108180.39809610798,108189.4532753736,-9.055179265618275,0.0,nan,276.40048838318904,3.250488383189065,270.0475450355597,-3.1024549644402555,263.69460168796905,-9.455398312030923,257.34165834038083,-15.808341659619146,250.9887149928338,-22.161285007166185,244.63577164531793,-28.514228354682047,1.0,1.0,25732.562594343566,25732.562594343566,275.97842027453027,2.8284202745302878,275.97842027453027,275.97842027453027,86935.5680306565,86935.90567467331,-0.3376440168067347,0.0,8648.866644398773,8648.866644398773,0.9210921078807692,3405.770858335937,275.97842027453027,2.8284202745302878,1.0,0.002,0.12937509096821384,0.004781974099984812,0.00019954678600371225,0.001800453190424288,0.09977339300185613,0.09977339300185613,0.0,-2.3571999820809486e-11,1.0,1.0000187679245054,0.009318491023179831,0.09212250661215142,0.0,1.7268978006909557e-06,2.222249016132976,0.0,1599286.0827331063,265.92672051365133,1.0971772610446351e-05,1.0,1286844.5458925383,2588.6979810918283,,,,,,,,,,,,,,,,,,,2.0,14229.862191944725,1591.754888727637,0.36864119862070116,6.175450102142607,2.6368014662857266
2624.0,-30.27959089364584,5.007547031382957,35.05071088992341,30.541234358120732,5.015160434511914,-26.75011576083162,-40.24182544145731,1.4856853004643242,-7.2232993585094505,-7.223310359209039,40.101607008498064,35378.767859937776,15454.508679273747,15454.508679273747,50833.276539211525,86945.64212210433,86936.052471946,15454.508679273747,102390.56115121974,102390.56115121974,102390.56115121974,130379.37541863549,125886.30200779592,4493.073410839573,0.0,98967.56460879552,47400.71663140031,57296.497752661344,27988.81426741576,85285.31202007711,21170.89363877643,1591.7581703281946,0.0,0.8747028594383105,2.655981435088986,0.0014947306463915918,1.0,1.0,-7.213966819258815,324950.70739326696,1558918.896010167,4.797401145902131,1558918.896010167,4.797401145902131,0.7564055210235657,0.0921226052482068,3.3888190403748686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888190403748686,1.2848020891532959,1.2850934107524854,2.6376194971850895,5588.7992088715055,14229.850553438602,6453.7072839462135,0.00047708260170449513,29204.145582777357,2977.994073692582,19290.562953806675,1967.089980146806,0.6605419391274009,0.6605419391274009,30621.481795027055,30484.863174865135,1.0056050385661377,0.8,4343.813370260361,4324.433322199387,1.0056050385661377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7408694649753,2034.6934298245008,9.002237294024559,5.007547031382957,-0.8243720675043207,5.831919098887278,2.6368027943538888,3.5,0.7533722269582539,0.6,0.000226732534089716,1.0000120391984908,0.00022672980444459652,199.1533543830024,0.0,5.470454880531451e-07,1.5503269131426134,0.02247511403859667,7.672479411613874e-05,0.00015000773997357727,0.0005083490854260609,0.09212260422168021,0.09212260422168021,0.09212260422168021,0.09212433323152044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.5690340644,595.6143700512338,0.0,0.09212260422168021,0.0921226052482068,0.0921226052482068,0.3686414430412068,0.3686414430412068,0.5,10.003995799522507,0.009325345848367306,0.009325345848367306,2.5579538487363607e-12,1.1000699601027009e-05,0.009343539950236845,2.5579538487363607e-12,27988.81426741576,21170.89363877643,0.7564055210235657,0.5960378796204064,0.41482838043213377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171438753762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.303542296744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51806724263463,260.51806724263463,-12.631932757365348,244.63565801400543,276.4004764713533,108180.48850069362,108189.52481432474,-9.036313631092998,0.0,nan,276.4004764713533,3.250476471353295,270.0475127798294,-3.1024872201705875,263.6945490883431,-9.455450911656897,257.3415853968604,-15.808414603139568,250.98862170541614,-22.16137829458384,244.63565801400543,-28.514341985994548,1.0,1.0,25732.562594343566,25732.562594343566,275.97841734643754,2.8284173464375613,275.97841734643754,275.97841734643754,86935.7469379582,86936.052471946,-0.3055339877901133,0.0,8648.866644398773,8648.866644398773,0.9210925622626661,3405.763135576743,275.97841734643754,2.8284173464375613,1.0,0.002,0.12937335945192469,0.004781977645708391,0.00019954410720000908,0.0018004558683270763,0.09977205360000455,0.09977205360000455,0.0,-2.4472914580270233e-11,1.0,1.000018818369796,0.009343539947678892,0.0921226052482068,0.0,1.7315414348095803e-06,2.2282247685306675,0.0,1599286.0592765012,265.9267006414905,1.100069704307316e-05,1.0,1286844.6135542279,2588.6977087381224,,,,,,,,,,,,,,,,,,,2.0,14229.850553438602,1591.7581703281946,0.3686414430412068,6.175450102142607,2.6368027943538888
