time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2625.0,-30.27970566858634,5.0075096153169705,35.050717781116155,30.541319085191958,5.015154528491497,-26.750219648874822,-40.241924941632874,1.4856685077764202,-7.223317816851079,-7.223328802680033,40.10162061284353,35378.63185277144,15454.490190264994,15454.490190264994,50833.122043036434,86945.78834103481,86936.19040486963,15454.490190264994,102390.68059513462,102390.68059513462,102390.68059513462,130379.55001972138,125886.4487557889,4493.101263932494,0.0,98967.7254436271,47400.59509673085,57296.81149655139,27988.869424586766,85285.68092113815,21170.93222726391,1591.7611810235262,0.0,0.8747027038361479,2.655979599353382,0.0014947306463915918,1.0,1.0,-7.213998116285779,324950.4693723814,1558919.4838415438,4.797406468907355,1558919.4838415438,4.797406468907355,0.7564054090968872,0.09212270204282805,3.38881272472556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38881272472556,1.2848021733497341,1.2850934914607781,2.637614408676048,5588.78842693145,14229.838925613596,6453.7068852545735,0.00047708406923613133,29204.247470370883,2978.004463335684,19290.56176209068,1967.0898586255942,0.6605395938266133,0.6605395938266133,30621.436140284426,30484.863174865135,1.0056031644475463,0.8,4343.806893902268,4324.433322199387,1.0056031644475463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7413801991431,2034.6934298245008,9.002223846012415,5.0075096153169705,-0.8243996148745785,5.831909230191549,2.63680410177836,3.5,0.7533726005081028,0.6,0.00022672980444459652,1.0000119733326627,0.00022672708976572713,199.1534493672705,0.0,5.436179818185765e-07,1.540613360473846,0.022475657656578486,7.672392841897719e-05,0.00015000587602561933,0.0005083418214592236,0.09212270108005088,0.09212270108005088,0.09212270108005088,0.09212442741614794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.3851634179,595.6144305097723,0.0,0.09212270108005088,0.09212270204282805,0.09212270204282805,0.3686416885642188,0.3686416885642188,0.5,10.004047585755705,0.009333146361996114,0.009333146361996114,-1.972466634470038e-11,1.098582896474909e-05,0.009330686394264376,-1.972466634470038e-11,27988.869424586766,21170.93222726391,0.7564054090968872,0.596033489959947,0.41482499137792317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531721316769075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.29382874408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.518004913082,260.518004913082,-12.631995086917982,244.63554516447732,276.40046466177074,108180.65239752296,108189.62508053721,-8.972683014242081,0.0,nan,276.40046466177074,3.2504646617707635,270.04748076226457,-3.1025192377354074,263.6944968627832,-9.455503137216795,257.3415129633167,-15.808487036683289,250.98852906387935,-22.161470936120622,244.63554516447732,-28.514454835522656,1.0,1.0,25732.562594343566,25732.562594343566,275.97841485105886,2.8284148510588807,275.97841485105886,275.97841485105886,86935.89378397193,86936.19040486963,-0.29662089770135935,0.0,8648.866644398773,8648.866644398773,0.9210929357123634,3405.756788349188,275.97841485105886,2.8284148510588807,1.0,0.002,0.1293716303155009,0.004781981446358283,0.00019954143266273324,0.0018004585438578214,0.09977071633136662,0.09977071633136662,0.0,-2.347944538447222e-11,1.0,1.0000187924801631,0.009330686413989042,0.09212270204282805,0.0,1.7291609866034536e-06,2.225161610007564,0.0,1599286.037429935,265.9266821831489,1.0985848689415434e-05,1.0,1286844.6762602432,2588.6974563321696,,,,,,,,,,,,,,,,,,,2.0,14229.838925613596,1591.7611810235262,0.3686416885642188,6.175450102142607,2.63680410177836
2626.0,-30.27981988370125,5.0074723475272,35.05072468099418,30.54140293914827,5.015148691740353,-26.750323026159656,-40.24202433703465,1.4856518331183333,-7.223336718452515,-7.223347712147723,40.101634646019285,35378.498249062315,15454.472409382688,15454.472409382688,50832.970658445,86945.93301458105,86936.33319378408,15454.472409382688,102390.80560316678,102390.80560316678,102390.80560316678,130379.73246502566,125886.60327705444,4493.12918797122,0.0,98967.8847880973,47400.476035826025,57297.12083585698,27988.926861858883,85286.04769771587,21170.972414415628,1591.7643124557076,0.0,0.8747025439723157,2.655977716950994,0.0014947306463915918,1.0,1.0,-7.214010284366225,324950.22533913614,1558920.0902007842,4.797411937701561,1558920.0902007842,4.797411937701561,0.7564052926682863,0.09212279983570847,3.3888064713483144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888064713483144,1.2848022569631097,1.285093571605105,2.637609369832868,5588.777750227397,14229.8273065925,6453.706447052579,0.0004770855141617912,29204.348381901153,2978.014753448033,19290.560452275597,1967.0897250616263,0.6605372665746776,0.6605372665746776,30621.390935679072,30484.863174865135,1.0056013088076932,0.8,4343.800481398443,4324.433322199387,1.0056013088076932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7418845975,2034.6934298245008,9.002210843714618,5.0074723475272,-0.8244273170684577,5.831899664595658,2.6368053929840922,3.5,0.7533729694240263,0.6,0.00022672708976572713,1.0000119149424485,0.0002267243883576882,199.15354388832347,0.0,5.406376607640594e-07,1.5321671306053444,0.02247619829423925,7.672306364241284e-05,0.0001500040261233143,0.0005083346144549891,0.09212279885146207,0.09212279885146207,0.09212279885146207,0.0921245265207144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.2031709164,595.6144903786114,0.0,0.09212279885146207,0.09212279983570847,0.09212279983570847,0.3686419342575874,0.3686419342575874,0.5,10.004099412538334,0.009340905202691374,0.009340905202691374,6.502887117676437e-11,1.0993695184424723e-05,0.009337427781474616,6.502887117676437e-11,27988.926861858883,21170.972414415628,0.7564052926682863,0.5960291516686897,0.4148216408674056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172820809106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.28538251421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5179430023673,260.5179430023673,-12.632056997632674,244.6354330519179,276.40045295289985,108180.81510932666,108189.72749798918,-8.912388662523552,0.0,nan,276.40045295289985,3.2504529528998773,270.0474489726574,-3.1025510273425994,263.694444992438,-9.455555007561998,257.3414410122325,-15.80855898776747,250.98843703205802,-22.16156296794196,244.6354330519179,-28.51456694808209,1.0,1.0,25732.562594343566,25732.562594343566,275.9784124511433,2.828412451143322,275.9784124511433,275.9784124511433,86936.03884055962,86936.33319378408,-0.2943532244680682,0.0,8648.866644398773,8648.866644398773,0.921093305479491,3405.750503705056,275.9784124511433,2.828412451143322,1.0,0.002,0.1293698999286815,0.004781985165465767,0.00019953875600671627,0.0018004612201280978,0.09976937800335813,0.09976937800335813,0.0,-2.3865185869165195e-11,1.0,1.000018806054243,0.009337427716445745,0.09212279983570847,0.0,1.730411860944847e-06,2.2267714022426177,0.0,1599286.015091136,265.92666328154746,1.0993630155553547e-05,1.0,1286844.740550233,2588.6971975504025,,,,,,,,,,,,,,,,,,,2.0,14229.8273065925,1591.7643124557076,0.3686419342575874,6.175450102142607,2.6368053929840922
2627.0,-30.27993348107428,5.007435227171917,35.05073158953917,30.54148598983886,5.015142913913927,-26.750425841577282,-40.242123627662636,1.4856352733268727,-7.2233556011472615,-7.223366602477777,40.10164869583002,35378.3672108225,15454.454716643822,15454.454716643822,50832.82192746632,86946.07623219468,86936.47608067177,15454.454716643822,102390.9307973156,102390.9307973156,102390.9307973156,130379.91513837183,125886.75800133855,4493.157137033289,0.0,98968.04269878585,47400.35954958358,57297.42572133585,27988.984341056228,85286.41006239208,21171.01263330594,1591.7674453616041,0.0,0.874702384149283,2.6559758364404096,0.0014947306463915918,1.0,1.0,-7.214022499817588,324949.98155103356,1558920.6972802742,4.7974174051012985,1558920.6972802742,4.7974174051012985,0.756405176241097,0.0921228978002825,3.388800277882102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388800277882102,1.284802340011721,1.2850936512015907,2.6376043787803085,5588.767174785933,14229.815694960746,6453.705970383606,0.00047708693724928046,29204.448354400483,2978.024947805875,19290.559027480136,1967.0895797729231,0.6605349566403799,0.6605349566403799,30621.346164143983,30484.863174865135,1.0055994709459617,0.8,4343.794130327844,4324.433322199387,1.0055994709459617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.742382108707,2034.6934298245008,9.002197928882506,5.007435227171917,-0.8244549440919755,5.831890171263892,2.6368066665597065,3.5,0.7533733333027733,0.6,0.0002267243883576882,1.0000118505101927,0.0002267217015898526,199.15363789823027,0.0,5.37994984443439e-07,1.524677785912706,0.022476736289223694,7.672219978641612e-05,0.0001500021885712721,0.0005083274583132503,0.09212289680705471,0.09212289680705471,0.09212289680705471,0.09212462578018961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.0210804306,595.6145502801222,0.0,0.09212289680705471,0.0921228978002825,0.0921228978002825,0.3686421806067421,0.3686421806067421,0.5,10.004151276334495,0.009348440201449648,0.009348440201449648,-4.490630090003833e-12,1.1001330506132945e-05,0.009344102660179487,-4.490630090003833e-12,27988.984341056228,21171.01263330594,0.756405176241097,0.5960248753614918,0.4148183419250631,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531735065806175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.277893169514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5178814958552,260.5178814958552,-12.632118504144785,244.63532164957027,276.4004413422215,108180.97696607425,108189.83116755339,-8.854201479133481,0.0,nan,276.4004413422215,3.2504413422215066,270.04741740364904,-3.102582596350942,263.69439346509114,-9.455606534908839,257.3413695265543,-15.808630473445703,250.9883455880451,-22.161654411954885,244.63532164957027,-28.514678350429705,1.0,1.0,25732.562594343566,25732.562594343566,275.9784100816932,2.828410081693221,275.9784100816932,275.9784100816932,86936.18248337384,86936.47608067177,-0.29359729793213774,0.0,8648.866644398773,8648.866644398773,0.921093671703669,3405.7442792715124,275.9784100816932,2.828410081693221,1.0,0.002,0.12936816830199852,0.004781988891210906,0.00019953607744631124,0.0018004638976195407,0.09976803872315562,0.09976803872315562,0.0,-2.4934148062233374e-11,1.0,1.0000188194946849,0.009344102664670118,0.0921228978002825,0.0,1.7316504442757388e-06,2.228365377903721,0.0,1599285.9927745787,265.9266443988527,1.1001334996763035e-05,1.0,1286844.8047756732,2588.6969390285167,,,,,,,,,,,,,,,,,,,2.0,14229.815694960746,1591.7674453616041,0.3686421806067421,6.175450102142607,2.6368066665597065
2628.0,-30.28004647621253,5.007398253161743,35.050738506794346,30.54156844681131,5.015137153928463,-26.750528113197014,-40.24222284844143,1.4856187898316418,-7.223374499468719,-7.223385508587159,40.101662764238505,35378.23850097093,15454.437154763918,15454.437154763918,50832.67565573485,86946.21849689087,86936.61904216792,15454.437154763918,102391.05619693184,102391.05619693184,102391.05619693184,130380.09803816307,125886.91292678592,4493.185111377146,0.0,98968.19960627491,47400.245345047195,57297.72695691968,27989.041841231225,85286.76879815091,21171.05286766186,1591.770579340528,0.0,0.8747022241668194,2.6559739543747125,0.0014947306463915918,1.0,1.0,-7.214034726256102,324949.73756133387,1558921.3051626298,4.797422877956272,1558921.3051626298,4.797422877956272,0.7564050598000234,0.0921229959429543,3.3887941263128636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887941263128636,1.2848024226731802,1.2850937304296468,2.63759942113285,5588.75667012587,14229.80409189725,6453.705468233851,0.0004770883453386974,29204.54767016374,2978.035075195275,19290.557526520915,1967.089426717678,0.6605326589676559,0.6605326589676559,30621.301695458937,30484.863174865135,1.0055976455168232,0.8,4343.787822218068,4324.433322199387,1.0055976455168232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7428727301137,2034.6934298245008,9.002185126411463,5.007398253161743,-0.8244825131683546,5.831880766330098,2.6368079224984085,3.5,0.7533736921424025,0.6,0.0002267217015898526,1.0000117876954606,0.0002267190290949825,199.15373140982288,0.0,5.350795886445878e-07,1.5164155542187618,0.02247727136881234,7.672133654711033e-05,0.00015000036504274228,0.0005083203560016304,0.092122994962891,0.092122994962891,0.092122994962891,0.09212472503073586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.83890224696,595.6146102110549,0.0,0.092122994962891,0.0921229959429543,0.0921229959429543,0.36864242759789184,0.36864242759789184,0.5,10.004203176979264,0.009355809961562045,0.009355809961562045,7.3725914262468e-11,1.1009118452420807e-05,0.009350782331068785,7.3725914262468e-11,27989.041841231225,21171.05286766186,0.7564050598000234,0.5960206532861044,0.4148150879616624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174188643691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.269630937815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51782037642573,260.51782037642573,-12.632179623574245,244.63521093248914,276.4004298204407,108181.13713555761,108189.93561451919,-8.798478961586094,0.0,nan,276.4004298204407,3.250429820440729,270.04738604281295,-3.1026139571870317,263.69434226518985,-9.455657734810131,257.34129848759613,-15.808701512403843,250.98825471002553,-22.161745289974448,244.63521093248914,-28.514789067510833,1.0,1.0,25732.562594343566,25732.562594343566,275.97840770509015,2.8284077050901715,275.97840770509015,275.97840770509015,86936.32512620497,86936.61904216792,-0.2939159629459027,0.0,8648.866644398773,8648.866644398773,0.9210940354500908,3405.738096944428,275.97840770509015,2.8284077050901715,1.0,0.002,0.12936643543840257,0.004781992627093801,0.00019953339697192593,0.0018004665799858952,0.09976669848596297,0.09976669848596297,0.0,-2.3042178842053174e-11,1.0,1.0000188329444732,0.009350782257342871,0.0921229959429543,0.0,1.7328898937124697e-06,2.2299604683598626,0.0,1599285.9704395467,265.92662550053126,1.1009044726506545e-05,1.0,1286844.8690542537,2588.6966802927536,,,,,,,,,,,,,,,,,,,2.0,14229.80409189725,1591.770579340528,0.36864242759789184,6.175450102142607,2.6368079224984085
2629.0,-30.280158879012493,5.007361424774459,35.0507454317629,30.541650484688603,5.015131388688266,-26.750629852239385,-40.24232199937103,1.4856023608306335,-7.223393381463438,-7.223404396009821,40.10167682129371,35378.11197761753,15454.419678932978,15454.419678932978,50832.53165655051,86946.36010809129,86936.76165094526,15454.419678932978,102391.18132987824,102391.18132987824,102391.18132987824,130380.28066382559,125887.06755841797,4493.2131054076135,0.0,98968.35576746459,47400.13323642419,57298.02503448933,27989.099333947346,85287.12436843668,21171.093096755143,1591.7737127530936,0.0,0.8747020643318236,2.6559720741898563,0.0014947306463915918,1.0,1.0,-7.21404889433046,324949.49381170364,1558921.91255515,4.797428345767753,1558921.91255515,4.797428345767753,0.7564049433729796,0.0921230942498119,3.388788005898302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388788005898302,1.28480250505024,1.2850938093915774,2.63759448831849,5588.746218084163,14229.792497111943,6453.704947930132,0.00047708974242746075,29204.64649756986,2978.0451527861055,19290.55597129828,1967.0892681291043,0.6605303704978406,0.6605303704978406,30621.25745196992,30484.863174865135,1.0055958293325868,0.8,4343.781546053498,4324.433322199387,1.0055958293325868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7433564293378,2034.6934298245008,9.002172410369303,5.007361424774459,-0.8245100082933892,5.831871433067848,2.6368091607172923,3.5,0.7533740459192264,0.6,0.0002267190290949825,1.000011725912993,0.0002267163706385463,199.15382443129016,0.0,5.322373255536324e-07,1.5083605806189944,0.02247780360613789,7.672047392447627e-05,0.00014999855517050623,0.0005083133046638863,0.09212309325642011,0.09212309325642011,0.09212309325642011,0.09212482432897452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.6565417231,595.6146702007148,0.0,0.09212309325642011,0.0921230942498119,0.0921230942498119,0.36864267523072786,0.36864267523072786,0.5,10.004255104062787,0.009362642779819907,0.009362642779819907,5.610445441561751e-11,1.1014546373644407e-05,0.009355501679351619,5.610445441561751e-11,27989.099333947346,21171.093096755143,0.7564049433729796,0.596016480013515,0.41481187505848627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531748670914244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.26157596422,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5177596270688,260.5177596270688,-12.632240372931165,244.63510087834376,276.40041837587137,108181.29524261659,108190.0404472885,-8.745204671911214,0.0,nan,276.40041837587137,3.2504183758713907,270.0473548763289,-3.1026451236710955,263.6942913767923,-9.45570862320767,257.3412278772808,-15.808772122719176,250.9881643777959,-22.16183562220408,244.63510087834376,-28.514899121656214,1.0,1.0,25732.562594343566,25732.562594343566,275.9784053063918,2.828405306391801,275.9784053063918,275.9784053063918,86936.46714810633,86936.76165094526,-0.2945028389367508,0.0,8648.866644398773,8648.866644398773,0.9210943973539621,3405.7319459277937,275.9784053063918,2.828405306391801,1.0,0.002,0.12936470169631734,0.0047819963601012415,0.00019953071515037163,0.0018004692600181748,0.09976535757518581,0.09976535757518581,0.0,-2.4831453733498154e-11,1.0,1.0000188424463878,0.009355501623247164,0.0921230942498119,0.0,1.7337660785900533e-06,2.2310880937083453,0.0,1599285.9481206243,265.92660661853654,1.1014490269189992e-05,1.0,1286844.9332696185,2588.6964218114845,,,,,,,,,,,,,,,,,,,2.0,14229.792497111943,1591.7737127530936,0.36864267523072786,6.175450102142607,2.6368091607172923
2630.0,-30.280270634548685,5.0073247409652994,35.05075236390349,30.541732138395332,5.015125606975395,-26.750731010393245,-40.24241727367041,1.4855859817352584,-7.223412278399678,-7.223423297191267,40.1016908781716,35377.974601568814,15454.40232893778,15454.40232893778,50832.376930506594,86946.50115232983,86936.9040712927,15454.40232893778,102391.30640023047,102391.30640023047,102391.30640023047,130380.46319268983,125887.22207679537,4493.241115894455,0.0,98968.51123804388,47400.01013896198,57298.33455453544,27989.15679245935,85287.4913469948,21171.133301302692,1591.7768446743053,0.0,0.8747019044204232,2.6559701926463286,0.0014947306463915918,1.0,1.0,-7.214064058996712,324949.249884038,1558922.5199406282,4.797433816194216,1558922.5199406282,4.797433816194216,0.7564048269938048,0.09212319270444039,3.388781914309629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388781914309629,1.284802587164851,1.2850938881090368,2.6375895784795924,5588.735814724703,14229.780910426643,6453.704411012633,0.00047709112937277775,29204.744873116448,2978.055184300087,19290.554366415945,1967.0891044766506,0.6605280905628895,0.6605280905628895,30621.21341684273,30484.863174865135,1.005594021702203,0.8,4343.775299446114,4324.433322199387,1.005594021702203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7438332165552,2034.6934298245008,9.002159803878156,5.0073247409652994,-0.8245374454678709,5.83186218643317,2.6368103812423973,3.5,0.7533743946406849,0.6,0.0002267163706385463,1.0000116584004495,0.00022671372751912347,199.15391691717596,0.0,5.294417663565834e-07,1.5004379658545572,0.022478333047904246,7.671964503734664e-05,0.00014999672560119965,0.0005083061909230095,0.09212319170891839,0.09212319170891839,0.09212319170891839,0.09212492348542717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.474080466,595.6147302231141,0.0,0.09212319170891839,0.09212319270444039,0.09212319270444039,0.36864292346386257,0.36864292346386257,0.5,10.004307051866821,0.009368861341727097,0.009368861341727097,-9.322320693172514e-12,1.1018791610695189e-05,0.009359238194576847,-9.322320693172514e-12,27989.15679245935,21171.133301302692,0.7564048269938048,0.5960121012786447,0.4148084794478528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531755419832293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.25365334946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51769923784485,260.51769923784485,-12.632300762155126,244.63499147825362,276.4004069975138,108181.45151872236,108190.14488025662,-8.69336153426784,0.0,nan,276.4004069975138,3.250406997513835,270.0473238936249,-3.1026761063750996,263.6942407897388,-9.455759210261192,257.3411576858856,-15.808842314114372,250.98807458205232,-22.161925417947657,244.63499147825362,-28.515008521746353,1.0,1.0,25732.562594343566,25732.562594343566,275.9784028721479,2.828402872147933,275.9784028721479,275.9784028721479,86936.60865409633,86936.9040712927,-0.2954171963647241,0.0,8648.866644398773,8648.866644398773,0.921094757552991,3405.7258238811773,275.9784028721479,2.828402872147933,1.0,0.002,0.12936296725998114,0.004782000097609399,0.00019952803225257946,0.001800471942679767,0.09976401612628973,0.09976401612628973,0.0,-2.5067653681987156e-11,1.0,1.0000188499689804,0.009359238203899167,0.09212319270444039,0.0,1.734460137259509e-06,2.2319813510509197,0.0,1599285.9257824295,265.9265877216003,1.1018800933015882e-05,1.0,1286844.997531916,2588.6961631413324,,,,,,,,,,,,,,,,,,,2.0,14229.780910426643,1591.7768446743053,0.36864292346386257,6.175450102142607,2.6368103812423973
2631.0,-30.280381822412405,5.007288200714805,35.05075930254343,30.541813477780693,5.015119796761013,-26.750831660492942,-40.24251624997703,1.4855696337604392,-7.223431188748748,-7.223442210464597,40.10170492998349,35377.852410980086,15454.38510108051,15454.38510108051,50832.237512060594,86946.64183855666,86937.04623791616,15454.38510108051,102391.43133899667,102391.43133899667,102391.43133899667,130380.64554603527,125887.37640684689,4493.269139188386,0.0,98968.66622001649,47399.90211451191,57298.62678389397,27989.214207038603,85287.84099093257,21171.173474174037,1591.779974651785,0.0,0.8747017444617677,2.655968309925873,0.0014947306463915918,1.0,1.0,-7.214080446614332,324949.0058014603,1558923.1271059576,4.797439288238475,1558923.1271059576,4.797439288238475,0.7564047106706555,0.0921232912943328,3.388775843093293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388775843093293,1.2848026691022116,1.2850939666689112,2.637584684861595,5588.725445735385,14229.769332961436,6453.703863813593,0.0004770925094311105,29204.842929261842,2978.0651832442113,19290.552730801395,1967.088937690383,0.6605258168148952,0.6605258168148952,30621.169528968177,30484.863174865135,1.0055922201171479,0.8,4343.76907372727,4324.433322199387,1.0055922201171479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7443030634622,2034.6934298245008,9.002147304932231,5.007288200714805,-0.824564824475825,5.83185302519063,2.6368115840012583,3.5,0.7533747382860738,0.6,0.00022671372751912347,1.000011599190797,0.00022671109785384367,199.15400893334674,0.0,5.263875859343448e-07,1.4917824185379331,0.02247885943549018,7.671878395149403e-05,0.00014999494356762944,0.0005082992413481244,0.09212329030566073,0.09212329030566073,0.09212329030566073,0.09212502248328625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.29152730486,595.61479027514,0.0,0.09212329030566073,0.0921232912943328,0.0921232912943328,0.3686431722746203,0.3686431722746203,0.5,10.004359013655964,0.009374345772982906,0.009374345772982906,2.1600499167107046e-12,1.1021715863535064e-05,0.009361763850279203,2.1600499167107046e-12,27989.214207038603,21171.173474174037,0.7564047106706555,0.5960080232006911,0.4148053462244554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531762129893102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.24499780214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5176391922902,260.5176391922902,-12.632360807709802,244.63488271109063,276.4003956735664,108181.60543170616,108190.24932005344,-8.643888347293952,0.0,nan,276.4003956735664,3.250395673566402,270.04729308103373,-3.1027069189662484,263.6941904885092,-9.45580951149077,257.3410878960088,-15.80891210399119,250.98798530353253,-22.162014696467452,244.63488271109063,-28.51511728890935,1.0,1.0,25732.562594343566,25732.562594343566,275.9784003964761,2.828400396476127,275.9784003964761,275.9784003964761,86936.74971206569,86937.04623791616,-0.2965258504700614,0.0,8648.866644398773,8648.866644398773,0.9210951165470446,3405.719722308759,275.9784003964761,2.828400396476127,1.0,0.002,0.1293612323551984,0.004782003838010455,0.00019952534862755986,0.0018004746272444144,0.09976267431377993,0.09976267431377993,0.0,-2.4128025966074773e-11,1.0,1.0000188550527598,0.009361763848119153,0.0921232912943328,0.0,1.734929787846414e-06,2.2325858301207044,0.0,1599285.903426399,265.92656881125123,1.1021713703485148e-05,1.0,1286845.061835059,2588.695904306819,,,,,,,,,,,,,,,,,,,2.0,14229.769332961436,1591.779974651785,0.3686431722746203,6.175450102142607,2.6368115840012583
2632.0,-30.2804924472911,5.007251803165059,35.050766246768056,30.541894502844684,5.015113964476833,-26.750931806116114,-40.24261134965343,1.4855533222139647,-7.2234500988771515,-7.223461121552583,40.10171896839667,35377.71903031236,15454.367975958145,15454.367975958145,50832.0870062705,86946.78211775415,86937.18804501419,15454.367975958145,102391.55602097233,102391.55602097233,102391.55602097233,130380.82759203561,125887.53042148291,4493.297170552699,0.0,98968.82067401998,47399.78278008012,57298.93099326651,27989.27157106328,85288.2025643298,21171.21361075595,1591.7831021980455,0.0,0.8747015845671288,2.655966427447545,0.0014947306463915918,1.0,1.0,-7.214098519445258,324948.7617470256,1558923.733692416,4.797444758094037,1558923.733692416,4.797444758094037,0.7564045944176632,0.09212339000814897,3.388769793903097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388769793903097,1.28480275084138,1.2850940450478348,2.6375798087946887,5588.7151139347225,14229.757763143414,6453.703304525737,0.0004770938818543277,29204.940640134268,2978.075146980291,19290.551059052566,1967.0887672194447,0.6605235496538876,0.6605235496538876,30621.125800301506,30484.863174865135,1.0055904250681742,0.8,4343.762870592875,4324.433322199387,1.0055904250681742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7447659440554,2034.6934298245008,9.002134902365428,5.007251803165059,-0.8245921390001989,5.831843942165258,2.636812768927301,3.5,0.7533750768363717,0.6,0.00022671109785384367,1.0000115404699903,0.000226708481531416,199.15410048368048,0.0,5.237083826251044e-07,1.4841895563595457,0.022479383143872805,7.671795660042838e-05,0.00014999314125341528,0.0005082922263722142,0.09212338901958639,0.09212338901958639,0.09212338901958639,0.09212512135527907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.10888648126,595.6148503550062,0.0,0.09212338901958639,0.09212339000814897,0.09212339000814897,0.3686434216361926,0.3686434216361926,0.5,10.004410980193084,0.009378900167348547,0.009378900167348547,-2.1600499167107046e-12,1.1022675437288854e-05,0.009362602107330531,-2.1600499167107046e-12,27989.27157106328,21171.21361075595,0.7564045944176632,0.596003731793148,0.41480202380426795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531768805875427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.23740493996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5175794770926,260.5175794770926,-12.632420522907353,244.63477455881952,276.4003843954429,108181.75729534366,108190.35362669238,-8.596331348699591,0.0,nan,276.4003843954429,3.25038439544295,270.04726242807845,-3.102737571921523,263.6941404607275,-9.455859539272467,257.34101849339567,-15.808981506604312,250.9878965260913,-22.162103473908672,244.63477455881952,-28.515225441180462,1.0,1.0,25732.562594343566,25732.562594343566,275.97839788142056,2.8283978814205852,275.97839788142056,275.97839788142056,86936.89034880814,86937.18804501419,-0.29769620604929514,0.0,8648.866644398773,8648.866644398773,0.9210954742383364,3405.7136428726126,275.97839788142056,2.8283978814205852,1.0,0.002,0.12935949729345605,0.004782007577012846,0.00019952266476154252,0.0018004773111391405,0.09976133238077126,0.09976133238077126,0.0,-2.4099317159909095e-11,1.0,1.0000188567381711,0.009362602109490581,0.09212339000814897,0.0,1.7350867341909617e-06,2.232787907307876,0.0,1599285.881067878,265.9265499011228,1.102267759733877e-05,1.0,1286845.1261308172,2588.6956455020627,,,,,,,,,,,,,,,,,,,2.0,14229.757763143414,1591.7831021980455,0.3686434216361926,6.175450102142607,2.636812768927301
2633.0,-30.280602453655998,5.0072155473619935,35.050773195829834,30.541975318361096,5.015108097497986,-26.75103139853946,-40.24271018626166,1.4855370412964666,-7.223469018871128,-7.223480040917358,40.101732996416324,35377.60098689824,15454.35096550337,15454.35096550337,50831.95195240161,86946.92209159325,86937.32953595406,15454.35096550337,102391.68050145743,102391.68050145743,102391.68050145743,130381.00938771875,125887.68418154087,4493.325206177875,0.0,98968.97466834536,47399.67861597233,57299.217835970034,27989.32888626131,85288.54672223135,21171.253711962203,1591.7862275654509,0.0,0.8747014246666526,2.655964544169042,0.0014947306463915918,1.0,1.0,-7.214117993536377,324948.517586172,1558924.3398309583,4.797450228150534,1558924.3398309583,4.797450228150534,0.7564044782207768,0.09212348883772989,3.3887637638833628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887637638833628,1.2848028324097156,1.2850941232730304,2.6375749480000423,5588.7048144941455,14229.746200897598,6453.702735097803,0.00047709524770531245,29205.038050492964,2978.0850800724984,19290.54935699437,1967.0885936578106,0.6605212882668631,0.6605212882668631,30621.082210199624,30484.863174865135,1.0055886357078823,0.8,4343.756687114602,4324.433322199387,1.0055886357078823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7452218507058,2034.6934298245008,9.002122603168274,5.0072155473619935,-0.8246193945408953,5.831834941902889,2.6368139360009857,3.5,0.7533754102859959,0.6,0.000226708481531416,1.00001147595618,0.00022670587986467293,199.15419152222182,0.0,5.210513396575206e-07,1.4766594965894133,0.022479904195212463,7.671709674743124e-05,0.00014999138478398477,0.000508285369650654,0.09212348785009133,0.09212348785009133,0.09212348785009133,0.09212522007250115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.92620987596,595.6149104459898,0.0,0.09212348785009133,0.09212348883772989,0.09212348883772989,0.36864367151167626,0.36864367151167626,0.5,10.004462943730664,0.00938243577030562,0.00938243577030562,1.3301360013429075e-11,1.1022046237485483e-05,0.009362047380989225,1.3301360013429075e-11,27989.32888626131,21171.253711962203,0.7564044782207768,0.5959997432943916,0.41479896593989796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531775448060618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.22987488019,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51752008526597,260.51752008526597,-12.632479914734006,244.63466701616332,276.40037315444465,108181.90726444942,108190.45704525635,-8.549780806941122,0.0,nan,276.40037315444465,3.2503731544446737,270.0472319267535,-3.102768073246466,263.6940906990666,-9.4559093009334,257.3409494714008,-15.809050528599187,250.98780824376726,-22.162191756232716,244.63466701616332,-28.515332983836657,1.0,1.0,25732.562594343566,25732.562594343566,275.97839532153336,2.828395321533378,275.97839532153336,275.97839532153336,86937.03085277298,86937.32953595406,-0.2986831810849253,0.0,8648.866644398773,8648.866644398773,0.9210958307957274,3405.7075827027797,275.97839532153336,2.828395321533378,1.0,0.002,0.1293577623331964,0.004782011314622087,0.00019951998104888587,0.0018004799950696257,0.09975999052444294,0.09975999052444294,0.0,-2.3881488366711556e-11,1.0,1.0000188556180916,0.009362047367687865,0.09212348883772989,0.0,1.7349855299164937e-06,2.2326577846814413,0.0,1599285.85869542,265.92653098112885,1.102203293612547e-05,1.0,1286845.1904546437,2588.695386584364,,,,,,,,,,,,,,,,,,,2.0,14229.746200897598,1591.7862275654509,0.36864367151167626,6.175450102142607,2.6368139360009857
2634.0,-30.280711855971543,5.007179432482465,35.05078014880402,30.54205571478235,5.0151022075127,-26.75113044962362,-40.24280511131508,1.4855208000746192,-7.2234879374865955,-7.2234989568788635,40.10174700742326,35377.47190518284,15454.334053708404,15454.334053708404,50831.805958891244,86947.06161196613,86937.47063210921,15454.334053708404,102391.80468581761,102391.80468581761,102391.80468581761,130381.19083091625,125887.83758983275,4493.3532410835,0.0,98969.128081798,47399.5632894286,57299.516435966,27989.38614509864,85288.90258106464,21171.2937725676,1591.7893502412967,0.0,0.874701264850816,2.655962661252118,0.0014947306463915918,1.0,1.0,-7.214139184612918,324948.2734688858,1558924.9452353762,4.797455695312827,1558924.9452353762,4.797455695312827,0.7564043620969161,0.09212358776822982,3.3887577580945853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887577580945853,1.284802913762092,1.285094201301048,2.637570106509024,5588.694555955641,14229.734647355179,6453.70215249673,0.0004770966051828135,29205.135080958367,2978.0949744263708,19290.547615560772,1967.0884160810035,0.6605190341385592,0.6605190341385592,30621.038795244247,30484.863174865135,1.0055868535379338,0.8,4343.7505284817535,4324.433322199387,1.0055868535379338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7456707638946,2034.6934298245008,9.002110398118399,5.007179432482465,-0.82464658599062,5.831826018473085,2.636815085172336,3.5,0.7533757386206675,0.6,0.00022670587986467293,1.0000114129511501,0.00022670329251106992,199.15428206093998,0.0,5.181328368264253e-07,1.4683884595660894,0.02248042232804929,7.671627093234e-05,0.00014998960893233295,0.0005082784509030162,0.09212358677277757,0.09212358677277757,0.09212358677277757,0.09212531865510586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.74351098307,595.614970543379,0.0,0.09212358677277757,0.09212358776822982,0.09212358776822982,0.36864392187005257,0.36864392187005257,0.5,10.004514894830175,0.009384807972935505,0.009384807972935505,-9.43600753089413e-12,1.1019392275102291e-05,0.009359772265952415,-9.43600753089413e-12,27989.38614509864,21171.2937725676,0.7564043620969161,0.5959955447964297,0.4147957217711598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317820531145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.221603843165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5174610108339,260.5174610108339,-12.63253898916605,244.63456007640818,276.40036194533553,108182.05565415093,108190.55974408529,-8.504089934381684,0.0,nan,276.40036194533553,3.2503619453355554,270.0472015715139,-3.1027984284860963,263.69404119769956,-9.455958802300415,257.340880823903,-15.809119176097,250.98772045014323,-22.16227954985675,244.63456007640818,-28.5154399235918,1.0,1.0,25732.562594343566,25732.562594343566,275.9783927194036,2.8283927194036096,275.9783927194036,275.9783927194036,86937.17066008135,86937.47063210921,-0.29997202786034904,0.0,8648.866644398773,8648.866644398773,0.9210961859199924,3405.701546885058,275.9783927194036,2.8283927194036096,1.0,0.002,0.12935602779156036,0.004782015047716484,0.0001995172979834928,0.0018004826770762598,0.0997586489917464,0.0997586489917464,0.0,-2.494024734997491e-11,1.0,1.0000188510332522,0.009359772275388423,0.09212358776822982,0.0,1.7345655097448838e-06,2.2321173952977436,0.0,1599285.8363217874,265.9265120625134,1.1019401711109822e-05,1.0,1286845.2547670216,2588.695127712775,,,,,,,,,,,,,,,,,,,2.0,14229.734647355179,1591.7893502412967,0.36864392187005257,6.175450102142607,2.636815085172336
2635.0,-30.280820728351824,5.007143457507737,35.050787105198374,30.542135971505218,5.015096283173827,-26.75122902720294,-40.2428999665193,1.4855045809254719,-7.223506873664405,-7.223517889388292,40.10176101206025,35377.34465013999,15454.317264445637,15454.317264445637,50831.661914585624,86947.20089657014,86937.6114871596,15454.317264445637,102391.92875160523,102391.92875160523,102391.92875160523,130381.37210384436,125887.99083112068,4493.38127272368,0.0,98969.28112256728,47399.4496695144,57299.81272561431,27989.443352239126,85289.25607785344,21171.333795733608,1591.7924706879992,0.0,0.8747011049677805,2.6559607767057987,0.0014947306463915918,1.0,1.0,-7.214161298227793,324948.0291386129,1558925.5503627306,4.797461164775185,1558925.5503627306,4.797461164775185,0.7564042460329932,0.09212368679276504,3.388751767833017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388751767833017,1.2848029949816602,1.2850942792146174,2.637565277376544,5588.684323603396,14229.723102247002,6453.701562644341,0.0004770979575228233,29205.23186797318,2978.104843955192,19290.545852452506,1967.0882362939951,0.6605167847890555,0.6605167847890555,30620.99549251743,30484.863174865135,1.0055850759755605,0.8,4343.7443857691,4324.433322199387,1.0055850759755605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7461126789096,2034.6934298245008,9.002098301145896,5.007143457507737,-0.8246737234029728,5.8318171809107096,2.6368162164292817,3.5,0.7533760618369376,0.6,0.00022670329251106992,1.0000113576776741,0.0002267007177173896,199.1543721611688,0.0,5.152825492461522e-07,1.4603107445635952,0.022480937610598536,7.67154457331224e-05,0.00014998784677794754,0.0005082715809222373,0.09212368580293305,0.09212368580293305,0.09212368580293305,0.0921254170448046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.560866385,595.6150306227905,0.0,0.09212368580293305,0.09212368679276504,0.09212368679276504,0.368644172673449,0.368644172673449,0.5,10.004566828281048,0.009386075571228503,0.009386075571228503,-1.1368683772161603e-13,1.1015723885066109e-05,0.009356591160496919,-1.1368683772161603e-13,27989.443352239126,21171.333795733608,0.7564042460329932,0.5959913856932418,0.41479251053435107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531788621905462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.213526128166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51740224114104,260.51740224114104,-12.632597758858935,244.63445372115524,276.4003507612022,108182.2018979273,108190.66211877452,-8.4602208471918,0.0,nan,276.4003507612022,3.2503507612022418,270.04717135315457,-3.10282864684541,263.6939919451186,-9.456008054881352,257.34081253710076,-15.809187462899217,250.9876331291149,-22.16236687088508,244.63445372115524,-28.515546278844738,1.0,1.0,25732.562594343566,25732.562594343566,275.97839007284887,2.82839007284889,275.97839007284887,275.97839007284887,86937.31047933492,86937.6114871596,-0.3010078246734338,0.0,8648.866644398773,8648.866644398773,0.9210965401257901,3405.695526672182,275.97839007284887,2.82839007284889,1.0,0.002,0.12935429383882968,0.004782018780290369,0.00019951461581988201,0.0018004853600044322,0.099757307909941,0.099757307909941,0.0,-2.417568575885376e-11,1.0,1.0000188446236946,0.009356591160610606,0.09212368679276504,0.0,1.7339775848846751e-06,2.231360938594801,0.0,1599285.813925908,265.9264931263356,1.1015723998752946e-05,1.0,1286845.3191355448,2588.694868615249,,,,,,,,,,,,,,,,,,,2.0,14229.723102247002,1591.7924706879992,0.368644172673449,6.175450102142607,2.6368162164292817
2636.0,-30.28092908746312,5.007107627643872,35.05079407049124,30.542229150328808,5.015093820292322,-26.751326796688492,-40.24299471694974,1.4854915282919428,-7.2235252143862,-7.223536239320191,40.10177518119777,35377.21169454901,15454.299846951775,15454.299846951775,50831.51154150079,86947.3550192682,86937.75571520969,15454.299846951775,102392.05556216146,102392.05556216146,102392.05556216146,130381.55636476545,125888.147037222,4493.409327543446,0.0,98969.4475811797,47399.328932197815,57300.131832202096,27989.500802603994,85289.6326348061,21171.374035657413,1591.7955884440385,0.0,0.8747009476899542,2.655958949988745,0.0014947306463915918,1.0,1.0,-7.214171699181179,324947.79232715804,1558926.162599094,4.797466545116775,1558926.162599094,4.797466545116775,0.7564041311407648,0.0921237858884988,3.3887450940208503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887450940208503,1.2848030613616697,1.2850943423014012,2.6375599466811397,5588.6730284995,14229.711564108451,6453.70141137334,0.0004770995456362238,29205.338505927397,2978.115718000275,19290.545400293362,1967.0881901865941,0.6605143575507002,0.6605143575507002,30620.94724848505,30484.863174865135,1.0055830955749958,0.8,4343.737542107049,4324.433322199387,1.0055830955749958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7465475674544,2034.6934298245008,9.002085875081423,5.007107627643872,-0.8247005184250762,5.831808146068949,2.636817329699376,3.5,0.7533763799141074,0.6,0.0002267007177173896,1.0000113041426864,0.00022669815508909774,199.15446183669994,0.0,5.127814188490228e-07,1.4532225410181305,0.022481450392017384,7.671462145358427e-05,0.00014998609626380531,0.0005082646478853092,0.09212378490933804,0.09212378490933804,0.09212378490933804,0.09212551755875495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.37882135564,595.6150905152988,0.0,0.09212378490933804,0.0921237858884988,0.0921237858884988,0.36864442390085517,0.36864442390085517,0.5,10.004618802365709,0.009388466799691741,0.009388466799691741,3.4503955248510465e-11,1.102493399685045e-05,0.009364540139017663,3.4503955248510465e-11,27989.500802603994,21171.374035657413,0.7564041311407648,0.5959869912812452,0.4147891203380775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453179515888341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.206437924615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51734408212,260.51734408212,-12.632655917879958,244.63434796425622,276.40034020005703,108182.35737486166,108190.72968612914,-8.372311267467609,0.0,nan,276.40034020005703,3.250340200057053,270.0471417528599,-3.102858247140091,263.6939433056753,-9.456056694324673,257.34074485850437,-15.809255141495612,250.98754641136725,-22.16245358863273,244.63434796425622,-28.515652035743756,1.0,1.0,25732.562594343566,25732.562594343566,275.9783883988649,2.828388398864945,275.9783883988649,275.9783883988649,86937.47406159015,86937.75571520969,-0.28165361953142565,0.0,8648.866644398773,8648.866644398773,0.9210969347497231,3405.6888194909548,275.9783883988649,2.828388398864945,1.0,0.002,0.12935255841041704,0.004782022618012801,0.0001995119316184035,0.0018004880432110665,0.09975596580920175,0.09975596580920175,0.0,-2.5170530156687354e-11,1.0,1.0000188606300011,0.009364540104513708,0.0921237858884988,0.0,1.7354523094592067e-06,2.2332587892814773,0.0,1599285.7922522232,265.9264747856138,1.1024899492895202e-05,1.0,1286845.3815232725,2588.69461749089,,,,,,,,,,,,,,,,,,,2.0,14229.711564108451,1591.7955884440385,0.36864442390085517,6.175450102142607,2.636817329699376
2637.0,-30.281036699632686,5.007071935792982,35.05080106125757,30.54232211960482,5.015085571503857,-26.751424472524576,-40.24308946738017,1.4854733432750102,-7.223544135140742,-7.223555194124789,40.1017898470698,35377.07865234095,15454.283300252915,15454.283300252915,50831.36195259386,86947.52149791396,86937.9054111116,15454.283300252915,102392.18871136452,102392.18871136452,102392.18871136452,130381.74954191086,125888.31201886866,4493.4375230421965,0.0,98969.62323989028,47399.20489998442,57300.46482211762,27989.560830546332,85290.02565266396,21171.416079653223,1591.7988441110654,0.0,0.8747007851117246,2.655957062732791,0.0014947306463915918,1.0,1.0,-7.214161120297035,324947.5477087077,1558926.7962997232,4.797472106781954,1558926.7962997232,4.797472106781954,0.7564040110464275,0.09212388624192239,3.388738158055415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388738158055415,1.2848031517269445,1.2850944293945186,2.637554362705684,5588.661196725568,14229.70003262331,6453.7014828658685,0.0004771012530536036,29205.450118542874,2978.1270993196326,19290.545613989314,1967.0882119775167,0.660511840621882,0.660511840621882,30620.897109364098,30484.863174865135,1.0055810373825382,0.8,4343.730429617019,4324.433322199387,1.0055810373825382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7469761341194,2034.6934298245008,9.002073989408652,5.007071935792982,-0.8247275398354299,5.8317994756284115,2.6368184267862897,3.5,0.7533766933675113,0.6,0.00022669815508909774,1.0000112262304084,0.00022669561015194558,199.15455089414985,0.0,5.103588583529999e-07,1.4463570045724017,0.022481960750875735,7.671379718223493e-05,0.00014998435790686282,0.0005082577167504264,0.09212388523453119,0.09212388523453119,0.09212388523453119,0.09212562339590785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.1983705057,595.6151499137841,0.0,0.09212388523453119,0.09212388624192239,0.09212388624192239,0.36864467578578775,0.36864467578578775,0.5,10.004670944013126,0.009396507285316602,0.009396507285316602,-1.2846612662542611e-11,1.1058984057399357e-05,0.009394073827763805,-1.2846612662542611e-11,27989.560830546332,21171.416079653223,0.7564040110464275,0.5959824910781486,0.41478564910287347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531801665048951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.19957238817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5172859646529,260.5172859646529,-12.632714035347078,244.63424277333868,276.4003291560386,108182.44349335266,108190.80982285347,-8.366329500787842,0.0,nan,276.4003291560386,3.2503291560386174,270.04711187946435,-3.1028881205356242,263.6938946028993,-9.456105397100657,257.3406773263468,-15.809322673653185,250.9874600498298,-22.162539950170185,244.63424277333868,-28.515757226661293,1.0,1.0,25732.562594343566,25732.562594343566,275.9783867522127,2.8283867522127366,275.9783867522127,275.9783867522127,86937.63163722646,86937.9054111116,-0.27377388514287304,0.0,8648.866644398773,8648.866644398773,0.9210973448743903,3405.681848845692,275.9783867522127,2.8283867522127366,1.0,0.002,0.12935081750878433,0.004782026373630043,0.00019950923872816766,0.0018004907363298297,0.09975461936408384,0.09975461936408384,0.0,-2.4942002890132597e-11,1.0,1.0000189201076504,0.009394073840610417,0.09212388624192239,0.0,1.7409271858748251e-06,2.2403042209045134,0.0,1599285.7699278102,265.92645586485924,1.105899690401202e-05,1.0,1286845.4459677753,2588.6943580875904,,,,,,,,,,,,,,,,,,,2.0,14229.70003262331,1591.7988441110654,0.36864467578578775,6.175450102142607,2.6368184267862897
