time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2638.0,-30.281162135388858,5.007036392989987,35.05080804922411,30.542407824564748,5.015080523624734,-26.75153786945934,-40.243197803478665,1.4854562567795917,-7.223561927662217,-7.2235729788332605,40.10180374730303,35376.93405052593,15454.26538752442,15454.26538752442,50831.19943805035,86947.6660015495,86938.04656623052,15454.26538752442,102392.31195375494,102392.31195375494,102392.31195375494,130381.9285387518,125888.4629212122,4493.465617539601,0.0,98969.78599800222,47399.08261242694,57300.78153952809,27989.616584996867,85290.39812452496,21171.45514731536,1591.8018665087498,0.0,0.8747006320271413,2.6559552925062833,0.0014947306463915918,1.0,1.0,-7.2141857398052025,324947.3181925316,1558927.396917795,4.797477343678612,1558927.396917795,4.797477343678612,0.7564039001042904,0.09212398509102877,3.388731761399061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388731761399061,1.2848032369165807,1.2850945113335546,2.6375492091160444,5588.650276887535,14229.68851248993,6453.7011851769885,0.0004771027595110605,29205.55327670487,2978.137618524662,19290.54472417733,1967.088121241946,0.6605094771330349,0.6605094771330349,30620.850868814632,30484.863174865135,1.0055791392257518,0.8,4343.723870159239,4324.433322199387,1.0055791392257518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.747397636946,2034.6934298245008,9.002061345074285,5.007036392989987,-0.8247539367156147,5.831790329705601,2.6368195057906774,3.5,0.7533770016544793,0.6,0.00022669561015194558,1.0000130856329796,0.00022669264373521047,199.15465470209455,0.0,5.068358155914978e-07,1.4363727013863048,0.022482467586691326,7.67128547338367e-05,0.00014998275541810887,0.0005082513269474927,0.09212398413740523,0.09212398413740523,0.09212398413740523,0.09212572079149123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.0144364011,595.6152104073667,0.0,0.09212398413740523,0.09212398509102877,0.09212398509102877,0.3686449288375585,0.3686449288375585,0.5,10.00472304023698,0.009401145650940634,0.009401145650940634,6.974687494221143e-11,1.1051171043163777e-05,0.009387239028058048,6.974687494221143e-11,27989.616584996867,21171.45514731536,0.7564039001042904,0.5959779829358542,0.41478214228611293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531808126371664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.189588084984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5172265518472,260.5172265518472,-12.632773448152761,244.63413499597834,276.4003181077891,108182.51504440284,108191.06784457318,-8.55280017032663,0.0,nan,276.4003181077891,3.2503181077890986,270.04708148538765,-3.102918514612327,263.6938448630043,-9.456155136995676,257.3406082406311,-15.80939175936885,250.98737161829314,-22.16262838170684,244.63413499597834,-28.515865004021634,1.0,1.0,25732.562594343566,25732.562594343566,275.9783852881535,2.8283852881535267,275.9783852881535,275.9783852881535,86937.77667713452,86938.04656623052,-0.2698890960018616,0.0,8648.866644398773,8648.866644398773,0.9210977231092299,3405.6754202060565,275.9783852881535,2.8283852881535267,1.0,0.002,0.12934907787180583,0.0047820303346697785,0.00019950654826676517,0.0018004934278281078,0.09975327413338259,0.09975327413338259,0.0,-2.3905127009837823e-11,1.0,1.0000189063396292,0.009387238958311173,0.09212398509102877,0.0,1.7396621541653984e-06,2.238676425800387,0.0,1599285.748878266,265.92643807233776,1.1051101296288834e-05,1.0,1286845.506433627,2588.694114699275,,,,,,,,,,,,,,,,,,,2.0,14229.68851248993,1591.8018665087498,0.3686449288375585,6.175450102142607,2.6368195057906774
2639.0,-30.28126733011294,5.007000989966016,35.050815046580915,30.542483121994906,5.015075546683179,-26.751633042434463,-40.2432885375805,1.4854412579525853,-7.223580526425792,-7.223591584683836,40.101817994563405,35376.80987373745,15454.248628056672,15454.248628056672,50831.05850179413,86947.79542468688,86938.19066191335,15454.248628056672,102392.43928997002,102392.43928997002,102392.43928997002,130382.11385477197,125888.62006846927,4493.493786302702,0.0,98969.92963930166,47398.96804304321,57301.068440287156,27989.67456480195,85290.74300508911,21171.49574819012,1591.805015821057,0.0,0.8747004730194167,2.6559534403351144,0.0014947306463915918,1.0,1.0,-7.2141981602079,324947.07807766844,1558928.012529488,4.797482783202239,1558928.012529488,4.797482783202239,0.7564037838015472,0.09212408503014494,3.388726165917372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388726165917372,1.284803313210036,1.2850945838328456,2.637544697367536,5588.640717033841,14229.676631703627,6453.700180447725,0.00047710393643538414,29205.643889053874,2978.1468584127992,19290.541720974325,1967.0878150004667,0.6605073250312526,0.6605073250312526,30620.810419832374,30484.863174865135,1.005577478811161,0.8,4343.718132264805,4324.433322199387,1.005577478811161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7478134661847,2034.6934298245008,9.00204940226713,5.007000989966016,-0.8247806611377406,5.831781651103757,2.6368205702714285,3.5,0.7533773057918367,0.6,0.00022669264373521047,1.0000109740590744,0.0002266901560240467,199.15474175906851,0.0,5.9077570058288e-07,1.6742583354518819,0.02248305836239191,7.671206541875389e-05,0.0001499805783164566,0.0005082431101203961,0.09212408403814834,0.09212408403814834,0.09212408403814834,0.0921258220657766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.83198877773,595.6152704345975,0.0,0.09212408403814834,0.09212408503014494,0.09212408503014494,0.3686451822037895,0.3686451822037895,0.5,10.004775176201944,0.009406393120514167,0.009406393120514167,1.8985701899509877e-11,1.1058258053253667e-05,0.009393424475945267,1.8985701899509877e-11,27989.67456480195,21171.49574819012,0.7564037838015472,0.5959739206253737,0.4147790091549161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531815657877158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.42747371905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5171679257669,260.5171679257669,-12.632832074233079,244.63402859925924,276.400307252345,108182.70021036577,108191.1397576669,-8.439547301134125,0.0,nan,276.400307252345,3.25030725234501,270.04705152169385,-3.102948478306132,263.69379579104924,-9.456204208950737,257.3405400604251,-15.809459939574879,250.98728432982892,-22.162715670171053,244.63402859925924,-28.51597140074074,1.0,1.0,25732.562594343566,25732.562594343566,275.9783833429463,2.8283833429463243,275.9783833429463,275.9783833429463,86937.90666027062,86938.19066191335,-0.28400164273625705,0.0,8648.866644398773,8648.866644398773,0.9210980539702268,3405.669796746959,275.9783833429463,2.8283833429463243,1.0,0.002,0.12934733708609467,0.004782034148001866,0.00019950385569828184,0.0018004961191359415,0.09975192784914091,0.09975192784914091,0.0,-2.516577658068231e-11,1.0,1.0000189187943271,0.009393424456959565,0.09212408503014494,0.0,1.7408100949981209e-06,2.240153758422958,0.0,1599285.7268965791,265.9264194735742,1.1058239067551767e-05,1.0,1286845.5696917223,2588.6938600715907,,,,,,,,,,,,,,,,,,,2.0,14229.676631703627,1591.805015821057,0.3686451822037895,6.175450102142607,2.6368205702714285
2640.0,-30.28137323820722,5.00696572275967,35.05082205049049,30.542592296283715,5.0150700142526645,-26.751728912962726,-40.24338297368956,1.4854256879154741,-7.223599418498225,-7.223610477380539,40.10183217851363,35376.672343963226,15454.232331036865,15454.232331036865,50830.90467500009,86947.98402640382,86938.33314880992,15454.232331036865,102392.56547984679,102392.56547984679,102392.56547984679,130382.2979189271,125888.77595371047,4493.521965216625,0.0,98970.12448621247,47398.83692049553,57301.43062857438,27989.732439080304,85291.16306765468,21171.536253889873,1591.80816686488,0.0,0.8747003126600084,2.6559515596975616,0.0014947306463915918,1.0,1.0,-7.214216484538667,324946.8342614215,1558928.6254071672,4.797488268967103,1558928.6254071672,4.797488268967103,0.7564036669507204,0.09212418514530048,3.3887183050066465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887183050066465,1.2848033911872012,1.2850946586313023,2.637538418913541,5588.627413743219,14229.665152231475,6453.700876727711,0.0004771059736422897,29205.769136959396,2978.1596301447894,19290.5438022018,1967.0880272266065,0.6605045637298402,0.6605045637298402,30620.75359434667,30484.863174865135,1.0055751461485614,0.8,4343.710071279832,4324.433322199387,1.0055751461485614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7482226266045,2034.6934298245008,9.002037763809112,5.00696572275967,-0.8248074620136441,5.831773184773314,2.636821617680847,3.5,0.7533776050516706,0.6,0.0002266901560240467,1.0000110484888218,0.00022668765146806338,199.15482940648099,0.0,4.95439474393112e-07,1.4040754704300795,0.022483553801866302,7.671124390710414e-05,0.00014997891211694257,0.0005082362848556664,0.09212418414689227,0.09212418414689227,0.09212418414689227,0.0921259223102112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.649211857,595.615330565796,0.0,0.09212418414689227,0.09212418514530048,0.09212418514530048,0.36864543622551793,0.36864543622551793,0.5,10.004827316974183,0.009410809490077554,0.009410809490077554,-8.86757334228605e-12,1.1058882307679596e-05,0.009393992841864929,-8.86757334228605e-12,27989.732439080304,21171.536253889873,0.7564036669507204,0.5959691818797217,0.4147753538769513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821974061538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.15729085403,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51710982801455,260.51710982801455,-12.632890171985423,244.63392320388616,276.40029645221273,108182.79493561332,108191.1584267783,-8.363491164951032,0.0,nan,276.40029645221273,3.2502964522127513,270.04702180251206,-3.1029781974879143,263.69374715282004,-9.45625284717994,257.3404725031506,-15.809527496849398,250.98719785350593,-22.162802146494045,244.63392320388616,-28.516076796113822,1.0,1.0,25732.562594343566,25732.562594343566,275.9783809248818,2.828380924881799,275.9783809248818,275.9783809248818,86938.09891946762,86938.33314880992,-0.23422934229893144,0.0,8648.866644398773,8648.866644398773,0.9210985187856114,3405.6618965316798,275.9783809248818,2.828380924881799,1.0,0.002,0.1293455961939082,0.0047820379152100625,0.00019950116284861414,0.001800498812435614,0.09975058142430707,0.09975058142430707,0.0,-2.4715771963779165e-11,1.0,1.0000189199362208,0.009393992850732502,0.09212418514530048,0.0,1.7409170621326447e-06,2.240291520430894,0.0,1599285.7045589285,265.92640058150175,1.1058891175252938e-05,1.0,1286845.6339249783,2588.6936015187325,,,,,,,,,,,,,,,,,,,2.0,14229.665152231475,1591.80816686488,0.36864543622551793,6.175450102142607,2.636821617680847
2641.0,-30.281478434656854,5.006930600042958,35.05082906673146,30.542664520349376,5.015064964970024,-26.75182409469658,-40.24347353316841,1.4854106240299236,-7.223617380103008,-7.2236284554544525,40.101846541588515,35376.54954506999,15454.214985243409,15454.214985243409,50830.7645303134,86948.10811775162,86938.47992452851,15454.214985243409,102392.69490977192,102392.69490977192,102392.69490977192,130382.48520805503,125888.93503283948,4493.550175215561,0.0,98970.26346504244,47398.72884711159,57301.70513103428,27989.790298283122,85291.49542931741,21171.576816701734,1591.8112944597156,0.0,0.8747001566986442,2.655949769908214,0.0014947306463915918,1.0,1.0,-7.214220229863145,324946.60224965215,1558929.2460251115,4.797493604279656,1558929.2460251115,4.797493604279656,0.7564035525482442,0.09212428519310711,3.388712902353247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388712902353247,1.2848034668312756,1.2850947310744956,2.63753405858319,5588.618174726431,14229.65365496165,6453.699899391206,0.00047710710984973646,29205.856712238397,2978.1685603379747,19290.540880877583,1967.0877293344397,0.660502483147296,0.660502483147296,30620.7145392633,30484.863174865135,1.0055735429542285,0.8,4343.704531117065,4324.433322199387,1.0055735429542285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7486247423908,2034.6934298245008,9.00202555138928,5.006930600042958,-0.824833762527799,5.831764362570757,2.636822647056876,3.5,0.7533778991591075,0.6,0.00022668765146806338,1.0000109742580916,0.0002266851637665707,199.15491646501823,0.0,4.987944195961905e-07,1.4135833851356037,0.0224840525962859,7.671045612639085e-05,0.00014997719534167253,0.0005082296569130791,0.0921242842206559,0.0921242842206559,0.0921242842206559,0.0921260248116711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.4669476159,595.6153905390634,0.0,0.0921242842206559,0.09212428519310711,0.09212428519310711,0.36864569076305426,0.36864569076305426,0.5,10.004879531072682,0.00941685530142422,0.00941685530142422,3.1377567211166024e-11,1.10753514377393e-05,0.009408225591300834,3.1377567211166024e-11,27989.790298283122,21171.576816701734,0.7564035525482442,0.5959652163964901,0.4147722978358044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182833308396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.16679876873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5170522711515,260.5170522711515,-12.632947728848478,244.63381875510981,276.40028578726407,108182.96834454717,108191.25397191035,-8.285627363177733,0.0,nan,276.40028578726407,3.2502857872640902,270.0469923807945,-3.1030076192054707,263.6936989743402,-9.456301025659798,257.3404055679059,-15.809594432094059,250.98711216149476,-22.162887838505213,244.63381875510981,-28.516181244890163,1.0,1.0,25732.562594343566,25732.562594343566,275.97837991732257,2.828379917322593,275.97837991732257,275.97837991732257,86938.22018932227,86938.47992452851,-0.2597352062439313,0.0,8648.866644398773,8648.866644398773,0.9210988382439864,3405.6564668650135,275.97837991732257,2.828379917322593,1.0,0.002,0.12934385266279083,0.004782041854796309,0.00019949846630253317,0.0018005015089167693,0.09974923315126659,0.09974923315126659,0.0,-2.478069745931455e-11,1.0,1.0000189485979545,0.009408225559923267,0.09212428519310711,0.0,1.743556346587297e-06,2.2436879786801383,0.0,1599285.683343723,265.92638261989697,1.1075320060172089e-05,1.0,1286845.6950483765,2588.6933554837397,,,,,,,,,,,,,,,,,,,2.0,14229.65365496165,1591.8112944597156,0.36864569076305426,6.175450102142607,2.636822647056876
2642.0,-30.281583080219136,5.006895615070175,35.050836091130414,30.542734858486824,5.015060146349822,-26.751918757561132,-40.243567794654496,1.4853958226408275,-7.223635914753743,-7.223646994963387,40.10186080977911,35376.44304346938,15454.198459183268,15454.198459183268,50830.641502652645,86948.22864855762,86938.62390169186,15454.198459183268,102392.82236087513,102392.82236087513,102392.82236087513,130382.67060603079,125889.09219144718,4493.578414583612,0.0,98970.39924874355,47398.63747242418,57301.95752924374,27989.84824515567,85291.8057743994,21171.617400316227,1591.8144402584035,0.0,0.874699997978752,2.6559479243760347,0.0014947306463915918,1.0,1.0,-7.214234539831125,324946.36299175554,1558929.8625419093,4.7974990339604515,1558929.8625419093,4.7974990339604515,0.7564034365202568,0.09212438561554982,3.3887076331871424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887076331871424,1.2848035412125374,1.2850948022762456,2.637529804742785,5588.60916134906,14229.64216841817,6453.698833987989,0.00047710819695477114,29205.942194446572,2978.1772770973344,19290.53769631607,1967.0874045995392,0.6605004408994589,0.6605004408994589,30620.676449130347,30484.863174865135,1.0055719793711866,0.8,4343.699127837436,4324.433322199387,1.0055719793711866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.74902092391,2034.6934298245008,9.002013847583976,5.006895615070175,-0.8248602682345831,5.8317558833047585,2.6368236612419342,3.5,0.753378188926267,0.6,0.0002266851637665707,1.00001091679774,0.00022668268911750245,199.1550030677186,0.0,4.954379829672511e-07,1.4040712437291898,0.022484548034268866,7.670963614970603e-05,0.00014997552761686464,0.0005082232152265383,0.09212438462386988,0.09212438462386988,0.09212438462386988,0.09212612614231823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.28409458074,595.615450699128,0.0,0.09212438462386988,0.09212438561554982,0.09212438561554982,0.36864594609117274,0.36864594609117274,0.5,10.004931772135624,0.009422742776564519,0.009422742776564519,1.0516032489249483e-11,1.1080209617375658e-05,0.009412455132235209,1.0516032489249483e-11,27989.84824515567,21171.617400316227,0.7564034365202568,0.5959616054688998,0.41476953996075117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531834649382487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.15728662733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51699522788334,260.51699522788334,-12.633004772116635,244.63371517806956,276.40027527776743,108183.14306816428,108191.35476074908,-8.211692584808802,0.0,nan,276.40027527776743,3.2502752777674573,270.04696325778883,-3.1030367422111453,263.69365123782836,-9.456348762171615,257.340339217882,-15.809660782117987,250.98702719796398,-22.162972802035995,244.63371517806956,-28.516284821930412,1.0,1.0,25732.562594343566,25732.562594343566,275.97837802475357,2.82837802475359,275.97837802475357,275.97837802475357,86938.34099832404,86938.62390169186,-0.2829033678135602,0.0,8648.866644398773,8648.866644398773,0.9210991498090058,3405.651171353078,275.97837802475357,2.82837802475359,1.0,0.002,0.12934210834573368,0.004782045696941466,0.00019949576831506896,0.001800504206603408,0.09974788415753448,0.09974788415753448,0.0,-2.508152279617759e-11,1.0,1.0000189571134266,0.009412455121719177,0.09212438561554982,0.0,1.7443418248197744e-06,2.2446988779122434,0.0,1599285.6614346467,265.92636408524623,1.1080199101343169e-05,1.0,1286845.758080797,2588.6931017645725,,,,,,,,,,,,,,,,,,,2.0,14229.64216841817,1591.8144402584035,0.36864594609117274,6.175450102142607,2.6368236612419342
2643.0,-30.281687232695212,5.006860768961846,35.050843127135586,30.542856954876356,5.015057960265355,-26.75201271339563,-40.24365817951036,1.485383439737091,-7.223654249668414,-7.223665342117317,40.10187519327383,35376.290634383324,15454.181794277913,15454.181794277913,50830.47242866123,86948.43239358309,86938.7697708957,15454.181794277913,102392.95156517361,102392.95156517361,102392.95156517361,130382.85803286354,125889.25134187822,4493.606690985324,0.0,98970.60737703649,47398.48933340538,57302.35338181235,27989.90646768993,85292.25984950227,21171.658196986777,1591.8175942127841,0.0,0.8746998398818668,2.655946097898804,0.0014947306463915918,1.0,1.0,-7.214242277011465,324946.12621657224,1558930.4840418962,4.797504442329895,1558930.4840418962,4.797504442329895,0.7564033206551162,0.09212448624910115,3.3886990946377953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886990946377953,1.2848036042526576,1.2850948621510532,2.637523029528648,5588.594805483307,14229.63068940425,6453.699961922367,0.000477110467145976,29206.077203386238,2978.191044177802,19290.541067787406,1967.0877483939375,0.6604975030864743,0.6604975030864743,30620.614725015766,30484.863174865135,1.005569445624727,0.8,4343.690371956974,4324.433322199387,1.005569445624727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.749410470302,2034.6934298245008,9.002002097699425,5.006860768961846,-0.8248866202543983,5.831747389216244,2.636824658441883,3.5,0.753378473840538,0.6,0.00022668268911750245,1.000010865367207,0.0002266802261536067,199.15508926241637,0.0,4.9283874277614e-07,1.3967049970275807,0.022485040873011643,7.67088499032736e-05,0.00014997383921422884,0.0005082162131646115,0.09212448526514318,0.09212448526514318,0.09212448526514318,0.09212622867125114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.1015216992,595.615510773744,0.0,0.09212448526514318,0.09212448624910115,0.09212448624910115,0.36864620202468296,0.36864620202468296,0.5,10.004984070744193,0.009429504544812062,0.009429504544812062,4.320099833421409e-12,1.1092448914951092e-05,0.00942306510586377,4.320099833421409e-12,27989.90646768993,21171.658196986777,0.7564033206551162,0.5959564504252944,0.4147655449252323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840932609352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.14992038063,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.516938888976,260.516938888976,-12.633061111024006,244.633612423371,276.40026535465074,108183.23370134803,108191.34399724711,-8.110295899071648,0.0,nan,276.40026535465074,3.2502653546507645,270.0469347683586,-3.1030652316413807,263.6936041820791,-9.45639581792085,257.3402735958149,-15.809726404185085,250.9869430095813,-22.16305699041868,244.633612423371,-28.516387576628972,1.0,1.0,25732.562594343566,25732.562594343566,275.9783765433012,2.8283765433012036,275.9783765433012,275.9783765433012,86938.55724845456,86938.7697708957,-0.21252244114293717,0.0,8648.866644398773,8648.866644398773,0.921099654691622,3405.642590110984,275.9783765433012,2.8283765433012036,1.0,0.002,0.129340362061326,0.004782049582971299,0.00019949306737196887,0.0018005069078349855,0.09974653368598443,0.09974653368598443,0.0,-2.479304565469742e-11,1.0,1.0000189784789757,0.00942306510154367,0.09212448624910115,0.0,1.7463097487613773e-06,2.247231401420689,0.0,1599285.6397721223,265.92634575033156,1.1092444594851258e-05,1.0,1286845.8204591742,2588.6928506780887,,,,,,,,,,,,,,,,,,,2.0,14229.63068940425,1591.8175942127841,0.36864620202468296,6.175450102142607,2.636824658441883
2644.0,-30.281790558766495,5.0068260650766545,35.050850196266786,30.542940319888316,5.0150507745966255,-26.75210642543042,-40.243748494517035,1.4853666402784995,-7.223672144349223,-7.2236832888516105,40.10189022076332,35376.16518466725,15454.164734247082,15454.164734247082,50830.32991891433,86948.58058151996,86938.92525607052,15454.164734247082,102393.0899903176,102393.0899903176,102393.0899903176,130383.05708330525,125889.42195048081,4493.635132824434,0.0,98970.76615143848,47398.374282510886,57302.657632141774,27989.967092987645,85292.62472512943,21171.7007458798,1591.8208529827975,0.0,0.874699681511718,2.6559443107663907,0.0014947306463915918,1.0,1.0,-7.214215106191148,324945.89460883173,1558931.1333682137,4.797509860048693,1558931.1333682137,4.797509860048693,0.7564032024597831,0.0921245878858015,3.388692864299895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388692864299895,1.284803687930252,1.2850949426830272,2.637518008497386,5588.58416652057,14229.619216780306,6453.6995686924665,0.0004771119151393325,29206.17775488068,2978.201297576714,19290.53989239692,1967.0876285374638,0.6604951888705551,0.6604951888705551,30620.569686655926,30484.863174865135,1.005567596821616,0.8,4343.683983035923,4324.433322199387,1.005567596821616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.749793603297,2034.6934298245008,9.001990151290622,5.0068260650766545,-0.8249127172639064,5.831738782340561,2.6368256392243206,3.5,0.7533787540640916,0.6,0.0002266802261536067,1.0000107791639177,0.00022667778275662988,199.15517477326173,0.0,4.905117945061821e-07,1.3901104256305201,0.02248553138480615,7.670806427189297e-05,0.00014997216188171374,0.000508209594812192,0.09212458688846367,0.09212458688846367,0.09212458688846367,0.09212633860204193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.9208672575,595.6155702561196,0.0,0.09212458688846367,0.0921245878858015,0.0921245878858015,0.3686464586864577,0.3686464586864577,0.5,10.005036617360819,0.009443791299304394,0.009443791299304394,-1.9269918993813917e-11,1.1144502366278175e-05,0.009468182660441471,-1.9269918993813917e-11,27989.967092987645,21171.7007458798,0.7564032024597831,0.5959522301338956,0.4147622997729663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847186235036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.14332580923,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51688274698444,260.51688274698444,-12.633117253015541,244.63351043879035,276.40025505524613,108183.34364304521,108191.42559183066,-8.081948785430665,0.0,nan,276.40025505524613,3.250255055246157,270.0469061319204,-3.1030938680795543,263.6935572086056,-9.456442791394352,257.34020828530697,-15.809791714693006,250.98685936203722,-22.163140637962755,244.63351043879035,-28.516489561209625,1.0,1.0,25732.562594343566,25732.562594343566,275.9783765740871,2.8283765740871445,275.9783765740871,275.9783765740871,86938.69359160631,86938.92525607052,-0.23166446421237197,0.0,8648.866644398773,8648.866644398773,0.9211000230897507,3405.6363286213946,275.9783765740871,2.8283765740871445,1.0,0.002,0.1293386074136101,0.004782053569311695,0.00019949035369315387,0.0018005096198181725,0.09974517684657694,0.09974517684657694,0.0,-2.648867366769614e-11,1.0,1.0000190693422566,0.00946818267971139,0.0921245878858015,0.0,1.7546727553457845e-06,2.257993408555252,0.0,1599285.6186862772,265.92632785565075,1.1144521636197169e-05,1.0,1286845.881476219,2588.6926050713078,,,,,,,,,,,,,,,,,,,2.0,14229.619216780306,1591.8208529827975,0.3686464586864577,6.175450102142607,2.6368256392243206
2645.0,-30.281893396453277,5.006791504247051,35.05085726463589,30.543003742955648,5.01504689153183,-26.752199367658005,-40.24383866982532,1.4853528617851286,-7.223689904895366,-7.2237010433313324,40.10190433711453,35376.05646484946,15454.14754839555,15454.14754839555,50830.20401324501,86948.68735154458,86939.06800049529,15454.14754839555,102393.21554889083,102393.21554889083,102393.21554889083,130383.23915325376,125889.57565636683,4493.663496886934,0.0,98970.88969254607,47398.282222392125,57302.89718905994,27990.023604362923,85292.92079342286,21171.74036138811,1591.8239101726253,0.0,0.8746995277538169,2.655942543521397,0.0014947306463915918,1.0,1.0,-7.214238093755057,324945.6654823368,1558931.7433258386,4.797515119987278,1558931.7433258386,4.797515119987278,0.7564030906386224,0.09212468839052981,3.388688106738735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388688106738735,1.2848037574347198,1.2850950090638018,2.6375141628669407,5588.576018091119,14229.607757240254,6453.698159855882,0.00047711281290979874,29206.255215914636,2978.2091964039337,19290.53568129009,1967.087199124073,0.6604932929155046,0.6604932929155046,30620.53529481002,30484.863174865135,1.0055661850532633,0.8,4343.679104377174,4324.433322199387,1.0055661850532633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7501708091045,2034.6934298245008,9.001978162676986,5.006791504247051,-0.8249386573019413,5.831730161548992,2.6368266048338906,3.5,0.7533790299525401,0.6,0.00022667778275662988,1.0000107282235604,0.00022667535093278947,199.1552598799932,0.0,4.86615151960405e-07,1.3790673406557876,0.02248601799995811,7.6707279863142e-05,0.0001499705028934879,0.0005082032595167895,0.09212468742622128,0.09212468742622128,0.09212468742622128,0.09212643804173823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.7359555522,595.615631078143,0.0,0.09212468742622128,0.09212468839052981,0.09212468839052981,0.36864671684070854,0.36864671684070854,0.5,10.00508913316656,0.009454103911537004,0.009454103911537004,-4.1666226024972275e-11,1.113843597977393e-05,0.009462949576288793,-4.1666226024972275e-11,27990.023604362923,21171.74036138811,0.7564030906386224,0.5959486853118137,0.41475958538844404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531853390245988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.132282724255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51682711073863,260.51682711073863,-12.633172889261346,244.63340919868406,276.40024502286093,108183.53145851892,108191.54060199697,-8.009143478031474,0.0,nan,276.40024502286093,3.250245022860952,270.046877857988,-3.103122142011955,263.6935106931337,-9.456489306866274,257.3401435282891,-15.809856471710873,250.98677636347585,-22.163223636524123,244.63340919868406,-28.516590801315914,1.0,1.0,25732.562594343566,25732.562594343566,275.9783753240155,2.8283753240154965,275.9783753240155,275.9783753240155,86938.80096077024,86939.06800049529,-0.2670397250476526,0.0,8648.866644398773,8648.866644398773,0.9211003044027586,3405.6315472724286,275.9783753240155,2.8283753240154965,1.0,0.002,0.12933685373501502,0.0047820575968071195,0.00019948764158782812,0.0018005123343260725,0.09974382079391406,0.09974382079391406,0.0,-2.408609943438389e-11,1.0,1.0000190588002755,0.009462949617955019,0.09212468839052981,0.0,1.7537046145976659e-06,2.2567476664804023,0.0,1599285.5976771174,265.9263100951046,1.1138477645999956e-05,1.0,1286845.9418396093,2588.6923620956786,,,,,,,,,,,,,,,,,,,2.0,14229.607757240254,1591.8239101726253,0.36864671684070854,6.175450102142607,2.6368266048338906
2646.0,-30.281995705586514,5.006757074272442,35.0508643422894,30.543073976319306,5.0150417895604456,-26.752291956065132,-40.24392884513361,1.4853380389550077,-7.223708759623435,-7.2237199020038565,40.101918742295034,35375.94421920832,15454.131861513977,15454.131861513977,50830.0760807223,86948.80852916576,86939.21232906527,15454.131861513977,102393.34419057924,102393.34419057924,102393.34419057924,130383.42647930817,125889.73454864213,4493.691930666037,0.0,98971.02526260861,47398.18424810462,57303.15668278222,27990.08228872892,85293.23897151113,21171.781452564508,1591.8270986037073,0.0,0.8746993667233329,2.6559406662398493,0.0014947306463915918,1.0,1.0,-7.214253553158358,324945.4221066859,1558932.3657638228,4.797520628716521,1558932.3657638228,4.797520628716521,0.7564029728161958,0.09212479002839628,3.3886828462631815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886828462631815,1.28480383180093,1.285095080322291,2.6375099158236557,5588.56701911603,14229.596304039971,6453.697102329872,0.00047711389943209004,29206.340561421206,2978.217899223609,19290.532520274075,1967.086876790145,0.6604912546200681,0.6604912546200681,30620.497267444323,30484.863174865135,1.0055646240490732,0.8,4343.6737100014,4324.433322199387,1.0055646240490732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7505422784234,2034.6934298245008,9.001967077292244,5.006757074272442,-0.8249650646151707,5.831722138887613,2.636827555758755,3.5,0.7533793016453585,0.6,0.00022667535093278947,1.000010673092534,0.00022667293163161522,199.1553445493666,0.0,4.843105089204175e-07,1.3725359822804633,0.02248650231046703,7.67064954618069e-05,0.00014996885547098257,0.0005081968880082409,0.0921247890251021,0.0921247890251021,0.0921247890251021,0.09212654049389904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.5523149726,595.6156915009891,0.0,0.0921247890251021,0.09212479002839628,0.09212479002839628,0.3686469753718664,0.3686469753718664,0.5,10.005141675010522,0.009463436945111425,0.009463436945111425,-1.63140612130519e-11,1.1142380401452101e-05,0.009466348845478478,-1.63140612130519e-11,27990.08228872892,21171.781452564508,0.7564029728161958,0.5959449622695193,0.4147567221714287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859564937886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.12575136588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51677182553163,260.51677182553163,-12.633228174468343,244.6333086479146,276.40023500321536,108183.68672493385,108191.64533510251,-7.958610168664803,0.0,nan,276.40023500321536,3.25023500321538,270.04684973211914,-3.103150267880835,263.69346446103833,-9.456535538961646,257.34007918997,-15.80992081002995,250.98669391893225,-22.16330608106773,244.6333086479146,-28.516691352085388,1.0,1.0,25732.562594343566,25732.562594343566,275.97837315291326,2.8283731529132865,275.97837315291326,275.97837315291326,86938.92248614626,86939.21232906527,-0.2898429190099705,0.0,8648.866644398773,8648.866644398773,0.9211006154526791,3405.6262604944973,275.97837315291326,2.8283731529132865,1.0,0.002,0.12933509942521473,0.004782061423180314,0.0001994849280581441,0.0018005150476211099,0.09974246402907205,0.09974246402907205,0.0,-2.4320745938000154e-11,1.0,1.0000190656434302,0.00946634886179254,0.09212479002839628,0.0,1.754336246707733e-06,2.257560592181385,0.0,1599285.575388201,265.92629124037654,1.1142396715513314e-05,1.0,1286846.0059569685,2588.6921040095267,,,,,,,,,,,,,,,,,,,2.0,14229.596304039971,1591.8270986037073,0.3686469753718664,6.175450102142607,2.636827555758755
2647.0,-30.282097558752334,5.006722779241141,35.050871425870575,30.543195374216907,5.01503941234772,-26.75238386164607,-40.24401510888708,1.485325713990154,-7.223727135510899,-7.223738279302826,40.101933068325195,35375.78634371063,15454.115660848596,15454.115660848596,50829.902004559226,86949.01183261514,86939.35645886385,15454.115660848596,102393.47211971245,102393.47211971245,102393.47211971245,130383.61230273347,125889.89194976642,4493.720352967058,0.0,98971.23226809516,47398.02996994993,57303.55810905025,27990.140183021027,85293.69829207128,21171.822014064346,1591.8302371447542,0.0,0.8746992086813862,2.6559388369062753,0.0014947306463915918,1.0,1.0,-7.214270705178649,324945.184943116,1558932.9847811926,4.7975260352114315,1558932.9847811926,4.7975260352114315,0.7564028574214605,0.09212489141173708,3.3886743546320743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886743546320743,1.2848038944557307,1.2850951398828052,2.63750317792085,5588.552742308511,14229.584858000453,6453.698211442506,0.00047711615469362437,29206.474836630023,2978.2315914843525,19290.53583548596,1967.087214847676,0.6604883315562704,0.6604883315562704,30620.435882406167,30484.863174865135,1.0055621042252274,0.8,4343.665002220658,4324.433322199387,1.0055621042252274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7509066666396,2034.6934298245008,9.00195572976592,5.006722779241141,-0.8249911832010506,5.831713962442191,2.6368284885568265,3.5,0.7533795681590932,0.6,0.00022667293163161522,1.0000106255337333,0.00022667052313632527,199.15542884145205,0.0,4.818167589252071e-07,1.3654686947940369,0.022486984127225954,7.670574509256686e-05,0.00014996718653904835,0.0005081899590611976,0.0921248904253106,0.0921248904253106,0.0921248904253106,0.09212664203632309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.36827363184,595.6157520502604,0.0,0.0921248904253106,0.09212489141173708,0.09212489141173708,0.3686472345075757,0.3686472345075757,0.5,10.005194220597474,0.009470972703411462,0.009470972703411462,-1.5290879673557356e-11,1.1143791937229253e-05,0.009467574124187195,-1.5290879673557356e-11,27990.140183021027,21171.822014064346,0.7564028574214605,0.5959397121051353,0.41475263767521603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531865707898777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.11868407839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5167171166892,260.5167171166892,-12.633282883310756,244.6332087646701,276.40022546877645,108183.76200464468,108191.63764359288,-7.87563894820476,0.0,nan,276.40022546877645,3.2502254687764776,270.0468221279167,-3.103177872083279,263.69341878707803,-9.456581212921947,257.34001544624476,-15.809984553755214,250.9866121054492,-22.163387894550766,244.6332087646701,-28.51679123532989,1.0,1.0,25732.562594343566,25732.562594343566,275.9783714402022,2.828371440202204,275.9783714402022,275.9783714402022,86939.13820724684,86939.35645886385,-0.21825161701417528,0.0,8648.866644398773,8648.866644398773,0.92110111755905,3405.617726405235,275.9783714402022,2.828371440202204,1.0,0.002,0.12933334488633416,0.004782065336590635,0.00019948221437194577,0.0018005177612077006,0.09974110718597289,0.09974110718597289,0.0,-2.4420353759990743e-11,1.0,1.00001906810833,0.009467574139478074,0.09212489141173708,0.0,1.7545649946179177e-06,2.257855065142628,0.0,1599285.553661939,265.9262728644891,1.1143807228108926e-05,1.0,1286846.0684377833,2588.691852510864,,,,,,,,,,,,,,,,,,,2.0,14229.584858000453,1591.8302371447542,0.3686472345075757,6.175450102142607,2.6368284885568265
2648.0,-30.28219862208969,5.006688622614214,35.05087853784967,30.54327779626476,5.015032085698399,-26.75247555131626,-40.24410507464779,1.4853090139287182,-7.22374506970624,-7.223756256328475,40.10194805454534,35375.66870586874,15454.099059336877,15454.099059336877,50829.767765205615,86949.1590028236,86939.51047801178,15454.099059336877,102393.60953734866,102393.60953734866,102393.60953734866,130383.81009310934,125890.06117339015,4493.748919719184,0.0,98971.38944333722,47397.92215787662,57303.85253940066,27990.20055576067,85294.05309516133,21171.86438188479,1591.833484147878,0.0,0.8746990503025265,2.655937046885734,0.0014947306463915918,1.0,1.0,-7.21425158263213,324944.952945496,1558933.632325367,4.797531453233101,1558933.632325367,4.797531453233101,0.7564027395840649,0.09212499376971099,3.388668190974691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388668190974691,1.28480397755588,1.2850952199071866,2.6374982099767883,5588.542215831181,14229.573417685178,6453.697785439496,0.0004771175803110441,29206.574342963282,2978.2417383064844,19290.534562134457,1967.0870850019587,0.6604860376849403,0.6604860376849403,30620.391326006757,30484.863174865135,1.0055602752090285,0.8,4343.658681668151,4324.433322199387,1.0055602752090285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.75126454073,2034.6934298245008,9.001944182910618,5.006688622614214,-0.8250170490062398,5.831705671620454,2.6368294046795047,3.5,0.7533798299084299,0.6,0.00022667052313632527,1.0000105431455373,0.00022666813334120677,199.15551247995026,0.0,4.796649123332301e-07,1.359370361552374,0.022487463792138288,7.670496252847574e-05,0.00014996556060784954,0.0005081835249735069,0.09212499277327744,0.09212499277327744,0.09212499277327744,0.09212675118382523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.1864434938,595.6158119128881,0.0,0.09212499277327744,0.09212499376971099,0.09212499376971099,0.3686474941586911,0.3686474941586911,0.5,10.005246969709034,0.009484275120939856,0.009484275120939856,9.094947017729282e-13,1.1186622259629075e-05,0.009504673696369537,9.094947017729282e-13,27990.20055576067,21171.86438188479,0.7564027395840649,0.5959356592949755,0.4147495331989983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531871823486884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.112585745155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51666250127346,260.51666250127346,-12.633337498726519,244.63310951901246,276.40021548360124,108183.85925446321,108191.72144405547,-7.862189592273079,0.0,nan,276.40021548360124,3.2502154836012664,270.0467942906443,-3.1032057093556773,263.69337309770935,-9.456626902290623,257.3399519047842,-15.810048095215791,250.98653071188903,-22.163469288110946,244.63310951901246,-28.516890480987513,1.0,1.0,25732.562594343566,25732.562594343566,275.97837127119163,2.8283712711916564,275.97837127119163,275.97837127119163,86939.27355406075,86939.51047801178,-0.23692395102989394,0.0,8648.866644398773,8648.866644398773,0.9211014820129446,3405.6115319295645,275.97837127119163,2.8283712711916564,1.0,0.002,0.12933158347039447,0.004782069346178052,0.00019947949024235294,0.0018005204839972875,0.09973974512117648,0.09973974512117648,0.0,-2.5760359557286394e-11,1.0,1.0000191428233833,0.009504673695460042,0.09212499376971099,0.0,1.761442124207913e-06,2.2667049799767707,0.0,1599285.5325162972,265.92625493029374,1.1186621350134374e-05,1.0,1286846.129557657,2588.6916064903153,,,,,,,,,,,,,,,,,,,2.0,14229.573417685178,1591.833484147878,0.3686474941586911,6.175450102142607,2.6368294046795047
2649.0,-30.28231646125881,5.006654608567093,35.05088564802188,30.543351696711056,5.015028044500183,-26.75258201065703,-40.24420859115196,1.485293593009283,-7.223762544312251,-7.2237737238074615,40.101962226256454,35375.54375031317,15454.081929502365,15454.081929502365,50829.62567981554,86949.2820969791,86939.65379110779,15454.081929502365,102393.73572061016,102393.73572061016,102393.73572061016,130383.99273606605,125890.21533161581,4493.777404450249,0.0,98971.53160284866,47397.82008803194,57304.1239053519,27990.257015455893,85294.3809208078,21171.90398256361,1591.8365315453934,0.0,0.8746988979274545,2.6559353082276336,0.0014947306463915918,1.0,1.0,-7.21427520987271,324944.7275234235,1558934.2446750407,4.797536665870862,1558934.2446750407,4.797536665870862,0.7564026286315532,0.09212509495129337,3.3886626549058585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886626549058585,1.2848040546333162,1.2850952939315166,2.6374937428672616,5588.532750562133,14229.561989797694,6453.696929531058,0.0004771187720187772,29206.66400934448,2978.2508817327507,19290.532003766857,1967.0868241210667,0.6604839223539867,0.6604839223539867,30620.351306361936,30484.863174865135,1.0055586324247294,0.8,4343.653004677423,4324.433322199387,1.0055586324247294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7516163964176,2034.6934298245008,9.00193235987252,5.006654608567093,-0.8250426069446615,5.831697215511754,2.636830305395783,3.5,0.7533800872559381,0.6,0.00022666813334120677,1.0000122932583133,0.00022666534688554682,199.15561000195308,0.0,4.759408715461964e-07,1.3488164299619205,0.022487939733009835,7.67040621028402e-05,0.0001499640712383666,0.0005081776477830946,0.09212509398246962,0.09212509398246962,0.09212509398246962,0.09212685119290101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.00085616426,595.6158729572902,0.0,0.09212509398246962,0.09212509495129337,0.09212509495129337,0.3686477551262774,0.3686477551262774,0.5,10.00529968120166,0.009493499091092872,0.009493499091092872,-1.375610736431554e-11,1.1179495231772307e-05,0.009498513934772745,-1.375610736431554e-11,27990.257015455893,21171.90398256361,0.7564026286315532,0.5959317030158021,0.41474647413359916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531877891656044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.10203181356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51660673589976,260.51660673589976,-12.63339326410022,244.63300792724564,276.4002055446228,108183.94853262122,108191.9762648965,-8.027732275293584,0.0,nan,276.4002055446228,3.2502055446228155,270.04676602110345,-3.103233978896526,263.69332649761424,-9.45667350238574,257.339886974133,-15.810113025866997,250.98644745067944,-22.163552549320542,244.63300792724564,-28.516992072754334,1.0,1.0,25732.562594343566,25732.562594343566,275.9783703738717,2.828370373871735,275.9783703738717,275.9783703738717,86939.39705193984,86939.65379110779,-0.2567391679476714,0.0,8648.866644398773,8648.866644398773,0.9211018093575457,3405.6059681803877,275.9783703738717,2.828370373871735,1.0,0.002,0.12932982319310835,0.0047820734465810625,0.00019947676807731169,0.0018005232066002313,0.09973838403865584,0.09973838403865584,0.0,-2.5322456805032534e-11,1.0,1.0000191304151178,0.009498513948528853,0.09212509495129337,0.0,1.760302266141607e-06,2.2652382625759686,0.0,1599285.5118437195,265.9262374556877,1.1179508987879672e-05,1.0,1286846.188945224,2588.6913674426937,,,,,,,,,,,,,,,,,,,2.0,14229.561989797694,1591.8365315453934,0.3686477551262774,6.175450102142607,2.636830305395783
2650.0,-30.28241527301928,5.006620724390653,35.05089276611437,30.543419974297308,5.015023377992086,-26.752671407914313,-40.244294645357854,1.4852795118364814,-7.223781161643785,-7.223792343099211,40.101976675704414,35375.431711701545,15454.066360792132,15454.066360792132,50829.498072493676,86949.3995492704,86939.79844809572,15454.066360792132,102393.86480888785,102393.86480888785,102393.86480888785,130384.18041992415,125890.37446550326,4493.80595442088,0.0,98971.66301825565,47397.717678709196,57304.38371060717,27990.31561103629,85294.69932164346,21171.945029450806,1591.8397094629092,0.0,0.8746987380568737,2.655933454790527,0.0014947306463915918,1.0,1.0,-7.214292044251408,324944.48723602615,1558934.869026634,4.797542134925615,1558934.869026634,4.797542134925615,0.7564025116280907,0.09212519725724688,3.3886575697279206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886575697279206,1.2848041262622487,1.2850953619964498,2.6374896378844928,5588.524052596229,14229.550222465603,6453.695618377482,0.0004771197670559,29206.74661919357,2978.259305592998,19290.528084641075,1967.0864244814566,0.6604819200220017,0.6604819200220017,30620.314546147274,30484.863174865135,1.0055571234387093,0.8,4343.6477900534865,4324.433322199387,1.0055571234387093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7519628158602,2034.6934298245008,9.001921474692232,5.006620724390653,-0.8250686548955803,5.831689379286233,2.6368311921959253,3.5,0.7533803406274072,0.6,0.00022666534688554682,1.0000103082733787,0.00022666301038127098,199.15569177721116,0.0,5.549382767024957e-07,1.5726950761748728,0.022488494671286538,7.670331357830636e-05,0.00014996203330724044,0.0005081699793383709,0.0921251962518195,0.0921251962518195,0.0921251962518195,0.09212695398466435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.81652912195,595.6159336054982,0.0,0.0921251962518195,0.09212519725724688,0.09212519725724688,0.3686480164454022,0.3686480164454022,0.5,10.00535240985467,0.009501655667634168,0.009501655667634168,-1.0976464182022028e-10,1.1181455420228303e-05,0.00950029884779724,-1.0976464182022028e-10,27990.31561103629,21171.945029450806,0.7564025116280907,0.5959279823569966,0.4147436123586294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884967106439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.325910459775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51655170257095,260.51655170257095,-12.633448297429027,244.63290769680142,276.40019570840985,108184.12743079184,108192.04978146062,-7.922350668779616,0.0,nan,276.40019570840985,3.2501957084098763,270.0467381060444,-3.103261893955562,263.6932805037083,-9.456719496291669,257.3398229013804,-15.81017709861959,250.98636529908148,-22.163634700918493,244.63290769680142,-28.517092303198552,1.0,1.0,25732.562594343566,25732.562594343566,275.97836848012264,2.8283684801226627,275.97836848012264,275.97836848012264,86939.51508806013,86939.79844809572,-0.28336003559525125,0.0,8648.866644398773,8648.866644398773,0.9211021100409704,3405.6008575765604,275.97836848012264,2.8283684801226627,1.0,0.002,0.1293280625843575,0.004782077342717896,0.00019947404493074898,0.0018005259300289472,0.09973702246537448,0.09973702246537448,0.0,-2.5040304031664906e-11,1.0,1.000019134007258,0.009500298957561881,0.09212519725724688,0.0,1.760634766381089e-06,2.265666250696978,0.0,1599285.4898328627,265.9262188383562,1.1181565184870124e-05,1.0,1286846.252249102,2588.6911126311343,,,,,,,,,,,,,,,,,,,2.0,14229.550222465603,1591.8397094629092,0.3686480164454022,6.175450102142607,2.6368311921959253
