time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2651.0,-30.282514770817418,5.00658696596142,35.050899884429306,30.543524084519618,5.015017851903485,-26.752761508543976,-40.24438059478996,1.4852645885317768,-7.223800104309021,-7.223811272986164,40.10199091851288,35375.29175246541,15454.051269969583,15454.051269969583,50829.343022434994,86949.58030758823,86939.93948597882,15454.051269969583,102393.9907559484,102393.9907559484,102393.9907559484,130384.36426342395,125890.52979113493,4493.834472289011,0.0,98971.84913629027,47397.58323498734,57304.73989033659,27990.373507475546,85295.11339781214,21171.98555392321,1591.8428613310282,0.0,0.8746985772607431,2.65593157065259,0.0014947306463915918,1.0,1.0,-7.214322155823709,324944.2429433962,1558935.484449222,4.797547635644006,1558935.484449222,4.797547635644006,0.7564023948543841,0.09212529949412285,3.388650073514352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388650073514352,1.2848042009017033,1.2850954336507168,2.637483650143831,5588.5113652922755,14229.53883238796,6453.6960989908,0.00047712167488916474,29206.86615294186,2978.2714946431106,19290.529521226446,1967.086570972396,0.6604792660811851,0.6604792660811851,30620.260356790353,30484.863174865135,1.0055548989970837,0.8,4343.640103016827,4324.433322199387,1.0055548989970837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7523023942083,2034.6934298245008,9.001910903755384,5.00658696596142,-0.8250947961693322,5.831681762130752,2.6368320614836445,3.5,0.753380588995327,0.6,0.00022666301038127098,1.000010379851238,0.00022666065767736277,199.15577412028466,0.0,4.653281253948029e-07,1.3187399073688713,0.022488959999411934,7.670256597186665e-05,0.00014996044440940433,0.0005081634709721729,0.09212529849710399,0.09212529849710399,0.09212529849710399,0.09212705410612092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.63149335055,595.615994474018,0.0,0.09212529849710399,0.09212529949412285,0.09212529949412285,0.3686482783353462,0.3686482783353462,0.5,10.005405078256558,0.009506058071224288,0.009506058071224288,2.1032064978498966e-11,1.1168677133355231e-05,0.009489117162445382,2.1032064978498966e-11,27990.373507475546,21171.98555392321,0.7564023948543841,0.5959232715404162,0.41473995804984537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189090009386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.07195529097,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5164971276745,260.5164971276745,-12.633502872325494,244.63280845385123,276.4001858015666,108184.20912620191,108192.0654827951,-7.856356593193657,0.0,nan,276.4001858015666,3.2501858015666016,270.04671033197855,-3.103289668021432,263.69323486242195,-9.456765137578031,257.33975939287467,-15.810240607125309,250.9862839233538,-22.163716076646182,244.63280845385123,-28.51719154614875,1.0,1.0,25732.562594343566,25732.562594343566,275.9783658573299,2.8283658573299135,275.9783658573299,275.9783658573299,86939.6994121229,86939.93948597882,-0.2400738559081219,0.0,8648.866644398773,8648.866644398773,0.921102553286996,3405.593323881924,275.9783658573299,2.8283658573299135,1.0,0.002,0.12932630404823867,0.0047820811796894045,0.00019947132485443418,0.0018005286521284368,0.09973566242721708,0.09973566242721708,0.0,-2.30171290013792e-11,1.0,1.0000191114844295,0.009489117141413317,0.09212529949412285,0.0,1.75856419352776e-06,2.263001854960252,0.0,1599285.4674162236,265.92619989569096,1.1168656101290253e-05,1.0,1286846.316608191,2588.69085357216,,,,,,,,,,,,,,,,,,,2.0,14229.53883238796,1591.8428613310282,0.3686482783353462,6.175450102142607,2.6368320614836445
2652.0,-30.28261360799079,5.006553342085309,35.05090700630859,30.543626064341538,5.01501264558658,-26.752850982630775,-40.24446647437287,1.4852500192460518,-7.223818121246495,-7.2238292881437065,40.10200525745552,35375.15558341988,15454.03511556022,15454.03511556022,50829.1906989801,86949.7567465735,86940.08367162473,15454.03511556022,102394.11878718495,102394.11878718495,102394.11878718495,130384.54991294243,125890.68693940731,4493.862973535109,0.0,98972.03139120477,47397.45273157215,57305.0873995918,27990.43112575748,85295.51852534928,21172.025944875746,1591.845977587907,0.0,0.8746984211851359,2.6559297774173127,0.0014947306463915918,1.0,1.0,-7.214341741454348,324944.0104544739,1558936.1040246284,4.797552974877936,1558936.1040246284,4.797552974877936,0.7564022808277765,0.09212540149588977,3.3886427389101694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886427389101694,1.2848042739184398,1.285095503661083,2.637477791520238,5588.498951571898,14229.52742527297,6453.69646036698,0.0004771235208121127,29206.983154274752,2978.2834254587196,19290.530601404032,1967.0866811198557,0.6604766572264297,0.6604766572264297,30620.207335667852,30484.863174865135,1.0055527225117553,0.8,4343.632581700179,4324.433322199387,1.0055527225117553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7526347300955,2034.6934298245008,9.001899751264906,5.006553342085309,-0.825120442547254,5.831673784632563,2.6368329122314766,3.5,0.7533808320661362,0.6,0.00022666065767736277,1.0000103109412872,0.0002266583206167266,199.1558559166934,0.0,4.6855456811574747e-07,1.3278836460400283,0.02248942855398005,7.670181897971851e-05,0.00014995883869764427,0.0005081569298881736,0.09212540050895832,0.09212540050895832,0.09212540050895832,0.09212715581665472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.44698917057,595.6160551743851,0.0,0.09212540050895832,0.09212540149588977,0.09212540149588977,0.3686485404858895,0.3686485404858895,0.5,10.005457732818664,0.009508931954314903,0.009508931954314903,5.775291356258094e-11,1.1166897195380443e-05,0.009487546689342707,5.775291356258094e-11,27990.43112575748,21172.025944875746,0.7564022808277765,0.5959186552558912,0.4147363917238701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189687427795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.08109902964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5164430169879,260.5164430169879,-12.633556983012056,244.63271013586777,276.4001758981752,108184.29535095076,108192.08488210359,-7.789531152824592,0.0,nan,276.4001758981752,3.2501758981752005,270.046682745668,-3.103317254331955,263.6931895931976,-9.45681040680239,257.3396964407299,-15.810303559270096,250.9862032882893,-22.163796711710688,244.63271013586777,-28.51728986413221,1.0,1.0,25732.562594343566,25732.562594343566,275.97836451321746,2.8283645132174797,275.97836451321746,275.97836451321746,86939.87628521002,86940.08367162473,-0.20738641470961738,0.0,8648.866644398773,8648.866644398773,0.921102986976656,3405.58595260472,275.97836451321746,2.8283645132174797,1.0,0.002,0.12932454579841807,0.004782085166486087,0.0001994686055934693,0.0018005313689209346,0.09973430279673465,0.09973430279673465,0.0,-2.548559627224556e-11,1.0,1.0000191083187169,0.009487546631589794,0.09212540149588977,0.0,1.7582748354903663e-06,2.2626296033289672,0.0,1599285.4461098246,265.9261818787535,1.116683944246688e-05,1.0,1286846.3778576124,2588.690607030293,,,,,,,,,,,,,,,,,,,2.0,14229.52742527297,1591.845977587907,0.3686485404858895,6.175450102142607,2.6368329122314766
2653.0,-30.282711840357173,5.0065198557297315,35.05091413753586,30.543688299972587,5.015008352602333,-26.752939821062157,-40.24455224918199,1.485236332368297,-7.223835764341857,-7.223846941244461,40.1020197706971,35375.049004970686,15454.01861167941,15454.01861167941,50829.06761665009,86949.86301051485,86940.23088599335,15454.01861167941,102394.24949767276,102394.24949767276,102394.24949767276,130384.73867382864,125890.84716656148,4493.891507267165,0.0,98972.15300368215,47397.361363833224,57305.32404427658,27990.48917615588,85295.81322043246,21172.06667253201,1591.8491054786946,0.0,0.874698266447537,2.655928020056578,0.0014947306463915918,1.0,1.0,-7.214350643699049,324943.7826364505,1558936.7311334198,4.797558268340742,1558936.7311334198,4.797558268340742,0.75640216715354,0.09212550370689869,3.3886380614472604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886380614472604,1.284804342774781,1.28509556953021,2.637474009566972,5588.4909380667505,14229.516028075903,6453.695021993445,0.0004771243935882808,29207.059358063143,2978.291196082571,19290.52630200928,1967.0862427036022,0.6604747867807437,0.6604747867807437,30620.17352274277,30484.863174865135,1.0055513345119205,0.8,4343.627785164302,4324.433322199387,1.0055513345119205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7529609431106,2034.6934298245008,9.001888427318997,5.0065198557297315,-0.8251458541992269,5.831665709928958,2.6368337473054524,3.5,0.7533810706587006,0.6,0.0002266583206167266,1.000010247854271,0.0002266559978790907,199.15593721263042,0.0,4.6543931132382573e-07,1.319055008291722,0.022489893993291377,7.670107290562087e-05,0.00014995724771110574,0.000508150837183728,0.09212550272425843,0.09212550272425843,0.09212550272425843,0.092127259585528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.26310508937,595.6161156816551,0.0,0.09212550272425843,0.09212550370689869,0.09212550370689869,0.3686488030825457,0.3686488030825457,0.5,10.00551043358413,0.009512849015436586,0.009512849015436586,-3.2798652682686225e-11,1.1176902603438066e-05,0.009496297545410926,-3.2798652682686225e-11,27990.48917615588,21172.06667253201,0.75640216715354,0.5959151533650432,0.414733709303526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902808800545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.072270391895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5163894241212,260.5163894241212,-12.633610575878777,244.63261268744532,276.4001661608635,108184.4712128881,108192.18620098583,-7.714988097731216,0.0,nan,276.4001661608635,3.2501661608635004,270.04665546613643,-3.103344533863549,263.6931447714418,-9.456855228558197,257.33963407675185,-15.810365923248128,250.9861233820883,-22.163876617911683,244.63261268744532,-28.51738731255466,1.0,1.0,25732.562594343566,25732.562594343566,275.978363881349,2.8283638813490484,275.978363881349,275.978363881349,86939.97959252472,86940.23088599335,-0.25129346863832325,0.0,8648.866644398773,8648.866644398773,0.9211032635512753,3405.581251754497,275.978363881349,2.8283638813490484,1.0,0.002,0.1293227859249417,0.004782089229668671,0.00019946588397621586,0.001800534090053138,0.09973294198810793,0.09973294198810793,0.0,-2.5970646206491255e-11,1.0,1.0000191259402569,0.009496297578209578,0.09212550370689869,0.0,1.7598983065375528e-06,2.2647188667927463,0.0,1599285.4252622542,265.9261642356581,1.1176935402090749e-05,1.0,1286846.4378765067,2588.690365441583,,,,,,,,,,,,,,,,,,,2.0,14229.516028075903,1591.8491054786946,0.3686488030825457,6.175450102142607,2.6368337473054524
2654.0,-30.282809582093073,5.006486496597894,35.050921273837744,30.54378591421994,5.015003732922369,-26.753028250595104,-40.24463795414192,1.4852224003622028,-7.223854326016408,-7.22386549957584,40.10203418008761,35374.91958145862,15454.003351328234,15454.003351328234,50828.92293278685,86950.03083254497,86940.37454610769,15454.003351328234,102394.37789743593,102394.37789743593,102394.37789743593,130384.92540253294,125891.00534421731,4493.920058315629,0.0,98972.32760436538,47397.238606575826,57305.65444198839,27990.54750509701,85296.2019470854,21172.10753371472,1591.8522689487918,0.0,0.8746981070721362,2.655926172768985,0.0014947306463915918,1.0,1.0,-7.214372081932311,324943.54313734884,1558937.3537536878,4.7975637204606585,1558937.3537536878,4.7975637204606585,0.7564020507229925,0.09212560638868275,3.3886310466990492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886310466990492,1.2848044127483158,1.2850956365351867,2.6374684061447558,5588.479065087466,14229.504639700563,6453.69516943363,0.0004771261212907397,29207.171344539503,2978.302615525129,19290.52674271786,1967.0862876433705,0.6604722694696816,0.6604722694696816,30620.12281379173,30484.863174865135,1.005549252941302,0.8,4343.620591840968,4324.433322199387,1.005549252941302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7532814705467,2034.6934298245008,9.001877857539641,5.006486496597894,-0.8251716400744948,5.831658136672389,2.6368345678249954,3.5,0.7533813050928558,0.6,0.0002266559978790907,1.0000101966783632,0.00022665368676434694,199.15601810258576,0.0,4.625869907786524e-07,1.310971531866701,0.022490356580282155,7.670032744577761e-05,0.0001499556704333131,0.0005081444404588955,0.09212560539065653,0.09212560539065653,0.09212560539065653,0.09212736180543696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.0787696666,595.6161763305856,0.0,0.09212560539065653,0.09212560638868275,0.09212560638868275,0.3686490663659274,0.3686490663659274,0.5,10.00556312380897,0.009515737159517812,0.009515737159517812,-4.814637577510439e-11,1.1173559414601186e-05,0.009493417643511748,-4.814637577510439e-11,27990.54750509701,21172.10753371472,0.7564020507229925,0.595910741304979,0.4147303018650691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190870701305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.064186915464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5163362698275,260.5163362698275,-12.633663730172486,244.63251603225575,276.40015650746295,108184.56424277513,108192.21609567072,-7.65185289559498,0.0,nan,276.40015650746295,3.2501565074629752,270.04662841238115,-3.103371587618824,263.6931003173275,-9.456899682672486,257.33957222228014,-15.810427777719838,250.98604412725768,-22.163955872742292,244.63251603225575,-28.517483967744226,1.0,1.0,25732.562594343566,25732.562594343566,275.9783619332997,2.828361933299732,275.9783619332997,275.9783619332997,86940.15108486926,86940.37454610769,-0.22346123843453825,0.0,8648.866644398773,8648.866644398773,0.9211036783273081,3405.5742019325444,275.9783619332997,2.828361933299732,1.0,0.002,0.1293210265853303,0.004782093134761095,0.00019946316281291285,0.0018005368127469222,0.09973158140645642,0.09973158140645642,0.0,-2.4440165169448136e-11,1.0,1.0000191201374047,0.009493417691658124,0.09212560638868275,0.0,1.7593662945719564e-06,2.2640343600994464,0.0,1599285.4033096014,265.92614567398357,1.1173607560976961e-05,1.0,1286846.5009728249,2588.690111465637,,,,,,,,,,,,,,,,,,,2.0,14229.504639700563,1591.8522689487918,0.3686490663659274,6.175450102142607,2.6368345678249954
2655.0,-30.282906716932626,5.006453269862973,35.05092841900155,30.543884087260835,5.014998941856096,-26.753116151046516,-40.24472358925266,1.4852083749966891,-7.223872302858865,-7.2238834834268,40.10204870803956,35374.791643468816,15453.987459246482,15453.987459246482,50828.7791027153,86950.20006199664,86940.52098135302,15453.987459246482,102394.5084405995,102394.5084405995,102394.5084405995,130385.11427952391,125891.16565616104,4493.948623362874,0.0,98972.50319938852,47397.11689600992,57305.98478153178,27990.60583892441,85296.59062045619,21172.14844131621,1591.8554183244648,0.0,0.8746979504354905,2.6559243825375587,0.0014947306463915918,1.0,1.0,-7.214384005755221,324943.3110525958,1558937.9814983653,4.797569078890913,1558937.9814983653,4.797569078890913,0.7564019358192566,0.09212570905759088,3.388623990389581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388623990389581,1.2848044831346126,1.2850957039679527,2.6374627695275135,5588.467121771905,14229.493257879774,6453.695348405984,0.0004771278650700091,29207.283983139696,2978.3141014658113,19290.5272776782,1967.086342194144,0.6604697406583208,0.6604697406583208,30620.07180437713,30484.863174865135,1.0055471590377119,0.8,4343.613355895344,4324.433322199387,1.0055471590377119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7535951885363,2034.6934298245008,9.001866955490081,5.006453269862973,-0.8251970937219424,5.831650363584916,2.636835370913107,3.5,0.753381534546602,0.6,0.00022665368676434694,1.0000101333730984,0.00022665139002124858,199.15609849033822,0.0,4.6027240974415035e-07,1.304412009214922,0.0224908168526919,7.66995826001702e-05,0.00014995410416417674,0.0005081380748281075,0.09212570807617944,0.09212570807617944,0.09212570807617944,0.09212746547694013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.89486196224,595.6162368462427,0.0,0.09212570807617944,0.09212570905759088,0.09212570905759088,0.3686493301089583,0.3686493301089583,0.5,10.0056158442361,0.0095190499919795,0.0095190499919795,-2.9615421226480976e-11,1.118056792392963e-05,0.009499477671568002,-2.9615421226480976e-11,27990.60583892441,21172.14844131621,0.7564019358192566,0.595906339667055,0.41472691213269997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531914575770937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.057627392816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51628351396107,260.51628351396107,-12.633716486038907,244.63242012934495,276.4001468986388,108184.65066925119,108192.24516666504,-7.594497413851537,0.0,nan,276.4001468986388,3.2501468986388318,270.0466015447462,-3.103398455253796,263.6930561908693,-9.456943809130678,257.33951083700174,-15.810489162998238,250.9859654831654,-22.16403451683459,244.63242012934495,-28.517579870655027,1.0,1.0,25732.562594343566,25732.562594343566,275.9783608805972,2.828360880597245,275.9783608805972,275.9783608805972,86940.32068590511,86940.52098135302,-0.20029544791032095,0.0,8648.866644398773,8648.866644398773,0.9211040955603549,3405.567110341529,275.9783608805972,2.828360880597245,1.0,0.002,0.12931926612136668,0.004782097143113373,0.00019946044015026367,0.0018005395355531594,0.09973022007513183,0.09973022007513183,0.0,-2.4296576903171108e-11,1.0,1.000019132339398,0.009499477701183423,0.09212570905759088,0.0,1.7604910759285292e-06,2.2654818886942665,0.0,1599285.3820630105,265.9261276971411,1.1180597539350856e-05,1.0,1286846.5621158527,2588.6898653521266,,,,,,,,,,,,,,,,,,,2.0,14229.493257879774,1591.8554183244648,0.3686493301089583,6.175450102142607,2.636835370913107
2656.0,-30.28300327865769,5.006420178351574,35.05093557468288,30.54394394801932,5.0149948302281375,-26.753203467767317,-40.2448091545142,1.4851950183966978,-7.223889924405341,-7.223901116596728,40.102063301620866,35374.692121438435,15453.971229228908,15453.971229228908,50828.66335066734,86950.30204431705,86940.66884413053,15453.971229228908,102394.64007335943,102394.64007335943,102394.64007335943,130385.30425975073,125891.32704188701,4493.977217863721,0.0,98972.6206413449,47397.03270298839,57306.20882039612,27990.664186391303,85296.87300678741,21172.18938399801,1591.858559780004,0.0,0.8746977954971582,2.6559226271618566,0.0014947306463915918,1.0,1.0,-7.214391631926503,324943.08349436324,1558938.6120786737,4.79757437922422,1558938.6120786737,4.79757437922422,0.7564018218007008,0.09212581182950288,3.388619487040651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388619487040651,1.2848045503626047,1.2850957682601634,2.637459126436232,5588.459402498638,14229.481884959085,6453.693799453617,0.0004771286746199375,29207.357456289566,2978.321593642025,19290.522647755923,1967.0858700734627,0.6604679206814674,0.6604679206814674,30620.039250069232,30484.863174865135,1.0055458227048124,0.8,4343.608737900733,4324.433322199387,1.0055458227048124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7539027895361,2034.6934298245008,9.001855888673331,5.006420178351574,-0.8252223192597627,5.831642497611337,2.636836158342402,3.5,0.7533817595264006,0.6,0.00022665139002124858,1.0000100735919253,0.00022664910685063594,199.1561784038442,0.0,4.574103947039278e-07,1.2963010585909314,0.022491274263086603,7.669883836878439e-05,0.00014995255165246418,0.0005081321386610099,0.09212581085304035,0.09212581085304035,0.09212581085304035,0.09212757007771921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.7110139932,595.6162973456878,0.0,0.09212581085304035,0.09212581182950288,0.09212581182950288,0.36864959447489765,0.36864959447489765,0.5,10.005668618104025,0.009523573676403885,0.009523573676403885,4.922640073345974e-11,1.1192191379905125e-05,0.009509484670218171,4.922640073345974e-11,27990.664186391303,21172.18938399801,0.7564018218007008,0.5959030097928995,0.41472437235329285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920408093124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.04951644219,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5162311979461,260.5162311979461,-12.63376880205385,244.6323249471055,276.4001374488488,108184.82191077784,108192.3530889601,-7.531178182247386,0.0,nan,276.4001374488488,3.250137448848818,270.04657494846333,-3.1034250515366466,263.6930124480976,-9.456987551902387,257.3394499477444,-15.810550052255564,250.98588744741713,-22.16411255258285,244.6323249471055,-28.517675052894475,1.0,1.0,25732.562594343566,25732.562594343566,275.97836034363,2.828360343630038,275.97836034363,275.97836034363,86940.41973917016,86940.66884413053,-0.2491049603704596,0.0,8648.866644398773,8648.866644398773,0.9211043618389633,3405.5625844758542,275.97836034363,2.828360343630038,1.0,0.002,0.12931750380032814,0.004782101219135253,0.00019945771476672793,0.0018005422601721321,0.09972885738336396,0.09972885738336396,0.0,-2.5061139795334864e-11,1.0,1.0000191524904312,0.00950948462099177,0.09212581182950288,0.0,1.7623473283520976e-06,2.2678707063976242,0.0,1599285.3612429483,265.92611007559464,1.1192142153504392e-05,1.0,1286846.6220663902,2588.68962403868,,,,,,,,,,,,,,,,,,,2.0,14229.481884959085,1591.858559780004,0.36864959447489765,6.175450102142607,2.636836158342402
2657.0,-30.283099314801955,5.006387211719415,35.0509427345825,30.544039885886036,5.014990267682222,-26.753290356554746,-40.24489084314553,1.4851813083694638,-7.22390847629373,-7.223919662806422,40.10207773522908,35374.55613112717,15453.95624951766,15453.95624951766,50828.512380644825,86950.46709520736,86940.81232418053,15453.95624951766,102394.7685736982,102394.7685736982,102394.7685736982,130385.49118409303,125891.48536252083,4494.005821572191,0.0,98972.79234000269,47396.90324009574,57306.54344434106,27990.72261039483,85297.2660547359,21172.23031411958,1591.8617274993808,0.0,0.8746976360944778,2.6559207811113135,0.0014947306463915918,1.0,1.0,-7.214415061868294,324942.84415179887,1558939.2357467054,4.797579832281022,1558939.2357467054,4.797579832281022,0.7564017052656195,0.09212591501577573,3.388612593508045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388612593508045,1.2848046192159872,1.2850958341955716,2.6374536196607408,5588.447734302167,14229.47052028196,6453.69387272297,0.0004771303588448692,29207.467542797975,2978.3328193417706,19290.52286676292,1967.0858924059614,0.6604654387956209,0.6604654387956209,30619.989417319888,30484.863174865135,1.0055437771039586,0.8,4343.601668871079,4324.433322199387,1.0055437771039586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7542046928418,2034.6934298245008,9.001845580033196,5.006387211719415,-0.825247923990232,5.8316351357096465,2.636836931186235,3.5,0.7533819803389242,0.6,0.00022664910685063594,1.0000100187694863,0.00022664683612823,199.15625788244108,0.0,4.54707533857511e-07,1.288641150952186,0.02249172897062046,7.669812786186688e-05,0.00014995097898876905,0.0005081257758102031,0.09212591400708788,0.09212591400708788,0.09212591400708788,0.09212767258270678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.52649548906,595.6163580553156,0.0,0.09212591400708788,0.09212591501577573,0.09212591501577573,0.3686498595572084,0.3686498595572084,0.5,10.005721370606734,0.009526549119527772,0.009526549119527772,1.0516032489249483e-11,1.1186512665517512e-05,0.009504600938100793,1.0516032489249483e-11,27990.72261039483,21172.23031411958,0.7564017052656195,0.595898493956744,0.4147208670020801,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192620600791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.04185653455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51617924859727,260.51617924859727,-12.633820751402709,244.63223044118823,276.40012805606773,108184.90857917133,108192.3869735681,-7.478394396777734,0.0,nan,276.40012805606773,3.2501280560677515,270.04654853305476,-3.1034514669452165,263.6929690100596,-9.457030989940392,257.33938948708436,-15.810610512915616,250.9858099641287,-22.164190035871286,244.63223044118823,-28.51776955881175,1.0,1.0,25732.562594343566,25732.562594343566,275.978358386883,2.8283583868829965,275.978358386883,275.978358386883,86940.58843048778,86940.81232418053,-0.22389369274605997,0.0,8648.866644398773,8648.866644398773,0.9211047694464198,3405.5556564755852,275.978358386883,2.8283583868829965,1.0,0.002,0.1293157423815037,0.004782105128957568,0.00019945499040202692,0.0018005449838395687,0.09972749520101346,0.09972749520101346,0.0,-2.5758404523928968e-11,1.0,1.000019142651958,0.009504600927584761,0.09212591501577573,0.0,1.7614439707029281e-06,2.2667083347264123,0.0,1599285.339298593,265.92609152370625,1.1186502149485023e-05,1.0,1286846.6851215549,2588.689370228488,,,,,,,,,,,,,,,,,,,2.0,14229.47052028196,1591.8617274993808,0.3686498595572084,6.175450102142607,2.636836931186235
2658.0,-30.28319477730705,5.006354374929642,35.05094990183908,30.544136801641457,5.014985463169995,-26.75337675326492,-40.24497623378409,1.4851674381209246,-7.223926467570038,-7.223937657698867,40.10209226696942,35374.43437870788,15453.940663910862,15453.940663910862,50828.37504261875,86950.63444487206,86940.95828653422,15453.940663910862,102394.89895044509,102394.89895044509,102394.89895044509,130385.67987800752,125891.6454485095,4494.034429498022,0.0,98972.96579822939,47396.78746557366,57306.86481406192,27990.78092756243,85297.64574162435,21172.271209847746,1591.8648761681402,0.0,0.8746974793808661,2.6559189898203543,0.0014947306463915918,1.0,1.0,-7.2144298817697745,324942.61192414054,1558939.8636550251,4.7975851933478255,1558939.8636550251,4.7975851933478255,0.7564015903893371,0.09212601813873332,3.3886056264277906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886056264277906,1.2848046887932216,1.28509590087099,2.637448054155691,5588.435941664809,14229.459162915247,6453.69400001756,0.0004771320711816463,29207.578782947658,2978.3441626801873,19290.52324725497,1967.0859312053524,0.6604629363703851,0.6604629363703851,30619.939052880367,30484.863174865135,1.0055417096784265,0.8,4343.594524418461,4324.433322199387,1.0055417096784265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7544997674954,2034.6934298245008,9.001834954272043,5.006354374929642,-0.8252732089047976,5.83162758383444,2.636837686549453,3.5,0.7533821961569866,0.6,0.00022664683612823,1.000009958933305,0.00022664457898998393,199.15633688635532,0.0,4.5222857705884057e-07,1.2816157873847542,0.02249218119919752,7.669738516233776e-05,0.00014994945096589223,0.0005081195532227805,0.09212601714822623,0.09212601714822623,0.09212601714822623,0.09212777616757048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.3423832122,595.6164186376541,0.0,0.09212601714822623,0.09212601813873332,0.09212601813873332,0.3686501250564631,0.3686501250564631,0.5,10.005774137278335,0.009529363222611664,0.009529363222611664,-3.3367086871294305e-11,1.1190128816451761e-05,0.009507775929080253,-3.3367086871294305e-11,27990.78092756243,21172.271209847746,0.7564015903893371,0.5958942313200919,0.4147175935647838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193197236931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.03483117098,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5161276294001,260.5161276294001,-12.633872370599875,244.63213658550768,276.4001186733552,108184.98777019478,108192.41863727197,-7.4308670771782594,0.0,nan,276.4001186733552,3.250118673355246,270.0465222557476,-3.103477744252359,263.6929258381573,-9.457074161842684,257.3393294205918,-15.810670579408168,250.9857330030411,-22.164266996958872,244.63213658550768,-28.517863414492297,1.0,1.0,25732.562594343566,25732.562594343566,275.9783572684623,2.828357268462298,275.9783572684623,275.9783572684623,86940.75608189194,86940.95828653422,-0.20220464227895718,0.0,8648.866644398773,8648.866644398773,0.9211051814022181,3405.5486545599297,275.9783572684623,2.828357268462298,1.0,0.002,0.12931398037298766,0.004782109141921374,0.00019945226535314915,0.0018005477091405419,0.09972613267657457,0.09972613267657457,0.0,-2.5506308870548722e-11,1.0,1.0000191490436667,0.00950777596244734,0.09212601813873332,0.0,1.7620341062779317e-06,2.2674678565374653,0.0,1599285.3180302293,265.92607353242994,1.1190162183538632e-05,1.0,1286846.7463023157,2588.689123963196,,,,,,,,,,,,,,,,,,,2.0,14229.459162915247,1591.8648761681402,0.3686501250564631,6.175450102142607,2.636837686549453
2659.0,-30.28328962918283,5.006321670680264,35.050957077803155,30.544195684511237,5.014981295877736,-26.753462536676732,-40.24505774779243,1.4851542024181899,-7.223944119226871,-7.223955317143796,40.10210685252105,35374.32779843877,15453.924755739039,15453.924755739039,50828.25255417781,86950.73503637039,86941.1055150446,15453.924755739039,102395.03027078364,102395.03027078364,102395.03027078364,130385.86946459126,125891.80640790547,4494.063056685792,0.0,98973.0815051445,47396.6958616367,57307.09515945311,27990.83919380762,85297.93435326073,21172.31209385509,1591.8680140905778,0.0,0.8746973243268872,2.6559172318776136,0.0014947306463915918,1.0,1.0,-7.214440828730346,324942.38402677106,1558940.4938876135,4.797590497640889,1558940.4938876135,4.797590497640889,0.7564014764708811,0.09212612132539422,3.3886011953900197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886011953900197,1.284804755373864,1.2850959645665903,2.6374444686764678,5588.428344464581,14229.447813839235,6453.69241088488,0.0004771328555763927,29207.65112158704,2978.351539168528,19290.51849723104,1967.0854468377115,0.6604611379712639,0.6604611379712639,30619.907021268733,30484.863174865135,1.0055403948032868,0.8,4343.589980570981,4324.433322199387,1.0055403948032868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7547886796747,2034.6934298245008,9.001824172935248,5.006321670680264,-0.8252982744501942,5.831619945130458,2.636838426137404,3.5,0.7533824074678297,0.6,0.00022664457898998393,1.0000098952380334,0.00022664233631011768,199.1564153849732,0.0,4.4952338493085756e-07,1.2739492728940502,0.022492630722582452,7.669667618665982e-05,0.00014994790280332412,0.0005081136426855706,0.09212612035218765,0.09212612035218765,0.09212612035218765,0.0921278804617893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.1583620906,595.6164791929816,0.0,0.09212612035218765,0.09212612132539422,0.09212612132539422,0.36865039111493314,0.36865039111493314,0.5,10.005826939019322,0.009532834593017014,0.009532834593017014,1.2050804798491299e-11,1.119791693326988e-05,0.009514488413458366,1.2050804798491299e-11,27990.83919380762,21172.31209385509,0.7564014764708811,0.5958907790623978,0.41471494083240357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531937704291655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.027164656494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5160763937697,260.5160763937697,-12.633923606230269,244.63204337310646,276.40010941449697,108185.15185506694,108192.52750574984,-7.375650682908175,0.0,nan,276.40010941449697,3.2501094144969898,270.046496206181,-3.103503793818959,263.6928829978815,-9.45711700211848,257.3392697896046,-15.810730210395377,250.98565658134768,-22.164343418652294,244.63204337310646,-28.517956626893522,1.0,1.0,25732.562594343566,25732.562594343566,275.97835663188476,2.8283566318847875,275.97835663188476,275.97835663188476,86940.85382983752,86941.1055150446,-0.2516852070839377,0.0,8648.866644398773,8648.866644398773,0.9211054434043738,3405.54420136697,275.97835663188476,2.8283566318847875,1.0,0.002,0.12931221712030438,0.004782113221911659,0.00019944953852251102,0.0018005504370381315,0.09972476926125551,0.09972476926125551,0.0,-2.443935765567007e-11,1.0,1.000019162559675,0.009514488401407561,0.09212612132539422,0.0,1.763279821022703e-06,2.269071006370859,0.0,1599285.2971691913,265.9260558807731,1.1197904882465082e-05,1.0,1286846.8063422837,2588.688882289871,,,,,,,,,,,,,,,,,,,2.0,14229.447813839235,1591.8680140905778,0.36865039111493314,6.175450102142607,2.636838426137404
2660.0,-30.283384052489264,5.0062890887773355,35.05096425575832,30.54429074926304,5.014976663248292,-26.753547980911343,-40.24513919195158,1.4851405906123851,-7.223962690668429,-7.223973878240713,40.1021212624301,35374.19752081545,15453.910079616575,15453.910079616575,50828.10760043202,86950.89896116355,86941.24815997259,15453.910079616575,102395.15823958916,102395.15823958916,102395.15823958916,130386.05574254399,125891.964061291,4494.091681252991,0.0,98973.25172411327,47396.571780009326,57307.42216011549,27990.897502954835,85298.31966307033,21172.352941071687,1591.8711765757494,0.0,0.8746971649328059,2.655915384407218,0.0014947306463915918,1.0,1.0,-7.214468308508685,324942.1444923716,1558941.1165332266,4.79759595040718,1558941.1165332266,4.79759595040718,0.7564013600791702,0.09212622488985317,3.388594363612052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388594363612052,1.2848048236841505,1.2850960300108039,2.6374390110828894,5588.416780478681,14229.43647381408,6453.6924516095205,0.000477134518659804,29207.76024032966,2978.3626661836265,19290.51861895972,1967.085459250582,0.6604586746889153,0.6604586746889153,30619.857634885095,30484.863174865135,1.00553836752763,0.8,4343.582974860578,4324.433322199387,1.00553836752763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7550718318591,2034.6934298245008,9.001814139466337,5.0062890887773355,-0.8253237151834609,5.831612803960796,2.636839150980391,3.5,0.753382614565826,0.6,0.00022664233631011768,1.0000098505358017,0.00022664010378366128,199.15649352896506,0.0,4.4664408301867196e-07,1.2657893312749164,0.02249307736666547,7.669596782455254e-05,0.00014994636848556514,0.0005081074190942819,0.09212622388350092,0.09212622388350092,0.09212622388350092,0.09212798261462386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.9737020349,595.6165399474513,0.0,0.09212622388350092,0.09212622488985317,0.09212622488985317,0.36865065781655443,0.36865065781655443,0.5,10.0058796971228,0.009534157049074565,0.009534157049074565,-3.603872755775228e-11,1.1187572283688496e-05,0.009505569732027652,-3.603872755775228e-11,27990.897502954835,21172.352941071687,0.7564013600791702,0.5958863879289044,0.41471154016332407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531943399553835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.01900471487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5160254686243,260.5160254686243,-12.633974531375657,244.63195075682012,276.4001001804932,108185.23128981254,108192.56224465047,-7.330954837918939,0.0,nan,276.4001001804932,3.2501001804932343,270.0464702957157,-3.103529704284256,263.6928404109675,-9.457159589032472,257.339210526232,-15.810789473767954,250.98558064151743,-22.164419358482547,244.63195075682012,-28.51804924317986,1.0,1.0,25732.562594343566,25732.562594343566,275.97835456369194,2.82835456369196,275.97835456369194,275.97835456369194,86941.02136858739,86941.24815997259,-0.22679138519742992,0.0,8648.866644398773,8648.866644398773,0.9211058473591678,3405.5373354301123,275.97835456369194,2.82835456369196,1.0,0.002,0.12931045551742354,0.004782117129499638,0.00019944681386845477,0.0018005531608787646,0.09972340693422738,0.09972340693422738,0.0,-2.5252780769258187e-11,1.0,1.0000191445949278,0.00950556976806638,0.09212622488985317,0.0,1.7616286895973717e-06,2.2669463643382937,0.0,1599285.2751951392,265.92603730933155,1.1187608322416054e-05,1.0,1286846.8694480758,2588.688628276006,,,,,,,,,,,,,,,,,,,2.0,14229.43647381408,1591.8711765757494,0.36865065781655443,6.175450102142607,2.636839150980391
2661.0,-30.283477858912306,5.006256634175914,35.05097143888854,30.544386826828145,5.014971782540431,-26.753632894764173,-40.24522437304256,1.4851268173986243,-7.223980705294821,-7.223991892024301,40.10213576732851,35374.08160414992,15453.894798950354,15453.894798950354,50827.97640310027,86951.06524800549,86941.3932635681,15453.894798950354,102395.28806251845,102395.28806251845,102395.28806251845,130386.24375371778,125892.12345498177,4494.120298736006,0.0,98973.42374314307,47396.461455052086,57307.73587565665,27990.955691199328,85298.69156685597,21172.393743608434,1591.8743194179601,0.0,0.874697008218378,2.655913591306421,0.0014947306463915918,1.0,1.0,-7.214487090205694,324941.91202249343,1558941.7432822224,4.79760131150551,1558941.7432822224,4.79760131150551,0.7564012453588812,0.09212632835905399,3.388587456607017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388587456607017,1.2848048927285793,1.2850960962023716,2.637433493431497,5588.405089237482,14229.425139212868,6453.6925467310275,0.00047713621032885976,29207.870539143434,2978.3739135324945,19290.518903284268,1967.0854882436172,0.6604561903077373,0.6604561903077373,30619.807704670668,30484.863174865135,1.0055363179289403,0.8,4343.575892005005,4324.433322199387,1.0055363179289403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7553481090595,2034.6934298245008,9.001803789906484,5.006256634175914,-0.8253488394137731,5.831605473589687,2.6368398582241412,3.5,0.7533828166354689,0.6,0.00022664010378366128,1.0000097861878237,0.00022663788586274226,199.1565711624828,0.0,4.446221407673078e-07,1.2600591469345503,0.022493521988806237,7.669522696688258e-05,0.0001499448768167787,0.0005081013287638206,0.09212632737414435,0.09212632737414435,0.09212632737414435,0.09212808579854839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.7895384373,595.616600545136,0.0,0.09212632737414435,0.09212632835905399,0.09212632835905399,0.3686509248460838,0.3686509248460838,0.5,10.005932447525643,0.009534861686233853,0.009534861686233853,1.1084466677857563e-11,1.1186729466317047e-05,0.009504801818593478,1.1084466677857563e-11,27990.955691199328,21172.393743608434,0.7564012453588812,0.5958822517607083,0.4147083730636617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949069087347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.01327453054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5159748310368,260.5159748310368,-12.634025168963205,244.63185873256012,276.4000909295785,108185.30402057724,108192.59357951932,-7.289558942113247,0.0,nan,276.4000909295785,3.250090929578505,270.0464444901307,-3.1035555098692953,263.69279805071477,-9.457201949285206,257.3391516113106,-15.810848388689351,250.98550517192575,-22.164494828074226,244.63185873256012,-28.51814126743986,1.0,1.0,25732.562594343566,25732.562594343566,275.9783533270887,2.8283533270887347,275.9783533270887,275.9783533270887,86941.18796439236,86941.3932635681,-0.20529917573730927,0.0,8648.866644398773,8648.866644398773,0.9211062557616007,3405.530393890052,275.9783533270887,2.8283533270887347,1.0,0.002,0.1293086940560001,0.004782121137691119,0.0001994440896563332,0.001800555885660639,0.0997220448281666,0.0997220448281666,0.0,-2.4683027757127496e-11,1.0,1.0000191430455307,0.009504801807509011,0.09212632835905399,0.0,1.761488093368545e-06,2.2667655464031107,0.0,1599285.2538927374,265.92601929470516,1.1186718381850369e-05,1.0,1286846.9306927354,2588.688381753615,,,,,,,,,,,,,,,,,,,2.0,14229.425139212868,1591.8743194179601,0.3686509248460838,6.175450102142607,2.6368398582241412
2662.0,-30.283571086149145,5.006224309687065,35.0509786284424,30.544478713441663,5.014967536314956,-26.753717223899113,-40.24530564257873,1.485113673116181,-7.223998372709502,-7.224009562396898,40.102150318728484,35373.95752414835,15453.879182064222,15453.879182064222,50827.83670621257,86951.22298778391,86941.53955049864,15453.879182064222,102395.41873256286,102395.41873256286,102395.41873256286,130386.43255661361,125892.28363285906,4494.1489237545475,0.0,98973.5883353179,47396.34409549095,57308.04915536327,27991.013824050744,85299.06297941401,21172.434531055726,1591.8774512524324,0.0,0.8746968532357766,2.6559118323413005,0.0014947306463915918,1.0,1.0,-7.214502235832072,324941.6839845245,1558942.3720406066,4.797606613360359,1558942.3720406066,4.797606613360359,0.7564011315968739,0.09212643186325618,3.3885808599543052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885808599543052,1.2848049588005719,1.2850961594395953,2.6374282234384516,5588.3939227546,14229.413813822444,6453.692430540325,0.00047713778657138564,29207.975971584914,2978.3846646494894,19290.518555982486,1967.0854528286914,0.6604537943590935,0.6604537943590935,30619.760017950597,30484.863174865135,1.0055343604248288,0.8,4343.569127400548,4324.433322199387,1.0055343604248288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7556181748514,2034.6934298245008,9.001793277073318,5.006224309687065,-0.8253737418266178,5.831598051513683,2.6368405495673413,3.5,0.7533830141620975,0.6,0.00022663788586274226,1.0000097257724245,0.0002266356816556792,199.15664831672325,0.0,4.417135253427683e-07,1.2518161308214055,0.02249396370233158,7.669452013590491e-05,0.00014994336572683736,0.0005080952191790894,0.09212643088822625,0.09212643088822625,0.09212643088822625,0.09212818971162684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.6055419597,595.6166610907501,0.0,0.09212643088822625,0.09212643186325618,0.09212643186325618,0.3686511923471954,0.3686511923471954,0.5,10.005985209909333,0.009535804990946417,0.009535804990946417,5.928768587182276e-11,1.1189687370460888e-05,0.009507326564801133,5.928768587182276e-11,27991.013824050744,21172.434531055726,0.7564011315968739,0.5958780194159847,0.41470511267732757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531954701585028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.00503151442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51592453906,260.51592453906,-12.634075460939982,244.6317672984941,276.40008177969014,108185.3910067771,108192.63081325826,-7.239806481184567,0.0,nan,276.40008177969014,3.250081779690163,270.0464188834078,-3.1035811165921814,263.6927559871551,-9.457244012844853,257.33909309091626,-15.810906909083712,250.98543019469636,-22.164569805303614,244.6317672984941,-28.518232701505866,1.0,1.0,25732.562594343566,25732.562594343566,275.97835257071614,2.828352570716163,275.97835257071614,275.97835257071614,86941.34613689693,86941.53955049864,-0.19341360170801636,0.0,8648.866644398773,8648.866644398773,0.9211066458128756,3405.523764254077,275.97835257071614,2.828352570716163,1.0,0.002,0.12930693212485966,0.0047821252072958184,0.00019944136486016459,0.0018005586103941463,0.0997206824300823,0.0997206824300823,0.0,-2.474568900484586e-11,1.0,1.0000191481275225,0.009507326505513447,0.09212643186325618,0.0,1.7619577185793171e-06,2.267369988017461,0.0,1599285.2330062427,265.9260016272905,1.1189628082775016e-05,1.0,1286846.9907698254,2588.6881399309605,,,,,,,,,,,,,,,,,,,2.0,14229.413813822444,1591.8774512524324,0.3686511923471954,6.175450102142607,2.6368405495673413
2663.0,-30.283663748951625,5.006192114909737,35.0509858283916,30.544568364881002,5.014963588287898,-26.753801015224493,-40.2453868771903,1.4851008536102168,-7.224015994662182,-7.224027193907545,40.10216499772254,35373.83689709717,15453.863617720452,15453.863617720452,50827.700514817625,86951.3763551709,86941.68751179558,15453.863617720452,102395.55112951602,102395.55112951602,102395.55112951602,130386.62361638725,125892.44602955566,4494.177586831589,0.0,98973.74904092404,47396.23067790743,57308.35373668512,27991.072486871228,85299.42622355635,21172.47570085338,1591.8806075225946,0.0,0.874696697972744,2.655910077147709,0.0014947306463915918,1.0,1.0,-7.214511525583987,324941.45644674,1558943.0063139305,4.7976119248097575,1558943.0063139305,4.7976119248097575,0.7564010171737434,0.09212653570041496,3.3885744256949613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885744256949613,1.2848050233248733,1.2850962211463974,2.6374230830183585,5588.383030821256,14229.40249690817,6453.69220530294,0.00047713930270902285,29208.07885771184,2978.395156114661,19290.517882732867,1967.0853841763362,0.6604514448453556,0.6604514448453556,30619.71350514242,30484.863174865135,1.0055324511096546,0.8,4343.56252932148,4324.433322199387,1.0055324511096546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7558824433822,2034.6934298245008,9.001782825246917,5.006192114909737,-0.8253985671796586,5.831590682089396,2.636841226070165,3.5,0.7533832074486185,0.6,0.0002266356816556792,1.0000096668958591,0.00022663349081332535,199.15672500389408,0.0,4.3898249087258614e-07,1.244076379132909,0.022494402684822452,7.669381361469754e-05,0.00014994186804098166,0.0005080891793845991,0.09212653471766419,0.09212653471766419,0.09212653471766419,0.09212829513990087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.4219398116,595.6167215143907,0.0,0.09212653471766419,0.09212653570041496,0.09212653570041496,0.3686514603987293,0.3686514603987293,0.5,10.006038018480833,0.009538213753387481,0.009538213753387481,-5.343281372915953e-12,1.1199245363968657e-05,0.009515668323558657,-5.343281372915953e-12,27991.072486871228,21172.47570085338,0.7564010171737434,0.5958738852663116,0.4147019325122765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531960299310278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.99729176273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5158746082748,260.5158746082748,-12.63412539172515,244.63167644751846,276.40007276909387,108185.4834823919,108192.67129311459,-7.187810722694917,0.0,nan,276.40007276909387,3.25007276909389,270.0463935047372,-3.1036064952627953,263.692714240407,-9.457285759592992,257.3390349760951,-15.810965023904885,250.98535571179752,-22.164644288202453,244.63167644751846,-28.51832355248152,1.0,1.0,25732.562594343566,25732.562594343566,275.9783520467992,2.828352046799239,275.9783520467992,275.9783520467992,86941.4998280048,86941.68751179558,-0.18768379077664576,0.0,8648.866644398773,8648.866644398773,0.9211070262616525,3405.517297823436,275.9783520467992,2.828352046799239,1.0,0.002,0.12930516864503672,0.004782129287350118,0.00019943863769134886,0.001800561336450204,0.09971931884567443,0.09971931884567443,0.0,-2.5858447327831158e-11,1.0,1.0000191649250685,0.009515668328901938,0.09212653570041496,0.0,1.763505419054939e-06,2.269361747431066,0.0,1599285.2121829607,265.9259840053378,1.119925070725003e-05,1.0,1286847.0507151687,2588.687898638648,,,,,,,,,,,,,,,,,,,2.0,14229.40249690817,1591.8806075225946,0.3686514603987293,6.175450102142607,2.636841226070165
