time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2664.0,-30.283755920291433,5.006160053783515,35.050993045363406,30.544674465805315,5.0149625139954725,-26.75388407686078,-40.245464200247056,1.485090669491764,-7.22403314061512,-7.22404436389256,40.1021798884309,35373.69465746846,15453.847577229866,15453.847577229866,50827.542234698325,86951.55182282528,86941.83922584532,15453.847577229866,102395.6868030752,102395.6868030752,102395.6868030752,130386.81842746532,125892.61211279174,4494.206314673576,0.0,98973.92932181543,47396.09313896585,57308.706869832866,27991.131624390127,85299.83849422299,21172.517246000163,1591.883774843354,0.0,0.8746965444577492,2.6559083677163633,0.0014947306463915918,1.0,1.0,-7.214507864376742,324941.23486592696,1558943.649733235,4.797617176461048,1558943.649733235,4.797617176461048,0.7564009033329488,0.09212663979725826,3.388567050899473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388567050899473,1.2848050754926434,1.2850962705110394,2.637417235918193,5588.370641517638,14229.391188193822,6453.692597255495,0.000477141150901105,29208.195628161895,2978.4070633867727,19290.51905430528,1967.0855036434748,0.6604488445601134,0.6604488445601134,30619.660193242897,30484.863174865135,1.0055302626978768,0.8,4343.554966756628,4324.433322199387,1.0055302626978768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7561409521047,2034.6934298245008,9.001772126272536,5.006160053783515,-0.8254231118177362,5.831583165601251,2.6368418878284827,3.5,0.7533833965224236,0.6,0.00022663349081332535,1.0000096156318496,0.0002266313116100673,199.15680128438524,0.0,4.3632098819459255e-07,1.2365336805434752,0.022494839005810646,7.669314111901787e-05,0.00014994034969430746,0.0005080829285744752,0.09212663882674037,0.09212663882674037,0.09212663882674037,0.09212840297894974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.23881901574,595.6167817918861,0.0,0.09212663882674037,0.09212663979725826,0.09212663979725826,0.36865172913795324,0.36865172913795324,0.5,10.006090939565063,0.009544138557885162,0.009544138557885162,-7.617018127348274e-12,1.1223277454064373e-05,0.00953649951583202,-7.617018127348274e-12,27991.131624390127,21172.517246000163,0.7564009033329488,0.595869149718738,0.4146982606522072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531965863148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.989749064145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5158252789404,260.5158252789404,-12.634174721059594,244.63158618463066,276.40006437331004,108185.57052240988,108192.67175134327,-7.101228933362156,0.0,nan,276.40006437331004,3.2500643733100674,270.04636873553693,-3.103631264463047,263.6926730977847,-9.4573269022153,257.3389774600504,-15.81102253994959,250.98528182232963,-22.164718177670352,244.63158618463066,-28.518413815369314,1.0,1.0,25732.562594343566,25732.562594343566,275.97835241830904,2.8283524183090663,275.97835241830904,275.97835241830904,86941.68342620181,86941.83922584532,-0.1557996435149107,0.0,8648.866644398773,8648.866644398773,0.9211074623225397,3405.5098861539705,275.97835241830904,2.8283524183090663,1.0,0.002,0.12930340130340295,0.004782133468267979,0.00019943590475481374,0.001800564069336673,0.09971795237740687,0.09971795237740687,0.0,-2.5908513182071324e-11,1.0,1.0000192068759661,0.009536499523449038,0.09212663979725826,0.0,1.7673677476471533e-06,2.2743320767606927,0.0,1599285.1919428257,265.92596685938486,1.12232850710825e-05,1.0,1286847.1090911592,2588.6876636633256,,,,,,,,,,,,,,,,,,,2.0,14229.391188193822,1591.883774843354,0.36865172913795324,6.175450102142607,2.6368418878284827
2665.0,-30.283847396059606,5.006128122926763,35.051000295197795,30.544737609475874,5.014957175416861,-26.753966938917248,-40.24554522531105,1.485076717331884,-7.22405050554147,-7.224061778685184,40.10219527061676,35373.59540125077,15453.83195472008,15453.83195472008,50827.42735597085,86951.6627606116,86941.99700650104,15453.83195472008,102395.82896122112,102395.82896122112,102395.82896122112,130387.02199980206,125892.7867888164,4494.2352109856565,0.0,98974.05268990398,47396.00615490973,57308.940594438056,27991.193038580936,85300.133633019,21172.56040561146,1591.887056874767,0.0,0.874696387668858,2.655906633590937,0.0014947306463915918,1.0,1.0,-7.21448210260013,324941.0101266908,1558944.3143903986,4.797622540111462,1558944.3143903986,4.797622540111462,0.7564007856481434,0.0921267450527899,3.3885622993490814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885622993490814,1.2848051452641338,1.2850963374983457,2.637413394427566,5588.362501859966,14229.37988623635,6453.691249971982,0.0004771420590408854,29208.27299203447,2978.4149523062893,19290.5150271847,1967.0850929914602,0.660446957355045,0.660446957355045,30619.625844593073,30484.863174865135,1.0055288527131718,0.8,4343.550094225464,4324.433322199387,1.0055288527131718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7563942497227,2034.6934298245008,9.001761698096892,5.006128122926763,-0.8254477134192726,5.831575836346036,2.6368425362469217,3.5,0.7533835817848348,0.6,0.0002266313116100673,1.0000095430742657,0.00022662914887126883,199.1568769892763,0.0,4.340031502234504e-07,1.2299649277332585,0.02249527300896087,7.669243643201525e-05,0.00014993887517805206,0.000508077219635155,0.0921267440562857,0.0921267440562857,0.0921267440562857,0.09212851625503843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.05691249814,595.6168416986392,0.0,0.0921267440562857,0.0921267450527899,0.0921267450527899,0.3686519988312384,0.3686519988312384,0.5,10.006144101742198,0.009557603105804446,0.009557603105804446,4.575895218295045e-11,1.1273143741163949e-05,0.009579676085081701,4.575895218295045e-11,27991.193038580936,21172.56040561146,0.7564007856481434,0.5958657412500931,0.41469566218308873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971397481989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.983180311334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5157761172704,260.5157761172704,-12.6342238827296,244.6314964842838,276.4000557503152,108185.69489116306,108192.77198367685,-7.077092513766567,0.0,nan,276.4000557503152,3.250055750315198,270.0463438970765,-3.1036561029234804,263.6926320438478,-9.457367956152154,257.33892019064433,-15.811079809355647,250.9852083374547,-22.16479166254527,244.6314964842838,-28.51850351571619,1.0,1.0,25732.562594343566,25732.562594343566,275.9783532464449,2.8283532464449195,275.9783532464449,275.9783532464449,86941.78350616306,86941.99700650104,-0.21350033798080403,0.0,8648.866644398773,8648.866644398773,0.9211077432745041,3405.505110845827,275.9783532464449,2.8283532464449195,1.0,0.002,0.12930162595838865,0.004782137635699039,0.00019943315937421692,0.0018005668136647508,0.09971657968710845,0.09971657968710845,0.0,-2.696103236499159e-11,1.0,1.0000192938297228,0.009579676039322749,0.0921267450527899,0.0,1.7753712910144065e-06,2.2846315185217154,0.0,1599285.1714800938,265.9259494944585,1.1273097982211766e-05,1.0,1286847.168299274,2588.6874253385886,,,,,,,,,,,,,,,,,,,2.0,14229.37988623635,1591.887056874767,0.3686519988312384,6.175450102142607,2.6368425362469217
2666.0,-30.283938530158238,5.00609632151748,35.05100754726291,30.54484144030141,5.014956347737924,-26.754049042368585,-40.245626180525846,1.4850668588564657,-7.224067899815907,-7.224079169382586,40.10220983478479,35373.471346755876,15453.81640602794,15453.81640602794,50827.28775278381,86951.83387778858,86942.14303158244,15453.81640602794,102395.95943761038,102395.95943761038,102395.95943761038,130387.21031349097,125892.94626634434,4494.264047146626,0.0,98974.22894781994,47395.88716262671,57309.2686502147,27991.25087588059,85300.51952609529,21172.601004406086,1591.8901671483818,0.0,0.8746962341928954,2.6559049025356027,0.0014947306463915918,1.0,1.0,-7.214502499668868,324940.78569647984,1558944.94370153,4.7976277904298135,1558944.94370153,4.7976277904298135,0.7564006731349768,0.092126849395635,3.388555092618547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388555092618547,1.2848051958504463,1.2850963853172805,2.6374076813843934,5588.350396607029,14229.368595141117,6453.691532758309,0.0004771438457397642,29208.387127427937,2978.4265908774087,19290.515872451957,1967.0851791847326,0.6604444055158845,0.6604444055158845,30619.57374758674,30484.863174865135,1.0055267141733293,0.8,4343.5427039994065,4324.433322199387,1.0055267141733293,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7566420247524,2034.6934298245008,9.00175134188013,5.00609632151748,-0.8254722446979272,5.831568566215407,2.6368431705281075,3.5,0.7533837630080307,0.6,0.00022662914887126883,1.0000095074370459,0.0002266269942293883,199.156952411454,0.0,4.3072430484511715e-07,1.220672679931062,0.022495703733265714,7.669173235848003e-05,0.0001499374165127888,0.0005080711962984787,0.09212684841673272,0.09212684841673272,0.09212684841673272,0.09212862004600322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.87113365566,595.6169028244293,0.0,0.09212684841673272,0.092126849395635,0.092126849395635,0.3686522699952016,0.3686522699952016,0.5,10.006197246664934,0.009567764608675589,0.009567764608675589,-5.928768587182276e-11,1.1269566698501876e-05,0.009576669713737829,-5.928768587182276e-11,27991.25087588059,21172.601004406086,0.7564006731349768,0.5958614089945212,0.41469233180853443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976890054292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.973888063534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51572753392446,260.51572753392446,-12.634272466075515,244.6314073442232,276.400047723684,108185.78320725607,108192.77704690798,-6.993839651911857,0.0,nan,276.400047723684,3.2500477236840197,270.0463196477569,-3.1036803522430887,263.6925915718453,-9.457408428154679,257.3388634959564,-15.811136504043589,250.98513542008118,-22.1648645799188,244.6314073442232,-28.518592655776786,1.0,1.0,25732.562594343566,25732.562594343566,275.978352739472,2.8283527394719954,275.978352739472,275.978352739472,86941.96611105003,86942.14303158244,-0.1769205324089853,0.0,8648.866644398773,8648.866644398773,0.9211081693971388,3405.4978680816394,275.978352739472,2.8283527394719954,1.0,0.002,0.1292998511684817,0.004782141811148837,0.00019943041485978079,0.0018005695593996927,0.09971520742989039,0.09971520742989039,0.0,-2.574052646378555e-11,1.0,1.0000192877725118,0.009576669773025515,0.092126849395635,0.0,1.7748159145547912e-06,2.283916938836373,0.0,1599285.1509075584,265.92593210018407,1.1269625986187748e-05,1.0,1286847.2274259997,2588.6871873414802,,,,,,,,,,,,,,,,,,,2.0,14229.368595141117,1591.8901671483818,0.3686522699952016,6.175450102142607,2.6368431705281075
2667.0,-30.28402890022004,5.006064645169268,35.05101482839491,30.544907168392115,5.014950425873916,-26.754130967609818,-40.245703294035025,1.485052492283549,-7.224085612572878,-7.2240969230733025,40.102225177647504,35373.360396527016,15453.801414599518,15453.801414599518,50827.161811126534,86951.95068072707,86942.29907299415,15453.801414599518,102396.10048759368,102396.10048759368,102396.10048759368,130387.41278932555,125893.11973584091,4494.293053484641,0.0,98974.3569228368,47395.78721069025,57309.52190238505,27991.31230173187,85300.83420411692,21172.64414961914,1591.8934576740548,0.0,0.8746960756688205,2.655903134789712,0.0014947306463915918,1.0,1.0,-7.214484789644359,324940.5565836232,1558945.606659983,4.797633213442193,1558945.606659983,4.797633213442193,0.7564005546216979,0.09212695525565946,3.3885501484432763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885501484432763,1.284805267509947,1.285096454224583,2.637403686093653,5588.341931065372,14229.357307841472,6453.690325120105,0.00047714482715198876,29208.46751177825,2978.434787799937,19290.51226274055,1967.084811096608,0.6604424643285957,0.6604424643285957,30619.53800643872,30484.863174865135,1.0055252470287268,0.8,4343.5376339352715,4324.433322199387,1.0055252470287268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.756884265142,2034.6934298245008,9.001741339289588,5.006064645169268,-0.8254968925387249,5.831561537707993,2.6368437906411852,3.5,0.7533839401831958,0.6,0.0002266269942293883,1.0000094277366147,0.00022662485766991984,199.15702720136818,0.0,4.291119104630011e-07,1.216103154252145,0.022496132845176178,7.669106170210214e-05,0.00014993593252728615,0.0005080654264223165,0.09212695424967558,0.09212695424967558,0.09212695424967558,0.09212873246410852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.6881597978,595.61696307631,0.0,0.09212695424967558,0.09212695525565946,0.09212695525565946,0.36865254159628935,0.36865254159628935,0.5,10.006250590806946,0.00958311911921328,0.00958311911921328,-3.285549610154703e-11,1.1310500440231408e-05,0.009612133428959169,-3.285549610154703e-11,27991.31230173187,21172.64414961914,0.7564005546216979,0.5958577343980235,0.41468950129938786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198236211533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96931853785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5156790301035,260.5156790301035,-12.634320969896464,244.6313187482362,276.40003931202773,108185.88990328841,108192.87229502683,-6.982391738410925,0.0,nan,276.40003931202773,3.250039312027752,270.0462951992345,-3.103704800765456,263.69255108645746,-9.457448913542521,257.33880697370387,-15.81119302629611,250.98506286096134,-22.164937139038642,244.6313187482362,-28.51868125176378,1.0,1.0,25732.562594343566,25732.562594343566,275.97835302761473,2.828353027614753,275.97835302761473,275.97835302761473,86942.07212316278,86942.29907299415,-0.22694983136898372,0.0,8648.866644398773,8648.866644398773,0.9211084617381586,3405.4928991854927,275.97835302761473,2.828353027614753,1.0,0.002,0.12929806980577738,0.004782145944273031,0.0001994276600595739,0.0018005723136885355,0.09971383002978695,0.09971383002978695,0.0,-2.625189041843834e-11,1.0,1.000019359192733,0.009612133461814665,0.09212695525565946,0.0,1.7813900914055208e-06,2.2923770076147756,0.0,1599285.1300209803,265.9259143874271,1.131053329572751e-05,1.0,1286847.2877864079,2588.6869443785836,,,,,,,,,,,,,,,,,,,2.0,14229.357307841472,1591.8934576740548,0.36865254159628935,6.175450102142607,2.6368437906411852
2668.0,-30.28411888730289,5.006033091436933,35.051022100509456,30.544993886165344,5.014946612393748,-26.754212337335026,-40.24578414447603,1.4850400614471795,-7.224103527350451,-7.224114811432509,40.102239480027286,35373.25038235468,15453.786684193476,15453.786684193476,50827.03706654815,86952.09906796449,86942.43994414939,15453.786684193476,102396.22662834286,102396.22662834286,102396.22662834286,130387.59599603951,125893.27406225663,4494.321933782872,0.0,98974.51253784118,47395.68433687832,57309.80911218095,27991.36936769665,85301.17847987759,21172.684160245488,1591.8965431163554,0.0,0.8746959204390717,2.6559013545089694,0.0014947306463915918,1.0,1.0,-7.214525610050146,324940.32573315216,1558946.224660122,4.797638523758857,1558946.224660122,4.797638523758857,0.7564004419404988,0.0921270598928836,3.388543926731957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388543926731957,1.284805330076298,1.285096514059908,2.637398715127317,5588.331398184206,14229.346032810228,6453.689969995242,0.00047714626709124887,29208.567065351883,2978.4449394392464,19290.51120124857,1967.0847028545497,0.6604401769551913,0.6604401769551913,30619.493030044017,30484.863174865135,1.005523400785485,0.8,4343.531253804291,4324.433322199387,1.005523400785485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7571205382662,2034.6934298245008,9.001731520034792,5.006033091436933,-0.8255215500478741,5.831554641484807,2.6368443954786702,3.5,0.7533841129939057,0.6,0.00022662485766991984,1.000009387789602,0.00022662273018340988,199.1571016743798,0.0,4.255108321780494e-07,1.205897698392592,0.022496558356008355,7.669035855144185e-05,0.000149934499118478,0.0005080596363955165,0.09212705890262957,0.09212705890262957,0.09212705890262957,0.09212883292516127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.5007652013,595.6170247146417,0.0,0.09212705890262957,0.0921270598928836,0.0921270598928836,0.36865281450229365,0.36865281450229365,0.5,10.006303808311873,0.00959086548726873,0.00959086548726873,6.650680006714538e-12,1.1284082063411915e-05,0.009589201382368628,6.650680006714538e-12,27991.36936769665,21172.684160245488,0.7564004419404988,0.5958538671131979,0.4146865378970019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987788304395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.95911308199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51563081783416,260.51563081783416,-12.634369182165813,244.63123068271702,276.4000309530074,108185.97635900388,108192.91678012018,-6.94042111630587,0.0,nan,276.4000309530074,3.2500309530074105,270.0462708989164,-3.103729101083559,263.6925108448364,-9.457489155163557,257.33875079078445,-15.811249209215532,250.9849907367431,-22.165009263256877,244.63123068271702,-28.51876931728296,1.0,1.0,25732.562594343566,25732.562594343566,275.9783514270723,2.8283514270723344,275.9783514270723,275.9783514270723,86942.22425148753,86942.43994414939,-0.21569266186270397,0.0,8648.866644398773,8648.866644398773,0.9211088296174743,3405.4866463656167,275.9783514270723,2.8283514270723344,1.0,0.002,0.12929629269049,0.0047821500405919185,0.00019942491175574446,0.001800575063209583,0.09971245587787222,0.09971245587787222,0.0,-2.5034672685581016e-11,1.0,1.0000193130053638,0.009589201375717948,0.0921270598928836,0.0,1.7771419177719763e-06,2.2869103649790024,0.0,1599285.108800578,265.9258964726495,1.1284075412731909e-05,1.0,1286847.3486046228,2588.6866995729515,,,,,,,,,,,,,,,,,,,2.0,14229.346032810228,1591.8965431163554,0.36865281450229365,6.175450102142607,2.6368443954786702
2669.0,-30.284208339633924,5.006001663400818,35.05102938216637,30.545102047640853,5.014944828619828,-26.754293022808067,-40.24586108336223,1.4850295106632116,-7.224121058380035,-7.224132350339787,40.10225429923801,35373.11509550843,15453.771604757201,15453.771604757201,50826.88670026563,86952.2799857264,86942.5887749668,15453.771604757201,102396.360379724,102396.360379724,102396.360379724,130387.7887409936,125893.43787546268,4494.350865530911,0.0,98974.69654880246,47395.552020742056,57310.16058673378,27991.428361269594,85301.58894800337,21172.725578152535,1591.8997120465694,0.0,0.8746957651467733,2.6558996085750697,0.0014947306463915918,1.0,1.0,-7.214536374327622,324940.09939286206,1558946.8649917373,4.797643836216487,1558946.8649917373,4.797643836216487,0.7564003274462487,0.0921271651545361,3.388536395999964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388536395999964,1.2848053838286042,1.2850965650908481,2.637392743407123,5588.318744825702,14229.334762438995,6453.690486000661,0.00047714817671494486,29208.686282856,2978.457096241428,19290.512743623298,1967.0848601330015,0.6604375341230543,0.6604375341230543,30619.43859079176,30484.863174865135,1.0055211661007921,0.8,4343.523531318704,4324.433322199387,1.0055211661007921,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7573506374024,2034.6934298245008,9.00172152984782,5.006001663400818,-0.8255459851091818,5.83154764851,2.6368449845113653,3.5,0.7533842812889615,0.6,0.00022662273018340988,1.0000093320088894,0.00022662061535781285,199.15717570488147,0.0,4.2370404717495733e-07,1.200777269693829,0.02249698206005553,7.668968942483674e-05,0.00014993304075857315,0.0005080535655733712,0.09212716416438581,0.09212716416438581,0.09212716416438581,0.09212893940252703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.3156974956,595.6170856216766,0.0,0.09212716416438581,0.0921271651545361,0.0921271651545361,0.368653087408583,0.368653087408583,0.5,10.00635706154916,0.009598289959228623,0.009598289959228623,7.293010639841668e-11,1.129195976545816e-05,0.009595976012178653,7.293010639841668e-11,27991.428361269594,21172.725578152535,0.7564003274462487,0.5958492371255568,0.4146829564578281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993191501678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.953992653296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.515583077241,260.515583077241,-12.634416922758987,244.63114316203732,276.4000229925001,108186.03856599258,108192.91108682448,-6.872520831865474,0.0,nan,276.4000229925001,3.250022992500135,270.04624702637466,-3.103752973625319,263.6924710602614,-9.457528939738552,257.33869509417383,-15.811304905826148,250.98491912809874,-22.16508087190124,244.63114316203732,-28.51885683796266,1.0,1.0,25732.562594343566,25732.562594343566,275.97835109629455,2.8283510962945684,275.97835109629455,275.97835109629455,86942.41337995495,86942.5887749668,-0.17539501185819972,0.0,8648.866644398773,8648.866644398773,0.921109274896491,3405.479077979964,275.97835109629455,2.8283510962945684,1.0,0.002,0.12929451431745936,0.004782154198068673,0.0001994221616548906,0.0018005778121765684,0.0997110808274453,0.0997110808274453,0.0,-2.6168540858545475e-11,1.0,1.0000193266464612,0.009595975939248547,0.0921271651545361,0.0,1.7783992147729748e-06,2.288528420337131,0.0,1599285.0880822274,265.92587894161994,1.1291886835351761e-05,1.0,1286847.4082346454,2588.6864595500697,,,,,,,,,,,,,,,,,,,2.0,14229.334762438995,1591.8997120465694,0.368653087408583,6.175450102142607,2.6368449845113653
2670.0,-30.284297071818322,5.005970360496191,35.051036686706105,30.545200185757153,5.014938924908177,-26.75437347214489,-40.24593798732383,1.4850153242904853,-7.224138545158496,-7.224149867911491,40.10226952272712,35372.987136481024,15453.756594933742,15453.756594933742,50826.74373141477,86952.45272017589,86942.74309180035,15453.756594933742,102396.4996867341,102396.4996867341,102396.4996867341,130387.9887442263,125893.60883805784,4494.379906168457,0.0,98974.87237495671,47395.42698988078,57310.49487230659,27991.489057492206,85301.9839297988,21172.76821824461,1591.9029617686392,0.0,0.8746956084005807,2.6558978644490288,0.0014947306463915918,1.0,1.0,-7.214527085560746,324939.87332555914,1558947.5227925198,4.7976491984121665,1558947.5227925198,4.7976491984121665,0.7564002106053556,0.09212727121192522,3.388529329752662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388529329752662,1.2848054545628853,1.2850966331238791,2.637387098349067,5588.306783625069,14229.323499781054,6453.690721458107,0.0004771499337440783,29208.799081630248,2978.4685985153187,19290.513447421363,1967.0849319004312,0.6604350077355077,0.6604350077355077,30619.387509252083,30484.863174865135,1.005519069248229,0.8,4343.516285141771,4324.433322199387,1.005519069248229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7575750053777,2034.6934298245008,9.001711610263513,5.005970360496191,-0.8255703537570351,5.831540714253226,2.6368455588728654,3.5,0.7533844453922472,0.6,0.00022662061535781285,1.0000092568868608,0.00022661851757583507,199.15724913943987,0.0,4.2118269301350625e-07,1.1936317520002766,0.022497403242748543,7.668902060736027e-05,0.00014993159475045257,0.0005080476062684988,0.09212727020096043,0.09212727020096043,0.09212727020096043,0.09212905046489588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.13186769816,595.6171461460035,0.0,0.09212727020096043,0.09212727121192522,0.09212727121192522,0.3686533609649755,0.3686533609649755,0.5,10.006410463513884,0.009609582935866001,0.009609582935866001,-5.2239101933082566e-11,1.1322752982323436e-05,0.009622782350731995,-5.2239101933082566e-11,27991.489057492206,21172.76821824461,0.7564002106053556,0.5958448020768636,0.41467953624140824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998562594053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.9468471356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51553541349324,260.51553541349324,-12.634464586506738,244.63105617407135,276.4000146529673,108186.07234837739,108192.93380704102,-6.8614586636204,0.0,nan,276.4000146529673,3.250014652967309,270.0462229571606,-3.103777042839397,263.6924312613573,-9.457568738642692,257.3386395655833,-15.811360434416656,250.98484786981965,-22.16515213018033,244.63105617407135,-28.51894382592863,1.0,1.0,25732.562594343566,25732.562594343566,275.978351421157,2.8283514211570377,275.978351421157,275.978351421157,86942.57833437523,86942.74309180035,-0.1647574251255719,0.0,8648.866644398773,8648.866644398773,0.9211096927108542,3405.4719764014253,275.978351421157,2.8283514211570377,1.0,0.002,0.12929273097361543,0.004782158378073282,0.00019941940389595135,0.0018005805682018755,0.09970970194797567,0.09970970194797567,0.0,-2.7902173193455893e-11,1.0,1.0000193806312614,0.009622782402971097,0.09212727121192522,0.0,1.7833689977581208e-06,2.2949238789051734,0.0,1599285.0674487639,265.9258614548415,1.132280522142537e-05,1.0,1286847.4677927732,2588.686219816601,,,,,,,,,,,,,,,,,,,2.0,14229.323499781054,1591.9029617686392,0.3686533609649755,6.175450102142607,2.6368455588728654
2671.0,-30.284385351777473,5.005939187814281,35.051043991393726,30.54524705456572,5.014935905474684,-26.754453226056548,-40.24601475158704,1.485003778885213,-7.224155484783239,-7.224166802572798,40.102284135896305,35372.897097057496,15453.740951724898,15453.740951724898,50826.63804878239,86952.53106264824,86942.88983352462,15453.740951724898,102396.63078524952,102396.63078524952,102396.63078524952,130388.1773712566,125893.76849088883,4494.408880367768,0.0,98974.96709618375,47395.353226318875,57310.68207762764,27991.54658600708,85302.22866363473,21172.808632389988,1591.9060453812638,0.0,0.8746954572742872,2.655896178828262,0.0014947306463915918,1.0,1.0,-7.214548367440784,324939.654783207,1558948.1542225874,4.797654368355519,1558948.1542225874,4.797654368355519,0.75640009984208,0.09212737628591422,3.3885257748254096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885257748254096,1.2848055129069267,1.2850966887857609,2.6373842116840915,5588.3006671283765,14229.312248568305,6453.688565843392,0.0004771503980684671,29208.857678316865,2978.474573714456,19290.507004144725,1967.0842748690661,0.6604334622255698,0.6604334622255698,30619.36181085707,30484.863174865135,1.0055180143519025,0.8,4343.512639693369,4324.433322199387,1.0055180143519025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7577936574812,2034.6934298245008,9.001701351709807,5.005939187814281,-0.8255943855342052,5.831533573348486,2.6368461186023042,3.5,0.7533846053149441,0.6,0.00022661851757583507,1.0000092097154334,0.00022661643050299763,199.15732219978526,0.0,4.17788487988441e-07,1.1840125749592418,0.022497821031236532,7.668835301018863e-05,0.00014993016456564642,0.0005080422270545082,0.09212737531655388,0.09212737531655388,0.09212737531655388,0.09212915453502955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.9452227856,595.6172075557828,0.0,0.09212737531655388,0.09212737628591422,0.09212737628591422,0.36865363562486786,0.36865363562486786,0.5,10.006463837253468,0.009617535171059899,0.009617535171059899,2.4442670110147446e-12,1.1317789585518767e-05,0.009618435132040304,2.4442670110147446e-12,27991.54658600708,21172.808632389988,0.75640009984208,0.5958418536660149,0.4146772909831059,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003890449559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.93722795856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51548811593506,260.51548811593506,-12.63451188406492,244.6309697262915,276.4000065056313,108186.24652055054,108193.05526395018,-6.808743399646685,0.0,nan,276.4000065056313,3.2500065056313474,270.04619914973205,-3.1038008502679304,263.6923917938455,-9.457608206154475,257.33858443798147,-15.81141556201851,250.98477708212832,-22.16522291787166,244.6309697262915,-28.519030273708466,1.0,1.0,25732.562594343566,25732.562594343566,275.9783514530799,2.828351453079904,275.9783514530799,275.9783514530799,86942.65388099621,86942.88983352462,-0.23595252841187175,0.0,8648.866644398773,8648.866644398773,0.9211099029070654,3405.468403699537,275.9783514530799,2.828351453079904,1.0,0.002,0.1292909484353895,0.004782162669872613,0.00019941664761786803,0.0018005833269736798,0.099708323808934,0.099708323808934,0.0,-2.5408452251907132e-11,1.0,1.000019371873362,0.009618435129596037,0.09212737628591422,0.0,1.7825651209185827e-06,2.2938895146622027,0.0,1599285.0474116232,265.92584451521674,1.1317787141251756e-05,1.0,1286847.5253684572,2588.6859880629104,,,,,,,,,,,,,,,,,,,2.0,14229.312248568305,1591.9060453812638,0.36865363562486786,6.175450102142607,2.6368461186023042
2672.0,-30.28447319226963,5.005908127757301,35.05105129728041,30.545368522312515,5.014931656591677,-26.754532707383895,-40.24609151585025,1.4849911706297656,-7.224174060750954,-7.224185364254617,40.10229878075297,35372.75672981658,15453.727452640192,15453.727452640192,50826.48418245677,86952.74039664227,86943.03342496055,15453.727452640192,102396.76087760074,102396.76087760074,102396.76087760074,130388.36654396393,125893.92866531444,4494.437878649487,0.0,98975.17464588389,47395.21097380408,57311.070746755344,27991.605666363193,85302.67641311853,21172.850037377022,1591.9092436940296,0.0,0.8746952969622768,2.655894331367395,0.0014947306463915918,1.0,1.0,-7.214579310193528,324939.4152434612,1558948.7870207822,4.797659852538167,1558948.7870207822,4.797659852538167,0.75639998254262,0.09212748237587287,3.388517260526756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388517260526756,1.2848055762011152,1.2850967494126715,2.6373774548409488,5588.286350188556,14229.301003457396,6453.689774183934,0.00047715267786109516,29208.992322057074,2978.4883035549424,19290.510615955467,1967.0846431712632,0.6604305415010261,0.6604305415010261,30619.300261387154,30484.863174865135,1.005515487801643,0.8,4343.503908587143,4324.433322199387,1.005515487801643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7580072751473,2034.6934298245008,9.001692368494309,5.005908127757301,-0.825619142285225,5.8315272700425265,2.6368466654440885,3.5,0.7533847615554539,0.6,0.00022661643050299763,1.0000091638749042,0.00022661435383740757,199.1573948964756,0.0,4.156558375410357e-07,1.1779686435912953,0.022498236687074073,7.66876854183906e-05,0.00014992874508460704,0.000508036140568307,0.09212748135509248,0.09212748135509248,0.09212748135509248,0.09212925866147395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.7590116535,595.6172688260494,0.0,0.09212748135509248,0.09212748237587287,0.09212748237587287,0.368653910680181,0.368653910680181,0.5,10.00651715280026,0.009622014646652133,0.009622014646652133,2.4442670110147446e-12,1.130350364064725e-05,0.009606054061066516,2.4442670110147446e-12,27991.605666363193,21172.850037377022,0.75639998254262,0.5958369223528872,0.414673468842962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532009191155255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.93118402719,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.515441046172,260.515441046172,-12.634558953827991,244.63088378521525,276.3999983071809,108186.24727122815,108193.02322236095,-6.775951132825613,0.0,nan,276.3999983071809,3.249998307180931,270.0461754027588,-3.1038245972411573,263.692352498344,-9.45764750165597,257.33852959395614,-15.811470406043838,250.9847066895768,-22.16529331042318,244.63088378521525,-28.51911621478473,1.0,1.0,25732.562594343566,25732.562594343566,275.9783494937394,2.828349493739438,275.9783494937394,275.9783494937394,86942.87010664529,86943.03342496055,-0.16331831525894813,0.0,8648.866644398773,8648.866644398773,0.9211104063411641,3405.45984682939,275.9783494937394,2.828349493739438,1.0,0.002,0.12928916818941755,0.004782166654520636,0.00019941389421117192,0.0018005860799018996,0.09970694710558596,0.09970694710558596,0.0,-2.5886928451540614e-11,1.0,1.0000193469353684,0.009606054058622249,0.09212748237587287,0.0,1.7802723501717056e-06,2.2909391806489614,0.0,1599285.0254265408,265.925825939249,1.1303501196380239e-05,1.0,1286847.5884760006,2588.6857340424117,,,,,,,,,,,,,,,,,,,2.0,14229.301003457396,1591.9092436940296,0.368653910680181,6.175450102142607,2.6368466654440885
2673.0,-30.28456043560617,5.005877199424993,35.051058617451496,30.545438860449963,5.014930257825394,-26.75461136626634,-40.24616814041508,1.4849811874852568,-7.224190692030902,-7.224202016658648,40.1023138034945,35372.65463869198,15453.71163205497,15453.71163205497,50826.36627074695,86952.85570088096,86943.18634367229,15453.71163205497,102396.89797572726,102396.89797572726,102396.89797572726,130388.56266992576,125894.09576762008,4494.46690230567,0.0,98975.30135159365,47395.12014825977,57311.312448148754,27991.664694198495,85302.97714234726,21172.891547400715,1591.9123918846185,0.0,0.8746951458150829,2.655892673493465,0.0014947306463915918,1.0,1.0,-7.214577578908916,324939.20034218545,1558949.4361478915,4.797665023198802,1558949.4361478915,4.797665023198802,0.756399870415316,0.0921275880884002,3.388512246605472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388512246605472,1.2848056271929458,1.2850967977478076,2.637373447693191,5588.277859523302,14229.289764207811,6453.688596705044,0.0004771536685887042,29209.07293480927,2978.4965237679808,19290.507096392266,1967.0842842756974,0.6604285983141639,0.6604285983141639,30619.264015968358,30484.863174865135,1.005513999960467,0.8,4343.498766989626,4324.433322199387,1.005513999960467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7582138693895,2034.6934298245008,9.00168206984952,5.005877199424993,-0.8256429310487388,5.831520130473732,2.63684719430659,3.5,0.7533849126590256,0.6,0.00022661435383740757,1.000009101583467,0.00022661229130672362,199.1574670990072,0.0,4.135833089873308e-07,1.1720950976700955,0.022498650270383058,7.668701904685912e-05,0.00014992733479054845,0.0005080306100386921,0.09212758711862463,0.09212758711862463,0.09212758711862463,0.09212936742870016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.5741932867,595.617329661958,0.0,0.09212758711862463,0.0921275880884002,0.0921275880884002,0.36865418601049005,0.36865418601049005,0.5,10.006570558478474,0.009628577976116048,0.009628577976116048,-7.543121682829224e-11,1.1324627735120885e-05,0.009624437749721437,-7.543121682829224e-11,27991.664694198495,21172.891547400715,0.756399870415316,0.5958334395050678,0.41467081013672863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453201446547715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.92531048127,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5153944761733,260.5153944761733,-12.634605523826679,244.63079838776773,276.39999056462926,108186.38626303327,108193.09027012099,-6.704007087718672,0.0,nan,276.39999056462926,3.249990564629286,270.0461521292286,-3.1038478707714034,263.6923136938364,-9.457686306163566,257.33847525846807,-15.811524741531912,250.98463682310958,-22.165363176890395,244.63079838776773,-28.51920161223225,1.0,1.0,25732.562594343566,25732.562594343566,275.97835052211576,2.828350522115784,275.97835052211576,275.97835052211576,86942.98685281817,86943.18634367229,-0.1994908541237237,0.0,8648.866644398773,8648.866644398773,0.921110702804364,3405.454807838499,275.97835052211576,2.828350522115784,1.0,0.002,0.12928738453472227,0.004782170993118109,0.00019941113632664567,0.0018005888372610887,0.09970556816332284,0.09970556816332284,0.0,-2.6412265603792395e-11,1.0,1.000019383957198,0.009624437825152654,0.0921275880884002,0.0,1.7836811910468179e-06,2.295325940294352,0.0,1599285.005790944,265.9258093079691,1.1324703166337713e-05,1.0,1286847.6450924827,2588.6855061497654,,,,,,,,,,,,,,,,,,,2.0,14229.289764207811,1591.9123918846185,0.36865418601049005,6.175450102142607,2.63684719430659
2674.0,-30.284647125123904,5.005846387399136,35.0510659544911,30.54553329655903,5.014924704138647,-26.754689942195498,-40.246244764979906,1.4849675202006605,-7.2242087388441405,-7.2242200794933185,40.10232893133643,35372.53589683413,15453.697690165718,15453.697690165718,50826.23358699985,86953.0215774053,86943.33741485138,15453.697690165718,102397.0351050171,102397.0351050171,102397.0351050171,130388.76047376939,125894.26445232391,4494.496021445477,0.0,98975.47070411287,47395.00475607553,57311.6288311526,27991.725368752297,85303.35419990489,21172.93413313614,1591.9156537690394,0.0,0.8746949864043615,2.6558908753117887,0.0014947306463915918,1.0,1.0,-7.214581841932272,324938.96724174684,1558950.0898167943,4.797670476551286,1558950.0898167943,4.797670476551286,0.7563997522200576,0.09212769495997347,3.3885054507545025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885054507545025,1.284805695390847,1.2850968633110753,2.637368018300771,5588.266355292273,14229.278533993227,6453.688658236664,0.00047715532700943683,29209.181493886772,2978.5075937131205,19290.5072803144,1967.0843030305355,0.6604261500566777,0.6604261500566777,30619.214889040282,30484.863174865135,1.0055119833458603,0.8,4343.491798084318,4324.433322199387,1.0055119833458603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7584157643007,2034.6934298245008,9.001672890175252,5.005846387399136,-0.8256673390465066,5.8315137264456425,2.6368477111392723,3.5,0.7533850603255063,0.6,0.00022661229130672362,1.0000090438129974,0.0002266102418860727,199.15753884324457,0.0,4.107683868294782e-07,1.164117608274741,0.022499061038769887,7.668635268068005e-05,0.00014992593862604356,0.0005080248602438336,0.09212769394624447,0.09212769394624447,0.09212769394624447,0.09212947703802363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.3894722491,595.6173904713679,0.0,0.09212769394624447,0.09212769495997347,0.09212769495997347,0.3686544622099503,0.3686544622099503,0.5,10.006624049390211,0.009637103545173886,0.009637103545173886,3.268496584496461e-11,1.1340649166413641e-05,0.009638237561034657,3.268496584496461e-11,27991.725368752297,21172.93413313614,0.7563997522200576,0.5958292503702804,0.41466758521523145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532019703946872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.91733299188,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5153479877012,260.5153479877012,-12.634652012298773,244.6307134929968,276.3999824824549,108186.42382402484,108193.11609491118,-6.692270886322373,0.0,nan,276.3999824824549,3.249982482454925,270.04612868453506,-3.1038713154649145,263.6922748866253,-9.457725113374693,257.3384210887364,-15.811578911263553,250.98456729085896,-22.165432709141015,244.6307134929968,-28.519286507003187,1.0,1.0,25732.562594343566,25732.562594343566,275.9783499264459,2.8283499264459238,275.9783499264459,275.9783499264459,86943.14850697145,86943.33741485138,-0.1889078799285926,0.0,8648.866644398773,8648.866644398773,0.9211111046291466,3405.447978008275,275.9783499264459,2.8283499264459238,1.0,0.002,0.12928559832208328,0.0047821750939710085,0.0001994083739211723,0.001800591600277224,0.09970418696058615,0.09970418696058615,0.0,-2.580160390897035e-11,1.0,1.0000194117466252,0.009638237528349691,0.09212769495997347,0.0,1.7862404835798164e-06,2.298619469558607,0.0,1599284.9844741076,265.92579126115584,1.1340616481447796e-05,1.0,1286847.7065036218,2588.6852589576906,,,,,,,,,,,,,,,,,,,2.0,14229.278533993227,1591.9156537690394,0.3686544622099503,6.175450102142607,2.6368477111392723
2675.0,-30.284733243692635,5.005815698671764,35.05107328742786,30.5456165567972,5.014920972407906,-26.754767822084947,-40.246321249846346,1.4849555498921971,-7.224226059413695,-7.224237384316836,40.10234348673881,35372.42749844315,15453.682877215371,15453.682877215371,50826.11037565852,86953.16427571178,86943.48191389741,15453.682877215371,102397.16479111278,102397.16479111278,102397.16479111278,130388.9477256169,125894.42267922378,4494.525046393133,0.0,98975.6202415835,47394.90306701385,57311.90797174405,27991.78293450413,85303.69090624817,21172.974547105652,1591.918748222489,0.0,0.8746948334396045,2.655889152970696,0.0014947306463915918,1.0,1.0,-7.21461271422487,324938.7439210131,1558950.7187502119,4.7976757093920614,1558950.7187502119,4.7976757093920614,0.7563996404461518,0.0921278007419798,3.388499482782398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388499482782398,1.2848057556228363,1.28509692092347,2.6373632496219264,5588.256251034027,14229.267311965368,6453.688149293782,0.00047715667621653254,29209.277069244727,2978.5173396873274,19290.505759050066,1967.084147904745,0.6604239370019049,0.6604239370019049,30619.171746798333,30484.863174865135,1.005510212397708,0.8,4343.485678137261,4324.433322199387,1.005510212397708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.758611228719,2034.6934298245008,9.001663236833778,5.005815698671764,-0.8256913314552348,5.831507030126999,2.6368482115105136,3.5,0.7533852032887182,0.6,0.0002266102418860727,1.000008984255315,0.0002266082059800937,199.15761011500982,0.0,4.0815757289286506e-07,1.1567185615783795,0.02249946919634278,7.668568753472929e-05,0.0001499245543513434,0.0005080192748759087,0.09212779975577254,0.09212779975577254,0.09212779975577254,0.09212958026702063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.2023683197,595.6174520275368,0.0,0.09212779975577254,0.0921278007419798,0.0921278007419798,0.3686547392597819,0.3686547392597819,0.5,10.006677460415744,0.009640933719595068,0.009640933719595068,-5.979927664157003e-11,1.1324903141485265e-05,0.009624670091966436,-5.979927664157003e-11,27991.78293450413,21172.974547105652,0.7563996404461518,0.5958254541590497,0.4146646777255948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532024909166479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.90993394518,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5153017834704,260.5153017834704,-12.634698216529557,244.63062912468732,276.3999744423018,108186.50624205256,108193.15759500771,-6.6513529551552555,0.0,nan,276.3999744423018,3.249974442301834,270.04610537875095,-3.103894621249026,263.6922363152106,-9.45776368478937,257.33836725169016,-15.811632748309819,250.98449818818156,-22.165501811818416,244.63062912468732,-28.51937087531266,1.0,1.0,25732.562594343566,25732.562594343566,275.97834932890345,2.828349328903471,275.97834932890345,275.97834932890345,86943.29173106645,86943.48191389741,-0.19018283096374944,0.0,8648.866644398773,8648.866644398773,0.9211114575027846,3405.44198019631,275.97834932890345,2.828349328903471,1.0,0.002,0.12928381462023578,0.0047821793171964316,0.00019940561569792178,0.0018005943582316427,0.09970280784896089,0.09970280784896089,0.0,-2.607043574076595e-11,1.0,1.0000193844196457,0.009624670151765713,0.0921278007419798,0.0,1.7837278648541038e-06,2.2953862168591503,0.0,1599284.9639715175,265.9257739405863,1.1324962940761907e-05,1.0,1286847.7653382942,2588.685022136457,,,,,,,,,,,,,,,,,,,2.0,14229.267311965368,1591.918748222489,0.3686547392597819,6.175450102142607,2.6368482115105136
2676.0,-30.28481886442198,5.005785128717872,35.05108062460782,30.54570023613053,5.014917093630158,-26.7548452686161,-40.246393893007166,1.4849434968659225,-7.224243744998091,-7.224255065993902,40.10235827519298,35372.3071128153,15453.668631141612,15453.668631141612,50825.975743956915,86953.30815970918,86943.62879163685,15453.668631141612,102397.29742277846,102397.29742277846,102397.29742277846,130389.13923560323,125894.58513943049,4494.554096172732,0.0,98975.77062091196,47394.789063011835,57312.20173100014,27991.841812824776,85304.04354382491,21173.015874031935,1591.9219147249057,0.0,0.8746946774705444,2.655887392984388,0.0014947306463915918,1.0,1.0,-7.21463384392797,324938.5157392328,1558951.3577556647,4.797681045009581,1558951.3577556647,4.797681045009581,0.7563995258193864,0.09212790713731593,3.388493479595917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388493479595917,1.2848058162138958,1.2850969789123807,2.6373584527981286,5588.246087140003,14229.256098485872,6453.687668327299,0.000477158039290775,29209.373196939123,2978.5271419841765,19290.504321409062,1967.0840013061609,0.6604217143362231,0.6604217143362231,30619.12834997768,30484.863174865135,1.0055084309999702,0.8,4343.4795220769165,4324.433322199387,1.0055084309999702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7588011623293,2034.6934298245008,9.001653942696395,5.005785128717872,-0.8257154503178006,5.831500579035673,2.636848697723422,3.5,0.753385342206692,0.6,0.0002266082059800937,1.0000089323246522,0.00022660618186010913,199.15768097480782,0.0,4.0546616919382085e-07,1.1490911234952883,0.022499874662511975,7.668505580287426e-05,0.00014992315017721945,0.0005080136168159876,0.09212790614055838,0.09212790614055838,0.09212790614055838,0.09212968604314517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.01647195366,595.6175132024631,0.0,0.09212790614055838,0.09212790713731593,0.09212790713731593,0.36865501649874516,0.36865501649874516,0.5,10.006730854716961,0.009643445894084834,0.009643445894084834,1.3642420526593924e-11,1.1320995838559611e-05,0.0096212220659595,1.3642420526593924e-11,27991.841812824776,21173.015874031935,0.7563995258193864,0.5958214128248809,0.41466155229374085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532030080107323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.902306507094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51525584368903,260.51525584368903,-12.634744156310944,244.63054527177496,276.3999664156517,108186.58413392479,108193.19741777422,-6.613283849418701,0.0,nan,276.3999664156517,3.249966415651727,270.04608218684746,-3.1039178131525205,263.692197958057,-9.457802041942955,257.33831372928137,-15.81168627071861,250.98442950052194,-22.165570499478036,244.63054527177496,-28.519454728225014,1.0,1.0,25732.562594343566,25732.562594343566,275.9783486295369,2.828348629536947,275.9783486295369,275.9783486295369,86943.43588128789,86943.62879163685,-0.1929103489528643,0.0,8648.866644398773,8648.866644398773,0.9211118124582363,3405.435946993897,275.9783486295369,2.828348629536947,1.0,0.002,0.1292820315566935,0.004782183472443477,0.00019940285830558418,0.0018005971160144421,0.09970142915279209,0.09970142915279209,0.0,-2.5679973772452236e-11,1.0,1.000019377472548,0.00962122205231708,0.09212790713731593,0.0,1.783090642232447e-06,2.2945663155435763,0.0,1599284.9430537652,265.9257562550019,1.1320982196139084e-05,1.0,1286847.8254536497,2588.684780160235,,,,,,,,,,,,,,,,,,,2.0,14229.256098485872,1591.9219147249057,0.36865501649874516,6.175450102142607,2.636848697723422
