time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2677.0,-30.284903990041048,5.005754676774458,35.05108796448276,30.54578398531305,5.01491314244022,-26.754922276790488,-40.24647023817522,1.4849314282326145,-7.224261432652668,-7.224272746759184,40.1023730273141,35372.2014386081,15453.654468779432,15453.654468779432,50825.85590738753,86953.45233259597,86943.7750389424,15453.654468779432,102397.42950772184,102397.42950772184,102397.42950772184,130389.33005683837,125894.7469235389,4494.583133299473,0.0,98975.92108338562,47394.6895654869,57312.47946433191,27991.900549116534,85304.38001344845,21173.05709888118,1591.9250744834912,0.0,0.874694521647255,2.6558856331184764,0.0014947306463915918,1.0,1.0,-7.214657482886139,324938.2875682319,1558951.9951904016,4.797686375641548,1558951.9951904016,4.797686375641548,0.7563994113843562,0.09212801357842522,3.3884874729034467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884874729034467,1.284805876853635,1.2850970369651253,2.637353653146049,5588.235917253188,14229.244892109138,6453.687192749636,0.00047715940424521353,29209.469379734044,2978.5369498997156,19290.5028998756,1967.083856350089,0.6604194909908097,0.6604194909908097,30619.084927796954,30484.863174865135,1.0055066485618578,0.8,4343.473362419116,4324.433322199387,1.0055066485618578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7589851121681,2034.6934298245008,9.001644728697741,5.005754676774458,-0.8257395166372286,5.831494193411687,2.6368491686184505,3.5,0.7533854767481287,0.6,0.00022660618186010913,1.0000088806785905,0.0002266041694613129,199.1577514248963,0.0,4.0311904214341225e-07,1.1424393654344303,0.02250027778155412,7.668439188217825e-05,0.00014992178997793088,0.0005080081072554803,0.09212801257701703,0.09212801257701703,0.09212801257701703,0.0921297914482263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.83055821207,595.617574381246,0.0,0.09212801257701703,0.09212801357842522,0.09212801357842522,0.3686552941793283,0.3686552941793283,0.5,10.006784216181869,0.009644263626512384,0.009644263626512384,1.0231815394945443e-12,1.1314106529880519e-05,0.009615263873058666,1.0231815394945443e-12,27991.900549116534,21173.05709888118,0.7563994113843562,0.5958176578901893,0.4146586779369545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532035221159174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.89565474904,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51521015870355,260.51521015870355,-12.634789841296424,244.63046192540995,276.39995839204545,108186.65947864208,108193.23608325192,-6.576604609853413,0.0,nan,276.39995839204545,3.249958392045471,270.046059098688,-3.1039409013120007,263.69215980534835,-9.457840194651624,257.3382605120219,-15.811739487978059,250.98436121870787,-22.165638781292103,244.63046192540995,-28.51953807459003,1.0,1.0,25732.562594343566,25732.562594343566,275.97834785819015,2.8283478581901704,275.97834785819015,275.97834785819015,86943.58040512148,86943.7750389424,-0.19463382092362735,0.0,8648.866644398773,8648.866644398773,0.9211121676206497,3405.429910267964,275.97834785819015,2.8283478581901704,1.0,0.002,0.12928024959435083,0.004782187619958135,0.00019940010261225942,0.0018005998708331505,0.0997000513061297,0.0997000513061297,0.0,-2.6554590124017174e-11,1.0,1.0000193654702223,0.009615263872035484,0.09212801357842522,0.0,1.78198822818158e-06,2.2931477835393137,0.0,1599284.9221294804,265.9257385673473,1.131410550669898e-05,1.0,1286847.8855661934,2588.684538195363,,,,,,,,,,,,,,,,,,,2.0,14229.244892109138,1591.9250744834912,0.3686552941793283,6.175450102142607,2.6368491686184505
2678.0,-30.28498856372157,5.005724341981513,35.051095306290776,30.545867524947994,5.0149091473154614,-26.754998792620206,-40.246542741637654,1.4849193752417489,-7.224279137592362,-7.224290443313814,40.10238776284639,35372.08443510606,15453.640410010552,15453.640410010552,50825.72484511661,86953.59638780857,86943.92092589512,15453.640410010552,102397.56133590567,102397.56133590567,102397.56133590567,130389.5205366324,125894.90838113113,4494.612155501262,0.0,98976.07126670683,47394.57856419837,57312.769669453846,27991.959200726717,85304.72887018057,21173.09826245083,1591.928230467547,0.0,0.8746943658005499,2.655883871703967,0.0014947306463915918,1.0,1.0,-7.214682455862544,324938.0591939258,1558952.6319079823,4.797691707075735,1558952.6319079823,4.797691707075735,0.7563992970488875,0.09212812008268446,3.3884814778420687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884814778420687,1.2848059373959964,1.2850970949355303,2.637348862747112,5588.225766972673,14229.233692797088,6453.686712051993,0.000477160765411085,29209.56538022426,2978.546739225348,19290.501463038177,1967.0837098334475,0.6604172712579427,0.6604172712579427,30619.04158968166,30484.863174865135,1.0055048695751794,0.8,4343.467214686425,4324.433322199387,1.0055048695751794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.759163065653,2034.6934298245008,9.001635606484642,5.005724341981513,-0.8257635388470677,5.831487880828581,2.636849624163384,3.5,0.753385606903824,0.6,0.0002266041694613129,1.000008823103824,0.0002266021701268391,199.15782141824332,0.0,4.007848192295375e-07,1.1358241776965092,0.022500678566373347,7.668376137503725e-05,0.00014992040808627566,0.0005080025259508694,0.09212811908558798,0.09212811908558798,0.09212811908558798,0.0921298965783922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.6447585343,595.6176355221157,0.0,0.09212811908558798,0.09212812008268446,0.09212812008268446,0.3686555722367706,0.3686555722367706,0.5,10.006837537349822,0.009643468304830094,0.009643468304830094,1.3358203432289883e-11,1.1305721443477523e-05,0.009607987451261124,1.3358203432289883e-11,27991.959200726717,21173.09826245083,0.7563992970488875,0.5958136848716183,0.4146556105809376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532040332485836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.8890395613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5151647283692,260.5151647283692,-12.634835271630777,244.63037908842765,276.39995036835654,108186.73335717752,108193.27330331803,-6.539946140508106,0.0,nan,276.39995036835654,3.249950368356565,270.04603611234444,-3.1039638876555387,263.6921218563423,-9.457878143657695,257.33820760035826,-15.811792399641718,250.98429334438595,-22.16570665561403,244.63037908842765,-28.519620911572332,1.0,1.0,25732.562594343566,25732.562594343566,275.9783470293893,2.828347029389306,275.9783470293893,275.9783470293893,86943.72468450908,86943.92092589512,-0.19624138603103347,0.0,8648.866644398773,8648.866644398773,0.9211125220950037,3405.423885231279,275.9783470293893,2.828347029389306,1.0,0.002,0.12927846897926168,0.00478219176291881,0.000199397348990684,0.0018006026250040213,0.099698674495342,0.099698674495342,0.0,-2.6005294705838677e-11,1.0,1.0000193508129724,0.00960798743790292,0.09212812008268446,0.0,1.780641501834546e-06,2.291414858721512,0.0,1599284.9011826073,265.9257208624076,1.1305708085274091e-05,1.0,1286847.9457323276,2588.684296014826,,,,,,,,,,,,,,,,,,,2.0,14229.233692797088,1591.928230467547,0.3686555722367706,6.175450102142607,2.636849624163384
2679.0,-30.28508706178566,5.00569412625932,35.05110265207219,30.545960564073198,5.014905089658741,-26.755087846631167,-40.24662844659758,1.4849058735763454,-7.224296586412095,-7.224307888557054,40.102402560950914,35371.95550545074,15453.626119494462,15453.626119494462,50825.5816249452,86953.75490575182,86944.06810155319,15453.626119494462,102397.69422104766,102397.69422104766,102397.69422104766,130389.71214682414,125895.07097387186,4494.641172952276,0.0,98976.23815722919,47394.46117696848,57313.085533623016,27992.017925776476,85305.10345939948,21173.1394968535,1591.9313838064047,0.0,0.8746942111100094,2.6558821352402857,0.0014947306463915918,1.0,1.0,-7.214702980298057,324937.83406248974,1558953.271329946,4.797696998959312,1558953.271329946,4.797696998959312,0.756399183259889,0.09212822664404471,3.388474784748845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388474784748845,1.2848060046886214,1.2850971596745142,2.637343515194776,5588.214436150962,14229.222501704688,6453.686718646688,0.00047716238850360304,29209.67232889276,2978.557644954471,19290.50148275016,1967.0837118435106,0.6604148538725289,0.6604148538725289,30618.993205497394,30484.863174865135,1.0055028834531148,0.8,4343.460351143115,4324.433322199387,1.0055028834531148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7593349982712,2034.6934298245008,9.00162638085205,5.00569412625932,-0.8257873886237164,5.831481514883037,2.6368500642954693,3.5,0.7533857326558484,0.6,0.0002266021701268391,1.00001027577284,0.00022659984163834085,199.15790293549287,0.0,3.981830980837192e-07,1.1284508999692602,0.02250107674947143,7.668301607075436e-05,0.00014991915405608477,0.0005079972732699207,0.09212822565111804,0.09212822565111804,0.09212822565111804,0.09213000254248375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.4593504875,595.617696538699,0.0,0.09212822565111804,0.09212822664404471,0.09212822664404471,0.3686558506408457,0.3686558506408457,0.5,10.00689084004698,0.009642124458252965,0.009642124458252965,-7.16227077646181e-12,1.1302144969249639e-05,0.009604908259007061,-7.16227077646181e-12,27992.017925776476,21173.1394968535,0.756399183259889,0.5958093896355845,0.4146522783632263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532045410675016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.88166628357,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5151182348473,260.5151182348473,-12.63488176515267,244.6302942625259,276.39994220721485,108186.73257738166,108193.42557498382,-6.692997602170916,0.0,nan,276.39994220721485,3.249942207214872,270.04601261824854,-3.1039873817514376,263.69208302929724,-9.45791697070274,257.3381534403615,-15.811846559638468,250.98422385143598,-22.165776148563992,244.6302942625259,-28.519705737474084,1.0,1.0,25732.562594343566,25732.562594343566,275.97834660090257,2.8283466009025915,275.97834660090257,275.97834660090257,86943.88349023816,86944.06810155319,-0.18461131502408534,0.0,8648.866644398773,8648.866644398773,0.9211129178419944,3405.4171586725893,275.97834660090257,2.8283466009025915,1.0,0.002,0.12927668893276864,0.004782195946162649,0.00019939459634889207,0.0018006053773878877,0.09969729817444603,0.09969729817444603,0.0,-2.6263220331140813e-11,1.0,1.0000193446089272,0.009604908266169332,0.09212822664404471,0.0,1.780072653852711e-06,2.2906829434439886,0.0,1599284.8805454024,265.9257034135879,1.1302152131520415e-05,1.0,1286848.0050441397,2588.6840572731244,,,,,,,,,,,,,,,,,,,2.0,14229.222501704688,1591.9313838064047,0.3686558506408457,6.175450102142607,2.6368500642954693
2680.0,-30.285169619605163,5.0056640284835785,35.05111000054802,30.54604298612105,5.014901493745005,-26.755162508269546,-40.24670081036163,1.4848943814637532,-7.224314076425969,-7.224325372255513,40.10241733027834,35371.8464793788,15453.611965203572,15453.611965203572,50825.45844458237,86953.89648486175,86944.21465619214,15453.611965203572,102397.82662139571,102397.82662139571,102397.82662139571,130389.90318109517,125895.23300030197,4494.670180793198,0.0,98976.38570273433,47394.3544882198,57313.368016127264,27992.07655969946,85305.44457582672,21173.180663081916,1591.9345337422824,0.0,0.874694056317088,2.655880394986981,0.0014947306463915918,1.0,1.0,-7.2147259331712235,324937.6084351448,1558953.9095087457,4.797702294346459,1558953.9095087457,4.797702294346459,0.7563990694983025,0.09212833328687453,3.3884689013352993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884689013352993,1.284806063259811,1.285097215267165,2.6373388157416326,5588.20447857367,14229.211028841346,6453.686045571191,0.0004771636853777917,29209.76658919034,2978.567256829839,19290.49947088246,1967.083506690099,0.6604126538286442,0.6604126538286442,30618.950674449155,30484.863174865135,1.0055011375970406,0.8,4343.454317897003,4324.433322199387,1.0055011375970406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7595012125876,2034.6934298245008,9.001617264554717,5.0056640284835785,-0.8258112042341716,5.83147523271775,2.6368504897892437,3.5,0.7533858542254982,0.6,0.00022659984163834085,1.000008612812168,0.00022659788999327668,199.15797126060082,0.0,4.637368863231087e-07,1.31423033583969,0.022501540486357753,7.66823867888971e-05,0.00014991745484944376,0.000507990633524679,0.09212833229694324,0.09212833229694324,0.09212833229694324,0.09213010816711034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.2739482813,595.6177575519611,0.0,0.09212833229694324,0.09212833328687453,0.09212833328687453,0.3686561294786824,0.3686561294786824,0.5,10.006944112671302,0.009639969592853959,0.009639969592853959,-9.777068044058979e-12,1.1295829551727365e-05,0.0095994390842975,-9.777068044058979e-12,27992.07655969946,21173.180663081916,0.7563990694983025,0.5958055631420383,0.41464934219922267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532051324951918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.06744571944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5150723625358,260.5150723625358,-12.634927637464159,244.6302105668392,276.3999341582788,108186.8314480606,108193.43501910298,-6.60357104234734,0.0,nan,276.3999341582788,3.2499341582788475,270.04598943996325,-3.104010560036727,263.69204472166035,-9.457955278339625,257.33810000337365,-15.811899996626323,250.9841552850993,-22.165844714900686,244.6302105668392,-28.51978943316078,1.0,1.0,25732.562594343566,25732.562594343566,275.97834606215713,2.828346062157152,275.97834606215713,275.97834606215713,86944.0255939452,86944.21465619214,-0.1890622469363734,0.0,8648.866644398773,8648.866644398773,0.9211132657141659,3405.411245841976,275.97834606215713,2.828346062157152,1.0,0.002,0.1292749098983759,0.00478220011990775,0.00019939184525265464,0.0018006081287922004,0.09969592262632732,0.09969592262632732,0.0,-2.5955145151190795e-11,1.0,1.0000193335914884,0.009599439094074569,0.09212833328687453,0.0,1.7790608677641091e-06,2.2893810342861487,0.0,1599284.859855597,265.925685923574,1.129583932879541e-05,1.0,1286848.0644866303,2588.6838180054574,,,,,,,,,,,,,,,,,,,2.0,14229.211028841346,1591.9345337422824,0.3686561294786824,6.175450102142607,2.6368504897892437
2681.0,-30.28525268736799,5.005634045854745,35.05111735222221,30.54615823728966,5.014897627474934,-26.755237655883754,-40.24677306935189,1.4848825950217228,-7.224331768801505,-7.224343057666466,40.10243211961441,35371.71255930187,15453.598149299722,15453.598149299722,50825.310708601595,86954.09496123121,86944.36094528438,15453.598149299722,102397.9590945841,102397.9590945841,102397.9590945841,130390.09455253187,125895.39536660501,4494.6991859268555,0.0,98976.58249536455,47394.21900021684,57313.737216830785,27992.135457947756,85305.87267477854,21173.222003623734,1591.9377013487874,0.0,0.8746939003229443,2.655878634667569,0.0014947306463915918,1.0,1.0,-7.214749674333916,324937.3802051852,1558954.5485516724,4.797707630827988,1558954.5485516724,4.797707630827988,0.7563989548218645,0.0921284401618677,3.388460836432153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388460836432153,1.2848061224297525,1.285097271942899,2.6373324171464003,5588.190920718183,14229.19987203097,6453.686979183276,0.00047716580406260273,29209.894188885173,2978.5802683775983,19290.502261511458,1967.0837912550626,0.6604098644373658,0.6604098644373658,30618.892373443578,30484.863174865135,1.005498744401316,0.8,4343.446047602011,4324.433322199387,1.005498744401316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.759661653636,2034.6934298245008,9.001608375638524,5.005634045854745,-0.8258350650754975,5.831469110930242,2.636850900503994,3.5,0.7533859715725697,0.6,0.00022659788999327668,1.0000086660179066,0.00022659592630892175,199.15804000778132,0.0,3.8868567160126776e-07,1.1015351933179929,0.022501929172029353,7.668175842292649e-05,0.0001499161315703502,0.0005079849405755416,0.09212843916269679,0.09212843916269679,0.09212843916269679,0.09213021399150766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.088797886,595.6178184843129,0.0,0.09212843916269679,0.0921284401618677,0.0921284401618677,0.3686564087035861,0.3686564087035861,0.5,10.006997353134665,0.009637108196614008,0.009637108196614008,1.5404566511278972e-11,1.1288864982361702e-05,0.009593383332571648,1.5404566511278972e-11,27992.135457947756,21173.222003623734,0.7563989548218645,0.5958008413133385,0.4146456914420599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532056282106751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.85475057692,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5150269275513,260.5150269275513,-12.634973072448702,244.63012770533246,276.39992614981503,108186.8481639151,108193.3887794671,-6.540615551976631,0.0,nan,276.39992614981503,3.249926149815053,270.04596646089317,-3.1040335391068083,263.6920067719806,-9.457993228019404,257.3380470830853,-15.811952916914663,250.9840873942011,-22.165912605798866,244.63012770533246,-28.519872294667522,1.0,1.0,25732.562594343566,25732.562594343566,275.9783452909961,2.8283452909961397,275.9783452909961,275.9783452909961,86944.22760346574,86944.36094528438,-0.13334181864047423,0.0,8648.866644398773,8648.866644398773,0.9211137425720701,3405.403140614314,275.9783452909961,2.8283452909961397,1.0,0.002,0.12927313198395593,0.00478220425105123,0.00019938909580170564,0.0018006108777697905,0.09969454790085282,0.09969454790085282,0.0,-2.6428503916570145e-11,1.0,1.0000193213926163,0.009593383317167081,0.0921284401618677,0.0,1.7779403658603853e-06,2.287939225484414,0.0,1599284.8389255512,265.9256682311985,1.128884957779519e-05,1.0,1286848.1246148145,2588.6835759777623,,,,,,,,,,,,,,,,,,,2.0,14229.19987203097,1591.9377013487874,0.3686564087035861,6.175450102142607,2.636850900503994
2682.0,-30.28533507793519,5.005604187308696,35.05112471532122,30.546235595271014,5.014894393371579,-26.755312130800124,-40.246845258492954,1.4848714453946592,-7.224348513495386,-7.224359815588659,40.10244715203516,35371.60713081119,15453.583253516474,15453.583253516474,50825.19038432767,86954.22698889839,86944.51249308021,15453.583253516474,102398.0957465967,102398.0957465967,102398.0957465967,130390.29034168196,125895.56212333732,4494.728218344633,0.0,98976.72178185364,47394.1206766401,57314.00122801505,27992.194595085264,85306.19582310031,21173.26358448615,1591.940857281868,0.0,0.8746937485496531,2.655876966411775,0.0014947306463915918,1.0,1.0,-7.21475498698743,324937.16394463135,1558955.1980995724,4.797712822917403,1558955.1980995724,4.797712822917403,0.7563988422759698,0.09212854702041341,3.3884552965002146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884552965002146,1.2848061786453908,1.2850973256481912,2.6373279898706303,5588.181539852085,14229.188702252799,6453.686195299175,0.0004771669972407576,29209.983051593543,2978.5893298520436,19290.499918429425,1967.0835523271887,0.6604077751211511,0.6604077751211511,30618.852325382653,30484.863174865135,1.005497100470671,0.8,4343.440366580314,4324.433322199387,1.005497100470671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7598160683017,2034.6934298245008,9.001598889300686,5.005604187308696,-0.8258584284568986,5.831462615765594,2.636851295791768,3.5,0.7533860845119337,0.6,0.00022659592630892175,1.0000085953752293,0.00022659397864865057,199.15810819455376,0.0,3.9108352732243867e-07,1.1083307164317913,0.022502320255556676,7.668113066912017e-05,0.00014991479563980156,0.0005079795833094329,0.09212854604676114,0.09212854604676114,0.09212854604676114,0.09213032277823541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.9045445263,595.617879136892,0.0,0.09212854604676114,0.09212854702041341,0.09212854702041341,0.368656688306898,0.368656688306898,0.5,10.007050651349708,0.009636769568430736,0.009636769568430736,4.4224179873708636e-11,1.1302093298581894e-05,0.009604828601254667,4.4224179873708636e-11,27992.194595085264,21173.26358448615,0.7563988422759698,0.5957971738620721,0.4146428848399405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061269884213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.86154610003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51498196941327,260.51498196941327,-12.635018030586707,244.63004564905648,276.39991828981334,108186.94820503435,108193.42017614369,-6.471971109339898,0.0,nan,276.39991828981334,3.2499182898133654,270.0459437616398,-3.104056238360158,263.6919692334701,-9.458030766529873,257.33799470531994,-15.812005294680034,250.9840201771799,-22.165979822820077,244.63004564905648,-28.519954350943493,1.0,1.0,25732.562594343566,25732.562594343566,275.97834605534615,2.8283460553461737,275.97834605534615,275.97834605534615,86944.35662928771,86944.51249308021,-0.1558637925045332,0.0,8648.866644398773,8648.866644398773,0.9211140701342768,3405.3975729827157,275.97834605534615,2.8283460553461737,1.0,0.002,0.12927135194698638,0.004782208557202322,0.00019938634345581453,0.0018006136300524605,0.09969317172790726,0.09969317172790726,0.0,-2.6491725046290382e-11,1.0,1.0000193444404077,0.009604828557030487,0.09212854702041341,0.0,1.780063338696287e-06,2.2906712705156864,0.0,1599284.8191445342,265.9256514865046,1.130204907440202e-05,1.0,1286848.181589632,2588.683346643015,,,,,,,,,,,,,,,,,,,2.0,14229.188702252799,1591.940857281868,0.368656688306898,6.175450102142607,2.636851295791768
2683.0,-30.28541700235582,5.005574446314057,35.05113208688515,30.54631071807819,5.01489146898621,-26.75538615521663,-40.24691734286023,1.4848606209399624,-7.224365819398486,-7.224377125320827,40.102462122785106,35371.504855918116,15453.569150930021,15453.569150930021,50825.07400684814,86954.35456026197,86944.66174597036,15453.569150930021,102398.23089690038,102398.23089690038,102398.23089690038,130390.48485460017,125895.72757476711,4494.757279833069,0.0,98976.85714148871,47394.026083504126,57314.256731093985,27992.2539576998,85306.51068879379,21173.30528554271,1591.9440377829274,0.0,0.8746935939421233,2.6558752433422748,0.0014947306463915918,1.0,1.0,-7.214768934541155,324936.9405621333,1558955.8449817288,4.797718111965883,1558955.8449817288,4.797718111965883,0.7563987279316102,0.09212865428476674,3.38844992054853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38844992054853,1.2848062333067114,1.2850973778194021,2.637323693416136,5588.172436180572,14229.177543272192,6453.685302262885,0.0004771681299153468,29210.069342109713,2978.59812903588,19290.49724908419,1967.0832801297274,0.6604057328023762,0.6604057328023762,30618.813462719296,30484.863174865135,1.0054955051998593,0.8,4343.434853713306,4324.433322199387,1.0054955051998593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7599655845822,2034.6934298245008,9.001589890679826,5.005574446314057,-0.8258820013355024,5.831456447649559,2.6368516785401344,3.5,0.7533861938686098,0.6,0.00022659397864865057,1.000008546750152,0.00022659204202308097,199.15817599558235,0.0,3.8789233501401693e-07,1.099286877429724,0.022502708147891688,7.668050383116334e-05,0.00014991347481748722,0.0005079743018344686,0.09212865329174416,0.09212865329174416,0.09212865329174416,0.09213043078653524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.719886353,595.6179399180712,0.0,0.09212865329174416,0.09212865428476674,0.09212865428476674,0.36865696864881864,0.36865696864881864,0.5,10.00710397168143,0.009637372503163988,0.009637372503163988,-1.2505552149377763e-12,1.1305922328119777e-05,0.009608190779658798,-1.2505552149377763e-12,27992.2539576998,21173.30528554271,0.7563987279316102,0.5957936105517527,0.41464015548539673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206621700291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.85250226103,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5149374719543,260.5149374719543,-12.635062528045694,244.6299643349364,276.39991060901406,108187.05183808749,108193.45749193139,-6.4056538438879285,0.0,nan,276.39991060901406,3.24991060901408,270.04592135417846,-3.1040786458215166,263.6919320993426,-9.458067900657397,257.3379428445288,-15.812057155471166,250.9839535897254,-22.16604641027459,244.6299643349364,-28.520035665063574,1.0,1.0,25732.562594343566,25732.562594343566,275.97834600254447,2.8283460025444924,275.97834600254447,275.97834600254447,86944.48449877338,86944.66174597036,-0.1772471969743492,0.0,8648.866644398773,8648.866644398773,0.9211143880004682,3405.3921701512727,275.97834600254447,2.8283460025444924,1.0,0.002,0.129269571284709,0.004782212766931761,0.00019938358992034272,0.0018006163832773128,0.09969179496017136,0.09969179496017136,0.0,-2.680234463189879e-11,1.0,1.000019351209161,0.009608190780909354,0.09212865428476674,0.0,1.7806882886606222e-06,2.2914755910364333,0.0,1599284.7986867744,265.9256341806015,1.1305923578674992e-05,1.0,1286848.2404407845,2588.6831097556915,,,,,,,,,,,,,,,,,,,2.0,14229.177543272192,1591.9440377829274,0.36865696864881864,6.175450102142607,2.6368516785401344
2684.0,-30.28549837649591,5.005544818466241,35.0511394649353,30.546423035580688,5.014887907465199,-26.75545974810037,-40.246989427227504,1.4848492781034952,-7.224383482274334,-7.22439478653583,40.10247705326061,35371.378545771906,15453.555575448485,15453.555575448485,50824.93412122039,86954.54753474153,86944.80957865855,15453.555575448485,102398.36515410703,102398.36515410703,102398.36515410703,130390.67854283823,125895.89219239968,4494.786350438542,0.0,98977.04873093535,47393.89826266837,57314.61163140775,27992.313388731192,85306.92502013894,21173.347010843056,1591.947230022843,0.0,0.8746934375334003,2.655873485361863,0.0014947306463915918,1.0,1.0,-7.21478802458995,324936.71264435153,1558956.4901248014,4.797723462633489,1558956.4901248014,4.797723462633489,0.7563986126050863,0.09212876179538922,3.388442073122541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388442073122541,1.2848062903703608,1.285097432407664,2.637317468414466,5588.159246149013,14229.1663908837,6453.6860868860085,0.00047717016751440964,29210.193532901485,2978.6107929722675,19290.499594375215,1967.0835192828556,0.6604030052949487,0.6604030052949487,30618.756733788057,30484.863174865135,1.0054931765387474,0.8,4343.426806425078,4324.433322199387,1.0054931765387474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7601095135894,2034.6934298245008,9.001581228391279,5.005544818466241,-0.8259056916050111,5.831450510071252,2.6368520469855996,3.5,0.7533862991387428,0.6,0.00022659204202308097,1.0000084893476762,0.0002265901184207857,199.15824334123667,0.0,3.8569481602779936e-07,1.0930591086227834,0.022503093842707714,7.667987699794416e-05,0.00014991216502513682,0.0005079686872440631,0.09212876079421187,0.09212876079421187,0.09212876079421187,0.09213053807315866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.53506121115,595.6180007515601,0.0,0.09212876079421187,0.09212876179538922,0.09212876179538922,0.3686572495870187,0.3686572495870187,0.5,10.007157286254232,0.009637697406219559,0.009637697406219559,-1.000444171950221e-11,1.1304261477107502e-05,0.009606761945860853,-1.000444171950221e-11,27992.313388731192,21173.347010843056,0.7563986126050863,0.5957890770206736,0.41463666094425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532071136135158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.84627449222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5148933435172,260.5148933435172,-12.635106656482776,244.62988371728994,276.39990296978857,108187.06632177738,108193.41885265424,-6.352530876854281,0.0,nan,276.39990296978857,3.249902969788593,270.04589911926473,-3.1041008807352455,263.69189526874584,-9.458104731254139,257.3378914182512,-15.81210858174876,250.98388756776288,-22.1661124322371,244.62988371728994,-28.520116282710035,1.0,1.0,25732.562594343566,25732.562594343566,275.9783454340532,2.828345434053233,275.9783454340532,275.9783454340532,86944.68103312553,86944.80957865855,-0.12854553302167915,0.0,8648.866644398773,8648.866644398773,0.9211148519980878,3405.3842834881534,275.9783454340532,2.828345434053233,1.0,0.002,0.1292677908857759,0.004782216914875944,0.00019938083664777098,0.0018006191369591572,0.09969041832388549,0.09969041832388549,0.0,-2.639307175589245e-11,1.0,1.000019348328834,0.009606761955865295,0.09212876179538922,0.0,1.7804253125512368e-06,2.2911372876002467,0.0,1599284.7777991209,265.92561651772564,1.1304271481549222e-05,1.0,1286848.3004868045,2588.6828680588205,,,,,,,,,,,,,,,,,,,2.0,14229.1663908837,1591.947230022843,0.3686572495870187,6.175450102142607,2.6368520469855996
2685.0,-30.285579176637455,5.005515312514327,35.051146854718844,30.546498437784635,5.014884793522019,-26.755532779621756,-40.247057600039966,1.484838395654719,-7.224400221546489,-7.224411539045628,40.1024921473629,35371.26642292651,15453.540941022602,15453.540941022602,50824.807363949105,86954.67609094777,86944.96149244082,15453.540941022602,102398.50243346342,102398.50243346342,102398.50243346342,130390.87517598692,125896.05973229957,4494.8154436873465,0.0,98977.18455815109,47393.79328038533,57314.879197517505,27992.3727425235,85307.25194004101,21173.388748300014,1591.9503959858837,0.0,0.8746932855500866,2.6558718176453833,0.0014947306463915918,1.0,1.0,-7.214793308379285,324936.49645377917,1558957.1423372729,4.797728661911107,1558957.1423372729,4.797728661911107,0.7563984998004583,0.09212886920767968,3.3884366775738277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884366775738277,1.2848063452533192,1.2850974848314742,2.637313156252934,5588.150109196172,14229.155246788348,6453.685213638321,0.0004771713087167242,29210.28013101908,2978.61962352272,19290.496984179437,1967.0832531169603,0.6604009580755238,0.6604009580755238,30618.71772942765,30484.863174865135,1.0054915754526736,0.8,4343.421273457621,4324.433322199387,1.0054915754526736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7602474128091,2034.6934298245008,9.001571980893306,5.005515312514327,-0.8259288945204828,5.83144420703481,2.636852399995365,3.5,0.7533863999986757,0.6,0.0002265901184207857,1.0000084294706986,0.0002265882084021223,199.15831021188677,0.0,3.8310125401372747e-07,1.0857089538749036,0.02250347694396173,7.667928418328959e-05,0.0001499108342374961,0.000507963369096022,0.09212886823175137,0.09212886823175137,0.09212886823175137,0.09213064743610423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.3507474459,595.6180614267813,0.0,0.09212886823175137,0.09212886920767968,0.09212886920767968,0.36865753100994086,0.36865753100994086,0.5,10.007210658878364,0.00963991937226183,0.00963991937226183,1.7621459846850485e-12,1.1317499115648388e-05,0.009618230666319505,1.7621459846850485e-12,27992.3727425235,21173.388748300014,0.7563984998004583,0.5957853079087788,0.4146337576058308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532076022229092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.83892433748,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51484960987796,260.51484960987796,-12.635150390122021,244.62980377269758,276.39989544710323,108187.16055882555,108193.45625619228,-6.295697366733497,0.0,nan,276.39989544710323,3.249895447103256,270.04587711219585,-3.104122887804124,263.69185877729825,-9.458141222701727,257.3378404424204,-15.812159557579605,250.98382210755244,-22.166177892447536,244.62980377269758,-28.520196227302392,1.0,1.0,25732.562594343566,25732.562594343566,275.97834624613176,2.8283462461317868,275.97834624613176,275.97834624613176,86944.8066708751,86944.96149244082,-0.15482156572397798,0.0,8648.866644398773,8648.866644398773,0.9211151710223286,3405.378860961697,275.97834624613176,2.8283462461317868,1.0,0.002,0.12926600835969815,0.004782221232007049,0.00019937808046549289,0.0018006218930207202,0.09968904023274644,0.09968904023274644,0.0,-2.6513786825776986e-11,1.0,1.000019371423877,0.009618230664557359,0.09212886920767968,0.0,1.7825526547502974e-06,2.2938749558215457,0.0,1599284.758024539,265.9255997784535,1.1317497353502404e-05,1.0,1286848.3574432617,2588.682638798079,,,,,,,,,,,,,,,,,,,2.0,14229.155246788348,1591.9503959858837,0.36865753100994086,6.175450102142607,2.636852399995365
2686.0,-30.285659533454393,5.005485921796102,35.05115425189644,30.54657223345714,5.014881887272614,-26.75560539138534,-40.24712947485966,1.4848277442782647,-7.224417539904721,-7.224428858827628,40.10250714060293,35371.17008965119,15453.527116116678,15453.527116116678,50824.697205767865,86954.80150486103,86945.11053648655,15453.527116116678,102398.63765260323,102398.63765260323,102398.63765260323,130391.06981307274,125896.22525521509,4494.844557857655,0.0,98977.31757935834,47393.704453065686,57315.12569588072,27992.432160469518,85307.55785635023,21173.430489324997,1591.9535791600504,0.0,0.8746931307987954,2.6558700936126844,0.0014947306463915918,1.0,1.0,-7.21480937833428,324936.2729423548,1558957.7901929822,4.7977339558810925,1558957.7901929822,4.7977339558810925,0.756398385390241,0.0921289769725703,3.388431399182852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388431399182852,1.2848063990272207,1.285097536163429,2.6373089375553946,5588.141170282315,14229.144111479629,6453.684262851693,0.0004771724067759224,29210.364891326273,2978.628266668666,19290.494142214582,1967.0829633171963,0.6603989444836652,0.6603989444836652,30618.67957198718,30484.863174865135,1.0054900091322247,0.8,4343.415860630078,4324.433322199387,1.0054900091322247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7603803869233,2034.6934298245008,9.001563230760114,5.005485921796102,-0.8259523155612856,5.831438237357387,2.6368527403973143,3.5,0.7533864972563755,0.6,0.0002265882084021223,1.0000083832262285,0.00022658630887783472,199.15837671567837,0.0,3.8039608947322666e-07,1.0780425175671244,0.022503857340051205,7.667865918144443e-05,0.00014990954922067788,0.0005079582236166922,0.09212897597819451,0.09212897597819451,0.09212897597819451,0.09213075554970225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.1658954751,595.6181222720568,0.0,0.09212897597819451,0.0921289769725703,0.0921289769725703,0.3686578131733791,0.3686578131733791,0.5,10.007264041978106,0.009642153977097223,0.009642153977097223,-1.1937117960769683e-11,1.1318922929604014e-05,0.009619480493370247,-1.1937117960769683e-11,27992.432160469518,21173.430489324997,0.756398385390241,0.5957818800926383,0.4146311414659514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532080873860511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.83125790117,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51480625844,260.51480625844,-12.635193741559988,244.62972445725217,276.3998880596725,108187.25690692216,108193.49758436442,-6.240677442242194,0.0,nan,276.3998880596725,3.2498880596725144,270.04585533916094,-3.10414466083904,263.69182261866325,-9.458177381336725,257.3377898981819,-15.812210101818096,250.98375717770907,-22.16624282229091,244.62972445725217,-28.52027554274781,1.0,1.0,25732.562594343566,25732.562594343566,275.97834615913314,2.8283461591331616,275.97834615913314,275.97834615913314,86944.93244114345,86945.11053648655,-0.17809534310072195,0.0,8648.866644398773,8648.866644398773,0.9211154831190831,3405.373556178766,275.97834615913314,2.8283461591331616,1.0,0.002,0.12926422559985595,0.004782225449039149,0.00019937532369126287,0.0018006246496802194,0.09968766184563144,0.09968766184563144,0.0,-2.662851796703114e-11,1.0,1.000019373938349,0.009619480505307365,0.0921289769725703,0.0,1.7827861290544594e-06,2.294175506826073,0.0,1599284.7375486046,265.92558246009526,1.1318934866721975e-05,1.0,1286848.416328458,2588.682401773811,,,,,,,,,,,,,,,,,,,2.0,14229.144111479629,1591.9535791600504,0.3686578131733791,6.175450102142607,2.6368527403973143
2687.0,-30.285739366797152,5.005456641890437,35.0511616538182,30.54668343337255,5.0148783050333146,-26.75567759961328,-40.24719750797374,1.4848165368744248,-7.224435220746159,-7.224446534501114,40.10252207204871,35371.036256813415,15453.513820469889,15453.513820469889,50824.550077283304,86954.99283839954,86945.25786545537,15453.513820469889,102398.77168592525,102398.77168592525,102398.77168592525,130391.26324510988,125896.38957412582,4494.873670984062,0.0,98977.50727695452,47393.568864773195,57315.487124645915,27992.491559184622,85307.97868383053,21173.47219142856,1591.9567699961349,0.0,0.8746929743058327,2.6558683342525273,0.0014947306463915918,1.0,1.0,-7.21483161257629,324936.0448396833,1558958.43537937,4.797739309434039,1558958.43537937,4.797739309434039,0.7563982701097333,0.09212908493767262,3.3884236307861832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884236307861832,1.2848064553806826,1.2850975900890125,2.637302775523655,5588.128113676483,14229.13298235884,6453.685002376863,0.00047717441665812084,29210.487843867897,2978.640804338678,19290.496352704802,1967.0831887244678,0.6603962404124798,0.6603962404124798,30618.623414296522,30484.863174865135,1.005487703922434,0.8,4343.407894375239,4324.433322199387,1.005487703922434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7605077302019,2034.6934298245008,9.001554818442091,5.005456641890437,-0.8259758573863527,5.83143249927679,2.63685306638484,3.5,0.7533865903956686,0.6,0.00022658630887783472,1.000008328620017,0.00022658442174228427,199.15844278627847,0.0,3.7830617364877323e-07,1.0721196961206234,0.022504235646224852,7.667806759025692e-05,0.00014990824128757778,0.0005079526272284255,0.0921290839384328,0.0921290839384328,0.0921290839384328,0.09213086269749045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.9808560901,595.618183175234,0.0,0.0921290839384328,0.09212908493767262,0.09212908493767262,0.3686580958871302,0.3686580958871302,0.5,10.007317401975163,0.009643159910240229,0.009643159910240229,8.202505341614597e-11,1.1313754953334865e-05,0.009614921924821829,8.202505341614597e-11,27992.491559184622,21173.47219142856,0.7563982701097333,0.5957772164037536,0.4146275272551701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532085698875647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.825335079724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51476320584834,260.51476320584834,-12.635236794151638,244.62964574083622,276.3998806709045,108187.26407390453,108193.46173104245,-6.1976571379375205,0.0,nan,276.3998806709045,3.249880670904531,270.04583368486544,-3.1041663151345347,263.69178669883576,-9.458213301164221,257.3377397128252,-15.812260287174752,250.98369272682294,-22.16630727317704,244.62964574083622,-28.520354259163753,1.0,1.0,25732.562594343566,25732.562594343566,275.97834551794233,2.8283455179423527,275.97834551794233,275.97834551794233,86945.12728113164,86945.25786545537,-0.13058432372054085,0.0,8648.866644398773,8648.866644398773,0.9211159424425549,3405.3657489401144,275.97834551794233,2.8283455179423527,1.0,0.002,0.1292624436838786,0.004782229601418744,0.00019937256807355485,0.0018006274060098925,0.09968628403677741,0.09968628403677741,0.0,-2.591655275802074e-11,1.0,1.0000193647546254,0.009614921842796775,0.09212908493767262,0.0,1.781943106947526e-06,2.293090772248369,0.0,1599284.716634607,265.9255647792538,1.1313672928281449e-05,1.0,1286848.4764232684,2588.6821598806514,,,,,,,,,,,,,,,,,,,2.0,14229.13298235884,1591.9567699961349,0.3686580958871302,6.175450102142607,2.63685306638484
2688.0,-30.28581865139696,5.005427481613872,35.05116906529839,30.546757962461584,5.014875134513868,-26.755749272806845,-40.24726924309505,1.484805755063516,-7.224451975487909,-7.224463297853767,40.10253715114071,35370.942732131676,15453.499457941309,15453.499457941309,50824.44219007299,86955.12022513725,86945.40905638401,15453.499457941309,102398.90851432532,102398.90851432532,102398.90851432532,130391.45936069344,125896.55656530296,4494.902795390479,0.0,98977.64161944692,47393.48217115878,57315.73272032016,27992.550846368125,85308.28356668827,21173.513880537837,1591.9599329965702,0.0,0.8746928223194456,2.655866665506485,0.0014947306463915918,1.0,1.0,-7.214840822351164,324935.828508107,1558959.086943722,4.797744508820229,1558959.086943722,4.797744508820229,0.7563981573792508,0.09212919277067605,3.388418297139206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388418297139206,1.2848065097175414,1.2850976420134537,2.637298512664085,5588.119081188583,14229.121861046426,6453.684095723866,0.0004771755365191333,29210.57347111257,2978.6495358876446,19290.493642658323,1967.0829123766346,0.6603942117649766,0.6603942117649766,30618.584857381156,30484.863174865135,1.0054861212052069,0.8,4343.402424880144,4324.433322199387,1.0054861212052069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7606289966727,2034.6934298245008,9.001545816537512,5.005427481613872,-0.8259989113949668,5.831426393008839,2.6368533768162914,3.5,0.7533866790903689,0.6,0.00022658442174228427,1.0000082713775267,0.00022658254759249215,199.1585084027737,0.0,3.7583897755370703e-07,1.0651276623872057,0.022504611485202407,7.667744381233246e-05,0.0001499069779299518,0.0005079475468866918,0.09212919178833877,0.09212919178833877,0.09212919178833877,0.09213097185210997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.79635456915,595.6182439107464,0.0,0.09212919178833877,0.09212919277067605,0.09212919277067605,0.3686583790166611,0.3686583790166611,0.5,10.007370798499053,0.009645142258705164,0.009645142258705164,-1.6370904631912708e-11,1.1322365878640994e-05,0.009622475502624184,-1.6370904631912708e-11,27992.550846368125,21173.513880537837,0.7563981573792508,0.5957738224839779,0.4146249491056874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532090492461875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.81834304599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5147204850776,260.5147204850776,-12.635279514922388,244.6295676130576,276.3998733571412,108187.35093398286,108193.50082314954,-6.149889166703156,0.0,nan,276.3998733571412,3.2498733571412117,270.0458122082969,-3.1041877917030547,263.69175105946823,-9.458248940531746,257.337689910654,-15.812310089346,250.98362876184768,-22.166371238152294,244.6295676130576,-28.52043238694239,1.0,1.0,25732.562594343566,25732.562594343566,275.97834623560016,2.828346235600179,275.97834623560016,275.97834623560016,86945.25171678734,86945.40905638401,-0.1573395966697717,0.0,8648.866644398773,8648.866644398773,0.9211162578057881,3405.360388624902,275.97834623560016,2.828346235600179,1.0,0.002,0.1292606603644228,0.00478223391606658,0.00019936981066368743,0.0018006301618844578,0.09968490533184371,0.09968490533184371,0.0,-2.7451855025284466e-11,1.0,1.0000193799649044,0.009622475518995088,0.09212919277067605,0.0,1.7833448876317678e-06,2.2948947532255577,0.0,1599284.6968353565,265.92554802451207,1.1322382249545626e-05,1.0,1286848.533416951,2588.681930470164,,,,,,,,,,,,,,,,,,,2.0,14229.121861046426,1591.9599329965702,0.3686583790166611,6.175450102142607,2.6368533768162914
2689.0,-30.28589750300407,5.0053984380946925,35.05117648627912,30.54685128098356,5.01487443968444,-26.755820308734595,-40.24733713651074,1.4847972443511257,-7.224468936406993,-7.2244802657350045,40.102552248283246,35370.82558610426,15453.485448065776,15453.485448065776,50824.31103417004,86955.27469372604,86945.55985676136,15453.485448065776,102399.04530482714,102399.04530482714,102399.04530482714,130391.65566439995,125896.72371395963,4494.931950440326,0.0,98977.79977657614,47393.36861424522,57316.03462481213,27992.610359572805,85308.64498438494,21173.55571702465,1591.9631117612398,0.0,0.8746926691242016,2.6558649764383024,0.0014947306463915918,1.0,1.0,-7.214851777931187,324935.60953888425,1558959.7392889615,4.797749749562012,1558959.7392889615,4.797749749562012,0.7563980438067219,0.09212930091421745,3.38841184622553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38841184622553,1.2848065534028525,1.2850976833006185,2.6372934020699144,5588.10825245279,14229.11074806605,6453.683928753307,0.0004771770545819479,29210.675758565463,2978.6599663050547,19290.493143572145,1967.082861484008,0.6603918821671074,0.6603918821671074,30618.538223732518,30484.863174865135,1.0054842069479926,0.8,4343.3958096592405,4324.433322199387,1.0054842069479926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.760745297447,2034.6934298245008,9.001537046088677,5.0053984380946925,-0.8260220098344311,5.831420447929124,2.6368536745360114,3.5,0.7533867641531461,0.6,0.00022658254759249215,1.0000082262106527,0.00022658068369205825,199.15857366095906,0.0,3.7325287712162487e-07,1.057798653762685,0.022504984738079527,7.667685344455873e-05,0.00014990569414793342,0.0005079422298675187,0.09212929993154009,0.09212929993154009,0.09212929993154009,0.09213108108647673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.6117747029,595.6183046726144,0.0,0.09212929993154009,0.09212930091421745,0.09212930091421745,0.3686586628008376,0.3686586628008376,0.5,10.007424229383105,0.009648005316705621,0.009648005316705621,1.4551915228366852e-11,1.1329328003739647e-05,0.009628487803809094,1.4551915228366852e-11,27992.610359572805,21173.55571702465,0.7563980438067219,0.5957697610069064,0.4146218193077455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453209525310187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.81101403736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51467830022676,260.51467830022676,-12.635321699773215,244.6294900641908,276.3998665363057,108187.42307020068,108193.49581100374,-6.072740803048261,0.0,nan,276.3998665363057,3.249866536305717,270.04579124185494,-3.1042087581450346,263.6917159474231,-9.458284052576857,257.33764065299954,-15.812359347000438,250.98356535858636,-22.166434641413616,244.6294900641908,-28.520509935809173,1.0,1.0,25732.562594343566,25732.562594343566,275.9783467035731,2.828346703573118,275.9783467035731,275.9783467035731,86945.41343920633,86945.55985676136,-0.14641755503544118,0.0,8648.866644398773,8648.866644398773,0.9211166392294355,3405.3539054566577,275.9783467035731,2.828346703573118,1.0,0.002,0.12925887592993524,0.004782238205012714,0.00019936705145076234,0.0018006329218787577,0.09968352572538117,0.09968352572538117,0.0,-2.667048006055328e-11,1.0,1.0000193920708067,0.009628487789257179,0.09212930091421745,0.0,1.784461003442795e-06,2.2963311281631706,0.0,1599284.6767898023,265.925531063593,1.1329313451824419e-05,1.0,1286848.5911055577,2588.681698262494,,,,,,,,,,,,,,,,,,,2.0,14229.11074806605,1591.9631117612398,0.3686586628008376,6.175450102142607,2.6368536745360114
