time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2690.0,-30.285975715479154,5.005369506414573,35.0511839287286,30.54693506509068,5.01486956461561,-26.75589118746812,-40.24740496007723,1.484785035674592,-7.224486285108185,-7.224497639613064,40.10256770985392,35370.715191290095,15453.47203640378,15453.47203640378,50824.187227693874,86955.42182522149,86945.71473423632,15453.47203640378,102399.1867706401,102399.1867706401,102399.1867706401,130391.85850554267,125896.89729560891,4494.96120993375,0.0,98977.95049164031,47393.26165780477,57316.32092648393,27992.67173490257,85308.9926613865,21173.598859038135,1591.9663893991037,0.0,0.874692512250539,2.655863246716266,0.0014947306463915918,1.0,1.0,-7.21484729142594,324935.38532959245,1558960.4073806452,4.797755116142064,1558960.4073806452,4.797755116142064,0.7563979265558244,0.09212940999595101,3.3884058286103906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884058286103906,1.2848066143669532,1.2850977418836569,2.6372885932564394,5588.098063154079,14229.099641117142,6453.683502180572,0.00047717843159200956,29210.77211469438,2978.6697918957425,19290.491868517696,1967.0827314646385,0.6603896601149299,0.6603896601149299,30618.49472238257,30484.863174865135,1.0054824212686653,0.8,4343.389638770882,4324.433322199387,1.0054824212686653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7608563720014,2034.6934298245008,9.00152865149856,5.005369506414573,-0.8260452517608226,5.831414758175396,2.636853958877082,3.5,0.753386845393452,0.6,0.00022658068369205825,1.000008159538037,0.0002265788349134364,199.15863839023137,0.0,3.712117518612484e-07,1.052014104774778,0.02250535594983139,7.6676263688355e-05,0.00014990442000370325,0.0005079370104750081,0.09212940899179688,0.09212940899179688,0.09212940899179688,0.09213119424489347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.4283595885,595.6183650736058,0.0,0.09212940899179688,0.09212940999595101,0.09212940999595101,0.3686589472313203,0.3686589472313203,0.5,10.007477784198445,0.009654816019121881,0.009654816019121881,-1.830358087318018e-11,1.13545048634478e-05,0.009650348187108193,-1.830358087318018e-11,27992.67173490257,21173.598859038135,0.7563979265558244,0.5957658816747285,0.4146188354571907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532099987745801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.805229488375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5146362319367,260.5146362319367,-12.635363768063257,244.62941306137094,276.3998594025439,108187.46408560187,108193.52004701954,-6.055961417672017,0.0,nan,276.3998594025439,3.2498594025439047,270.04577013428377,-3.1042298657162064,263.6916808660396,-9.458319133960401,257.3375915978036,-15.812408402196354,250.9835023295784,-22.166497670421563,244.62941306137094,-28.520586938629037,1.0,1.0,25732.562594343566,25732.562594343566,275.9783472369517,2.8283472369517426,275.9783472369517,275.9783472369517,86945.55374864735,86945.71473423632,-0.16098558896919712,0.0,8648.866644398773,8648.866644398773,0.9211169950330552,3405.3478577534424,275.9783472369517,2.8283472369517426,1.0,0.002,0.12925708744294484,0.004782242435687194,0.0001993642858217512,0.0018006356873388537,0.0996821429108756,0.0996821429108756,0.0,-2.683939528957957e-11,1.0,1.0000194360942858,0.009650348205411774,0.09212940999595101,0.0,1.7885142959478428e-06,2.3015472075586607,0.0,1599284.6563114745,265.9255137148918,1.1354523167028674e-05,1.0,1286848.6501747142,2588.6814604978804,,,,,,,,,,,,,,,,,,,2.0,14229.099641117142,1591.9663893991037,0.3686589472313203,6.175450102142607,2.636853958877082
2691.0,-30.286066837285386,5.005340691488744,35.051191368919206,30.547049932088726,5.014866573556501,-26.75597349619103,-40.24748581051824,1.4847732316098938,-7.224503117224117,-7.224514459080334,40.10258252943079,35370.58217249898,15453.458010203258,15453.458010203258,50824.040182702236,86955.61655992384,86945.86155016001,15453.458010203258,102399.31956036328,102399.31956036328,102399.31956036328,130392.04943802668,125897.05905397008,4494.9903840565985,0.0,98978.14667533258,47393.13302656153,57316.68183196783,27992.729877663394,85309.41170963123,21173.63972547162,1591.969498744043,0.0,0.874692360960586,2.65586157267588,0.0014947306463915918,1.0,1.0,-7.214875103474981,324935.1682759128,1558961.0477332952,4.797760291706965,1558961.0477332952,4.797760291706965,0.7563978153615872,0.09212951804339826,3.388397789304745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388397789304745,1.284806673406962,1.285097798561597,2.6372822148562043,5588.084548089368,14229.088544343791,6453.684442946996,0.00047718054546288684,29210.89931877261,2978.682763101835,19290.49468053149,1967.0830182102443,0.6603868805961173,0.6603868805961173,30618.436606204436,30484.863174865135,1.0054800356687947,0.8,4343.381394694606,4324.433322199387,1.0054800356687947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7609617167645,2034.6934298245008,9.001519928988698,5.005340691488744,-0.8260681774739496,5.8314088689626935,2.6368542285504035,3.5,0.7533869224429725,0.6,0.0002265788349134364,1.0000095063205887,0.00022657668100286885,199.1587138034167,0.0,3.6820023301032133e-07,1.0434794603512507,0.0225057241500644,7.667556066313814e-05,0.00014990327425029826,0.0005079319230792535,0.09212951706868018,0.09212951706868018,0.09212951706868018,0.09213130018319679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.2421513383,595.6184263513443,0.0,0.09212951706868018,0.09212951804339826,0.09212951804339826,0.36865923266757405,0.36865923266757405,0.5,10.007531274460417,0.009657863714153336,0.009657863714153336,1.5518253349000588e-11,1.134185623641315e-05,0.009639355605372657,1.5518253349000588e-11,27992.729877663394,21173.63972547162,0.7563978153615872,0.5957612315472611,0.4146152395575098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453210468401597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.79669484395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5145932567125,260.5145932567125,-12.63540674328749,244.6293342926522,276.3998522208131,108187.41221816602,108193.59873784437,-6.186519678345874,0.0,nan,276.3998522208131,3.249852220813125,270.0457486351598,-3.104251364840195,263.6916450495125,-9.45835495048749,257.33754146387946,-15.812458536120516,250.9834378782579,-22.16656212174209,244.6293342926522,-28.520665707347774,1.0,1.0,25732.562594343566,25732.562594343566,275.9783473926477,2.8283473926477427,275.9783473926477,275.9783473926477,86945.75214717702,86945.86155016001,-0.1094029829982901,0.0,8648.866644398773,8648.866644398773,0.9211174703726672,3405.339778251269,275.9783473926477,2.8283473926477427,1.0,0.002,0.1292553009909379,0.0047822467594987456,0.0001993615235580037,0.0018006384504506256,0.09968076177900186,0.09968076177900186,0.0,-2.599137051417788e-11,1.0,1.0000194139529244,0.009639355589854404,0.09212951804339826,0.0,1.7864788740299144e-06,2.298928029769041,0.0,1599284.636390573,265.92549688277586,1.1341840718159801e-05,1.0,1286848.7073587112,2588.6812303214224,,,,,,,,,,,,,,,,,,,2.0,14229.088544343791,1591.969498744043,0.36865923266757405,6.175450102142607,2.6368542285504035
2692.0,-30.286143097935287,5.005311995516791,35.05119882239579,30.547120689321332,5.014864071088817,-26.756042381037005,-40.24754968760533,1.4847633533579054,-7.224519651646915,-7.224531009000457,40.102597792891146,35370.47532555909,15453.443739193877,15453.443739193877,50823.91906475297,86955.73655600921,86946.01502822018,15453.443739193877,102399.45876741406,102399.45876741406,102399.45876741406,130392.24848832231,125897.22886196643,4495.019626355872,0.0,98978.27388090285,47393.03000624458,57316.93763850919,27992.78972090824,85309.72735941743,21173.681830070782,1591.9726827846912,0.0,0.8746922094459608,2.655859925095716,0.0014947306463915918,1.0,1.0,-7.214878176542584,324934.9546998399,1558961.7072662334,4.797765474958923,1558961.7072662334,4.797765474958923,0.7563977024503505,0.09212962673011531,3.3883927549976858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883927549976858,1.2848067240676748,1.285097846466286,2.6372781925285196,5588.076025259669,14229.077186346423,6453.683229274158,0.0004771815337837418,29210.98026045403,2978.6910168563204,19290.491052782163,1967.0826482827636,0.6603849265167497,0.6603849265167497,30618.40021316111,30484.863174865135,1.0054785417783025,0.8,4343.376232155796,4324.433322199387,1.0054785417783025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.761061983775,2034.6934298245008,9.001511090504877,5.005311995516791,-0.8260909206014322,5.831402916118223,2.6368544852251357,3.5,0.7533869957786102,0.6,0.00022657668100286885,1.0000079559235189,0.00022657487839046508,199.15877691742097,0.0,4.2897005828350834e-07,1.2157011451754627,0.022506153120122684,7.667500523187953e-05,0.00014990167577098932,0.0005079257521444323,0.0921296257511538,0.0921296257511538,0.0921296257511538,0.09213141133829385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.0577358574,595.6184870678932,0.0,0.0921296257511538,0.09212962673011531,0.09212962673011531,0.3686595183550454,0.3686595183550454,0.5,10.007584838078197,0.009662898814326581,0.009662898814326581,-2.7682744985213503e-11,1.1357353514540591e-05,0.009652832457845761,-2.7682744985213503e-11,27992.78972090824,21173.681830070782,0.7563977024503505,0.5957576074604869,0.41461245300363164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532110155430928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96891652878,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51455093488033,260.51455093488033,-12.635449065119644,244.62925665047436,276.39984521932575,108187.5245582676,108193.61701830992,-6.092460042319907,0.0,nan,276.39984521932575,3.2498452193257776,270.0457275055348,-3.1042724944651923,263.691609791749,-9.45839020825099,257.33749207797894,-15.812507922021041,250.98337436421897,-22.166625635781003,244.62925665047436,-28.520743349525617,1.0,1.0,25732.562594343566,25732.562594343566,275.97834858818106,2.828348588181086,275.97834858818106,275.97834858818106,86945.86925966693,86946.01502822018,-0.1457685532514006,0.0,8648.866644398773,8648.866644398773,0.9211177680355722,3405.334718772674,275.97834858818106,2.828348588181086,1.0,0.002,0.1292535120389987,0.004782251136318908,0.00019935875754858323,0.0018006412153387529,0.09967937877429162,0.09967937877429162,0.0,-2.7112664110345852e-11,1.0,1.0000194410923857,0.009652832485528506,0.09212962673011531,0.0,1.7889784467569981e-06,2.3021447023637664,0.0,1599284.616861448,265.92548034835306,1.1357381197285576e-05,1.0,1286848.7636265375,2588.6810038327553,,,,,,,,,,,,,,,,,,,2.0,14229.077186346423,1591.9726827846912,0.3686595183550454,6.175450102142607,2.6368544852251357
2693.0,-30.286219874477435,5.005283409601666,35.05120628321587,30.547224031202518,5.014861377242963,-26.756111749308715,-40.247617301624246,1.484753251142338,-7.224536977456921,-7.224548334899261,40.1026129121858,35370.357010059626,15453.430536843436,15453.430536843436,50823.78754690306,86955.91284261,86946.16463674302,15453.430536843436,102399.59517358645,102399.59517358645,102399.59517358645,130392.44473598759,125897.39584817505,4495.04888781254,0.0,98978.44983172466,47392.91147189129,57317.2648442593,27992.849562401145,85310.11440666045,21173.72387681211,1591.9758858128926,0.0,0.8746920541697141,2.655858200478839,0.0014947306463915918,1.0,1.0,-7.214895420524442,324934.7311104723,1558962.3605695833,4.797770786895546,1558962.3605695833,4.797770786895546,0.756397587520057,0.09212973579060062,3.3883855607036466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883855607036466,1.2848067750507026,1.285097895144737,2.6372724883630303,5588.063938817479,14229.066123030161,6453.683598322274,0.0004771833340975128,29211.09420947077,2978.7026364223025,19290.492155891676,1967.0827607686292,0.6603823881967881,0.6603823881967881,30618.348205537004,30484.863174865135,1.0054764069288908,0.8,4343.368854609063,4324.433322199387,1.0054764069288908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.761157508253,2034.6934298245008,9.001502899374136,5.005283409601666,-0.8261139837834204,5.831397393385086,2.6368547297594107,3.5,0.7533870656455459,0.6,0.00022657487839046508,1.0000080097494326,0.0002265730635969975,199.15884045841813,0.0,3.5900608159165776e-07,1.0174232352307582,0.022506512126204276,7.667441731088105e-05,0.00014990046107958403,0.0005079205578648815,0.09212973479333511,0.09212973479333511,0.09212973479333511,0.09213152052336399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.87259854557,595.6185480120794,0.0,0.09212973479333511,0.09212973579060062,0.09212973579060062,0.36865980484606964,0.36865980484606964,0.5,10.007638406827533,0.009667226560964082,0.009667226560964082,-2.9331204132176936e-11,1.135744236080427e-05,0.009652914374839838,-2.9331204132176936e-11,27992.849562401145,21173.72387681211,0.756397587520057,0.5957533628970855,0.4146091850428716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532114734509793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.77063861883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5145090833455,260.5145090833455,-12.635490916654476,244.62917983916176,276.3998383275683,108187.55574541088,108193.58050350408,-6.0247580932124345,0.0,nan,276.3998383275683,3.249838327568341,270.04570662986754,-3.1042933701324387,263.6915749321675,-9.45842506783248,257.33744323448946,-15.812556765510521,250.9833115368186,-22.166688463181373,244.62917983916176,-28.520820160838213,1.0,1.0,25732.562594343566,25732.562594343566,275.97834856033165,2.8283485603316763,275.97834856033165,275.97834856033165,86946.04904732826,86946.16463674302,-0.11558941476687323,0.0,8648.866644398773,8648.866644398773,0.921118193411369,3405.3274885071646,275.97834856033165,2.8283485603316763,1.0,0.002,0.12925172307046598,0.004782255379520927,0.00019935599119702893,0.0018006439822846293,0.09967799559851447,0.09967799559851447,0.0,-2.6518341775944032e-11,1.0,1.000019441254689,0.009652914404171042,0.09212973579060062,0.0,1.7889955009081353e-06,2.3021667538594803,0.0,1599284.5963747741,265.92546302254306,1.1357471692008403e-05,1.0,1286848.8225324478,2588.680766725327,,,,,,,,,,,,,,,,,,,2.0,14229.066123030161,1591.9758858128926,0.36865980484606964,6.175450102142607,2.6368547297594107
2694.0,-30.28629603390612,5.0052549390652485,35.05121375618891,30.547293845471017,5.014858585809339,-26.756180571932127,-40.24768477594478,1.4847431229830768,-7.224553712225486,-7.224565081958329,40.10262818411528,35370.26367827448,15453.416687523215,15453.416687523215,50823.6803657977,86956.03172873655,86946.31750008432,15453.416687523215,102399.73418760754,102399.73418760754,102399.73418760754,130392.64372237869,125897.56554415381,4495.078178224875,0.0,98978.5759566348,47392.82523854058,57317.500797882465,27992.90953477116,85310.41033265363,21173.766060975755,1591.9790805873347,0.0,0.87469190152405,2.655856533322775,0.0014947306463915918,1.0,1.0,-7.214901502943235,324934.5149910562,1558963.0204688534,4.797776008842163,1558963.0204688534,4.797776008842163,0.7563974739630026,0.09212984490613965,3.3883805700647205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883805700647205,1.2848068261802594,1.2850979439540986,2.637268499061763,5588.055485966797,14229.055046836836,6453.682472734123,0.000477184329195807,29211.17445634043,2978.710819325706,19290.488791433367,1967.0824176893607,0.6603804588639629,0.6603804588639629,30618.31212814494,30484.863174865135,1.005474925996569,0.8,4343.363736846995,4324.433322199387,1.005474925996569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7612473191948,2034.6934298245008,9.001494361347255,5.0052549390652485,-0.8261367197974456,5.831391658862694,2.636854959667543,3.5,0.7533871313335837,0.6,0.0002265730635969975,1.000007945373512,0.00022657126340368266,199.15890348872173,0.0,3.6143216267379267e-07,1.0242987490175284,0.02250687355836695,7.66738306087512e-05,0.0001498992329882463,0.0005079156485249784,0.09212984392432917,0.09212984392432917,0.09212984392432917,0.09213163150087922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.68793101766,595.618608810986,0.0,0.09212984392432917,0.09212984490613965,0.09212984490613965,0.3686600918677987,0.3686600918677987,0.5,10.00769203122935,0.009672610387440272,0.009672610387440272,-3.467448550509289e-11,1.136973281745668e-05,0.009663579015068535,-3.467448550509289e-11,27992.90953477116,21173.766060975755,0.7563974739630026,0.5957500399730735,0.4146066528147511,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532119344568248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.77751413262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5144676638303,260.5144676638303,-12.63553233616966,244.62910381335712,276.3998315143418,108187.65234840346,108193.61491505506,-5.962566651594182,0.0,nan,276.3998315143418,3.2498315143418495,270.0456859741266,-3.10431402587335,263.69154043391086,-9.458459566089118,257.3373948937159,-15.812605106284082,250.98324935352957,-22.166750646470405,244.62910381335712,-28.520896186642858,1.0,1.0,25732.562594343566,25732.562594343566,275.978349487651,2.8283494876509963,275.978349487651,275.978349487651,86946.16491863447,86946.31750008432,-0.15258144984545652,0.0,8648.866644398773,8648.866644398773,0.9211184884917394,3405.3224729150443,275.978349487651,2.8283494876509963,1.0,0.002,0.12924993212381086,0.0047822597319996645,0.00019935322203091456,0.0018006467513151376,0.09967661101545727,0.09967661101545727,0.0,-2.6653947712146353e-11,1.0,1.000019462730331,0.00966357904974302,0.09212984490613965,0.0,1.7909738860993877e-06,2.3047127384877144,0.0,1599284.5766041705,265.9254462877745,1.1369767491942184e-05,1.0,1286848.879470383,2588.6805375394106,,,,,,,,,,,,,,,,,,,2.0,14229.055046836836,1591.9790805873347,0.3686600918677987,6.175450102142607,2.636854959667543
2695.0,-30.28638471831684,5.005226579326106,35.05122123548122,30.547406162973516,5.014855710190074,-26.756260675456737,-40.24776150528339,1.4847316664363348,-7.2245708305014205,-7.224582199540635,40.102643312628366,35370.127076477605,15453.403392548002,15453.403392548002,50823.53046902561,86956.22214109264,86946.46733465523,15453.403392548002,102399.87072720323,102399.87072720323,102399.87072720323,130392.83994615043,125897.73247072827,4495.107475422163,0.0,98978.76768811287,47392.69280643176,57317.86097964567,27992.969218947204,85310.83019859288,21173.808010819015,1591.9822708379475,0.0,0.8746917473721494,2.655854829456029,0.0014947306463915918,1.0,1.0,-7.214919236866876,324934.29409052583,1558963.6741706317,4.7977812823176755,1558963.6741706317,4.7977812823176755,0.7563973598230301,0.09212995419806763,3.3883727167456756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883727167456756,1.2848068834941844,1.285097998967989,2.637262268964963,5588.042285139269,14229.043980447133,6453.683297223206,0.0004771863758860302,29211.298744955046,2978.723493237247,19290.491255886413,1967.0826689936332,0.6603777334350116,0.6603777334350116,30618.255356380487,30484.863174865135,1.0054725955867398,0.8,4343.355683482657,4324.433322199387,1.0054725955867398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7613321153985,2034.6934298245008,9.001486172516637,5.005226579326106,-0.8261595825884323,5.831386161914538,2.636855176738393,3.5,0.7533871933538265,0.6,0.00022657126340368266,1.0000092520613064,0.00022656916717185785,199.15897688487004,0.0,3.585245266506535e-07,1.016058508527952,0.0225072320828936,7.667316343751152e-05,0.00014989809996617114,0.0005079106322173902,0.0921299532025273,0.0921299532025273,0.0921299532025273,0.09213174078416528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.5025751296,595.6186698266823,0.0,0.0921299532025273,0.09212995419806763,0.09212995419806763,0.36866037962284626,0.36866037962284626,0.5,10.007745654571305,0.00967692945005183,0.00967692945005183,-1.3415046851150692e-11,1.136903921405974e-05,0.009662962673758102,-1.3415046851150692e-11,27992.969218947204,21173.808010819015,0.7563973598230301,0.5957453508624265,0.4146030110613201,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532123917574802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.769273892125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5144254514981,260.5144254514981,-12.635574548501893,244.6290262660674,276.39982463696543,108187.60751283025,108193.68421000494,-6.07669717467924,0.0,nan,276.39982463696543,3.2498246369654566,270.04566496276976,-3.1043350372302143,263.6915052885721,-9.458494711427875,257.3373456143915,-15.812654385608482,250.98318594022217,-22.166814059777806,244.6290262660674,-28.52097373393258,1.0,1.0,25732.562594343566,25732.562594343566,275.97834969425423,2.828349694254257,275.97834969425423,275.97834969425423,86946.35888990405,86946.46733465523,-0.10844475118210539,0.0,8648.866644398773,8648.866644398773,0.9211189528326695,3405.314580329404,275.97834969425423,2.828349694254257,1.0,0.002,0.12924814128873235,0.004782264017384575,0.00019935045288585674,0.0018006495200897212,0.09967522644292837,0.09967522644292837,0.0,-2.7024422196569864e-11,1.0,1.000019461486349,0.009662962687173149,0.09212995419806763,0.0,1.7908615355838992e-06,2.3045682645765444,0.0,1599284.5563617512,265.92542916949856,1.136905262910659e-05,1.0,1286848.9376679556,2588.680303283244,,,,,,,,,,,,,,,,,,,2.0,14229.043980447133,1591.9822708379475,0.36866037962284626,6.175450102142607,2.636855176738393
2696.0,-30.286458970214788,5.005198335381349,35.05122872639347,30.547475173976295,5.01485322075463,-26.756327751120182,-40.24782510297371,1.484722000819796,-7.224587389071644,-7.224598770073541,40.10265860613834,35370.02783217858,15453.389493811055,15453.389493811055,50823.417325989634,86956.33937000681,86946.62052583633,15453.389493811055,102400.0100196474,102400.0100196474,102400.0100196474,130393.03912660523,125897.90232378703,4495.136802818204,0.0,98978.8918917651,47392.597251827305,57318.10515548644,27993.02910695783,85311.13426244428,21173.850148173482,1591.985457082108,0.0,0.8746915956250496,2.6558531798665674,0.0014947306463915918,1.0,1.0,-7.214925344862536,324934.0802481697,1558964.3350026174,4.7977864735270375,1558964.3350026174,4.7977864735270375,0.756397246874244,0.0921300635773838,3.3883678076009853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883678076009853,1.2848069330410443,1.285098045832682,2.63725834634233,5588.033973572611,14229.032660601642,6453.682012737714,0.0004771873204375325,29211.377722846337,2978.7315467408685,19290.48741647332,1967.0822774824553,0.6603758165567847,0.6603758165567847,30618.21986808447,30484.863174865135,1.0054711388371829,0.8,4343.350649286867,4324.433322199387,1.0054711388371829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7614114320959,2034.6934298245008,9.001477660731014,5.005198335381349,-0.8261821327754166,5.831380468156766,2.6368553797821934,3.5,0.753387251366341,0.6,0.00022656916717185785,1.0000077463789687,0.0002265674120948218,199.15903833655625,0.0,4.1748338554336306e-07,1.1831479146298909,0.022507649566279143,7.667261045167196e-05,0.0001498965567201859,0.0005079046672609131,0.09213006259721396,0.09213006259721396,0.09213006259721396,0.09213185197149212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.3177537534,595.618730676658,0.0,0.09213006259721396,0.0921300635773838,0.0921300635773838,0.36866066788435287,0.36866066788435287,0.5,10.007799332539248,0.009682277462843558,0.009682277462843558,-1.1317524695186876e-10,1.1381001911558997e-05,0.009673425211019548,-1.1317524695186876e-10,27993.02910695783,21173.850148173482,0.756397246874244,0.5957419012814972,0.41460037002167954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532129242649614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.93636329823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5143839376492,260.5143839376492,-12.635616062350778,244.62894997032706,276.3998179050087,108187.72097539752,108193.69712186336,-5.9761464658435415,0.0,nan,276.3998179050087,3.24981790500874,270.04564431805716,-3.1043556819428204,263.6914707310994,-9.458529268900577,257.3372971441639,-15.81270285583605,250.98312355723886,-22.166876442761122,244.62894997032706,-28.52105002967292,1.0,1.0,25732.562594343566,25732.562594343566,275.9783508360052,2.8283508360051997,275.9783508360052,275.9783508360052,86946.4732037776,86946.62052583633,-0.147322058735881,0.0,8648.866644398773,8648.866644398773,0.9211192430939568,3405.30964663899,275.9783508360052,2.8283508360051997,1.0,0.002,0.12924634851333622,0.0047822684095141415,0.00019934768097151572,0.0018006522921488093,0.09967384048575786,0.09967384048575786,0.0,-2.6879675135010883e-11,1.0,1.0000194825551707,0.009673425324194795,0.0921300635773838,0.0,1.7928024957286678e-06,2.3070660880799454,0.0,1599284.5367991554,265.92541261092833,1.1381115086805949e-05,1.0,1286848.9940060352,2588.6800765119206,,,,,,,,,,,,,,,,,,,2.0,14229.032660601642,1591.985457082108,0.36866066788435287,6.175450102142607,2.6368553797821934
2697.0,-30.28653368108553,5.005170198384899,35.051236222136154,30.547577153798215,5.014850485677225,-26.75639526440809,-40.247892402671255,1.4847120680620833,-7.224604744603539,-7.224616120629473,40.10267372780433,35369.91704557971,15453.376664100873,15453.376664100873,50823.29370968058,86956.51364594464,86946.76944829036,15453.376664100873,102400.14611239123,102400.14611239123,102400.14611239123,130393.23501559549,125898.06887970715,4495.166135888346,0.0,98979.06546699183,47392.48586849662,57318.42177610579,27993.088903204258,85311.51067931004,21173.892162293087,1591.9886582204135,0.0,0.8746914402022593,2.655851452875036,0.0014947306463915918,1.0,1.0,-7.21494709016946,324933.8563423389,1558964.9884087713,4.797791790481508,1558964.9884087713,4.797791790481508,0.7563971320031565,0.09213017328501977,3.38836071250084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38836071250084,1.2848069831331608,1.2850980936810956,2.6372527212125694,5588.022054597645,14229.021626931342,6453.6823253710545,0.00047718908599796996,29211.490117278146,2978.743007783305,19290.488350955296,1967.0823727730976,0.6603733076781753,0.6603733076781753,30618.168577458644,30484.863174865135,1.0054690334227685,0.8,4343.343373449998,4324.433322199387,1.0054690334227685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7614859302962,2034.6934298245008,9.00146979691057,5.005170198384899,-0.8262050066937734,5.831375205078673,2.636855570491069,3.5,0.7533873058545911,0.6,0.0002265674120948218,1.000007794266565,0.00022656564618178099,199.15910016812725,0.0,3.4953945470457415e-07,0.9905948146327631,0.022507999105733846,7.667202528066675e-05,0.00014989538681415508,0.0005078996396661995,0.09213017229063708,0.09213017229063708,0.09213017229063708,0.09213196094824833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.13219605223,595.6187917576246,0.0,0.09213017229063708,0.09213017328501977,0.09213017328501977,0.36866095687558215,0.36866095687558215,0.5,10.007852990882231,0.009685961749482885,0.009685961749482885,-1.745092959026806e-11,1.137602595235876e-05,0.009669030460031536,-1.745092959026806e-11,27993.088903204258,21173.892162293087,0.7563971320031565,0.595737823712063,0.4145972420830394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532133701123913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.74381019823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5143429312314,260.5143429312314,-12.63565706876858,244.62887461706777,276.39981124543164,108187.75154179955,108193.65464067328,-5.903098873710851,0.0,nan,276.39981124543164,3.2498112454316583,270.0456239197424,-3.104376080257566,263.69143659405086,-9.458563405949121,257.33724926837823,-15.812750731621747,250.9830619427172,-22.166938057282778,244.62887461706777,-28.521125382932212,1.0,1.0,25732.562594343566,25732.562594343566,275.978350704174,2.8283507041739995,275.978350704174,275.978350704174,86946.65103252725,86946.76944829036,-0.11841576310689561,0.0,8648.866644398773,8648.866644398773,0.9211196626030692,3405.3025160633442,275.978350704174,2.8283507041739995,1.0,0.002,0.12924455655175723,0.0047822726621394125,0.00019934490999428496,0.0018006550643121177,0.09967245499714247,0.09967245499714247,0.0,-2.569359742327082e-11,1.0,1.0000194737014168,0.009669030477482465,0.09213017328501977,0.0,1.791989874081207e-06,2.306020472438791,0.0,1599284.5162700443,265.92539525539644,1.137604340328835e-05,1.0,1286849.0529954243,2588.6798390686113,,,,,,,,,,,,,,,,,,,2.0,14229.021626931342,1591.9886582204135,0.36866095687558215,6.175450102142607,2.636855570491069
2698.0,-30.28660774987524,5.005142173686746,35.05124372705214,30.54764581555503,5.014847610685102,-26.756462213817223,-40.24795586066318,1.484702073772634,-7.224621511387113,-7.224632893552261,40.102688983611166,35369.817961404355,15453.363184280539,15453.363184280539,50823.181145684895,86956.63099456433,86946.92137553399,15453.363184280539,102400.28455981452,102400.28455981452,102400.28455981452,130393.43334114752,125898.23785868027,4495.195482467251,0.0,98979.18960801871,47392.393430721975,57318.6624192186,27993.148781333006,85311.8112005516,21173.93427797152,1591.9918489252457,0.0,0.874691287474409,2.6558497832226124,0.0014947306463915918,1.0,1.0,-7.214958497285636,324933.6398890962,1558965.6476123568,4.797797015244253,1558965.6476123568,4.797797015244253,0.7563970185480233,0.09213028300091487,3.3883558045414994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883558045414994,1.2848070335355184,1.2850981418258978,2.637248797757168,5588.013741266452,14229.010581591225,6453.681155351178,0.00047719005262886915,29211.569067024895,2978.7510584169822,19290.484853687587,1967.0820161510392,0.6603714031733887,0.6603714031733887,30618.133097706403,30484.863174865135,1.0054675770249546,0.8,4343.338340466186,4324.433322199387,1.0054675770249546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7615546429445,2034.6934298245008,9.001461584742069,5.005142173686746,-0.8262275557469332,5.831369729433679,2.6368557463894424,3.5,0.7533873561112693,0.6,0.00022656564618178099,1.000007727285442,0.00022656389545788993,199.1591614683382,0.0,3.5169765218559864e-07,0.9967111462939866,0.02250835080338603,7.667147351708225e-05,0.00014989417266469875,0.0005078947900153778,0.09213028201781609,0.09213028201781609,0.09213028201781609,0.09213207159387918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.94715962966,595.6188526756622,0.0,0.09213028201781609,0.09213028300091487,0.09213028300091487,0.36866124629934344,0.36866124629934344,0.5,10.00790667564654,0.00968977142173344,0.00968977142173344,-6.235723049030639e-11,1.1382165155282564e-05,0.009674396266632357,-6.235723049030639e-11,27993.148781333006,21173.93427797152,0.7563970185480233,0.5957344057109444,0.414594620178169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453213818715999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.7499265299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5143023856367,260.5143023856367,-12.635697614363266,244.62880014456465,276.3998046267458,108187.84619161059,108193.68295249772,-5.83676088713642,0.0,nan,276.3998046267458,3.2498046267457994,270.04560373029335,-3.1043962697066263,263.69140283383877,-9.458597166161212,257.3372019374,-15.812798062599995,250.9830010409777,-22.166998959022266,244.62880014456465,-28.521199855435327,1.0,1.0,25732.562594343566,25732.562594343566,275.978351497396,2.8283514973959996,275.978351497396,275.978351497396,86946.76536651162,86946.92137553399,-0.15600902236474212,0.0,8648.866644398773,8648.866644398773,0.9211199527937156,3405.297583564207,275.978351497396,2.8283514973959996,1.0,0.002,0.12924276359314057,0.004782277016544167,0.00019934213771514368,0.001800657835827723,0.09967106885757183,0.09967106885757183,0.0,-2.6457133359136797e-11,1.0,1.0000194845054537,0.009674396328989587,0.09213028300091487,0.0,1.7929862399194663e-06,2.307302747120993,0.0,1599284.4964529558,265.92537848861286,1.1382227512513055e-05,1.0,1286849.1100214063,2588.679609528404,,,,,,,,,,,,,,,,,,,2.0,14229.010581591225,1591.9918489252457,0.36866124629934344,6.175450102142607,2.6368557463894424
2699.0,-30.286681437618764,5.005114254297224,35.05125123276398,30.54774838909509,5.014844662227877,-26.756528827635883,-40.248023020662345,1.4846920512990218,-7.224638903204379,-7.224650272801743,40.10270401679035,35369.70996298745,15453.350549069042,15453.350549069042,50823.060512056494,86956.80691577849,86947.06871508124,15453.350549069042,102400.41926415029,102400.41926415029,102400.41926415029,130393.62747877692,125898.40267077231,4495.2248080046165,0.0,98979.36424949855,47392.28406537501,57318.977982359494,27993.20821462663,85312.18619698612,21173.97602996385,1591.995033394602,0.0,0.8746911322352532,2.6558480534715967,0.0014947306463915918,1.0,1.0,-7.214986831847,324933.41561288456,1558966.2971963007,4.797802325918994,1558966.2971963007,4.797802325918994,0.7563969041212044,0.09213039284827251,3.388348664976122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388348664976122,1.2848070840383654,1.285098190090728,2.6372431371766494,5588.001747175584,14228.999546623769,6453.681498204688,0.00047719183469516164,29211.68216028207,2978.762590719774,19290.485878499672,1967.082120652789,0.6603688816225776,0.6603688816225776,30618.08148560386,30484.863174865135,1.0054654584158371,0.8,4343.3310190262055,4324.433322199387,1.0054654584158371,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.761618270128,2034.6934298245008,9.001453891216656,5.005114254297224,-0.8262503469975266,5.831364601294751,2.6368559092694746,3.5,0.7533874026484213,0.6,0.00022656389545788993,1.0000076875370014,0.00022656215375294986,199.15922245322403,0.0,3.486727021048782e-07,0.9881384377652248,0.022508699476088138,7.66708895687563e-05,0.00014989300588913365,0.000507889766393704,0.09213039185147376,0.09213039185147376,0.09213039185147376,0.09213217952901606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.76132164244,595.618913843412,0.0,0.09213039185147376,0.09213039284827251,0.09213039284827251,0.3686615363400735,0.3686615363400735,0.5,10.00796030338067,0.009690849482808517,0.009690849482808517,7.901235221652314e-12,1.1369597359589534e-05,0.009663440954739144,7.901235221652314e-12,27993.20821462663,21173.97602996385,0.7563969041212044,0.5957303730876838,0.4145915318746922,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453214263464474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.741353821366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5142622450393,260.5142622450393,-12.6357377549607,244.6287264578281,276.399798032289,108187.86417406258,108193.64263308876,-5.778459026189175,0.0,nan,276.399798032289,3.24979803228905,270.0455837173752,-3.1044162826247543,263.6913694024693,-9.458630597530657,257.3371550875765,-15.812844912423486,250.98294077269745,-22.16705922730253,244.6287264578281,-28.521273542171883,1.0,1.0,25732.562594343566,25732.562594343566,275.97835115385226,2.8283511538522816,275.97835115385226,275.97835115385226,86946.94482668575,86947.06871508124,-0.12388839549385011,0.0,8648.866644398773,8648.866644398773,0.9211203749310971,3405.2904083010026,275.97835115385226,2.8283511538522816,1.0,0.002,0.12924097266286294,0.004782281257490562,0.00019933936831724607,0.0018006606055377802,0.09966968415862304,0.09966968415862304,0.0,-2.6144973772762592e-11,1.0,1.0000194624390124,0.009663440946837909,0.09213039284827251,0.0,1.7909577331419602e-06,2.3046924708020393,0.0,1599284.4758702677,265.9253610967956,1.1369589458354312e-05,1.0,1286849.1691084248,2588.6793716921716,,,,,,,,,,,,,,,,,,,2.0,14228.999546623769,1591.995033394602,0.3686615363400735,6.175450102142607,2.6368559092694746
2700.0,-30.286754553993564,5.005086445633591,35.051258745110445,30.547850962635152,5.014841647614061,-26.756594933835828,-40.248086338955886,1.484682026588097,-7.224655701410086,-7.224667072265263,40.10271921927691,35369.59060005811,15453.337258498557,15453.337258498557,50822.927858556664,86956.98300445572,86947.219593155,15453.337258498557,102400.55685165356,102400.55685165356,102400.55685165356,130393.82472612007,125898.57058879179,4495.254137328292,0.0,98979.53884739488,47392.1630817293,57319.306406295094,27993.267874466517,85312.57428076162,21174.017987457988,1591.9982142701413,0.0,0.8746909795668989,2.655846381249027,0.0014947306463915918,1.0,1.0,-7.215002553370198,324933.1988181857,1558966.95409646,4.7978075486486995,1558966.95409646,4.7978075486486995,0.7563967909145553,0.0921305027145618,3.3883415272545108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883415272545108,1.2848071345330583,1.2850982383589904,2.6372374780483665,5587.989756161829,14228.988516820977,6453.681841918247,0.00047719361647974664,29211.795225257458,2978.774120138626,19290.486905882502,1967.082225416682,0.660366360818637,0.660366360818637,30618.029886808206,30484.863174865135,1.0054633403538424,0.8,4343.3236994738745,4324.433322199387,1.0054633403538424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.76167606128,2034.6934298245008,9.00144584655031,5.005086445633591,-0.826272813260287,5.831359258893878,2.63685605720978,3.5,0.75338744491708,0.6,0.00022656215375294986,1.0000076279328367,0.0002265604255652402,199.15928296527065,0.0,3.468766016085012e-07,0.9830482889584924,0.022509046352689747,7.667033902737685e-05,0.000149891814725573,0.0005078846604301982,0.09213050173000518,0.09213050173000518,0.09213050173000518,0.09213228952235572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.5762899023,595.6189747572922,0.0,0.09213050173000518,0.0921305027145618,0.0921305027145618,0.3686618266634232,0.3686618266634232,0.5,10.008013933698237,0.009691715853932692,0.009691715853932692,2.631850293255411e-11,1.1370855190762086e-05,0.0096645188950788,2.631850293255411e-11,27993.267874466517,21174.017987457988,0.7563967909145553,0.5957261082205729,0.4145882467883063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532147059252036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.73626367256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5142224817336,260.5142224817336,-12.635777518266366,244.6286535120826,276.39979145142377,108187.87826625931,108193.60241213419,-5.724145874862068,0.0,nan,276.39979145142377,3.249791451423789,270.0455638635336,-3.104436136466404,263.6913362756521,-9.4586637243479,257.3371086877822,-15.8128913122178,250.9828810999277,-22.167118900072268,244.6286535120826,-28.521346487917384,1.0,1.0,25732.562594343566,25732.562594343566,275.9783517992263,2.8283517992263114,275.9783517992263,275.9783517992263,86947.12122068822,86947.219593155,-0.0983724667748902,0.0,8648.866644398773,8648.866644398773,0.9211207969589831,3405.283234890783,275.9783517992263,2.8283517992263114,1.0,0.002,0.12923918153030764,0.004782285599886259,0.00019933659884417308,0.0018006633743244253,0.09966829942208653,0.09966829942208653,0.0,-2.683140168380227e-11,1.0,1.0000194646073088,0.009664518868760297,0.0921305027145618,0.0,1.791159405403298e-06,2.304952094887816,0.0,1599284.4560090476,265.9253442985899,1.1370828872259153e-05,1.0,1286849.2262244143,2588.6791417897234,,,,,,,,,,,,,,,,,,,2.0,14228.988516820977,1591.9982142701413,0.3686618266634232,6.175450102142607,2.63685605720978
2701.0,-30.28682713817553,5.005058750657345,35.051266266815446,30.547948751505487,5.014839365647531,-26.75666048779399,-40.24814955247564,1.4846727144439755,-7.224672142435679,-7.224683521039771,40.10273451377319,35369.47653298573,15453.323613385193,15453.323613385193,50822.80014637092,86957.14937793124,86947.37231352356,15453.323613385193,102400.69592690875,102400.69592690875,102400.69592690875,130394.02357257044,125898.74008397284,4495.283488597609,0.0,98979.70504365947,47392.0487163249,57319.61814148286,27993.32764566169,85312.94578714455,21174.060050418982,1592.0013918295028,0.0,0.8746908284939494,2.655844743845734,0.0014947306463915918,1.0,1.0,-7.215012254604289,324932.9865485898,1558967.6149710496,4.7978127168013,1558967.6149710496,4.7978127168013,0.7563966784670727,0.0921306126897865,3.3883347404082436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883347404082436,1.284807181666282,1.2850982832823896,2.6372320989160967,5587.978358426028,14228.977496008349,6453.681946183055,0.0004771952676631076,29211.902786126113,2978.7850882947914,19290.48721753699,1967.0822571965953,0.6603639399587077,0.6603639399587077,30617.98082448039,30484.863174865135,1.0054613264113095,0.8,4343.316739732442,4324.433322199387,1.0054613264113095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7617287233477,2034.6934298245008,9.001437622259264,5.005058750657345,-0.8262950610852773,5.8313538117426225,2.6368561920200793,3.5,0.7533874834343084,0.6,0.0002265604255652402,1.0000075724156425,0.00022655870996852087,199.15934303689988,0.0,3.4418462508605315e-07,0.9754192274938747,0.022509390537314832,7.666978940063276e-05,0.00014989063616460745,0.0005078796497784316,0.09213061171169312,0.09213061171169312,0.09213061171169312,0.09213240069944749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.39153297874,595.6190355863129,0.0,0.09213061171169312,0.0921306126897865,0.0921306126897865,0.36866211750787153,0.36866211750787153,0.5,10.008067599301935,0.009693630424578714,0.009693630424578714,-2.2737367544323206e-12,1.1378604085621191e-05,0.009671266435475445,-2.2737367544323206e-12,27993.32764566169,21174.060050418982,0.7563966784670727,0.5957220170684716,0.4145851043666038,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532151449553827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.72863461109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5141831421078,260.5141831421078,-12.635816857892166,244.62858127118662,276.3997850130665,108187.90751427978,108193.57066938041,-5.663155100614997,0.0,nan,276.3997850130665,3.2497850130665142,270.0455442646717,-3.1044557353282585,263.6913035162791,-9.458696483720871,257.3370627679026,-15.812937232097397,250.98282201954024,-22.16717798045974,244.62858127118662,-28.52141872881336,1.0,1.0,25732.562594343566,25732.562594343566,275.97835300829934,2.8283530082993593,275.97835300829934,275.97835300829934,86947.287882806,86947.37231352356,-0.08443071755755227,0.0,8648.866644398773,8648.866644398773,0.921121198240423,3405.276414110285,275.97835300829934,2.8283530082993593,1.0,0.002,0.1292373891450444,0.004782290010523251,0.00019933382758224486,0.0018006661451446843,0.09966691379112243,0.09966691379112243,0.0,-2.7273070954403345e-11,1.0,1.0000194781941223,0.009671266437749182,0.0921306126897865,0.0,1.7924118620120849e-06,2.3065639179442785,0.0,1599284.4365793846,265.9253278575643,1.1378606359357946e-05,1.0,1286849.2821482606,2588.678916685906,,,,,,,,,,,,,,,,,,,2.0,14228.977496008349,1592.0013918295028,0.36866211750787153,6.175450102142607,2.6368561920200793
2702.0,-30.286899205207934,5.005031169039016,35.051273802626255,30.548010183870815,5.014837437660964,-26.756725540921,-40.2482126961462,1.4846637725549399,-7.224688536136739,-7.224699930728927,40.10274996411199,35369.3892115145,15453.310011571655,15453.310011571655,50822.69922308615,86957.25252460066,86947.52709970064,15453.310011571655,102400.8371112723,102400.8371112723,102400.8371112723,130394.22515207808,125898.91225716706,4495.3128949110305,0.0,98979.81650316449,47391.969589858876,57319.8299036729,27993.388040805792,85313.21794447869,21174.102563710352,1592.0045981876522,0.0,0.8746906770328938,2.6558431102319595,0.0014947306463915918,1.0,1.0,-7.215014805834869,324932.77478399157,1558968.2825808183,4.797817898231988,1558968.2825808183,4.797817898231988,0.7563965652476574,0.09213072306296145,3.388330361888814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388330361888814,1.284807227041366,1.2850983264634286,2.637228597858535,5587.97094010517,14228.966483420103,6453.680422880337,0.00047719603877358286,29211.973429883772,2978.7922919532944,19290.482664283223,1967.0817928939266,0.6603621871211587,0.6603621871211587,30617.94917201355,30484.863174865135,1.005460027120569,0.8,4343.3122496685855,4324.433322199387,1.005460027120569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7617766774113,2034.6934298245008,9.001429447875813,5.005031169039016,-0.826317238545113,5.831348407584129,2.636856314778301,3.5,0.753387518508086,0.6,0.00022655870996852087,1.0000075184677675,0.0002265570066069692,199.15940268056104,0.0,3.416771155361209e-07,0.9683129454293666,0.022509732214430367,7.666924038484778e-05,0.0001498894695836731,0.0005078750407177695,0.09213072207992952,0.09213072207992952,0.09213072207992952,0.09213251363349291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.2071601317,595.6190962980813,0.0,0.09213072207992952,0.09213072306296145,0.09213072306296145,0.3686624090045654,0.3686624090045654,0.5,10.008121341554977,0.009697919524455756,0.009697919524455756,7.617018127348274e-12,1.1394592206670495e-05,0.00968512489407658,7.617018127348274e-12,27993.388040805792,21174.102563710352,0.7563965652476574,0.5957189336845933,0.4145827582606564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45321558079024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.72152832903,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51414422831994,260.51414422831994,-12.635855771680042,244.6285096995289,276.3997787571482,108188.01331583406,108193.61516899992,-5.601853165848378,0.0,nan,276.3997787571482,3.249778757148249,270.04552494560414,-3.1044750543958344,263.69127113406745,-9.458728865932528,257.3370173225406,-15.812982677459388,250.98276351103024,-22.167236488969735,244.6285096995289,-28.521490300471072,1.0,1.0,25732.562594343566,25732.562594343566,275.9783544953108,2.828354495310805,275.9783544953108,275.9783544953108,86947.38799228502,86947.52709970064,-0.1391074156272225,0.0,8648.866644398773,8648.866644398773,0.92112145712606,3405.272013698258,275.9783544953108,2.828354495310805,1.0,0.002,0.12923559418929625,0.004782294438660056,0.0001993310523717941,0.001800668919916601,0.09966552618589705,0.09966552618589705,0.0,-2.771160471232159e-11,1.0,1.00001950610199,0.009685124886459562,0.09213072306296145,0.0,1.7949822168381931e-06,2.3098716773506633,0.0,1599284.4172172325,265.92531146386324,1.1394584589652368e-05,1.0,1286849.3379390868,2588.6786921175553,,,,,,,,,,,,,,,,,,,2.0,14228.966483420103,1592.0045981876522,0.3686624090045654,6.175450102142607,2.636856314778301
