time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2703.0,-30.286970864328744,5.005003690330023,35.05128134387175,30.54810867123308,5.014834910458253,-26.756790286850244,-40.248271998111136,1.484654332040662,-7.224705883069134,-7.224717272476664,40.1027651931095,35369.264317868474,15453.297667356614,15453.297667356614,50822.56198522509,86957.42075120135,86947.67661328755,15453.297667356614,102400.97428064416,102400.97428064416,102400.97428064416,130394.42252314552,125899.0802158633,4495.342307282218,0.0,98979.98396694507,47391.84383999708,57320.15569660888,27993.448242501352,85313.60393911024,21174.144870021235,1592.0078182765585,0.0,0.8746905212405653,2.655841384115446,0.0014947306463915918,1.0,1.0,-7.215036649574188,324932.5509914344,1558968.9406264508,4.797823227835204,1558968.9406264508,4.797823227835204,0.7563964498619131,0.09213083377839197,3.3883235220634442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883235220634442,1.284807274723876,1.2850983719681366,2.6372231763644436,5587.959452609751,14228.955478772616,6453.680570607854,0.000477197711085215,29212.08182230119,2978.803344903835,19290.48310585066,1967.081837921274,0.6603597519408512,0.6603597519408512,30617.899726665448,30484.863174865135,1.0054579974569096,0.8,4343.3052355937725,4324.433322199387,1.0054579974569096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7618199586627,2034.6934298245008,9.00142203053462,5.005003690330023,-0.8263398141079401,5.831343504437963,2.636856425574534,3.5,0.7533875501641526,0.6,0.0002265570066069692,1.000007475916209,0.00022655531289843327,199.15946198666032,0.0,3.3924046917797594e-07,0.9614074896503838,0.022510071454899545,7.666872477488267e-05,0.00014988828183208654,0.0005078699910133337,0.09213083276846629,0.09213083276846629,0.09213083276846629,0.09213262369669935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.0218095812,595.6191573169045,0.0,0.09213083276846629,0.09213083377839197,0.09213083377839197,0.3686627013196876,0.3686627013196876,0.5,10.008175064605064,0.009700790647229951,0.009700790647229951,1.807620719773695e-11,1.1389407518436201e-05,0.009680622902465075,1.807620719773695e-11,27993.448242501352,21174.144870021235,0.7563964498619131,0.5957146297734417,0.41457941857798103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532160135200975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.71462287325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5141056455547,260.5141056455547,-12.63589435444527,244.6284387404411,276.3997725507058,108188.0306148729,108193.58481547606,-5.554200603178671,0.0,nan,276.3997725507058,3.2497725507058135,270.04550578863086,-3.104494211369115,263.6912390265675,-9.458760973432504,257.33697226451113,-15.813027735488845,250.98270550247184,-22.167294497528133,244.6284387404411,-28.521561259558865,1.0,1.0,25732.562594343566,25732.562594343566,275.9783544406358,2.8283544406358487,275.9783544406358,275.9783544406358,86947.55974361139,86947.67661328755,-0.11686967615969479,0.0,8648.866644398773,8648.866644398773,0.9211218615392396,3405.2651396737615,275.9783544406358,2.8283544406358487,1.0,0.002,0.12923380006582227,0.004782298698804919,0.00019932827806481556,0.001800671694340387,0.09966413903240778,0.09966413903240778,0.0,-2.7594797540747562e-11,1.0,1.0000194970324345,0.009680622884388868,0.09213083377839197,0.0,1.7941497524999008e-06,2.308800526950601,0.0,1599284.3966980912,265.92529411693084,1.1389389442229003e-05,1.0,1286849.3968987847,2588.6784547939383,,,,,,,,,,,,,,,,,,,2.0,14228.955478772616,1592.0078182765585,0.3686627013196876,6.175450102142607,2.636856425574534
2704.0,-30.287041994935876,5.004976319575012,35.05128889249301,30.548208590503805,5.0148320700869595,-26.756854588434546,-40.248335037007905,1.4846446627153425,-7.224722677762827,-7.224734069112445,40.102780488090936,35369.15316817689,15453.284708155748,15453.284708155748,50822.43787633264,86957.5922269855,86947.82814520664,15453.284708155748,102401.1128533624,102401.1128533624,102401.1128533624,130394.6210716248,125899.24935342223,4495.371718202569,0.0,98980.1540105163,47391.73113789334,57320.46985846996,27993.50821826241,85313.97807673237,21174.18705583097,1592.0110138352184,0.0,0.8746903682277007,2.655839712164872,0.0014947306463915918,1.0,1.0,-7.215051743754145,324932.33423322474,1558969.6015236282,4.797828462355045,1558969.6015236282,4.797828462355045,0.7563963362768997,0.09213094439409013,3.388316574516933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388316574516933,1.2848073234568884,1.2850984185359882,2.637217668872221,5587.947782894612,14228.94447989472,6453.680795391415,0.00047719942417279605,29212.19190524656,2978.814570240251,19290.483777743768,1967.0819064353034,0.6603572864478945,0.6603572864478945,30617.84950257683,30484.863174865135,1.00545593582786,0.8,4343.298111050647,4324.433322199387,1.00545593582786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7618574096186,2034.6934298245008,9.0014142855392,5.004976319575012,-0.8263620826569982,5.83133840223201,2.6368565214457194,3.5,0.7533875775559198,0.6,0.00022655531289843327,1.0000074207825866,0.00022655363169318826,199.15952085538518,0.0,3.373180807806456e-07,0.9559594409323496,0.022510408772980325,7.666817667710871e-05,0.00014988713622132455,0.0005078650679655913,0.09213094340254749,0.09213094340254749,0.09213094340254749,0.09213273451182226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.8367486717,595.6192182447726,0.0,0.09213094340254749,0.09213094439409013,0.09213094439409013,0.3686629940696461,0.3686629940696461,0.5,10.008228793761909,0.009703229038791505,0.009703229038791505,1.0800249583553523e-12,1.1391349630685e-05,0.009682325358312482,1.0800249583553523e-12,27993.50821826241,21174.18705583097,0.7563963362768997,0.5957105625835705,0.41457629764216913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532164438008752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70917482453,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5140673532029,260.5140673532029,-12.635932646797073,244.62836837098695,276.3997663354555,108188.03897098002,108193.55136492166,-5.512393941628072,0.0,nan,276.3997663354555,3.249766335455547,270.04548674253925,-3.1045132574607237,263.6912071496357,-9.458792850364262,257.3369275567406,-15.813072443259387,250.98264796385948,-22.1673520361405,244.62836837098695,-28.52163162901303,1.0,1.0,25732.562594343566,25732.562594343566,275.97835516443655,2.828355164436573,275.97835516443655,275.97835516443655,86947.73138032849,86947.82814520664,-0.09676487815158907,0.0,8648.866644398773,8648.866644398773,0.9211222723211145,3405.2581573895172,275.97835516443655,2.828355164436573,1.0,0.002,0.12923200562530632,0.004782303057646471,0.00019932550349149639,0.0018006744691426001,0.0996627517457482,0.0996627517457482,0.0,-2.7365903380177636e-11,1.0,1.0000195004585464,0.009682325357232457,0.09213094439409013,0.0,1.7944671943385675e-06,2.309209129264938,0.0,1599284.3768420224,265.92527732223715,1.1391348550660041e-05,1.0,1286849.454005261,2588.67822492991,,,,,,,,,,,,,,,,,,,2.0,14228.94447989472,1592.0110138352184,0.3686629940696461,6.175450102142607,2.6368565214457194
2705.0,-30.28711262779254,5.004949059599336,35.051296449240624,30.548270791210257,5.014829824201678,-26.75691838259178,-40.248397971130885,1.4846355781817921,-7.224739135442633,-7.22475053172211,40.102795819607486,35369.06977691509,15453.271411366366,15453.271411366366,50822.341188281454,86957.69752250452,86947.98070263979,15453.271411366366,102401.25211400616,102401.25211400616,102401.25211400616,130394.82020407233,125899.41906297472,4495.401141097613,0.0,98980.2668217418,47391.655149095,57320.67963627422,27993.568090066165,85314.24772634039,21174.22919136688,1592.0141962359414,0.0,0.8746902169333408,2.6558380734275775,0.0014947306463915918,1.0,1.0,-7.215063930566998,324932.1217859424,1558970.2639994228,4.797833638086527,1558970.2639994228,4.797833638086527,0.7563962237054302,0.09213105504909584,3.388312139399981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388312139399981,1.2848073694282875,1.2850984623576656,2.637214122540182,5587.94026864257,14228.93348921608,6453.679320465579,0.000477200218226851,29212.263436647165,2978.821864413145,19290.47936909174,1967.0814568779085,0.6603555185282761,0.6603555185282761,30617.817440930132,30484.863174865135,1.005454619742256,0.8,4343.29356294254,4324.433322199387,1.005454619742256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7618896917534,2034.6934298245008,9.001406371002924,5.004949059599336,-0.8263841422987586,5.831333201898095,2.636856604085174,3.5,0.7533876011671926,0.6,0.00022655363169318826,1.0000073688582953,0.00022655196226388182,199.159579312195,0.0,3.348280310549139e-07,0.948902640009626,0.02251074360101138,7.666762949391502e-05,0.00014988600219927324,0.0005078605607779298,0.09213105406699432,0.09213105406699432,0.09213105406699432,0.09213284589839839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.65175978607,595.6192791510039,0.0,0.09213105406699432,0.09213105504909584,0.09213105504909584,0.3686632873557379,0.3686632873557379,0.5,10.00828254462754,0.009705912989034005,0.009705912989034005,3.922195901395753e-12,1.139627948987254e-05,0.009686601155124208,3.922195901395753e-12,27993.568090066165,21174.22919136688,0.7563962237054302,0.5957075464265073,0.41457400984613085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532168709084072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70211802361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51402939775744,260.51402939775744,-12.635970602242537,244.62829857534095,276.39976022021034,108188.13119245376,108193.59508702146,-5.463894567702178,0.0,nan,276.39976022021034,3.249760220210362,270.0454678912121,-3.1045321087878506,263.69117556223136,-9.458824437768612,257.33688323325555,-15.813116766744429,250.9825909042942,-22.16740909570578,244.62829857534095,-28.521701424659028,1.0,1.0,25732.562594343566,25732.562594343566,275.9783563408355,2.828356340835512,275.9783563408355,275.9783563408355,86947.8337356968,86947.98070263979,-0.14696694299345836,0.0,8648.866644398773,8648.866644398773,0.9211225345523931,3405.253700096981,275.9783563408355,2.828356340835512,1.0,0.002,0.12923021039045207,0.004782307478552769,0.00019932272782952393,0.0018006772447727137,0.09966136391476196,0.09966136391476196,0.0,-2.739776244417569e-11,1.0,1.0000195090672837,0.009686601151202012,0.09213105504909584,0.0,1.7952615676033575e-06,2.3102314685491567,0.0,1599284.3573886328,265.92526086455734,1.139627556767664e-05,1.0,1286849.509976017,2588.677999637398,,,,,,,,,,,,,,,,,,,2.0,14228.93348921608,1592.0141962359414,0.3686632873557379,6.175450102142607,2.636856604085174
2706.0,-30.267060137800236,4.97732641494307,35.05127593554417,30.55102889137345,5.014522330346318,-26.73890189098334,-40.231634234637,1.4863640836340688,-7.227305827124098,-7.227305827127117,40.10200103375316,35377.9345198939,15421.596966468547,15421.596966468547,50799.531486362444,86965.85761308244,86966.34882842995,15421.596966468547,102387.9457948985,102387.9457948985,102387.9457948985,130380.25559385584,125884.96601396697,4495.289579888869,0.0,98981.17799846534,47393.25490563308,57319.9145475914,27992.30979895735,85312.22434654876,21173.138266054433,1592.0174019170195,0.0,0.8746790729508245,2.655583879019016,0.0014947306463915918,1.0,1.0,-7.227305827124098,324899.14743539697,1558935.9215214355,4.798214873221281,1558935.9215214355,4.798214873221281,0.7563912523875784,0.09213114061505483,3.388223312824215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388223312824215,1.2847992865592694,1.2850903755123555,2.6371615771191603,5587.828931200703,14228.922506138022,6453.720398229771,0.00047722399018372314,29213.29819785718,2978.927380691386,19290.602153277832,1967.0939773804341,0.6603363311675918,0.6603363311675918,30617.17530811623,30484.863174865135,1.005428261163918,0.8,4343.202473127841,4324.433322199387,1.005428261163918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7619172082993,2034.6934298245008,8.982956117494886,4.97732641494307,-0.8420541951974867,5.8193806101405565,2.636856674525137,3.5,0.7533876212928963,0.6,0.00022655196226388182,0.9979103651475181,0.00022702636446750537,199.14313663625697,0.07444478398114764,0.00024416019081105337,691.9499807585253,0.022754903791822434,7.68135101383887e-05,0.00014973845212549314,0.0005073473143178084,0.09213114060954096,0.09213114060954096,0.09213114060954096,0.09212303951321198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.98023747496,595.620108858925,0.0,0.09213114060954096,0.09213114061505483,0.09213114061505483,0.36866358124057785,0.36866358124057785,0.5,10.008039505904938,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27992.30979895735,21173.138266054433,0.7563912523875784,0.5954543076969661,0.4146877518535254,35353.7532153836,15450.0,0.0,3343.1203895698336,-3343.1203895698336,0.0589940089124963,1.4748502228124063,2649.692869267857,693.4275203019765,3343.1203895698336,0.030325045736253758,0.6384632999187907,1.4531759495316428,1.4532172950274076,1.2663231199646021,0.00022655363169318826,0.003501836263105452,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39388.82358571196,12106.879610430165,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5157933429449,260.5157933429449,-12.634206657055074,244.63170228630298,276.39988439961417,108252.59542627035,107998.66591324446,253.92951302590387,0.0,nan,276.39988439961417,3.2498843996141886,270.0462479769393,-3.1037520230606788,263.69261155426636,-9.457388445733613,257.33897513159894,-15.811024868401034,250.98533870894767,-22.16466129105231,244.63170228630298,-28.518297713696995,1.0,1.0,25732.562594343566,25732.562594343566,275.977924806444,2.8279248064440026,275.977924806444,275.977924806444,86956.0546629027,86966.34882842995,-10.294165527258883,0.0,8648.866644398773,8648.866644398773,0.9211277864845797,3405.164429388336,275.977924806444,2.8279248064440026,1.0,0.002,0.12923880201000543,0.004781817134781789,0.00019933493648869346,0.0018006650608421617,0.09966746824434673,0.09966746824434673,0.0,-2.669144853056915e-12,0.9999067457141366,0.9999067457141366,0.0,0.09212254899133099,8.591623723835175e-06,0.0,0.0,0.0,1599281.3060990293,265.9226941728759,0.0,1.0,1286858.1975907483,2588.6430307486494,,,,,,,,,,,,,,,,,,,4.0,14228.922506138022,1592.0174019170195,0.36866358124057785,6.175450102142607,2.636856674525137
2707.0,-30.213857759867572,4.902822679569522,35.051147339595744,30.55287842815744,5.01258455897304,-26.691213527976018,-40.18661597566677,1.489940327193821,-7.237115336846159,-7.237115336768467,40.0988416570221,35407.249669816025,15305.172944588028,15305.172944588028,50712.42261440405,86980.39215932804,87030.69043812568,15305.172944588028,102335.86338271371,102335.86338271371,102335.86338271371,130322.89494724284,125828.27585337377,4494.619093869073,0.0,98977.16002532748,47404.01753619809,57303.491654588215,27987.031564529134,85290.52321911734,21168.628418874963,1592.0083293473265,0.0,0.8746367041298461,2.654607664573172,0.0014947306463915918,1.0,1.0,-7.237115336846159,324772.586825682,1558799.411377625,4.7996643639578265,1558799.411377625,4.7996643639578265,0.7563727639377147,0.0921307482389105,3.388284093579101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388284093579101,1.284781576815268,1.2850732712909105,2.6372452366401613,5588.006195686837,14229.314653933276,6453.81025584872,0.00047721575917609196,29211.588311880972,2978.753020846158,19290.870743714146,1967.12136598269,0.6603841782840729,0.6603841782840729,30617.614696318866,30484.863174865135,1.0054462973684581,0.8,4343.2648025853805,4324.433322199387,1.0054462973684581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.50796026904,2034.6934298245008,8.932069940419154,4.902822679569522,-0.8909159066756303,5.793738586245152,2.6285320918198285,3.5,0.7510091690913796,0.6,0.00022702636446750537,0.9944671025577471,0.0002282894666737579,199.09937299956476,0.20261665195009126,0.000567779841637083,1609.0880711994932,0.023322683633459518,7.7206536986967e-05,0.0001498198274805384,0.0005076321383550733,0.09213074825667317,0.09213074825667317,0.09213074825667317,0.09208418882303547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.4368016496,595.6227319209821,0.0,0.09213074825667317,0.0921307482389105,0.0921307482389105,0.36866268565241034,0.36866268565241034,0.5,10.006642724535034,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,27987.031564529134,21168.628418874963,0.7563727639377147,0.5945844942716587,0.41513697341089484,35353.7532153836,15450.0,0.0,9085.275298246543,-9085.275298246543,0.1605465336918856,4.013663342297137,7201.888452665531,1883.3868455810123,9085.275298246543,0.17136533024867495,0.8687582991985145,1.4529839118474817,1.4530973169619177,1.26645405702053,0.00022655196226388182,0.0034950581690338877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46048.11658482963,6364.724701753457,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52189698960666,260.52189698960666,-12.628103010393318,244.64365902626395,276.40013495297126,108397.90872149686,107519.25555430086,878.6531671959988,0.0,nan,276.40013495297126,3.2501349529712797,270.04883976762375,-3.1011602323762304,263.69754458226396,-9.452455417736019,257.34624939692367,-15.80375060307631,250.99495421159324,-22.15504578840674,244.64365902626395,-28.50634097373603,1.0,1.0,25732.562594343566,25732.562594343566,275.9755546079102,2.8255546079102487,275.9755546079102,275.9755546079102,86970.51106745824,87030.69043812568,-60.17937066743616,0.0,8648.866644398773,8648.866644398773,0.9211241927888092,3405.2255140469965,275.9755546079102,2.8255546079102487,1.0,0.002,0.12928730717177409,0.0047798713410389035,0.0001994057447274842,0.001800594256222209,0.0997028723637421,0.0997028723637421,0.0,9.496930152008698e-13,0.9994735182221469,0.9994735182221469,0.0,0.09208224307878274,4.850516012775638e-05,0.0,0.0,0.0,1599269.705841962,265.9128846631538,0.0,1.0,1286891.547271645,2588.5087999424213,,,,,,,,,,,,,,,,,,,4.0,14229.314653933276,1592.0083293473265,0.36866268565241034,6.175450102142607,2.6285320918198285
2708.0,-30.157488573004628,4.822026272016505,35.050840747098306,30.54493140606212,5.007691155473804,-26.640970600157633,-40.13815191630272,1.4911731829556978,-7.2529529999630995,-7.2529529998925755,40.09344918158993,35448.23292286893,15129.810415614038,15129.810415614038,50578.04333848297,86984.70452443225,87118.9161703204,15129.810415614038,102248.72658593443,102248.72658593443,102248.72658593443,130225.9825041292,125732.99537650606,4492.987127623135,0.0,98962.6345559715,47426.16295552845,57262.74622271449,27977.255918194765,85240.00214090926,21160.446655149663,1591.933615061056,0.0,0.8745694024665986,2.653032143729138,0.0014947306463915918,1.0,1.0,-7.2529529999630995,324568.33386664704,1558566.4345186183,4.801967018627809,1558566.4345186183,4.801967018627809,0.7563446078136687,0.09212852928434875,3.38884933407417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38884933407417,1.2847732011887407,1.2850665166471458,2.6377023827541124,5588.974833446269,14230.371572899934,6453.851218754875,0.00047708489812801116,29202.42973357444,2977.819105767458,19290.99318458188,1967.133851476486,0.660595483340989,0.660595483340989,30621.700782732536,30484.863174865135,1.00561402797994,0.8,4343.844434783278,4324.433322199387,1.00561402797994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.6872136707664,2034.6934298245008,8.875417316608159,4.822026272016505,-0.954807156652639,5.776833428669144,2.6060190090070465,3.5,0.744576859716299,0.6,0.0002282894666737579,0.9941413547864052,0.0002296348155869712,199.05278199704932,0.22428220375135402,0.00047739127457847153,1352.9268721553883,0.02380007490803799,7.763172459188277e-05,0.00015065774208187512,0.0005105563889272806,0.09212852935356551,0.09212852935356551,0.09212852935356551,0.09201813627642552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.327233834,595.6257546722796,0.0,0.09212852935356551,0.09212852928434875,0.09212852928434875,0.3686571617909739,0.3686571617909739,0.5,10.003330935446963,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,27977.255918194765,21160.446655149663,0.7563446078136687,0.593360418443831,0.41586382018468115,35353.7532153836,15450.0,0.0,10015.758479428438,-10015.758479428438,0.17766079717648767,4.441519929412188,7942.947338494662,2072.8111409337744,10015.758479428438,0.34142126094043423,0.9613679500892183,1.4527532005608679,1.4527786738069965,1.2668073060202938,0.00022702636446750537,0.0034768345065605125,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46722.43856696743,5434.241520571562,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53157049899147,260.53157049899147,-12.618429501008507,244.66313382392858,276.4000071740734,108485.08621830808,107092.53187465582,1392.5543436522303,0.0,nan,276.4000071740734,3.250007174073403,270.05263250403755,-3.0973674959624304,263.7052578339965,-9.444742166003493,257.35788316396616,-15.792116836033813,251.01050849394687,-22.139491506053105,244.66313382392858,-28.486866176071402,1.0,1.0,25732.562594343566,25732.562594343566,275.96991778795115,2.8199177879511694,275.96991778795115,275.96991778795115,86974.61631702128,87118.9161703204,-144.2998532991187,0.0,8648.866644398773,8648.866644398773,0.9210907709653273,3405.793580744541,275.96991778795115,2.8199177879511694,1.0,0.002,0.12940098494625146,0.0047765864780525144,0.0001995746039436489,0.0018004253969094467,0.09978730197182445,0.09978730197182445,0.0,8.530958058028393e-13,0.9987660958825376,0.9987660958825376,0.0,0.09201485151272905,0.00011367777161971147,0.0,0.0,0.0,1599250.9741134217,265.8970470000369,0.0,1.0,1286945.3871724145,2588.2921185107857,,,,,,,,,,,,,,,,,,,4.0,14230.371572899934,1591.933615061056,0.3686571617909739,6.175450102142607,2.6060190090070465
2709.0,-30.099819648709875,4.740297930920705,35.05032708975141,30.532822315022372,5.000035666013475,-26.58983411723885,-40.088746639061696,1.4900501343945447,-7.270542135047435,-7.27054213508903,40.0868624097805,35492.68501413434,14947.809575736654,14947.809575736654,50440.49458987099,86988.02873995768,87197.32025521832,14947.809575736654,102145.12983095497,102145.12983095497,102145.12983095497,130109.19080823388,125618.98779992579,4490.20300830809,0.0,98946.2503947692,47450.90666844187,57217.048584808144,27964.0609772789,85181.10956208705,21149.67669641683,1591.7395880667473,0.0,0.8744969419045537,2.651283253215763,0.0014947306463915918,1.0,1.0,-7.270542135047435,324341.6112076764,1558281.8949056242,4.804446426418761,1558281.8949056242,4.804446426418761,0.7563163559685115,0.09212317346668718,3.3895615302483266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895615302483266,1.2847756767195257,1.2850707213046442,2.6382516354162644,5590.1386339288565,14231.493707018093,6453.839058362166,0.00047691591483893715,29191.460167274257,2976.7005213068946,19290.9568363543,1967.1301449887883,0.660842476731632,0.660842476731632,30626.84900803366,30484.863174865135,1.0058253665178336,0.8,4344.57473679955,4324.433322199387,1.0058253665178336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.0392713886274,2034.6934298245008,8.818562394422258,4.740297930920705,-1.0212893781339911,5.761587309054696,2.581483463861169,3.5,0.737566703960334,0.6,0.0002296348155869712,0.9940094662444863,0.0002310187411540106,199.00512209299242,0.2318939185976047,0.0004809616912188893,1363.0454329143322,0.02428103659925688,7.806739721405396e-05,0.00015156741837291725,0.0005137470905558938,0.09212317342175683,0.09212317342175683,0.09212317342175683,0.09193865160431129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.163541607,595.6271105998223,0.0,0.09212317342175683,0.09212317346668718,0.09212317346668718,0.36864394635781633,0.36864394635781633,0.5,9.99779528220777,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,27964.0609772789,21149.67669641683,0.7563163559685115,0.5921558764517593,0.4166731942868663,35353.7532153836,15450.0,0.0,10309.591359342108,-10309.591359342108,0.18363111833175377,4.59077795829384,8180.277606320948,2129.313753021161,10309.591359342108,0.5224333559888512,0.9936748827475845,1.4525085778279048,1.4524405450912066,1.2671905327688615,0.0002282894666737579,0.003457167307364323,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47026.39000764004,5140.408640657892,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54403186438293,260.54403186438293,-12.605968135617047,244.68895914994562,276.3991045788361,108508.12709674446,106714.24570260783,1793.8813941366257,0.0,nan,276.3991045788361,3.249104578836125,270.0570754930519,-3.0929245069480658,263.7150464072659,-9.434953592734075,257.37301732148364,-15.776982678516333,251.03098823571423,-22.119011764285744,244.68895914994562,-28.46104085005436,1.0,1.0,25732.562594343566,25732.562594343566,275.96139389657463,2.811393896574657,275.96139389657463,275.96139389657463,86977.66839901084,87197.32025521832,-219.65185620747798,0.0,8648.866644398773,8648.866644398773,0.9210486555912318,3406.5093378995684,275.96139389657463,2.811393896574657,1.0,0.002,0.12958940690806722,0.0047726863403716215,0.0001998580099025308,0.0018001419904645902,0.0999290049512654,0.0999290049512654,0.0,3.6712083026357867e-13,0.9979546735771199,0.9979546735771199,0.0,0.09193475150583619,0.00018842196085098534,0.0,0.0,0.0,1599230.1667139123,265.87945786495254,0.0,1.0,1287005.1755727122,2588.0515281432654,,,,,,,,,,,,,,,,,,,4.0,14231.493707018093,1591.7395880667473,0.36864394635781633,6.175450102142607,2.581483463861169
2710.0,-30.042150942337845,4.659575901172568,35.04958800098703,30.5172978429124,4.9900734651433005,-26.53892850158272,-40.03950868556274,1.4868510241215922,-7.2889893145408,-7.288989314546165,40.07933205346761,35539.283749343485,14767.148859814952,14767.148859814952,50306.43260915844,86990.4988087978,87262.20977684352,14767.148859814952,102029.35863665846,102029.35863665846,102029.35863665846,129977.39673303177,125491.22561761517,4486.171115416597,0.0,98928.61879963374,47477.403739271016,57168.01673373636,27948.038096373308,85116.05483010967,21136.802589853683,1591.4333764141147,0.0,0.8744233228544841,2.6494500256180316,0.0014947306463915918,1.0,1.0,-7.2889893145408,324103.9622827385,1557956.6418197802,4.806965736693666,1557956.6418197802,4.806965736693666,0.7562893150842138,0.09211428958950964,3.3903876892741542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903876892741542,1.2847877846426399,1.2850846101515343,2.638869803869735,5591.4484587035795,14232.643758182365,6453.77836408318,0.00047671671339749144,29179.146418152934,2975.444868344739,19290.77541709275,1967.1116453725535,0.661115138210197,0.661115138210197,30632.820761219482,30484.863174865135,1.0060705226235833,0.8,4345.421860446476,4324.433322199387,1.0060705226235833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.1901372489895,2034.6934298245008,8.762897748690708,4.659575901172568,-1.0879288202713573,5.747504721443925,2.55653212475063,3.5,0.7304377499287514,0.6,0.0002310187411540106,0.9940123106792108,0.00023241034207730786,198.95747264454738,0.23430361591371518,0.0004761766328887808,1349.4845776068048,0.02475721323214566,7.850384233794709e-05,0.0001525148988160635,0.000517084635376875,0.09211428950429225,0.09211428950429225,0.09211428950429225,0.09184967322246493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0208335639,595.6261372706481,0.0,0.09211428950429225,0.09211428958950964,0.09211428958950964,0.36862178274754726,0.36862178274754726,0.5,9.989856786181797,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27948.038096373308,21136.802589853683,0.7562893150842138,0.5910334156061309,0.41753913313157365,35353.7532153836,15450.0,0.0,10369.494719360104,-10369.494719360104,0.18547887687720915,4.636971921930225,8232.181508295917,2137.313211064187,10369.494719360104,0.7071077759248157,1.0036735761753734,1.4522599940973735,1.4520947353967957,1.2675783304765154,0.0002296348155869712,0.003437374083263702,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47072.73251235051,5080.505280639896,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5585644820292,260.5585644820292,-12.591435517970751,244.71995935505734,276.3971696090135,108476.04253962303,106383.99310783287,2092.0494317901566,0.0,nan,276.3971696090135,3.247169609013497,270.0617275582207,-3.0882724417792815,263.7262855074261,-9.423714492573879,257.39084345661934,-15.75915654338064,251.05540140583804,-22.094598594161937,244.71995935505734,-28.430040644942636,1.0,1.0,25732.562594343566,25732.562594343566,275.95044937894517,2.8004493789451885,275.95044937894517,275.95044937894517,86979.88020232393,87262.20977684352,-282.32957451959373,0.0,8648.866644398773,8648.866644398773,0.9209997951046984,3407.339627720525,275.95044937894517,2.8004493789451885,1.0,0.002,0.1298584026873447,0.0047683071525525915,0.00020026530386660254,0.001799734691664503,0.10013265193330127,0.10013265193330127,0.0,-4.468894438530713e-12,0.9970797605317823,0.9970797605317823,0.0,0.09184529380546351,0.00026899578404612393,0.0,0.0,0.0,1599208.3395865767,265.8610106854592,0.0,1.0,1287067.8742747183,2587.7992617985133,,,,,,,,,,,,,,,,,,,4.0,14232.643758182365,1591.4333764141147,0.36862178274754726,6.175450102142607,2.55653212475063
2711.0,-29.98488591194366,4.580496400117932,35.04861325949716,30.49916789112615,4.978257503457269,-26.48857157039369,-39.99077315730972,1.4819431605622608,-7.307879204273661,-7.307879204274404,40.07105643221543,35587.18524514778,14590.47280578817,14590.47280578817,50177.65805093595,86992.48004217717,87314.16740396492,14590.47280578817,101904.6402097531,101904.6402097531,101904.6402097531,129834.40884383986,125353.56257045061,4480.846273389255,0.0,98910.27806999114,47504.983268376905,57116.99422401581,27929.768634086762,85046.76285810258,21122.270186569647,1591.032682482673,0.0,0.8743500891615273,2.647573840392301,0.0014947306463915918,1.0,1.0,-7.307879204273661,323860.7520352798,1557599.2582363428,4.80947212173047,1557599.2582363428,4.80947212173047,0.7562637006878412,0.09210177862237136,3.391294986507606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391294986507606,1.284807871004554,1.2851064891869177,2.6395347219160876,5592.857340255822,14233.795727278393,6453.6775370776795,0.0004764956181061667,29165.931735077425,2974.097345686593,19290.474038425964,1967.0809133012767,0.6614043471556783,0.6614043471556783,30639.378673149185,30484.863174865135,1.0063397558457077,0.8,4346.352133700785,4324.433322199387,1.0063397558457077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.3689260816689,2034.6934298245008,8.708811879370462,4.580496400117932,-1.153835205036759,5.734331605154691,2.5317481423281434,3.5,0.7233566120937552,0.6,0.00023241034207730786,0.9940568895521849,0.00023379984035119656,198.9101735534261,0.23490180097123342,0.00047174030393169075,1336.9120213424117,0.02522895353607735,7.893805436154356e-05,0.0001534722877157643,0.0005204697998983244,0.09210177838338549,0.09210177838338549,0.09210177838338549,0.09175383586426313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.325407639,595.6223806114604,0.0,0.09210177838338549,0.09210177862237136,0.09210177862237136,0.368589932161407,0.368589932161407,0.5,9.979418517118107,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27929.768634086762,21122.270186569647,0.7562637006878412,0.5900007991445311,0.41844256088293097,35353.7532153836,15450.0,0.0,10349.067365607185,-10349.067365607185,0.18589261340519866,4.647315335129963,8220.256127392613,2128.8112382145723,10349.067365607185,0.8928236847283373,1.0059124102012909,1.4520109959129672,1.4517490570527296,1.2679615024959223,0.0002310187411540106,0.0034179236668102006,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47039.73260233319,5100.932634392815,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57458653907423,260.57458653907423,-12.575413460925745,244.7551069739253,276.39406610423316,108400.09734934822,106093.6350063985,2306.462342949699,0.0,nan,276.39406610423316,3.244066104233184,270.0662742781659,-3.083725721834071,263.738482452097,-9.411517547902974,257.41069062604106,-15.739309373958918,251.08289879998287,-22.067101200017106,244.7551069739253,-28.39489302607467,1.0,1.0,25732.562594343566,25732.562594343566,275.9375669384305,2.7875669384305297,275.9375669384305,275.9375669384305,86981.6161410079,87314.16740396492,-332.5512629570294,0.0,8648.866644398773,8648.866644398773,0.9209461285785548,3408.251461440144,275.9375669384305,2.7875669384305297,1.0,0.002,0.13021114156351546,0.004763510835734141,0.0002008015278238362,0.001799198472001915,0.1004007639119181,0.1004007639119181,0.0,-1.7424863635318033e-13,0.996170118794294,0.996170118794294,0.0,0.09174903975141344,0.00035273887095791864,0.0,0.0,0.0,1599185.9836616067,265.8421207957263,0.0,1.0,1287132.0709517458,2587.5410057045738,,,,,,,,,,,,,,,,,,,4.0,14233.795727278393,1591.032682482673,0.368589932161407,6.175450102142607,2.5317481423281434
2712.0,-29.928160068200867,4.503241122081506,35.04739855972955,30.479038960207276,4.964988514830879,-26.438845209895838,-39.94263162659479,1.475673655785569,-7.326980682943429,-7.326980682944612,40.062185775638206,35635.935775631064,14418.463816999272,14418.463816999272,50054.39959263033,86994.13047847377,87354.86890045008,14418.463816999272,101773.33271744935,101773.33271744935,101773.33271744935,129683.07430888378,125208.86080143138,4474.213507452391,0.0,98891.49317387622,47533.29846850925,57064.66078374108,27909.741591434424,84974.4023751755,21106.446462366046,1590.5552123493333,0.0,0.8742779466103006,2.64567770690599,0.0014947306463915918,1.0,1.0,-7.326980682943429,323614.9635611573,1557216.2467933763,4.811941418460061,1557216.2467933763,4.811941418460061,0.7562394081371098,0.0920856467368983,3.3922624369632866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922624369632866,1.2848343328368408,1.285134742537559,2.6402333361324217,5594.337619948826,14234.941531689212,6453.544506088278,0.00047625809976238734,29152.076235706198,2972.6844779518183,19290.07639989621,1967.0403654557072,0.6617050615513017,0.6617050615513017,30646.37098386474,30484.863174865135,1.0066268390570579,0.8,4347.344028638416,4324.433322199387,1.0066268390570579,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.653060313043,2034.6934298245008,8.656342764614777,4.503241122081506,-1.2186854264447078,5.721926548526214,2.5073251193452823,3.5,0.7163786055272235,0.6,0.00023379984035119656,0.9941154223370061,0.00023518379767368522,198.86333825831164,0.23488330885934994,0.0004673852823864048,1324.5698902830711,0.025696338818463754,7.936915305328271e-05,0.00015443068729791384,0.0005238694196351365,0.09208564662122472,0.09208564662122472,0.09208564662122472,0.09165304522266034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.99668979936,595.6155489420371,0.0,0.09208564662122472,0.0920856467368983,0.0920856467368983,0.36854798307102954,0.36854798307102954,0.5,9.966440474221361,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27909.741591434424,21106.446462366046,0.7562394081371098,0.5890526816726783,0.41937259668261906,35353.7532153836,15450.0,0.0,10302.169565299675,-10302.169565299675,0.185819434985255,4.645485874631371,8187.159120762919,2115.010444536755,10302.169565299675,1.0786792348931262,1.0055164230803835,1.451762784849262,1.451405945368651,1.2683370219773278,0.00023241034207730786,0.0033989641036439376,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46980.49267096635,5147.830434700325,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5916461180327,260.5916461180327,-12.558353881967264,244.79354158974832,276.3897506463252,108290.60538405474,105834.78611323099,2455.8192708237602,0.0,nan,276.3897506463252,3.2397506463252057,270.07050883499784,-3.079491165002139,263.7512670236837,-9.398732976316296,257.43202521238067,-15.717974787619312,251.11278340106063,-22.037216598939352,244.79354158974832,-28.356458410251662,1.0,1.0,25732.562594343566,25732.562594343566,275.9231714516733,2.7731714516733064,275.9231714516733,275.9231714516733,86983.02245027492,87354.86890045008,-371.8464501751587,0.0,8648.866644398773,8648.866644398773,0.9208888954922008,3409.223749148103,275.9231714516733,2.7731714516733064,1.0,0.002,0.13064891991214458,0.004758334029748659,0.0002014687597803679,0.0017985312382421013,0.10073437989018395,0.10073437989018395,0.0,-1.977530986185805e-12,0.9952459654465298,0.9952459654465298,0.0,0.09164786839043243,0.00043777834646586787,0.0,0.0,0.0,1599163.3722086556,265.82301931705655,0.0,1.0,1287196.9797953928,2587.279923028778,,,,,,,,,,,,,,,,,,,4.0,14234.941531689212,1590.5552123493333,0.36854798307102954,6.175450102142607,2.5073251193452823
2713.0,-29.872014515413895,4.427838449109443,35.045944064287255,30.45741137992593,4.9506088708534195,-26.389752176817094,-39.89509338336063,1.4683465308614154,-7.346144588091022,-7.346144588107343,40.05284037712755,35685.223793632314,14251.154569858481,14251.154569858481,49936.378363490796,86995.56270664748,87386.11327350486,14251.154569858481,101637.26784336334,101637.26784336334,101637.26784336334,129525.63096841583,125059.35165349895,4466.279314916887,0.0,98872.4481649205,47562.1092471467,57011.487686415334,27888.36312505249,84899.85081146783,21089.6334758877,1590.01667247424,0.0,0.8742072613351749,2.6437764545542772,0.0014947306463915918,1.0,1.0,-7.346144588091022,323368.51929995767,1556812.8142485067,4.814361081340766,1556812.8142485067,4.814361081340766,0.7562162534000642,0.09206595777936087,3.3932735483941032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932735483941032,1.2848657556353618,1.2851679509750535,2.6409557056924915,5595.868234364642,14236.078443228462,6453.38673343133,0.000476008596363499,29137.77706242185,2971.226368068795,19289.604806866446,1966.9922763498694,0.6620136040420082,0.6620136040420082,30653.678430878124,30484.863174865135,1.006926878314766,0.8,4348.380627267172,4324.433322199387,1.006926878314766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.0667258022079,2034.6934298245008,8.605422926395157,4.427838449109443,-1.2823599351872028,5.710198384296646,2.483320604471157,3.5,0.7095201727060448,0.6,0.00023518379767368522,0.9941781276958291,0.00023656102575779074,198.8170008142183,0.234657949228454,0.0004631874314221374,1312.6731806503374,0.026159526249885892,7.979698425301358e-05,0.00015538681342067162,0.0005272699637496149,0.09206595759619385,0.09206595759619385,0.09206595759619385,0.09154876852444474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.60629902646,595.6054621292716,0.0,0.09206595759619385,0.09206595777936087,0.09206595777936087,0.3684957512849113,0.3684957512849113,0.5,9.950924804498202,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27888.36312505249,21089.6334758877,0.7562162534000642,0.5881798128760157,0.42032139576872074,35353.7532153836,15450.0,0.0,10247.166219659586,-10247.166219659586,0.18558404075497384,4.639601018874342,8147.449925271081,2099.7162943885055,10247.166219659586,1.2643702884182753,1.0042426447779962,1.4515157508275742,1.451066213900839,1.2687040171464188,0.00023379984035119656,0.0033805323802336743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46913.592615693524,5202.833780340414,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6094008561583,260.6094008561583,-12.540599143841689,244.8345552377639,276.3842464745582,108156.09584007485,105600.20462148554,2555.8912185892877,0.0,nan,276.3842464745582,3.2342464745582333,270.0743082271902,-3.075691772809762,263.76436997983336,-9.385630020166616,257.4544317324834,-15.695568267516592,251.1444934851205,-22.00550651487947,244.8345552377639,-28.31544476223607,1.0,1.0,25732.562594343566,25732.562594343566,275.90762008608823,2.7576200860882523,275.90762008608823,275.90762008608823,86984.21561919934,87386.11327350486,-401.8976543055178,0.0,8648.866644398773,8648.866644398773,0.9208290701141787,3410.2399161360736,275.90762008608823,2.7576200860882523,1.0,0.002,0.13117163863903236,0.0047528044848403625,0.00020226689245957552,0.001797733106037797,0.10113344622978776,0.10113344622978776,0.0,-1.5026274495510972e-12,0.9943223452341644,0.9943223452341644,0.0,0.09154323905540367,0.0005227187239572068,0.0,0.0,0.0,1599140.6816901555,265.80385541190896,0.0,1.0,1287262.0937883274,2587.0180539678577,,,,,,,,,,,,,,,,,,,4.0,14236.078443228462,1590.01667247424,0.3684957512849113,6.175450102142607,2.483320604471157
2714.0,-29.81645795213813,4.354266482990029,35.044253379418414,30.43468171907591,4.935403103621176,-26.341271846535186,-39.84813694898037,1.4602169974710149,-7.365262580840863,-7.365262580840856,40.04311986207439,35734.80496302272,14088.38102353344,14088.38102353344,49823.18598655616,86996.8398443594,87409.54141492536,14088.38102353344,101497.9224384588,101497.9224384588,101497.9224384588,129363.89405301298,124906.82783686797,4457.066216144995,0.0,98853.26189237488,47591.22700917129,56957.816536892875,27865.971614554175,84823.78815144705,21072.08198403015,1589.4305109086647,0.0,0.8741382527196738,2.6418808325914322,0.0014947306463915918,1.0,1.0,-7.365262580840863,323122.8125988857,1556393.272073632,4.816723584309997,1556393.272073632,4.816723584309997,0.7561940518529907,0.09204280975540252,3.3943159571901242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943159571901242,1.284900948477801,1.2852049217885086,2.641694646744023,5597.4339617823425,14237.20562046702,6453.210082581027,0.00047575040503481406,29123.17625675819,2969.737500243018,19289.076785653415,1966.938433170697,0.6623273716985894,0.6623273716985894,30661.21161252815,30484.863174865135,1.0072362048161327,0.8,4349.449247505442,4324.433322199387,1.0072362048161327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.6160151801355,2034.6934298245008,8.55596015929203,4.354266482990029,-1.344813192663195,5.699079675653224,2.4597461999947208,3.5,0.7027846285699202,0.6,0.00023656102575779074,0.9942416511757287,0.00023793111612056112,198.7711680301881,0.2343651492013988,0.00045914769207895954,1301.2245593517714,0.026618673941964852,8.022167141601867e-05,0.0001563393543417721,0.0005306651651790781,0.09204280962584942,0.09204280962584942,0.09204280962584942,0.09144218262726331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.47021318495,595.5920220669124,0.0,0.09204280962584942,0.09204280975540252,0.09204280975540252,0.3684332212232044,0.3684332212232044,0.5,9.93290598287047,0.0,0.0,0.0,0.0,0.0,0.0,27865.971614554175,21072.08198403015,0.7561940518529907,0.5873728003941568,0.4212828233893619,35353.7532153836,15450.0,0.0,10190.254927875409,-10190.254927875409,0.1852968321732128,4.632420804330316,8106.049892843977,2084.2050350314307,10190.254927875409,1.4497968012629172,1.0026884857857827,1.451270008101712,1.4507301061714266,1.2690623437998683,0.00023518379767368522,0.00336262852098477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46845.23270261078,5259.745072124591,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6275957142597,260.6275957142597,-12.522404285740265,244.87756975828563,276.3776216702438,108003.35589874741,105384.10701247731,2619.2488862700857,0.0,nan,276.3776216702438,3.2276216702438205,270.07761128784415,-3.0723887121558278,263.7776009054574,-9.372399094542573,257.4775905230543,-15.672409476945688,251.17758014067297,-21.972419859327005,244.87756975828563,-28.272430241714346,1.0,1.0,25732.562594343566,25732.562594343566,275.8912109039288,2.7412109039288453,275.8912109039288,275.8912109039288,86985.25546553826,87409.54141492536,-424.2859493871074,0.0,8648.866644398773,8648.866644398773,0.9207673829290279,3411.287536976075,275.8912109039288,2.7412109039288453,1.0,0.002,0.13177812363236704,0.004746946968289498,0.0002031941447962422,0.0017968058521938665,0.1015970723981211,0.1015970723981211,0.0,-3.0098913812726114e-12,0.993410837847026,0.993410837847026,0.0,0.09143632475690884,0.0006064849984936848,0.0,0.0,0.0,1599118.0403763873,265.7847374191591,0.0,1.0,1287327.0448157056,2586.7568790138293,,,,,,,,,,,,,,,,,,,4.0,14237.20562046702,1589.4305109086647,0.3684332212232044,6.175450102142607,2.4597461999947208
