time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2715.0,-29.76148706838496,4.282487797385432,35.042332754613845,30.41117991032081,4.919607304387009,-26.293377631152676,-39.80173588553441,1.4514978657902848,-7.384250699739994,-7.3842506997025135,40.033107651863105,35784.48712483895,13929.932707853699,13929.932707853699,49714.419832692656,86998.0165445961,87426.5674464479,13929.932707853699,101356.5001543016,101356.5001543016,101356.5001543016,129199.34631185741,124752.73734579435,4446.608966063068,0.0,98834.03181085552,47620.5023864417,56903.92158268202,27842.84615755582,84746.76774023785,21053.99867546879,1588.8079253535132,0.0,0.8740710675444896,2.6399991508831193,0.0014947306463915918,1.0,1.0,-7.384250699739994,322878.92045615567,1555961.2295295303,4.819023884654053,1555961.2295295303,4.819023884654053,0.7561726468741516,0.09201632432048573,3.395379364146906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395379364146906,1.284938917050495,1.2852446599176344,2.6424441808804486,5599.022134675797,14238.322869800797,6453.019652299086,0.00047548631183820224,29108.39149653833,2968.2298742729,19288.507576797103,1966.8803900207618,0.6626442268062445,0.6626442268062445,30668.896064954337,30484.863174865135,1.0075517623543329,0.8,4350.539326274831,4324.433322199387,1.0075517623543329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.3010019881335,2034.6934298245008,8.507863056908247,4.282487797385432,-1.4060284679200317,5.688516265305464,2.4365983876305464,3.5,0.6961709678944418,0.6,0.00023793111612056112,0.9943047519719895,0.0002392939545432886,198.72583665574325,0.2340522505187885,0.0004552590293178702,1290.204089086844,0.027073932971282723,8.064338730101432e-05,0.0001572877288195468,0.0005340515086674238,0.09201632404011033,0.09201632404011033,0.09201632404011033,0.09133423977031485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.70598378766,595.5751942910827,0.0,0.09201632404011033,0.09201632432048573,0.09201632432048573,0.3683605069460541,0.3683605069460541,0.5,9.912443421212183,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,27842.84615755582,21053.99867546879,0.7561726468741516,0.5866231970648741,0.42225194044596515,35353.7532153836,15450.0,0.0,10133.509591397324,-10133.509591397324,0.18499525271964457,4.62488131799111,8064.611751491722,2068.897839905602,10133.509591397324,1.634928043134072,1.0010565623357384,1.4510255780240342,1.4503976701623051,1.269412096785918,0.00023656102575779074,0.0033452407732069045,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46777.46689586777,5316.490408602676,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6460437876594,260.6460437876594,-12.503956212340597,244.9221148295546,276.36997274577396,107837.67487194859,105181.97426429972,2655.70060764889,0.0,nan,276.36997274577396,3.219972745773987,270.0804011625268,-3.0695988374731655,263.7908295792734,-9.35917042072657,257.5012579960275,-15.648742003972473,251.21168641279968,-21.938313587200298,244.9221148295546,-28.227885170445376,1.0,1.0,25732.562594343566,25732.562594343566,275.87419137034226,2.7241913703422824,275.87419137034226,275.87419137034226,86986.19343875411,87426.5674464479,-440.3740076937829,0.0,8648.866644398773,8648.866644398773,0.9207044426729707,3412.3562609676405,275.87419137034226,2.7241913703422824,1.0,0.002,0.1324663709541349,0.004740785192147341,0.00020424744715185941,0.0017957525339003756,0.1021237235759297,0.1021237235759297,0.0,-1.894776523181374e-11,0.992520377794356,0.992520377794356,0.0,0.09132807697781649,0.000688247342669247,0.0,0.0,0.0,1599095.5477744269,265.76574930026,0.0,1.0,1287391.5477262887,2586.4975442513387,,,,,,,,,,,,,,,,,,,4.0,14238.322869800797,1588.8079253535132,0.3683605069460541,6.175450102142607,2.4365983876305464
2716.0,-29.737350348311193,4.254072359338828,35.04022882081783,30.382991150859766,4.903735045241637,-26.273241808954296,-39.78116145646197,1.4396265016229497,-7.399551639632421,-7.399551639602842,40.0239805917048,35820.79782623349,13820.810555924068,13820.810555924068,49641.60838215756,86987.0914929345,87411.55448411674,13820.810555924068,101232.36504004081,101232.36504004081,101232.36504004081,129053.38211993207,124618.23865436796,4435.143465564112,0.0,98813.68193976044,47647.38825850945,56851.43742361222,27821.017079891266,84672.45450350348,21037.10796802828,1588.158228340677,0.0,0.8740210341942203,2.6384836309903252,0.0014947306463915918,1.0,1.0,-7.399551639632421,322682.4935300794,1555567.4615771328,4.820737079844489,1555567.4615771328,4.820737079844489,0.7561588387519331,0.09198666699899108,3.3965855079704856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965855079704856,1.2849916542948703,1.285299161037665,2.6432743719525065,5600.78120993729,14239.430237906914,6452.754186037748,0.00047518337001056885,29092.063693931028,2966.564901768803,19287.714080376958,1966.7994759043056,0.662988857830688,0.662988857830688,30677.611388161793,30484.863174865135,1.0079096759200252,0.8,4351.775639322256,4324.433322199387,1.0079096759200252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1628.1198332873034,2034.6934298245008,8.488816531408963,4.254072359338828,-1.4430266601227002,5.697099019461528,2.4138689282781427,3.5,0.689676836650898,0.6,0.0002392939545432886,0.9974961230826453,0.00023989462114777806,198.70569581786958,0.11687314958275832,9.035625445902948e-05,256.06962513688956,0.027164289225741753,8.0831032927294e-05,0.00015846292161599462,0.0005382328631115504,0.09198666673646765,0.09198666673646765,0.09198666673646765,0.09123925832172387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.6717769678,595.5539439001507,0.0,0.09198666673646765,0.09198666699899108,0.09198666699899108,0.36827782282724203,0.36827782282724203,0.5,9.890021147733245,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,27821.017079891266,21037.10796802828,0.7561588387519331,0.5862781311022883,0.4230513693771725,35353.7532153836,15450.0,0.0,5039.042040927625,-5039.042040927625,0.09235032616033188,2.308758154008295,4012.029857894786,1027.0121830328385,5039.042040927625,1.727339446232607,0.9994624043325954,1.4509040183728987,1.45006888158503,1.2697534451404453,0.00023793111612056112,0.0033283540364542593,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40648.86488144811,10410.957959072375,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6618889805354,260.6618889805354,-12.488111019464554,244.96258557352084,276.3611923875587,107565.2449956918,105284.24321255858,2281.0017831332443,0.0,nan,276.3611923875587,3.2111923875586967,270.08147102472776,-3.0685289752722156,263.8017496619423,-9.348250338057653,257.5220282991387,-15.62797170086128,251.24230693632433,-21.90769306367565,244.96258557352084,-28.187414426479137,1.0,1.0,25732.562594343566,25732.562594343566,275.8571546004253,2.7071546004253264,275.8571546004253,275.8571546004253,86975.29866240316,87411.55448411674,-436.2558217135811,0.0,8648.866644398773,8648.866644398773,0.9206330414433843,3413.568435510338,275.8571546004253,2.7071546004253264,1.0,0.002,0.13321954887528273,0.004735016572242229,0.00020540232881588666,0.0017945976579906654,0.10270116440794333,0.10270116440794333,0.0,-1.3193448070158986e-11,0.9918120966867916,0.9918120966867916,0.0,0.09123348906349904,0.0007531779354920369,0.0,0.0,0.0,1599077.4191691796,265.75044836036756,0.0,1.0,1287443.5202450114,2586.288615832513,,,,,,,,,,,,,,,,,,,4.0,14239.430237906914,1588.158228340677,0.36827782282724203,6.175450102142607,2.4138689282781427
2717.0,-29.739748586779147,4.267779548247348,35.03803779234198,30.358739930111938,4.88962412225196,-26.27681131587294,-39.78448316976426,1.4266868512763857,-7.406633872125553,-7.406633872148936,40.01726140487226,35833.813221456956,13805.137334773577,13805.137334773577,49638.950556230535,86975.69890916442,87344.90187698715,13805.137334773577,101150.03921176073,101150.03921176073,101150.03921176073,128953.27693458972,124530.10318218157,4423.173752408158,0.0,98801.44863145503,47659.56294351054,56824.317431049436,27803.237722829002,84627.55515387843,21023.725724046202,1587.5019457626936,0.0,0.8740076085805504,2.6377823862229817,0.0014947306463915918,1.0,1.0,-7.406633872125553,322591.60669077444,1555277.6244251593,4.8211968078760234,1555277.6244251593,4.8211968078760234,0.7561610605797827,0.09195454522138503,3.397492801439044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397492801439044,1.285052210574777,1.2853597318090777,2.6438558476308263,5602.013287124481,14239.92172729678,6452.449854233171,0.0004749486657648242,29080.694031082752,2965.405518814555,19286.804412247195,1966.7067155702707,0.6632167853914557,0.6632167853914557,30684.16687818989,30484.863174865135,1.0081789080249475,0.8,4352.705569017471,4324.433322199387,1.0081789080249475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1624.163665923775,2034.6934298245008,8.499843719211412,4.267779548247348,-1.4459798066130292,5.713759354860377,2.404101084129726,3.5,0.6868860240370646,0.6,0.0002392939545432886,0.9977446068623221,0.00023983487647787261,198.70765359754708,0.0,0.0,0.0,0.027164289225741753,8.080071050257123e-05,0.00015849324404071738,0.000538479655705059,0.09195454519172848,0.09195454519172848,0.09195454519172848,0.09117591535981655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.7999195828,595.5275537220773,0.0,0.09195454519172848,0.09195454522138503,0.09195454522138503,0.36818708631568564,0.36818708631568564,0.5,9.866662250675033,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,27803.237722829002,21023.725724046202,0.7561610605797827,0.586557776199158,0.4234296164683036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499238929332818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6733523963841,260.6733523963841,-12.476647603615902,244.99515547809148,276.3515493146842,107242.28931026942,105592.06818531548,1650.2211249539296,0.0,nan,276.3515493146842,3.2015493146842005,270.0802705473481,-3.0697294526518704,263.8089917800447,-9.341008219955256,257.5377130127282,-15.612286987271773,251.266434245408,-21.883565754591984,244.99515547809148,-28.1548445219085,1.0,1.0,25732.562594343566,25732.562594343566,275.8423658544284,2.692365854428431,275.8423658544284,275.8423658544284,86963.71169162421,87344.90187698715,-381.1901853629388,0.0,8648.866644398773,8648.866644398773,0.9205793226193748,3414.4802654462396,275.8423658544284,2.692365854428431,1.0,0.002,0.13400261406755143,0.004730581304321877,0.00020660669156617788,0.0017933933070578953,0.10330334578308893,0.10330334578308893,0.0,-1.3759267163127031e-12,0.991484214375786,0.991484214375786,0.0,0.09117148002710763,0.0007830651942774029,0.0,0.0,0.0,1599069.026999952,265.7433661278744,0.0,1.0,1287467.5748709263,2586.191925131585,,,,,,,,,,,,,,,,,,,5.0,14239.92172729678,1587.5019457626936,0.36818708631568564,6.175450102142607,2.404101084129726
2718.0,-29.742186064222157,4.281234564694445,35.03582739024492,30.34349981406706,4.8784633331428084,-26.28012112449349,-39.78755908375604,1.4163983933224638,-7.408654102262346,-7.408654102232831,40.01232073819654,35841.09254631081,13835.398028121052,13835.398028121052,49676.49057443186,86973.48268028746,87261.71670940459,13835.398028121052,101097.11473752564,101097.11473752564,101097.11473752564,128886.53216842088,124475.43458909736,4411.097579323506,0.0,98797.84606863072,47665.455934341015,56813.766815877454,27789.417430895242,84603.1842467727,21013.54958453094,1586.9129808702737,0.0,0.8740155862736046,2.6375823808307786,0.0014947306463915918,1.0,1.0,-7.408654102262346,322565.6846128184,1555064.531112449,4.820923629799685,1555064.531112449,4.820923629799685,0.7561709286200745,0.09192164128373925,3.397950473639504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397950473639504,1.2851003636106706,1.2854078963683016,2.644112919003838,5602.557990516174,14239.882437574528,6452.208566183868,0.00047482462100830695,29075.71691673585,2964.8979943952168,19286.08318612083,1966.6331709728431,0.6633055082132764,0.6633055082132764,30687.473575647073,30484.863174865135,1.0083147186024113,0.8,4353.174640916802,4324.433322199387,1.0083147186024113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1625.3355658404896,2034.6934298245008,8.512333279907354,4.281234564694445,-1.4381696572065117,5.719404221900957,2.4069928733826944,3.5,0.6877122495379127,0.6,0.0002392939545432886,0.9979972246545741,0.00023977416833610216,198.70964344912815,0.0,0.0,0.0,0.027164289225741753,8.07726412462228e-05,0.00015852131329706582,0.000538647571599721,0.09192164127565869,0.09192164127565869,0.09192164127565869,0.09113601016038972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.5449946332,595.4981209701516,0.0,0.09192164127565869,0.09192164128373925,0.09192164128373925,0.3680923808441259,0.3680923808441259,0.5,9.843093317969622,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27789.417430895242,21013.54958453094,0.7561709286200745,0.5871704595601771,0.4236376309639671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499381785405454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6814953487641,260.6814953487641,-12.46850465123589,245.0212811012845,276.3417095962513,106990.81461426223,105818.59228536529,1172.222328896964,0.0,nan,276.3417095962513,3.1917095962513145,270.0776238972427,-3.072376102757289,263.81353819826074,-9.336461801739233,257.5494524992687,-15.600547500731295,251.28536680027682,-21.86463319972316,245.0212811012845,-28.128718898715476,1.0,1.0,25732.562594343566,25732.562594343566,275.8307275817728,2.680727581772828,275.8307275817728,275.8307275817728,86961.54316060367,87261.71670940459,-300.17354880091443,0.0,8648.866644398773,8648.866644398773,0.9205522219663272,3414.9402260077013,275.8307275817728,2.680727581772828,1.0,0.002,0.13479181097734536,0.004727015495191953,0.0002078226251494716,0.0017921773750738269,0.1039113125747358,0.1039113125747358,0.0,2.2329837631729355e-13,0.9914144602038161,0.9914144602038161,0.0,0.09113244437436717,0.0007891969093720868,0.0,0.0,0.0,1599066.6329765734,265.74134589773763,0.0,1.0,1287474.4363572376,2586.1643454664027,,,,,,,,,,,,,,,,,,,5.0,14239.882437574528,1586.9129808702737,0.3680923808441259,6.175450102142607,2.4069928733826944
2719.0,-29.744642600259162,4.2944518953494715,35.03362783612281,30.331703193392627,4.869844745733822,-26.283193865685817,-39.79041521726174,1.4083960100130752,-7.409607829610877,-7.409607829623651,40.00821273443655,35846.42634104664,13863.920339130122,13863.920339130122,49710.34668017676,86971.64639874207,87192.72836415004,13863.920339130122,101056.64870328017,101056.64870328017,101056.64870328017,128835.17822706766,124436.07755734597,4399.100669721697,0.0,98795.1311633076,47669.911101692975,56805.80006846069,27778.529523787496,84584.32959224819,21005.548834721638,1586.4395411577173,0.0,0.8740262852626769,2.6374879647538623,0.0014947306463915918,1.0,1.0,-7.409607829610877,322553.4476682151,1554887.367749224,4.820557271948965,1554887.367749224,4.820557271948965,0.7561792936783794,0.09188921857378975,3.398302840021533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398302840021533,1.2851378196340528,1.2854453613551504,2.6443100406065483,5602.975667538373,14239.842281823527,6452.019311270858,0.0004747286912319389,29071.903186439264,2964.509102133681,19285.517490520906,1966.5754860753577,0.6633730639113002,0.6633730639113002,30690.019374237865,30484.863174865135,1.0084192805176295,0.8,4353.53577543115,4324.433322199387,1.0084192805176295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1626.4853479953215,2034.6934298245008,8.523851970887845,4.2944518953494715,-1.4299923149077713,5.724444210257243,2.409831435924648,3.5,0.6885232674070423,0.6,0.0002392939545432886,0.9982518874725623,0.00023971299984130084,198.71164889964592,0.0,0.0,0.0,0.027164289225741753,8.074658566805049e-05,0.00015854736887523812,0.0005387919739266633,0.09188921842894282,0.09188921842894282,0.09188921842894282,0.09110667450596924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.8742410094,595.4675610758011,0.0,0.09188921842894282,0.09188921857378975,0.09188921857378975,0.36799661076395157,0.36799661076395157,0.5,9.81961698868937,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27778.529523787496,21005.548834721638,0.7561792936783794,0.5877016099768497,0.42379512273549796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449952698171394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6871509349542,260.6871509349542,-12.46284906504576,245.0421539496097,276.33214792029815,106803.87309711309,105989.72067557025,814.1524215428551,0.0,nan,276.33214792029815,3.1821479202981777,270.0741491261703,-3.0758508738296655,263.816150332027,-9.33384966797297,257.55815153787665,-15.591848462123323,251.30015274374355,-21.849847256256425,245.0421539496097,-28.107846050390265,1.0,1.0,25732.562594343566,25732.562594343566,275.8217972780176,2.671797278017607,275.8217972780176,275.8217972780176,86959.578289168,87192.72836415004,-233.15007498204068,0.0,8648.866644398773,8648.866644398773,0.9205313555789911,3415.294354221641,275.8217972780176,2.671797278017607,1.0,0.002,0.13557771942871308,0.004723651454927797,0.00020903393456472434,0.0017909660596363947,0.10451696728236216,0.10451696728236216,0.0,-5.798880906709991e-12,0.9914472179935586,0.9914472179935586,0.0,0.09110331011858588,0.0007859084552038684,0.0,0.0,0.0,1599065.5027657754,265.7403921703891,0.0,1.0,1287477.6755588152,2586.1513256829758,,,,,,,,,,,,,,,,,,,4.0,14239.842281823527,1586.4395411577173,0.36799661076395157,6.175450102142607,2.409831435924648
2720.0,-29.747126848743076,4.30744204192812,35.03146272107666,30.32273749066519,4.863260153696479,-26.286088148467428,-39.79310919586567,1.4022214536877395,-7.4098778408048815,-7.409877840801819,40.00480665181629,35850.154373250734,13891.182405210522,13891.182405210522,49741.33677846126,86970.2419774283,87135.25471513403,13891.182405210522,101026.43712034455,101026.43712034455,101026.43712034455,128796.50883888028,124409.21408966076,4387.29474921952,0.0,98793.24089961841,47673.1532963525,56800.09733696212,27770.071718535735,84570.16905549786,20999.340510465325,1586.065874271521,0.0,0.8740380719730135,2.637461234960214,0.0014947306463915918,1.0,1.0,-7.4098778408048815,322549.98331463546,1554740.4872779443,4.820153674481369,1554740.4872779443,4.820153674481369,0.7561860380954242,0.09185759346047072,3.3985657860695784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985657860695784,1.285166721807239,1.2854742704448119,2.644455173326007,5603.2831863554575,14239.801663016111,6451.875337295133,0.0004746571770535175,29069.09770720437,2964.223022867582,19285.087142672724,1966.5316028075567,0.663422282209096,0.663422282209096,30691.91908883069,30484.863174865135,1.0084973076614916,0.8,4353.805259635187,4324.433322199387,1.0084973076614916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1627.6146425804961,2034.6934298245008,8.534687537086045,4.30744204192812,-1.4216275632364601,5.72906960516458,2.412620721613405,3.5,0.6893202061752586,0.6,0.0002392939545432886,0.9985094944640088,0.00023965115591789092,198.71367701503394,0.0,0.0,0.0,0.027164289225741753,8.072201649714773e-05,0.00015857193804614088,0.0005389171632743593,0.09185759350451232,0.09185759350451232,0.09185759350451232,0.09108552062810772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.0874328178,595.4364205049793,0.0,0.09185759350451232,0.09185759346047072,0.09185759346047072,0.3679009875133895,0.3679009875133895,0.5,9.796454805299728,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27770.071718535735,20999.340510465325,0.7561860380954242,0.5881664579128283,0.4239101656486536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499673316252055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6909537926876,260.6909537926876,-12.459046207312383,245.05874277720702,276.323164808167,106666.1459826935,106118.70390770165,547.4420749918513,0.0,nan,276.323164808167,3.17316480816703,270.07028040198145,-3.079719598018528,263.81739599578304,-9.332604004216932,257.5645115895888,-15.585488410411187,251.3116271833983,-21.83837281660169,245.05874277720702,-28.09125722279296,1.0,1.0,25732.562594343566,25732.562594343566,275.81488204366985,2.664882043669877,275.81488204366985,275.81488204366985,86958.38888345429,87135.25471513403,-176.8658316797373,0.0,8648.866644398773,8648.866644398773,0.9205157837229914,3415.5586149999262,275.81488204366985,2.664882043669877,1.0,0.002,0.13635299232794051,0.0047204513052113,0.00021022913539119327,0.001789770865749571,0.10511456769559664,0.10511456769559664,0.0,1.1407641324623352e-12,0.9915600565178445,0.9915600565178445,0.0,0.09108232056325753,0.0007752728972131883,0.0,0.0,0.0,1599065.1827877592,265.7401221591951,0.0,1.0,1287478.5926109357,2586.1476396624857,,,,,,,,,,,,,,,,,,,4.0,14239.801663016111,1586.065874271521,0.3679009875133895,6.175450102142607,2.412620721613405
2721.0,-29.74961546059242,4.320215470046248,35.029351458556114,30.316029244009428,4.8583413986867905,-26.2888197746219,-39.79564720122141,1.3975457127334712,-7.409450365454802,-7.409450365464421,40.00202924053133,35852.59197668409,13917.188636777382,13917.188636777382,49769.78061346147,86969.08949326114,87088.10432478906,13917.188636777382,101005.29296156645,101005.29296156645,101005.29296156645,128768.93626636261,124393.16914106427,4375.767125298345,0.0,98791.93261342247,47675.43509690417,56796.108351687,27763.643304796162,84559.75165648316,20994.640256292445,1585.7721039575154,0.0,0.8740513090982006,2.6375035530374884,0.0014947306463915918,1.0,1.0,-7.409450365454802,322555.4680109808,1554620.7247565577,4.819700420343311,1554620.7247565577,4.819700420343311,0.756191830654503,0.09182689463740884,3.3987596413680707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987596413680707,1.2851886091151683,1.2854961629905144,2.6445609751459456,5603.507367716036,14239.760407151474,6451.7655181795,0.0004746041165913907,29067.05476049983,2964.014700279895,19284.758885987,1966.4981299411115,0.6634576170473828,0.6634576170473828,30693.31962248489,30484.863174865135,1.0085548326761336,0.8,4354.003932477127,4324.433322199387,1.0085548326761336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1628.724599613473,2034.6934298245008,8.54483848287193,4.320215470046248,-1.4130618933792851,5.733277363425533,2.415363502323546,3.5,0.6901038578067274,0.6,0.0002392939545432886,0.9987676258247558,0.0002395892181083523,198.71570873413816,0.0,0.0,0.0,0.027164289225741753,8.069887612959848e-05,0.00015859507841369013,0.0005390265518320545,0.09182689454230097,0.09182689454230097,0.09182689454230097,0.09107149024915619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.9340233996,595.4051023995132,0.0,0.09182689454230097,0.09182689463740884,0.09182689463740884,0.3678064002541671,0.3678064002541671,0.5,9.773792668900574,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27763.643304796162,20994.640256292445,0.756191830654503,0.58857529307379,0.4239912165581116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499821304609741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6933918247655,260.6933918247655,-12.456608175234464,245.07184088723386,276.3149427622919,106566.50690549663,106215.53891624078,350.96798925586137,0.0,nan,276.3149427622919,3.1649427622919006,270.0663223872963,-3.0836776127036956,263.8177020122626,-9.332297987737377,257.56908163726075,-15.580918362739226,251.32046126224765,-21.82953873775233,245.07184088723386,-28.078159112766116,1.0,1.0,25732.562594343566,25732.562594343566,275.809857892536,2.6598578925360243,275.809857892536,275.809857892536,86956.96925272343,87088.10432478906,-131.13507206563372,0.0,8648.866644398773,8648.866644398773,0.9205043030607466,3415.753439574911,275.809857892536,2.6598578925360243,1.0,0.002,0.13711140579480938,0.004717442450029994,0.00021139864263317943,0.0017886013526991942,0.10569932131658971,0.10569932131658971,0.0,-4.667626528342961e-12,0.9917408350345572,0.9917408350345572,0.0,0.09106848116633415,0.0007584134710746914,0.0,0.0,0.0,1599065.6893689302,265.7405496345452,0.0,1.0,1287477.1407550173,2586.1534752892776,,,,,,,,,,,,,,,,,,,4.0,14239.760407151474,1585.7721039575154,0.3678064002541671,6.175450102142607,2.415363502323546
2722.0,-29.752115865087823,4.332780495470974,35.02730790058456,30.311374843027465,4.85493425469573,-26.291410853106107,-39.79805881446225,1.3942292428080831,-7.408527152961085,-7.408527152930819,39.999758979829984,35853.880642545446,13942.19694549404,13942.19694549404,49796.07758803949,86968.17373816668,87048.99493323479,13942.19694549404,100991.19187872883,100991.19187872883,100991.19187872883,128750.03741352708,124385.45601224317,4364.581401283907,0.0,98791.16184972349,47676.86875442375,56793.65899477749,27758.84553479825,84552.50452957574,20991.148214097317,1585.5438740679472,0.0,0.874065341018497,2.637594948622816,0.0014947306463915918,1.0,1.0,-7.408527152961085,322567.31348278373,1554522.8358474602,4.819219960829755,1554522.8358474602,4.819219960829755,0.7561967297156863,0.09179723947021509,3.3988903747447976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988903747447976,1.285204134079515,1.2855116916700846,2.644630751346859,5603.655215112858,14239.718981065802,6451.687171435685,0.00047456799656953144,29065.709969284057,2963.8775697393153,19284.524702326773,1966.4742498535968,0.6634802563813578,0.6634802563813578,30694.264114312784,30484.863174865135,1.008593626763625,0.8,4354.137913460071,4324.433322199387,1.008593626763625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1629.816369206363,2034.6934298245008,8.554458777637123,4.332780495470974,-1.4043881911088203,5.737168686579794,2.4180625565423948,3.5,0.6908750161549699,0.6,0.0002392939545432886,0.9990270528803843,0.00023952700164961378,198.71775012267855,0.0,0.0,0.0,0.027164289225741753,8.067689382921804e-05,0.00015861706071407057,0.0005391220009313656,0.09179723948971241,0.09179723948971241,0.09179723948971241,0.09106300019519017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.1756771267,595.3740036794362,0.0,0.09179723948971241,0.09179723947021509,0.09179723947021509,0.3677135973530362,0.3677135973530362,0.5,9.751765490136501,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27758.84553479825,20991.148214097317,0.7561967297156863,0.5889367543290364,0.42404279851939886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499969555924874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69484952840844,260.69484952840844,-12.455150471591537,245.08209466062755,276.30760439618524,106497.24984634008,106287.40547041144,209.84437592866033,0.0,nan,276.30760439618524,3.1576043961852633,270.0625024490865,-3.087497550913497,263.81740050195697,-9.33259949804301,257.57229855485355,-15.577701445146431,251.32719660774086,-21.822803392259118,245.08209466062755,-28.06790533937243,1.0,1.0,25732.562594343566,25732.562594343566,275.80625919564926,2.656259195649284,275.80625919564926,275.80625919564926,86956.26314794683,87048.99493323479,-92.73178528796416,0.0,8648.866644398773,8648.866644398773,0.9204965604615609,3415.8848266185214,275.80625919564926,2.656259195649284,1.0,0.002,0.13784848006564673,0.004714607452282315,0.00021253546659579753,0.001787464533719313,0.10626773329789876,0.10626773329789876,0.0,3.1511035100684204e-13,0.9919706270552439,0.9919706270552439,0.0,0.09106016519920965,0.0007370742710054456,0.0,0.0,0.0,1599066.7834163706,265.7414728470389,0.0,1.0,1287474.0051903862,2586.166078523893,,,,,,,,,,,,,,,,,,,4.0,14239.718981065802,1585.5438740679472,0.3677135973530362,6.175450102142607,2.4180625565423948
2723.0,-29.75461623348549,4.345144545571923,35.02534350322553,30.308278987091057,4.852646899559021,-26.293889920190168,-39.800363418739266,1.3919205859156074,-7.407185014282504,-7.407185014284688,39.99795451421211,35854.27529855197,13966.313995115352,13966.313995115352,49820.58929366732,86967.49801876595,87017.07469343585,13966.313995115352,100983.3886885512,100983.3886885512,100983.3886885512,128738.90996559244,124385.11772923225,4353.792236360177,0.0,98790.84255630223,47677.61983489895,56792.46969044809,27755.52127704124,84547.99096748933,20988.74697863605,1585.3753514760149,0.0,0.8740798988292116,2.6377278212495927,0.0014947306463915918,1.0,1.0,-7.407185014282504,322584.5346854079,1554445.0343746205,4.818721504707447,1554445.0343746205,4.818721504707447,0.7562007850307421,0.09176875272906111,3.3989719188518626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989719188518626,1.2852149415196903,1.2855225016965497,2.6446719603436764,5603.742532032169,14239.677235780391,6451.63371256192,0.0004745452976337908,29064.918720973943,2963.796884866284,19284.364910175624,1966.4579555888733,0.6634928208575915,0.6634928208575915,30694.853231366505,30484.863174865135,1.0086178243274233,0.8,4354.2214827187945,4324.433322199387,1.0086178243274233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1630.8908438732726,2034.6934298245008,8.56361052462969,4.345144545571923,-1.3956390494410131,5.740783595012936,2.420720031662264,3.5,0.6916342947606469,0.6,0.0002392939545432886,0.9992865488845062,0.00023946480097266406,198.7197915236894,0.0,0.0,0.0,0.027164289225741753,8.065589210785659e-05,0.00015863806243543202,0.000539206319479102,0.09176875267065579,0.09176875267065579,0.09176875267065579,0.09105942492575751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.0702671051,595.343363850125,0.0,0.09176875267065579,0.09176875272906111,0.09176875272906111,0.36762312449979073,0.36762312449979073,0.5,9.730485653398176,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27755.52127704124,20988.74697863605,0.7562007850307421,0.5892581091941558,0.4240701037158739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500118512803404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6956069474306,260.6956069474306,-12.4543930525694,245.09003143563095,276.301182459227,106450.0523359849,106341.01774377697,109.03459220794026,0.0,nan,276.301182459227,3.151182459227016,270.0589522545219,-3.091047745478079,263.8167220497851,-9.333277950214892,257.57449184506856,-15.575508154931413,251.33226164035003,-21.81773835964995,245.09003143563095,-28.05996856436903,1.0,1.0,25732.562594343566,25732.562594343566,275.8039106495952,2.6539106495952183,275.8039106495952,275.8039106495952,86955.54329583271,87017.07469343585,-61.53139760313206,0.0,8648.866644398773,8648.866644398773,0.9204917309846432,3415.9667784461217,275.8039106495952,2.6539106495952183,1.0,0.002,0.1385604676044359,0.00471194784726079,0.00021363379900184919,0.0017863661982160449,0.10681689950092459,0.10681689950092459,0.0,-2.7821061426847038e-12,0.9922415035703998,0.9922415035703998,0.0,0.09105676518866382,0.0007119875403972886,0.0,0.0,0.0,1599068.373888375,265.7428149857175,0.0,1.0,1287469.4467714878,2586.1844010060254,,,,,,,,,,,,,,,,,,,4.0,14239.677235780391,1585.3753514760149,0.36762312449979073,6.175450102142607,2.420720031662264
2724.0,-29.757109174018616,4.357314679401267,35.02346632583695,30.306530591938667,4.851376912786934,-26.296260565294073,-39.802569046709664,1.3905283025851596,-7.405449152666051,-7.405449152622392,39.99654083635054,35853.92551739992,13989.583971348222,13989.583971348222,49843.50948874814,86966.92421553328,86991.13999839776,13989.583971348222,100980.72396974599,100980.72396974599,100980.72396974599,128734.0632307022,124390.62698786159,4343.436242840617,0.0,98790.83077982553,47677.8320766453,56792.22078131136,27753.33926095621,84545.56004226756,20987.198008664796,1585.2511121371151,0.0,0.8740951339512617,2.6378996805511847,0.0014947306463915918,1.0,1.0,-7.405449152666051,322606.80888467794,1554384.0841912187,4.818199868642151,1554384.0841912187,4.818199868642151,0.7562044268377421,0.09174146046096557,3.3990133744317195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990133744317195,1.2852214592580737,1.2855290209946697,2.6446908040221215,5603.782459525615,14239.635407871323,6451.5998120305785,0.0004745331205644017,29064.56077018007,2963.760384043488,19284.26357921882,1966.4476227069204,0.6634975058355008,0.6634975058355008,30695.15272695935,30484.863174865135,1.008630125940311,0.8,4354.263967696146,4324.433322199387,1.008630125940311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1631.9488114832066,2034.6934298245008,8.572317877197202,4.357314679401267,-1.3868221598121044,5.744136839213372,2.4233378209351684,3.5,0.6923822345529053,0.6,0.0002392939545432886,0.9995453463930964,0.0002394027998897613,198.72182690204963,0.0,0.0,0.0,0.027164289225741753,8.063579708481183e-05,0.00015865815745847678,0.0005392811991640563,0.09174145792571217,0.09174145792571217,0.09174145792571217,0.0910598085567721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.85421141505,595.3134278156366,0.0,0.09174145792571217,0.09174146046096557,0.09174146046096557,0.36753543834953645,0.36753543834953645,0.5,9.710036214598583,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,27753.33926095621,20987.198008664796,0.7562044268377421,0.5895461507834292,0.4240781597457651,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500267470591879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69588456960867,260.69588456960867,-12.454115430391312,245.09608301649718,276.29568612271987,106420.57516355738,106380.60994033852,39.96522321887349,0.0,nan,276.29568612271987,3.1456861227198942,270.0557655014849,-3.09423449851505,263.8158448802257,-9.334155119774266,257.5759242589835,-15.574075741016486,251.33600363774053,-21.813996362259445,245.09608301649718,-28.053916983502802,1.0,1.0,25732.562594343566,25732.562594343566,275.80264788772627,2.652647887726289,275.80264788772627,275.80264788772627,86954.84488380716,86991.13999839776,-36.29511459059722,0.0,8648.866644398773,8648.866644398773,0.9204892757404805,3416.008441303878,275.80264788772627,2.652647887726289,1.0,0.002,0.13924459565113106,0.004709470454849103,0.0002146893562098577,0.0017853106629865845,0.10734467810492884,0.10734467810492884,0.0,1.9196442178903705e-11,0.9925428696609621,0.9925428696609621,0.0,0.09105733243281446,0.0006841280281511162,0.0,0.0,0.0,1599070.4308954915,265.7445508473339,0.0,1.0,1287463.551067312,2586.2080989646433,,,,,,,,,,,,,,,,,,,3.0,14239.635407871323,1585.2511121371151,0.36753543834953645,6.175450102142607,2.4233378209351684
2725.0,-29.759600784154326,4.36929611203765,35.02168146924821,30.30588315976786,4.850886102536649,-26.29855209548584,-39.804698853380955,1.389837413621905,-7.403495546291424,-7.403495546253403,39.995448732374975,35852.94193723589,14012.22809630655,14012.22809630655,49865.17003354244,86966.54582087666,86969.79236782981,14012.22809630655,100982.02046413635,100982.02046413635,100982.02046413635,128734.1507904867,124400.61181714712,4333.538973339584,0.0,98791.15726832663,47677.55338384457,56792.893204980064,27752.130326350354,84545.02353133041,20986.36728378993,1585.1672853135176,0.0,0.874110331273718,2.6380931082904797,0.0014947306463915918,1.0,1.0,-7.403495546291424,322631.8785845706,1554336.9997800156,4.817679538051543,1554336.9997800156,4.817679538051543,0.7562074347807308,0.09171542730763318,3.399019502646054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399019502646054,1.2852246935621727,1.2855322560727585,2.6446889167879397,5603.778460702846,14239.593645421526,6451.584101931888,0.0004745307084546759,29064.604422369484,2963.7648353280156,19284.216620682513,1966.4428342688395,0.6634948936666234,0.6634948936666234,30695.197000145785,30484.863174865135,1.008631944439068,0.8,4354.270248073446,4324.433322199387,1.008631944439068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1632.9910183134366,2034.6934298245008,8.580713512299944,4.36929611203765,-1.3780198048158239,5.7473159168534735,2.4259177188829737,3.5,0.6931193482522782,0.6,0.0002392939545432886,0.9998040780377015,0.00023934084667162668,198.7238612358594,0.0,0.0,0.0,0.027164289225741753,8.061639724640553e-05,0.0001586775572968831,0.0005393481118843423,0.09171542724091594,0.09171542724091594,0.09171542724091594,0.09106325335277944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.93275628734,595.2843858866867,0.0,0.09171542724091594,0.09171542730763318,0.09171542730763318,0.3674508790344771,0.3674508790344771,0.5,9.69047101248374,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27752.130326350354,20986.36728378993,0.7562074347807308,0.5898060932594521,0.42406921708348244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041598891711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69584058590516,260.69584058590516,-12.454159414094818,245.1005994789896,276.29108169282114,106403.76982363594,106410.10151876808,-6.331695132145995,0.0,nan,276.29108169282114,3.1410816928211602,270.0529852500712,-3.097014749928803,263.81488880729745,-9.335111192702527,257.5767923645044,-15.573207635495578,251.33869592174722,-21.81130407825276,245.1005994789896,-28.04940052101037,1.0,1.0,25732.562594343566,25732.562594343566,275.80213323652515,2.6521332365251737,275.80213323652515,275.80213323652515,86954.54985465294,86969.79236782981,-15.24251317686867,0.0,8648.866644398773,8648.866644398773,0.9204889127900997,3416.0146001592843,275.80213323652515,2.6521332365251737,1.0,0.002,0.13989908820801308,0.0047071514242364035,0.00021569932439948218,0.0017843007065159668,0.10784966219974108,0.10784966219974108,0.0,3.0915449020230135e-11,0.9928638771880323,0.9928638771880323,0.0,0.09106093475461381,0.00065449255301937,0.0,0.0,0.0,1599072.7458807896,265.74650445370855,0.0,1.0,1287456.915743297,2586.23477022843,,,,,,,,,,,,,,,,,,,3.0,14239.593645421526,1585.1672853135176,0.3674508790344771,6.175450102142607,2.4259177188829737
2726.0,-29.762087002902753,4.38109362583287,35.01999189450762,30.306026560161285,4.850969617349276,-26.300781340875584,-39.8067704756744,1.3896639549970302,-7.401359831488435,-7.4013598314847595,39.99462674268464,35851.368756096745,14034.298361163703,14034.298361163703,49885.66711726045,86966.27686062067,86952.19637186734,14034.298361163703,100986.49473303104,100986.49473303104,100986.49473303104,128738.17810938039,124414.06336304077,4324.114746339613,0.0,98791.7018540602,47676.9377928178,56794.18229026933,27751.683376349352,84545.86566661869,20986.10134366665,1585.1145164818477,0.0,0.8741254921132928,2.6383045795118147,0.0014947306463915918,1.0,1.0,-7.401359831488435,322659.2869487813,1554301.5616491518,4.81716046777194,1554301.5616491518,4.81716046777194,0.7562100309039814,0.09169066074108687,3.3990009922797673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990009922797673,1.2852255055880375,1.2855330682929462,2.644672843404707,5603.7444031325285,14239.551826526007,6451.5807978446155,0.00047453497065698825,29064.922922484628,2963.7973133011405,19284.206744544546,1966.4418271830389,0.6634872831410911,0.6634872831410911,30695.063272251915,30484.863174865135,1.0086264516354149,0.8,4354.251278089653,4324.433322199387,1.0086264516354149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1634.0179892246529,2034.6934298245008,8.588827328530838,4.38109362583287,-1.3692462486735977,5.7503398745064676,2.428460975527284,3.5,0.6938459930077955,0.6,0.0002392939545432886,1.0000623218498714,0.00023927904223074132,198.72589597225883,0.0,0.0,0.0,0.027164289225741753,8.059753153338114e-05,0.00015869642300990748,0.0005394092992819252,0.09169066060428978,0.09169066060428978,0.09169066060428978,0.09106910088529137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.8917784298,595.2563705036633,0.0,0.09169066060428978,0.09169066074108687,0.09169066074108687,0.3673696703308985,0.3673696703308985,0.5,9.671824226449619,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27751.683376349352,20986.10134366665,0.7562100309039814,0.5900426558286084,0.4240463856324552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500564431023153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69558617159663,260.69558617159663,-12.454413828403347,245.1038660879223,276.287306255271,106395.94441816148,106432.56874255139,-36.624324389895264,0.0,nan,276.287306255271,3.137306255271028,270.0506182218147,-3.0993817781852613,263.8139301883394,-9.336069811660593,257.5772421548474,-15.57275784515258,251.34055412138503,-21.80944587861495,245.1038660879223,-28.046133912077664,1.0,1.0,25732.562594343566,25732.562594343566,275.8022344655414,2.652234465541426,275.8022344655414,275.8022344655414,86954.31248291876,86952.19637186734,2.1161110514221946,0.0,8648.866644398773,8648.866644398773,0.9204900090862824,3415.995997241166,275.8022344655414,2.652234465541426,1.0,0.002,0.14052281019739996,0.004704989126862711,0.00021666193848733374,0.0017833381089331901,0.10833096924366686,0.10833096924366686,0.0,4.7420523670987924e-11,0.993197540664296,0.993197540664296,0.0,0.0910669387499318,0.0006237219911550748,0.0,0.0,0.0,1599075.276599515,265.74864016851154,0.0,1.0,1287449.6618142456,2586.263928490985,,,,,,,,,,,,,,,,,,,3.0,14239.551826526007,1585.1145164818477,0.3673696703308985,6.175450102142607,2.428460975527284
2727.0,-29.76452437493229,4.3927119141732565,35.018399052527506,30.306878580618672,4.8515845570428,-26.30291348173205,-39.80877357590941,1.3899736639590288,-7.399043307561499,-7.399043307533291,39.994037235030255,35849.060063386634,14055.805397535816,14055.805397535816,49904.86546092245,86966.0766450043,86937.7918546079,14055.805397535816,100993.59725214372,100993.59725214372,100993.59725214372,128745.42785667388,124430.25686571212,4315.170990961762,0.0,98792.40707515404,47675.97561572209,56796.03495492439,27751.83060453016,84547.86555945456,20986.280043130806,1585.0847392115415,0.0,0.8741407559887392,2.63853396897502,0.0014947306463915918,1.0,1.0,-7.399043307561499,322689.0177697812,1554276.1468033083,4.816637881095132,1554276.1468033083,4.816637881095132,0.7562124582767178,0.09166714163860509,3.3989616042158306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989616042158306,1.2852240865270257,1.285531629725683,2.6446451166353526,5603.685653435388,14239.510032584276,6451.587714067313,0.00047454472111915053,29065.46721581643,2963.852815774646,19284.227417597023,1966.443935247717,0.663475569630727,0.663475569630727,30694.778713225664,30484.863174865135,1.008614763541397,0.8,4354.210911940454,4324.433322199387,1.008614763541397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1635.030198727549,2034.6934298245008,8.596664091265502,4.3927119141732565,-1.3604991032678804,5.753211017441137,2.430968719042238,3.5,0.6945624911549252,0.6,0.00023927904223074132,1.0002532241687017,0.00023921846633346596,198.72790545125642,0.0,2.963462671978278e-06,8.39845321238644,0.02716725268841373,8.057929371358831e-05,0.000158699748517153,0.0005394143518085112,0.09166714111474922,0.09166714111474922,0.09166714111474922,0.09107689837280218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489017.44713627093,595.2294725065585,0.0,0.09166714111474922,0.09166714163860509,0.09166714163860509,0.3672919577032044,0.3672919577032044,0.5,9.654116946587937,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,27751.83060453016,20986.280043130806,0.7562124582767178,0.5902557696838491,0.424009048911795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500712686306838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.15166859599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69521233877066,260.69521233877066,-12.454787661229318,245.10612335769363,276.28430131984805,106395.49971029336,106449.31498087579,-53.815270582459604,0.0,nan,276.28430131984805,3.1343013198480776,270.04866572742736,-3.1013342725726147,263.81303013499354,-9.336969865006438,257.5773945425429,-15.572605457457087,251.34175895011856,-21.808241049881417,245.10612335769363,-28.043876642306344,1.0,1.0,25732.562594343566,25732.562594343566,275.8028855091644,2.6528855091644346,275.8028855091644,275.8028855091644,86954.15715391804,86937.7918546079,16.36529931014229,0.0,8648.866644398773,8648.866644398773,0.9204923418758046,3415.9564122369097,275.8028855091644,2.6528855091644346,1.0,0.002,0.1411150565034186,0.004702986018369762,0.0002175761111798176,0.0017824238938875183,0.1087880555899088,0.1087880555899088,0.0,5.06733587382624e-12,0.9935391646960288,0.9935391646960288,0.0,0.09107489533369226,0.0005922463049128314,0.0,0.0,0.0,1599078.0214956854,265.7509566924385,0.0,1.0,1287441.7936711118,2586.295556225167,,,,,,,,,,,,,,,,,,,3.0,14239.510032584276,1585.0847392115415,0.3672919577032044,6.175450102142607,2.430968719042238
